Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/23  16:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,26.047989442038606,14.025751388265219,23.898462512258273,14.117877078505444,23.898546321916655,13.804595563223462,23.89851337544195,13.858328214555403,23.89843005274424,13.590101099905821,23.898144475166028,14.664999220258988,26.047989442038606,47.47976949057515,119.34623354973246,0.0,23.898462512258273,54.29637919687306,0.0,1486.7191140695247,23.898546321916655,53.203160517944355,0.0,779.7504698380769,23.89851337544195,53.389468253852115,0.0,1653.608683295973,23.89843005274424,52.46546723126057,0.0,924.4414378833105,23.898144475166028,56.25416216981644,0.0,2151.332436218589,0.0,0.0,11759.315499987571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6338.208097746618,3038.9056692794134,5043.498587403706,4171.951319845812,0.0,0.0,2739.520319639528,11759.315499987571,9.101617400228296,7.22,1.4904658916689557,14498.8358196271,45.356844310903476,0.0,9.101617400228296,1.4904658916689557,18.83371783980781,0.00938582060355118,12.747123025263635,13.010045711837417,0.6274656215534798,0.008835393808376694,13.0,81.99999999751613,0.0,0.0,0.22156984803377647,7.22,0.6258146821257075,11.500074841240163,0.31057230924622753,0.008585948770491729,11.5,21.0125,0.31057230924622753,0.012797669295768376,4.5,52396134.0658378,1562637.0676486322 
 08/23  17:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.15406492956138,14.311426789501008,23.898611058295906,14.521785218348588,23.6010445061507,14.039212085638892,23.89860488013074,14.3049466900754,23.692502276187135,13.811974536058187,23.898269655517574,14.996698746732696,26.15406492956138,48.065719057164344,262.3969722658303,0.0,23.898611058295906,55.73621775617165,0.0,1179.6551171085914,23.6010445061507,54.997200376893154,0.0,718.005577097318,23.89860488013074,54.95963504650629,0.0,1300.7826327042856,23.692502276187135,53.89526489486115,0.0,798.9118857574865,23.898269655517574,57.4709495563181,0.0,1830.7773656461138,0.0,0.0,9844.62401218674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.286230692587,2906.0030026481454,3409.7169826863487,2823.6982015593708,0.0,0.0,2324.213541874814,9844.62401218674,8.768243792242824,7.219999999999999,1.5171324023729562,12168.837554061553,45.356844310903476,0.0,8.768243792242824,1.5171324023729564,17.509803733284762,0.009309800338569232,12.624965840337367,13.02003391119389,0.5263431033407219,0.008868453432431221,13.0,81.99999999751613,0.0,0.0,0.1478333204342263,7.22,0.5941990636441181,11.500072535356237,0.31057230924622753,0.0085865583755798,11.5,20.6,0.31057230924622753,0.0125889003958905,4.5,47225844.03130819,1462936.9970549182 
 08/23  18:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.075476812752964,14.647782099193815,23.898533930757544,14.964768580812912,23.270338016939963,14.041433520248114,23.898540375150084,14.745878968711533,23.30256819706711,13.859176945791706,23.898118934137283,15.28808975359425,26.075476812752964,49.35150116570549,325.69275993328756,0.0,23.898533930757544,57.35188816624951,0.0,1038.5412471755053,23.270338016939963,56.11233882914176,0.0,696.2839825891679,23.898540375150084,56.548296411366536,0.0,1120.0211453985269,23.30256819706711,55.34451011051337,0.0,770.5788751984896,23.898118934137283,58.557932229436574,0.0,1780.3629055813426,0.0,0.0,9330.332273907303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6040.085486755708,2906.332884616638,2923.2836609248257,2360.2688359217327,0.0,0.0,2216.519567897675,9330.332273907303,8.655535402469653,7.22,1.5501388236684093,11546.851841804979,45.356844310903476,0.0,8.655535402469653,1.5501388236684093,16.902659617929082,0.009321091221297527,12.652774392277381,13.009728987055034,0.49240414350252315,0.0088681215794873,13.0,81.99999999751613,0.0,0.0,0.12709922908348967,7.220000000000001,0.5941990636441181,11.498906355250291,0.31057230924622753,0.008580414890792136,11.5,20.6,0.31057230924622753,0.012580806430354289,4.5,46841116.46642916,1435548.7411628724 
 08/23  19:00:00,20.225,5.5,2.5,5.5,2.5,10.0,25.511094737501686,14.557052789908468,23.09475554155243,14.687065441273761,22.32931717717926,13.417106934551693,23.20478153654778,14.615464180406907,22.33503043544858,13.257052287080924,23.718092140987974,15.412618355192018,25.511094737501686,50.73143611130749,6.074968981462916,19.74969753086816,23.09475554155243,59.13094317951034,0.0,813.2830042060938,22.32931717717926,57.043211782315375,0.0,565.5330560992481,23.20478153654778,58.46878779450759,0.0,778.2232651623513,22.33503043544858,56.4305405905212,0.0,615.3436517874125,23.718092140987974,59.672395937099914,0.0,857.9651614001789,0.0,114.54643662981643,6408.487210666557,0.0,0.0,67.2373185181003,0.0,83.19697891194286,0.0,0.0,0.0,5326.023200028912,2782.295184912238,678.2037909759835,678.2037909759841,104.0299535993643,130.03744199920538,1618.0908241465422,6408.487210666557,8.256137898392407,7.22,1.4735867978035708,8026.578034813099,45.128962673114195,0.0007386019386596929,8.256137898392407,1.473586797803571,13.796567498342075,0.00888985657749539,11.948847113665481,12.998974681661684,0.3705044250126874,0.00888985657749539,13.0,81.86804423753455,0.0,0.0,0.031381190194426575,7.219999999999999,0.5176470377792797,11.500153893957526,0.31057230924622753,0.008555361093344812,11.5,20.225,0.31057230924622753,0.011802553824367627,4.5,30136422.561506346,1354960.257918031 
 08/23  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.39831952914682,13.800332505031204,22.23744998853732,13.438878229463867,22.200494831945775,12.367478411628259,22.266061259473027,13.490120062738107,22.201350748388275,12.277020512421473,22.61554190628626,14.670861584675976,24.39831952914682,51.61733527359965,0.0,460.4012677454464,22.23744998853732,57.45863054097361,0.0,452.4905187744438,22.200494831945775,53.680737109118766,0.0,181.35868043177877,22.266061259473027,57.5467512538938,0.0,475.9360751609999,22.201350748388275,53.35814031434335,0.0,199.25783371204855,22.61554190628626,60.80898277528366,0.0,769.0520191038156,0.0,1365.8767526599277,5969.5402844526725,0.0,290.04195636599866,441.63297773645485,229.30880125594956,488.24272210664265,0.0,0.0,0.0,5050.305829717448,2709.2095878440314,611.2770715285932,611.2770715285934,1365.8767526599277,1707.3459408249098,1529.2710276087503,5969.5402844526725,8.237990307050604,7.22,1.3991206037808201,7498.8113120614225,43.54897188473502,0.008462399265531792,8.237990307050604,1.3991206037808204,13.620712089160495,0.00881242294920915,11.818114324757001,12.999891417015462,0.3705044250126874,0.00881242294920915,13.0,81.82787411531177,0.0,0.0,0.02886547372639251,7.220000000000001,0.4886328538467499,11.500171134363146,0.31057230924622753,0.008549731932262605,11.5,20.0,0.31057230924622753,0.011538255296973918,4.5,18955333.145833746,1354960.257918031 
 08/23  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.961213372927656,13.152689408969039,22.15927369962694,12.744123864975432,22.177218618631613,11.967031977901758,22.176772519890285,12.805179670093533,22.204035928364796,11.918897963427428,22.34265244771855,13.987488847490992,23.961213372927656,50.798481759505215,0.0,0.0,22.15927369962694,55.15422596442258,47.52,0.0,22.177218618631613,52.349344211875994,20.520000000000003,0.0,22.176772519890285,55.31636069691771,47.52,0.0,22.204035928364796,52.098197174388915,20.520000000000003,0.0,22.34265244771855,59.15055211105175,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,24.03581745903066,0.009659537158281798,13.195021046426445,24.03581745903066,0.0,0.009659537158281798,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012509812142535074,11.5,20.0,0.0,0.012509812142535074,4.5,5760000.0,0.0 
 08/23  22:00:00,20.375,0.0,0.0,0.0,0.0,0.0,23.452942044368076,13.160324577658153,21.86876540372814,12.754638017794843,21.90250599362368,11.974293803798194,21.884723295198835,12.815380370080723,21.924179758996203,11.925545677926198,22.10257955205256,13.996435696675562,23.452942044368076,52.40446463357378,0.0,0.0,21.86876540372814,56.18007923406298,27.720000000000002,0.0,21.90250599362368,53.26024140247079,11.970000000000002,0.0,21.884723295198835,56.349300766248106,27.720000000000002,0.0,21.924179758996203,53.01910971813683,11.970000000000002,0.0,22.10257955205256,60.05824547997084,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,23.59028627491194,0.0096361758428326,13.158693017062634,23.59028627491194,0.0,0.0096361758428326,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.013337900977041073,11.5,20.375,0.0,0.013337900977041073,4.5,1710000.0,0.0 
 08/23  23:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.966833143386086,13.160317438411525,21.61875795295421,12.754509207551191,21.648632284908068,11.97415731118956,21.626208280304727,12.815261278120952,21.662151911277817,11.925415234679091,21.760849525860877,13.996374972281135,22.966833143386086,53.96595371014235,0.0,0.0,21.61875795295421,57.04348748822595,15.840000000000002,0.0,21.648632284908068,54.09146318941412,6.840000000000001,0.0,21.626208280304727,57.24498204902792,15.840000000000002,0.0,21.662151911277817,53.87327050646482,6.840000000000001,0.0,21.760849525860877,61.321991614154314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,23.07881833590396,0.009637251908546751,13.160375990813609,23.07881833590396,0.0,0.009637251908546751,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.013491950379705655,11.5,20.9125,0.0,0.013491950379705655,4.5,1710000.0,0.0 
 08/23  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.583013819129256,13.160309457679663,21.47787257296126,12.754506102261457,21.49582430440598,11.974158145363166,21.479185478394044,12.815257756970542,21.50378582052418,11.925416280983749,21.56878481246479,13.996369124402216,22.583013819129256,55.23595049678701,0.0,0.0,21.47787257296126,57.53739401227325,15.840000000000002,0.0,21.49582430440598,54.59953406417439,6.840000000000001,0.0,21.479185478394044,57.76229516438643,15.840000000000002,0.0,21.50378582052418,54.397736463071496,6.840000000000001,0.0,21.56878481246479,62.046174271177094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.66994263296712,0.009637208130873008,13.160307516562785,22.66994263296712,0.0,0.009637208130873008,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.013161206772288485,11.5,21.1,0.0,0.013161206772288485,4.5,1710000.0,0.0 
 08/24  01:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.29903269241577,13.160310092774061,21.573202858073234,12.7545066370456,21.5676283616701,11.974158387770219,21.569888609379216,12.815258281681102,21.57219977984842,11.925416536479583,21.70159185877624,13.996369625485192,22.29903269241577,56.19726246752147,0.0,0.0,21.573202858073234,57.2025630990533,15.840000000000002,0.0,21.5676283616701,54.35998591713104,6.840000000000001,0.0,21.569888609379216,57.442404722184634,15.840000000000002,0.0,21.57219977984842,54.17031270529398,6.840000000000001,0.0,21.70159185877624,61.54424274381754,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.360290195888993,0.009637209774565034,13.160310116974713,22.360290195888993,0.0,0.009637209774565034,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.012725509673381315,11.5,20.7875,0.0,0.012725509673381315,4.5,4950000.0,0.0 
 08/24  02:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.088566045987317,13.160310068573406,21.553010811776957,12.7545066370456,21.545942921801107,11.974158387770219,21.544820973687447,12.815258281681102,21.548552944436427,11.925416536479583,21.73928746699091,13.996369625485192,22.088566045987317,56.92214471420051,0.0,0.0,21.553010811776957,57.27320993506532,15.840000000000002,0.0,21.545942921801107,54.43213772574744,6.840000000000001,0.0,21.544820973687447,57.53052826906731,15.840000000000002,0.0,21.548552944436427,54.24872769122159,6.840000000000001,0.0,21.73928746699091,61.40228517808381,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.13840854224996,0.009637209716539027,13.160310068573406,22.13840854224996,0.0,0.009637209716539027,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.012571735568959427,11.5,20.225,0.0,0.012571735568959427,4.5,4950000.0,0.0 
 08/24  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.899204897244914,13.160310068573406,21.492315740698476,12.7545066370456,21.489361867281744,11.974158387770219,21.482456607021625,12.815258281681102,21.490864078543115,11.925416536479583,21.713064384110695,13.996369625485192,21.899204897244914,57.58341676369273,0.0,0.0,21.492315740698476,57.48640953079996,15.840000000000002,0.0,21.489361867281744,54.62101461909158,6.840000000000001,0.0,21.482456607021625,57.75059714616695,15.840000000000002,0.0,21.490864078543115,54.440656255741416,6.840000000000001,0.0,21.713064384110695,61.500797028614954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.945130767915764,0.009637209718480115,13.160310068573406,21.945130767915764,0.0,0.009637209718480115,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012566810069547038,11.5,20.0,0.0,0.012566810069547038,4.5,4950000.0,0.0 
 08/24  04:00:00,19.625,0.0,0.0,0.0,0.0,0.0,21.725109881070132,13.169949219579832,21.42447725894553,12.764114713640257,21.424059888859254,11.983707440560428,21.41275313399789,12.824870921622985,21.42492249792261,11.934962031294187,21.675192429930387,14.006072262874085,21.725109881070132,58.23572834923694,0.0,0.0,21.42447725894553,57.76222436503886,15.840000000000002,0.0,21.424059888859254,54.87455251153328,6.840000000000001,0.0,21.41275313399789,58.03434163877461,15.840000000000002,0.0,21.42492249792261,54.69549731469458,6.840000000000001,0.0,21.675192429930387,61.68222140246489,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.76725409866124,0.00963720971841851,13.169949219579832,21.76725409866124,0.0,0.00963720971841851,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012264924130946278,11.5,19.625,0.0,0.012264924130946278,4.5,4950000.0,0.0 
 08/24  05:00:00,19.775,0.0,0.0,0.0,0.0,0.0,21.56668815832701,13.175731088601493,21.370725873683007,12.769878103973584,21.371175378948102,11.989435305637459,21.360214124883026,12.830636919573983,21.37167074245973,11.94068757746214,21.63469106659707,14.011892123402818,21.56668815832701,58.82486886514262,0.0,0.0,21.370725873683007,57.97459210743867,15.840000000000002,0.0,21.371175378948102,55.073384855345225,6.840000000000001,0.0,21.360214124883026,58.24338654317647,15.840000000000002,0.0,21.37167074245973,54.89491503466283,6.840000000000001,0.0,21.63469106659707,61.85854764582613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.604539937980164,0.009637209718420355,13.175731088601493,21.604539937980164,0.0,0.009637209718420355,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.012094173013911688,11.5,19.775,0.0,0.012094173013911688,4.5,4950000.0,0.0 
 08/24  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.447135162609513,13.18536138899389,21.39622220160153,12.779477634529915,21.427418665716203,11.998975985403,21.430654462800472,12.840241338494138,21.415710517197915,11.95022453320484,21.601804327999755,14.021586405112966,21.447135162609513,59.29422104972986,0.0,0.0,21.39622220160153,57.920525781231575,15.840000000000002,0.0,21.427418665716203,54.918570717592324,6.840000000000001,0.0,21.430654462800472,58.02916861127524,15.840000000000002,0.0,21.415710517197915,54.78150659482086,6.840000000000001,0.0,21.601804327999755,62.02213435771938,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.470406091223328,0.009637209718420307,13.18536138899389,21.470406091223328,0.0,0.009637209718420307,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012089069789769518,11.5,20.0,0.0,0.012089069789769518,4.5,4950000.0,0.0 
 08/24  07:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.414081521208796,13.19113784260986,21.53566002424821,12.785235601723972,21.706858437830682,12.004698576319498,21.707093423424297,12.846002128654089,21.638790012061776,11.95594495646195,21.59852225038293,14.027401057431758,21.414081521208796,59.43675795165621,0.0,0.0,21.53566002424821,57.45007565758034,15.840000000000002,0.0,21.706858437830682,54.009172732962554,6.840000000000001,0.0,21.707093423424297,57.07858397905453,15.840000000000002,0.0,21.638790012061776,54.05975578109793,6.840000000000001,0.0,21.59852225038293,62.05799532055141,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.411679612438995,0.009637209718420308,13.19113784260986,21.411679612438995,0.0,0.009637209718420308,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.012178634477533085,11.5,20.375,0.0,0.012178634477533085,4.5,4950000.0,0.0 
 08/24  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.51510843596303,13.19113784260986,21.81176375862993,12.785235601723972,22.246891498264727,12.004698576319498,22.186743107639103,12.846002128654089,22.059498147551572,11.95594495646195,21.64814069988727,14.027401057431758,21.51510843596303,59.07043851532667,0.0,0.0,21.81176375862993,56.48885539062775,15.840000000000002,0.0,22.246891498264727,52.2611397632731,6.840000000000001,0.0,22.186743107639103,55.433501536883774,15.840000000000002,0.0,22.059498147551572,52.68983863965736,6.840000000000001,0.0,21.64814069988727,61.86997508580646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.474502399712893,0.00963720971842031,13.19113784260986,21.474502399712893,0.0,0.00963720971842031,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.012431623779984637,11.5,20.6,0.0,0.012431623779984637,4.5,4950000.0,0.0 
 08/24  09:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.789550264516556,13.19113784260986,22.22562231356186,12.785235601723972,23.067830753841996,12.004698576319498,22.82558755846201,12.846002128654089,22.67210917355338,11.95594495646195,21.765262836217808,14.027401057431758,21.789550264516556,58.088078199114975,0.0,0.0,22.22562231356186,55.08169224800121,15.840000000000002,0.0,23.067830753841996,49.72321701512215,6.840000000000001,0.0,22.82558755846201,53.32384011296634,15.840000000000002,0.0,22.67210917355338,50.76401072051229,6.840000000000001,0.0,21.765262836217808,61.428721198178465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.705727113447534,0.009637209718420315,13.19113784260986,21.705727113447534,0.0,0.009637209718420315,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.012799465136990628,11.5,20.9125,0.0,0.012799465136990628,4.5,4950000.0,0.0 
 08/24  10:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.2051843687157,13.19113784260986,22.66171379101921,12.785235601723972,23.852062580751763,12.004698576319498,23.373178046371564,12.846002128654089,23.270586190863277,11.95594495646195,21.936375541252968,14.027401057431758,22.2051843687157,56.63486714524013,0.0,0.0,22.66171379101921,53.640695506699075,15.840000000000002,0.0,23.852062580751763,47.42734919526211,6.840000000000001,0.0,23.373178046371564,51.58511438550244,15.840000000000002,0.0,23.270586190863277,48.95635710891419,6.840000000000001,0.0,21.936375541252968,60.79027156897076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.10274232170667,0.009637209718420322,13.19113784260986,22.10274232170667,0.0,0.009637209718420322,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.012734442385496947,11.5,21.474999999999998,0.0,0.012734442385496947,4.5,4950000.0,0.0 
 08/24  11:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.765503790262073,13.19113784260986,23.18470993656442,12.785235601723972,25.06293972066969,12.004698576319498,23.84345373861942,12.846002128654089,23.782000170463185,11.95594495646195,22.144340075356666,14.027401057431758,22.765503790262073,54.740272188392616,0.0,0.0,23.18470993656442,51.96874593007818,15.840000000000002,0.0,25.06293972066969,44.11385619257316,6.840000000000001,0.0,23.84345373861942,50.14353684451934,15.840000000000002,0.0,23.782000170463185,47.46933170205799,6.840000000000001,0.0,22.144340075356666,60.02441589315178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.649647100873054,0.009637209718420322,13.19113784260986,22.649647100873054,0.0,0.009637209718420322,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.012599164701279223,11.5,21.7,0.0,0.012599164701279223,4.5,4950000.0,0.0 
 08/24  12:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,23.439301508241947,13.200760121036478,23.64281156970069,12.794827049344656,25.71870766214589,12.01423095113245,24.234302379433867,12.855598114742175,24.202489691498535,11.965473552155794,22.370413477454935,14.037086921487681,23.439301508241947,52.58814738324225,0.0,0.0,23.64281156970069,50.58270088733184,15.840000000000002,0.0,25.71870766214589,42.44579642973459,6.840000000000001,0.0,24.234302379433867,49.010637959945186,15.840000000000002,0.0,24.202489691498535,46.31383187723677,6.840000000000001,0.0,22.370413477454935,59.241133689553656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,23.261644899567976,0.009637209718420326,13.200760121036478,23.261644899567976,0.0,0.009637209718420326,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.012514744797418025,11.5,22.0125,0.0,0.012514744797418025,4.5,4950000.0,0.0 
 08/24  13:00:00,22.575,0.0,0.0,0.0,0.0,0.0,24.19421949585644,13.19691165493553,24.032518796002623,12.790990919779652,25.715178585323162,12.010418478986335,24.563822060114685,12.851760114276352,24.55956461613885,11.961662563996978,22.594800337817098,14.033213086469868,24.19421949585644,50.24179028533538,0.0,0.0,24.032518796002623,49.39826056211141,15.840000000000002,0.0,25.715178585323162,42.44389320654345,6.840000000000001,0.0,24.563822060114685,48.04062486279593,15.840000000000002,0.0,24.55956461613885,45.32220168045858,6.840000000000001,0.0,22.594800337817098,58.424193824537014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,24.000994972109453,0.00963720971842033,13.19691165493553,24.000994972109453,0.0,0.00963720971842033,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.011980423924896313,11.5,22.575,0.0,0.011980423924896313,4.5,4950000.0,0.0 
 08/24  14:00:00,22.425,0.0,0.0,0.0,0.0,0.0,24.954256618894558,13.19113784260986,24.290844089980475,12.785235601723972,25.4794274984499,12.004698576319498,24.794590262170786,12.846002128654089,24.98213931789147,11.95594495646195,22.80655799367075,14.027401057431758,24.954256618894558,47.990122360032366,0.0,0.0,24.290844089980475,48.61940821259917,15.840000000000002,0.0,25.4794274984499,43.025567308040785,6.840000000000001,0.0,24.794590262170786,47.36421530666342,15.840000000000002,0.0,24.98213931789147,44.177500864347074,6.840000000000001,0.0,22.80655799367075,57.65649222321818,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,24.76998773991511,0.009637209718420334,13.19113784260986,24.76998773991511,0.0,0.009637209718420334,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.011963429408702188,11.5,22.425,0.0,0.011963429408702188,4.5,4950000.0,0.0 
 08/24  15:00:00,22.2,0.0,0.0,0.0,0.0,0.0,25.581058684238105,13.19113784260986,24.451027324473902,12.785235601723972,25.24391283787834,12.004698576319498,24.81564500404979,12.846002128654089,25.645557948256744,11.95594495646195,22.985426146545382,14.027401057431758,25.581058684238105,46.23167278628345,0.0,0.0,24.451027324473902,48.15509507285886,15.840000000000002,0.0,25.24391283787834,43.63245984255767,6.840000000000001,0.0,24.81564500404979,47.30462755482994,15.840000000000002,0.0,25.645557948256744,42.47031589873305,6.840000000000001,0.0,22.985426146545382,57.034966620507774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,25.444632692532753,0.00963720971842034,13.19113784260986,25.444632692532753,0.0,0.00963720971842034,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.011908315967728036,11.5,22.2,0.0,0.011908315967728036,4.5,4950000.0,0.0 
 08/24  16:00:00,22.575,0.0,0.0,0.0,0.0,0.0,26.024099741536812,13.19113784260986,24.65537049680097,12.785235601723972,24.92453904947372,12.004698576319498,24.647754888582597,12.846002128654089,26.661174273986102,11.95594495646195,23.115951184745832,14.027401057431758,26.024099741536812,45.0328920660406,0.0,0.0,24.65537049680097,47.57042865442524,15.840000000000002,0.0,24.92453904947372,44.471059068096366,6.840000000000001,0.0,24.647754888582597,47.781863614169055,15.840000000000002,0.0,26.661174273986102,40.00158206613908,6.840000000000001,0.0,23.115951184745832,56.58617966833863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,25.943675200217097,0.009637209718420343,13.19113784260986,25.943675200217097,0.0,0.009637209718420343,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.01172006254368383,11.5,22.575,0.0,0.01172006254368383,4.5,4950000.0,0.0 
 08/24  17:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.309787163916,13.19113784260986,24.93199530956532,12.785235601723972,24.489509544329465,12.004698576319498,24.30662912453783,12.846002128654089,27.834490250840226,11.95594495646195,23.208915426822294,14.027401057431758,26.309787163916,44.278373421198495,0.0,0.0,24.93199530956532,46.7908492073789,15.840000000000002,0.0,24.489509544329465,45.642932478587284,6.840000000000001,0.0,24.30662912453783,48.768450734801505,15.840000000000002,0.0,27.834490250840226,37.339833841741246,6.840000000000001,0.0,23.208915426822294,56.26898124832992,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,26.27446181704837,0.009637209718420343,13.19113784260986,26.27446181704837,0.0,0.009637209718420343,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.011415059305535685,11.5,22.425,0.0,0.011415059305535685,4.5,4950000.0,0.0 
 08/24  18:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,26.31775852774883,13.181509700491798,24.73723925821503,12.775638260092316,23.962644721175074,11.99516016773249,23.833088357587272,12.836400036224111,27.923946841795843,11.94641018845489,23.23658818619849,14.017709171605729,26.31775852774883,44.22966579224819,0.0,0.0,24.73723925821503,47.309756917861286,15.840000000000002,0.0,23.962644721175074,47.07869661385192,6.840000000000001,0.0,23.833088357587272,50.143751837244196,15.840000000000002,0.0,27.923946841795843,37.119674713222224,6.840000000000001,0.0,23.23658818619849,56.139597340291296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,26.349354173348235,0.009637209718420341,13.181509700491798,26.349354173348235,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.011259885868358275,11.5,21.8875,0.0,0.011259885868358275,4.5,4950000.0,0.0 
 08/24  19:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,25.935193530931915,13.175731088601493,23.960323775713672,12.769878103973584,23.36817041586871,11.989435305637459,23.273895555727687,12.830636919573983,26.381981774213653,11.94068757746214,23.14245235531967,14.011892123402818,25.935193530931915,45.22640660439563,0.0,0.0,23.960323775713672,49.55142690628808,15.840000000000002,0.0,23.36817041586871,48.777431517550596,6.840000000000001,0.0,23.273895555727687,51.844440419015214,15.840000000000002,0.0,26.381981774213653,40.649465828722256,6.840000000000001,0.0,23.14245235531967,56.43890036525454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,26.010614927844436,0.009637209718420341,13.175731088601493,26.010614927844436,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.219999999999999,0.0,21.0125,0.0,0.011290012877504989,11.5,21.0125,0.0,0.011290012877504989,4.5,4950000.0,0.0 
 08/24  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,25.269910259924643,13.18536138899389,23.133675442994743,12.779477634529915,22.82244953035969,11.998975985403,22.751531626972582,12.840241338494138,24.527426776780217,11.95022453320484,22.912480971960136,14.021586405112966,25.269910259924643,47.07864820407071,0.0,0.0,23.133675442994743,52.11071515967707,15.840000000000002,0.0,22.82244953035969,50.44420110437424,6.840000000000001,0.0,22.751531626972582,53.54141030059198,15.840000000000002,0.0,24.527426776780217,45.388132247766805,6.840000000000001,0.0,22.912480971960136,57.26634377958843,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,25.376175664254816,0.009637209718420341,13.18536138899389,25.376175664254816,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.012081034822127197,11.5,20.6,0.0,0.012081034822127197,4.5,4950000.0,0.0 
 08/24  21:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.574762291442784,13.19113784260986,22.620451939015926,12.785235601723972,22.458971720397727,12.004698576319498,22.41110735606067,12.846002128654089,23.442777834717152,11.95594495646195,22.663913492598937,14.027401057431758,24.574762291442784,49.089571468828495,0.0,0.0,22.620451939015926,53.77500926627186,15.840000000000002,0.0,22.458971720397727,51.588243843718885,6.840000000000001,0.0,22.41110735606067,54.67981700922968,15.840000000000002,0.0,23.442777834717152,48.45351500605079,6.840000000000001,0.0,22.663913492598937,58.15762309475544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,24.734100143877875,0.009637209718420341,13.19113784260986,24.734100143877875,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.012545930097151152,11.5,20.225,0.0,0.012545930097151152,4.5,4950000.0,0.0 
 08/24  22:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.944659390047242,13.19113784260986,22.24190969895352,12.785235601723972,22.165123945134823,12.004698576319498,22.123968919628638,12.846002128654089,22.72961871493672,11.95594495646195,22.445866036944633,14.027401057431758,23.944659390047242,50.97877732957382,0.0,0.0,22.24190969895352,55.02622913777277,15.840000000000002,0.0,22.165123945134823,52.51871417624784,6.840000000000001,0.0,22.123968919628638,55.643702914442514,15.840000000000002,0.0,22.72961871493672,50.58645476369966,6.840000000000001,0.0,22.445866036944633,58.932876856387736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,24.095733345958646,0.009637209718420343,13.19113784260986,24.095733345958646,0.0,0.009637209718420343,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012802999330917064,11.5,19.625,0.0,0.012802999330917064,4.5,4950000.0,0.0 
 08/24  23:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,23.391546606603523,13.19113784260986,22.02379691639284,12.785235601723972,21.98064210145391,12.004698576319498,21.95788544144999,12.846002128654089,22.29307003253964,11.95594495646195,22.255260712935467,14.027401057431758,23.391546606603523,52.70468705590582,0.0,0.0,22.02379691639284,55.761544053017154,15.840000000000002,0.0,21.98064210145391,53.11215928277636,6.840000000000001,0.0,21.95788544144999,56.209487632757785,15.840000000000002,0.0,22.29307003253964,51.943871273253436,6.840000000000001,0.0,22.255260712935467,59.62007590590482,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,23.52123354647346,0.009637209718420341,13.19113784260986,23.52123354647346,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.012170597921723146,11.5,20.4625,0.0,0.012170597921723146,4.5,4950000.0,0.0 
 08/24  24:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,22.940411991637795,13.19113784260986,21.892814090420014,12.785235601723972,21.853254264328278,12.004698576319498,21.844515726586703,12.846002128654089,22.03418089769221,11.95594495646195,22.1022590973446,14.027401057431758,22.940411991637795,54.16103950199669,0.0,0.0,21.892814090420014,56.20926045688529,15.840000000000002,0.0,21.853254264328278,53.52696942970864,6.840000000000001,0.0,21.844515726586703,56.60020168258548,15.840000000000002,0.0,22.03418089769221,52.769641826938205,6.840000000000001,0.0,22.1022590973446,60.17820464137478,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,23.042984105067802,0.009637209718420343,13.19113784260986,23.042984105067802,0.0,0.009637209718420343,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.01144713865110912,11.5,20.4125,0.0,0.01144713865110912,4.5,4950000.0,0.0 
 08/25  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.580883064048656,13.19113784260986,21.704304682253003,12.785235601723972,21.677238013502873,12.004698576319498,21.65180886774689,12.846002128654089,21.784965298779746,11.95594495646195,21.97952365747887,14.027401057431758,22.580883064048656,55.35444678498119,0.0,0.0,21.704304682253003,56.8602386995488,15.840000000000002,0.0,21.677238013502873,54.10570783938424,6.840000000000001,0.0,21.65180886774689,57.27060105577422,15.840000000000002,0.0,21.784965298779746,53.57823253009824,6.840000000000001,0.0,21.97952365747887,60.630230100833266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.665127926373067,0.009637209718420343,13.19113784260986,22.665127926373067,0.0,0.009637209718420343,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011244724079495668,11.5,19.625,0.0,0.011244724079495668,4.5,4950000.0,0.0 
 08/25  02:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.26350995211279,13.19113784260986,21.527996586579313,12.785235601723972,21.515681496825437,12.004698576319498,21.483509180444553,12.846002128654089,21.580103245815828,11.95594495646195,21.872134863565854,14.027401057431758,22.26350995211279,56.4328159716394,0.0,0.0,21.527996586579313,57.47691679453354,15.840000000000002,0.0,21.515681496825437,54.64324505766994,6.840000000000001,0.0,21.483509180444553,57.8635706170631,15.840000000000002,0.0,21.580103245815828,54.25356656146201,6.840000000000001,0.0,21.872134863565854,61.028890892587995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.340714511337985,0.009637209718420341,13.19113784260986,22.340714511337985,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.01123928951221114,11.5,18.712500000000002,0.0,0.01123928951221114,4.5,4950000.0,0.0 
 08/25  03:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.96503259986348,13.19113784260986,21.384580390206207,12.785235601723972,21.381370466513072,12.004698576319498,21.345625649414583,12.846002128654089,21.418327714381753,11.95594495646195,21.774831998655515,14.027401057431758,21.96503259986348,57.46864570640884,0.0,0.0,21.384580390206207,57.98379563831089,15.840000000000002,0.0,21.381370466513072,55.09448271135881,6.840000000000001,0.0,21.345625649414583,58.35427453586801,15.840000000000002,0.0,21.418327714381753,54.79342238356285,6.840000000000001,0.0,21.774831998655515,61.39266387130821,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.0378571160594,0.00963720971842034,13.19113784260986,22.0378571160594,0.0,0.00963720971842034,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01153011297727602,11.5,18.675,0.0,0.01153011297727602,4.5,4950000.0,0.0 
 08/25  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.697068297333487,13.19113784260986,21.312813209922542,12.785235601723972,21.309592042747084,12.004698576319498,21.28279605290294,12.846002128654089,21.330171333545433,11.95594495646195,21.689963721277334,14.027401057431758,21.697068297333487,58.41671055186028,0.0,0.0,21.312813209922542,58.23941390729933,15.840000000000002,0.0,21.309592042747084,55.33740526151389,6.840000000000001,0.0,21.28279605290294,58.57947440546749,15.840000000000002,0.0,21.330171333545433,55.09020672162502,6.840000000000001,0.0,21.689963721277334,61.711932156919666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.75963230580679,0.009637209718420341,13.19113784260986,21.75963230580679,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.011695947687473559,11.5,18.9,0.0,0.011695947687473559,4.5,4950000.0,0.0 
 08/25  05:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,21.4809335145421,13.200760121036478,21.208273657920444,12.794827049344656,21.216396351731017,12.01423095113245,21.18686743957992,12.855598114742175,21.228058508867427,11.965473552155794,21.621723811524358,14.037086921487681,21.4809335145421,59.23145285454148,0.0,0.0,21.208273657920444,58.65124001337919,15.840000000000002,0.0,21.216396351731017,55.68988098138814,6.840000000000001,0.0,21.18686743957992,58.96263751183024,15.840000000000002,0.0,21.228058508867427,55.4714078911925,6.840000000000001,0.0,21.621723811524358,62.008985258799214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.529549515352425,0.009637209718420341,13.200760121036478,21.529549515352425,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.011416050307036536,11.5,17.8375,0.0,0.011416050307036536,4.5,4950000.0,0.0 
 08/25  06:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.339181130644537,13.206531707013653,21.16021559182547,12.800580119983989,21.54951838572478,12.019948464903962,21.50561265615903,12.861354130517386,21.205065074955616,11.971188909097213,21.57294091856094,14.042896397503014,21.339181130644537,59.77036191728852,0.0,0.0,21.16021559182547,58.84652416459413,15.840000000000002,0.0,21.54951838572478,54.59285508363612,6.840000000000001,0.0,21.50561265615903,57.85031610690422,15.840000000000002,0.0,21.205065074955616,55.57066771971347,6.840000000000001,0.0,21.57294091856094,62.21774802924402,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.362256234472593,0.009637209718420341,13.206531707013653,21.362256234472593,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.010997562158018366,11.5,17.8875,0.0,0.010997562158018366,4.5,4950000.0,0.0 
 08/25  07:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.36222702221741,13.216145117181492,21.43561172747525,12.81016283757442,22.986395752820133,12.029472359780739,22.60379920668881,12.870941362786798,21.553620941684862,11.980709134958332,21.611810498043546,14.05257355391893,21.36222702221741,59.72355087904599,0.0,0.0,21.43561172747525,57.89866139238307,15.840000000000002,0.0,22.986395752820133,50.06770567509875,6.840000000000001,0.0,22.60379920668881,54.14116259498923,15.840000000000002,0.0,21.553620941684862,54.432259877761574,6.840000000000001,0.0,21.611810498043546,62.109014747173575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.34749586684691,0.009637209718420341,13.216145117181492,21.34749586684691,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.010868533112057809,11.5,18.9875,0.0,0.010868533112057809,4.5,4950000.0,0.0 
 08/25  08:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,21.611355123859816,13.221911484890803,21.920135100427256,12.815910880987209,24.539778172090358,12.035184886533244,23.410146403583948,12.87669197036784,22.13579991006965,11.986419641824854,21.7604719434594,14.058377970388486,21.611355123859816,58.84269261507136,0.0,0.0,21.920135100427256,56.23120711517416,15.840000000000002,0.0,24.539778172090358,45.61434681222132,6.840000000000001,0.0,23.410146403583948,51.57523864737454,15.840000000000002,0.0,22.13579991006965,52.552416394147855,6.840000000000001,0.0,21.7604719434594,61.57045585976597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.56209046113613,0.009637209718420341,13.221911484890803,21.56209046113613,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.01085082117809479,11.5,20.4625,0.0,0.01085082117809479,4.5,4950000.0,0.0 
 08/25  09:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,22.11212471348913,13.221911484890803,22.56297032270878,12.815910880987209,26.485774888590278,12.035184886533244,23.93806694775288,12.87669197036784,22.81824814582377,11.986419641824854,21.971626553197858,14.058377970388486,22.11212471348913,57.07289509337606,0.0,0.0,22.56297032270878,54.0741238589768,15.840000000000002,0.0,26.485774888590278,40.647718668258726,6.840000000000001,0.0,23.93806694775288,49.95886500995096,15.840000000000002,0.0,22.81824814582377,50.41752196699369,6.840000000000001,0.0,21.971626553197858,60.78197081864808,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.027106577820387,0.009637209718420341,13.221911484890803,22.027106577820387,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,21.787499999999998,0.0,0.011076048299880095,11.5,21.787499999999998,0.0,0.011076048299880095,4.5,4950000.0,0.0 
 08/25  10:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,22.842998414688687,13.221911484890803,23.228233265428678,12.815910880987209,28.331961894304186,12.035184886533244,24.113711263418118,12.87669197036784,23.41239724231593,11.986419641824854,22.227880345385998,14.058377970388486,22.842998414688687,54.59632721451389,0.0,0.0,23.228233265428678,51.93788538547366,15.840000000000002,0.0,28.331961894304186,36.470880508073414,6.840000000000001,0.0,24.113711263418118,49.434031053863,15.840000000000002,0.0,23.41239724231593,48.63660162776165,6.840000000000001,0.0,22.227880345385998,59.84013210092878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.709528676856866,0.009637209718420343,13.221911484890803,22.709528676856866,0.0,0.009637209718420343,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.8875,0.0,0.011039809245726551,11.5,22.8875,0.0,0.011039809245726551,4.5,4950000.0,0.0 
 08/25  11:00:00,23.674999999999997,0.0,0.0,0.0,0.0,0.0,23.775697207050747,13.212300172712204,23.8194044305079,12.806330147323616,29.06036500823933,12.025663254373418,24.32093551357158,12.867106902824183,23.874247374803446,11.976901451776422,22.493728157227206,14.048703160697562,23.775697207050747,51.57680541428248,0.0,0.0,23.8194044305079,50.086714366809886,15.840000000000002,0.0,29.06036500823933,34.9295484934657,6.840000000000001,0.0,24.32093551357158,48.792976961145364,15.840000000000002,0.0,23.874247374803446,47.27171839316541,6.840000000000001,0.0,22.493728157227206,58.843328930188854,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,23.524596100610477,0.009637209718420341,13.212300172712204,23.524596100610477,0.0,0.009637209718420341,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,23.674999999999997,0.0,0.010222320086358866,11.5,23.674999999999997,0.0,0.010222320086358866,4.5,4950000.0,0.0 
 08/25  12:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,24.86910118114374,13.206531707013653,24.299654229128336,12.800580119983989,28.65603087428704,12.019948464903962,24.555939185460062,12.861354130517386,24.26861792094797,11.971188909097213,22.766793912562832,14.042896397503014,24.86910118114374,48.28840859188456,0.0,0.0,24.299654229128336,48.643798153516826,15.840000000000002,0.0,28.65603087428704,35.74702957177774,6.840000000000001,0.0,24.555939185460062,48.09323872695752,15.840000000000002,0.0,24.26861792094797,46.14790247186667,6.840000000000001,0.0,22.766793912562832,57.85412531882462,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,24.59158974439013,0.009637209718420343,13.206531707013653,24.59158974439013,0.0,0.009637209718420343,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.010230919724590505,11.5,24.2125,0.0,0.010230919724590505,4.5,4950000.0,0.0 
 08/25  13:00:00,24.775,0.0,0.0,0.0,0.0,0.0,25.937257186322988,13.19691165493553,24.677783844172133,12.790990919779652,27.57210908273469,12.010418478986335,24.7866246420841,12.851760114276352,24.61136063833898,11.961662563996978,23.024700250227326,14.033213086469868,25.937257186322988,45.28981916990945,0.0,0.0,24.677783844172133,47.52509004687355,15.840000000000002,0.0,27.57210908273469,38.05727934764083,6.840000000000001,0.0,24.7866246420841,47.40488860819139,15.840000000000002,0.0,24.61136063833898,45.18201674838764,6.840000000000001,0.0,23.024700250227326,56.92145572495471,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,25.75216719944357,0.009637209718420348,13.19691165493553,25.75216719944357,0.0,0.009637209718420348,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.010236909224622863,11.5,24.775,0.0,0.010236909224622863,4.5,4950000.0,0.0 
