Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/25  14:00:00,24.625,0.0,0.0,0.0,0.0,0.0,26.952469233618384,13.19113784260986,24.947213947123785,12.785235601723972,26.549953861360756,12.004698576319498,24.93104672638276,12.846002128654089,25.056279721671622,11.95594495646195,23.238230530810338,14.027401057431758,26.952469233618384,42.63939488807155,0.0,0.0,24.947213947123785,46.74848954140922,15.840000000000002,0.0,26.549953861360756,40.38863815639198,6.840000000000001,0.0,24.93104672638276,46.979982235517525,15.840000000000002,0.0,25.056279721671622,43.983962708803546,6.840000000000001,0.0,23.238230530810338,56.16961325982396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,26.728954346384263,0.009637209718420348,13.19113784260986,26.728954346384263,0.0,0.009637209718420348,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.010348371294400058,11.5,24.625,0.0,0.010348371294400058,4.5,4950000.0,0.0 
 08/25  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,27.749869628546538,13.181509700491798,25.20776579471866,12.775638260092316,25.91693397358623,11.99516016773249,24.9532376645982,12.836400036224111,26.12582244643989,11.94641018845489,23.39696383681133,14.017709171605729,27.749869628546538,40.66598201032454,0.0,0.0,25.20776579471866,45.99993091036365,15.840000000000002,0.0,25.91693397358623,41.89886177566083,6.840000000000001,0.0,24.9532376645982,46.88831003465138,15.840000000000002,0.0,26.12582244643989,41.262974927226374,6.840000000000001,0.0,23.39696383681133,55.59879801734135,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,27.62498259678641,0.009637209718420348,13.181509700491798,27.62498259678641,0.0,0.009637209718420348,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.010265418348646345,11.5,24.4,0.0,0.010265418348646345,4.5,4950000.0,0.0 
 08/25  16:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,28.22396501234631,13.16609396457281,25.440595816636687,12.760271846908262,25.391267300240656,11.979888211093618,24.826418283581802,12.821026262149765,27.554768243525288,11.931144271048547,23.530714574713222,14.00219163839468,28.22396501234631,39.51585603603596,0.0,0.0,25.440595816636687,45.32124287257945,15.840000000000002,0.0,25.391267300240656,43.18227685624616,6.840000000000001,0.0,24.826418283581802,47.19720505369986,15.840000000000002,0.0,27.554768243525288,37.89884022376758,6.840000000000001,0.0,23.530714574713222,55.09643659090723,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,28.172847444164322,0.009637209718420348,13.16609396457281,28.172847444164322,0.0,0.009637209718420348,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.010419340136173549,11.5,23.7125,0.0,0.010419340136173549,4.5,4950000.0,0.0 
 08/25  17:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,28.36262292663597,13.160310068573406,25.579908183720264,12.7545066370456,24.913001910714947,11.974158387770219,24.572664362433486,12.815258281681102,28.551611232298228,11.925416536479583,23.612938271466604,13.996369625485192,28.36262292663597,39.183131355454165,0.0,0.0,25.579908183720264,44.930641979863836,15.840000000000002,0.0,24.913001910714947,44.412769709990556,6.840000000000001,0.0,24.572664362433486,47.90058572088813,15.840000000000002,0.0,28.551611232298228,35.738465249107726,6.840000000000001,0.0,23.612938271466604,54.80325345065774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,28.36425859304427,0.009637209718420348,13.160310068573406,28.36425859304427,0.0,0.009637209718420348,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.010610211470352323,11.5,22.9875,0.0,0.010610211470352323,4.5,4950000.0,0.0 
 08/25  18:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,28.121846036261463,13.160310068573406,25.238456216263707,12.7545066370456,24.36070232788258,11.974158387770219,24.141596401907048,12.815258281681102,28.381625217793207,11.925416536479583,23.610288065835004,13.996369625485192,28.121846036261463,39.73688253808533,0.0,0.0,25.238456216263707,45.85454242241406,15.840000000000002,0.0,24.36070232788258,45.904646164854455,6.840000000000001,0.0,24.141596401907048,49.15506223153545,15.840000000000002,0.0,28.381625217793207,36.09518637287648,6.840000000000001,0.0,23.610288065835004,54.81201930250553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,28.218240375157176,0.00963720971842035,13.160310068573406,28.218240375157176,0.0,0.00963720971842035,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.010611501171886037,11.5,22.1125,0.0,0.010611501171886037,4.5,4950000.0,0.0 
 08/25  19:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,27.474193330902494,13.169949219579832,24.3460312943047,12.764114713640257,23.70786109149155,11.983707440560428,23.555033933460514,12.824870921622985,26.72104861842722,11.934962031294187,23.475636824659443,14.006072262874085,27.474193330902494,41.297353597716686,0.0,0.0,24.3460312943047,48.401154253490624,15.840000000000002,0.0,23.70786109149155,47.771371294714385,6.840000000000001,0.0,23.555033933460514,50.95352673853817,15.840000000000002,0.0,26.72104861842722,39.83133800130669,6.840000000000001,0.0,23.475636824659443,55.29398087622317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,27.588093049335708,0.009637209718420355,13.16994921957983,27.588093049335708,0.0,0.009637209718420355,13.0,81.89782280550284,0.0,0.0,0.0,7.219999999999999,0.0,21.0125,0.0,0.010548053451642711,11.5,21.0125,0.0,0.010548053451642711,4.5,4950000.0,0.0 
 08/25  20:00:00,20.225,0.0,0.0,0.0,0.0,0.0,26.543274312775576,13.175731088601493,23.41790500471996,12.769878103973584,23.083527022201473,11.989435305637459,22.96780067209734,12.830636919573983,24.7993165399681,11.94068757746214,23.19674437704441,14.011892123402818,26.543274312775576,43.63520802859645,0.0,0.0,23.41790500471996,51.19280732638535,15.840000000000002,0.0,23.083527022201473,49.622550039250164,6.840000000000001,0.0,22.96780067209734,52.8118745982719,15.840000000000002,0.0,24.7993165399681,44.63152799109203,6.840000000000001,0.0,23.19674437704441,56.254571709171344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,26.68937741760672,0.00963720971842036,13.175731088601493,26.68937741760672,0.0,0.00963720971842036,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.01055516729204924,11.5,20.225,0.0,0.01055516729204924,4.5,4950000.0,0.0 
 08/25  21:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,25.589823750224394,13.175731088601493,22.77629834604347,12.769878103973584,22.60857468484636,11.989435305637459,22.514991134230684,12.830636919573983,23.568512142915687,11.94068757746214,22.90089644566601,14.011892123402818,25.589823750224394,46.16519790798557,0.0,0.0,22.77629834604347,53.21637888922424,15.840000000000002,0.0,22.60857468484636,51.070729255414314,6.840000000000001,0.0,22.514991134230684,54.281619769452035,15.840000000000002,0.0,23.568512142915687,48.04086500115347,6.840000000000001,0.0,22.90089644566601,57.270505905433026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,25.784790690665098,0.009637209718420364,13.175731088601493,25.784790690665098,0.0,0.009637209718420364,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.010579846584147696,11.5,19.3125,0.0,0.010579846584147696,4.5,4950000.0,0.0 
 08/25  22:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,24.732081195828712,13.18536138899389,22.334994218841352,12.779477634529915,22.254809593526133,11.998975985403,22.178412009546378,12.840241338494138,22.79923990885926,11.95022453320484,22.645190598237377,14.021586405112966,24.732081195828712,48.613581204385795,0.0,0.0,22.334994218841352,54.69483392563325,15.840000000000002,0.0,22.254809593526133,52.213100945815405,6.840000000000001,0.0,22.178412009546378,55.43857103862447,15.840000000000002,0.0,22.79923990885926,50.35451038588047,6.840000000000001,0.0,22.645190598237377,58.20187513360507,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,24.93693161403253,0.009637209718420369,13.18536138899389,24.93693161403253,0.0,0.009637209718420369,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.010779218617325293,11.5,19.2125,0.0,0.010779218617325293,4.5,4950000.0,0.0 
 08/25  23:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.988153097731278,13.181509700491798,22.05190288833628,12.775638260092316,22.013877277643324,11.99516016773249,21.96120802245514,12.836400036224111,22.322222066813648,11.94641018845489,22.417497350689153,14.017709171605729,23.988153097731278,50.81446281004516,0.0,0.0,22.05190288833628,55.63144801203134,15.840000000000002,0.0,22.013877277643324,52.971493233097995,6.840000000000001,0.0,21.96120802245514,56.162975341922404,15.840000000000002,0.0,22.322222066813648,51.81968032064373,6.840000000000001,0.0,22.417497350689153,58.99746025452643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,24.162107594432065,0.009637209718420369,13.181509700491798,24.162107594432065,0.0,0.009637209718420369,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.01087515237004382,11.5,19.0875,0.0,0.01087515237004382,4.5,4950000.0,0.0 
 08/25  24:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,23.363758728520878,13.175731088601493,21.79552571633718,12.769878103973584,21.792880265076676,11.989435305637459,21.746903908861533,12.830636919573983,21.96757844539863,11.94068757746214,22.220746973935327,14.011892123402818,23.363758728520878,52.74068205595229,0.0,0.0,21.79552571633718,56.48770780662587,15.840000000000002,0.0,21.792880265076676,53.67093444887546,6.840000000000001,0.0,21.746903908861533,56.88172638290001,15.840000000000002,0.0,21.96757844539863,52.93157154196048,6.840000000000001,0.0,22.220746973935327,59.68541271495645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,23.51052487097583,0.00963720971842037,13.175731088601493,23.51052487097583,0.0,0.00963720971842037,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.010897561676021508,11.5,18.212500000000002,0.0,0.010897561676021508,4.5,4950000.0,0.0 
 08/26  01:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,22.808170060338,13.175731088601493,21.347334994119766,12.769878103973584,21.380158216961014,11.989435305637459,21.30894848693948,12.830636919573983,21.479313636165376,11.94068757746214,21.792820681803015,14.011892123402818,22.808170060338,54.54303293024411,0.0,0.0,21.347334994119766,58.059286155776704,15.840000000000002,0.0,21.380158216961014,55.04428485655457,6.840000000000001,0.0,21.30894848693948,58.42817595204038,15.840000000000002,0.0,21.479313636165376,54.535667973921605,6.840000000000001,0.0,21.792820681803015,61.265913973260815,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.94406043283961,0.009637209718420376,13.175731088601493,22.94406043283961,0.0,0.009637209718420376,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011388648008143081,11.5,18.1125,0.0,0.011388648008143081,4.5,1710000.0,0.0 
 08/26  02:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,22.303442372936725,13.175731088601493,21.062989129779517,12.769878103973584,21.108261573331163,11.989435305637459,21.03422910470151,12.830636919573983,21.164658153424593,11.94068757746214,21.492711786865762,14.011892123402818,22.303442372936725,56.24031284593457,0.0,0.0,21.062989129779517,59.08050221925494,15.840000000000002,0.0,21.108261573331163,55.96957281128597,6.840000000000001,0.0,21.03422910470151,59.42107123235793,15.840000000000002,0.0,21.164658153424593,55.5971842395142,6.840000000000001,0.0,21.492711786865762,62.39881183889807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,22.42234209506094,0.009637209718420383,13.175731088601493,22.42234209506094,0.0,0.009637209718420383,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.011420080269366013,11.5,17.6125,0.0,0.011420080269366013,4.5,1710000.0,0.0 
 08/26  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.867426435574426,13.175731088601493,20.846447384196665,12.769878103973584,20.889961212228055,11.989435305637459,20.825203707888416,12.830636919573983,20.921936929920914,11.94068757746214,21.318162054006308,14.011892123402818,21.867426435574426,57.75468020617704,0.0,0.0,20.846447384196665,59.871955958705875,15.840000000000002,0.0,20.889961212228055,56.725367524986574,6.840000000000001,0.0,20.825203707888416,60.18943416860959,15.840000000000002,0.0,20.921936929920914,56.43222137669372,6.840000000000001,0.0,21.318162054006308,63.069609035259056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.971365499686307,0.009637209718420383,13.175731088601493,21.971365499686307,0.0,0.009637209718420383,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011264444815948517,11.5,17.2,0.0,0.011264444815948517,4.5,1710000.0,0.0 
 08/26  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.483519015457148,13.16609396457281,20.723933173999754,12.760271846908262,20.74851110246953,11.979888211093618,20.69646618892407,12.821026262149765,20.76600557561249,11.931144271048547,21.186599502930502,14.00219163839468,21.483519015457148,59.088856172299224,0.0,0.0,20.723933173999754,60.287174271858646,15.840000000000002,0.0,20.74851110246953,57.185207924984944,6.840000000000001,0.0,20.69646618892407,60.63020309140032,15.840000000000002,0.0,20.76600557561249,56.94026732187906,6.840000000000001,0.0,21.186599502930502,63.54056620030859,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.57441805782388,0.009637209718420383,13.16609396457281,21.57441805782388,0.0,0.009637209718420383,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011271668681323696,11.5,17.2,0.0,0.011271668681323696,4.5,1710000.0,0.0 
 08/26  05:00:00,18.262499999999996,0.0,0.0,0.0,0.0,0.0,21.16100766772158,13.179581829653753,20.67173071386896,12.773716480608773,20.677707253465623,11.993250301331512,20.63706287597212,12.834477389032248,20.68772042447861,11.944501038116393,21.08522045204378,14.015768654290275,21.16100766772158,60.32193313835943,0.0,0.0,20.67173071386896,60.534629340498576,15.840000000000002,0.0,20.677707253465623,57.485734651674825,6.840000000000001,0.0,20.63706287597212,60.90611851431761,15.840000000000002,0.0,20.68772042447861,57.26584723890902,6.840000000000001,0.0,21.08522045204378,63.99376533632735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,21.234781965496964,0.009637209718420383,13.179581829653753,21.234781965496964,0.0,0.009637209718420383,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,18.262499999999996,0.0,0.011542886296753294,11.5,18.262499999999996,0.0,0.011542886296753294,4.5,1710000.0,0.0 
 08/26  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,20.955908416692303,13.181509700491798,20.71099590121672,12.775638260092316,20.774769400789676,11.99516016773249,20.74930818896699,12.836400036224111,20.730511631926,11.94641018845489,21.013047327743394,14.017709171605729,20.955908416692303,61.0937180596498,0.0,0.0,20.71099590121672,60.396038234180935,15.840000000000002,0.0,20.774769400789676,57.15079216150063,6.840000000000001,0.0,20.74930818896699,60.4945401950394,15.840000000000002,0.0,20.730511631926,57.122422676622264,6.840000000000001,0.0,21.013047327743394,64.28613697916326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27733188361552,8.27733188361552,0.0,0.0,42.56786789000454,0.0,8.27733188361552,0.0,20.99214606233909,0.009637209718420385,13.181509700491798,20.99214606233909,0.0,0.009637209718420385,13.0,81.89782280550284,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.011437392017218476,11.5,18.9,0.0,0.011437392017218476,4.5,1710000.0,0.0 
 08/26  07:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.158939304816897,12.708400182714367,22.169074464628487,12.355055678656976,22.18114808014507,11.772541525246874,22.176909569237733,12.412182825759817,22.171558879949306,11.740080023547282,22.145319262168393,13.510102241047317,21.158939304816897,58.50848011423482,431.706204116392,0.0,22.169074464628487,53.74021816226522,855.9577094240008,0.0,22.18114808014507,51.67165361011117,241.82048244828934,0.0,22.176909569237733,53.91522321710322,546.168709665098,0.0,22.171558879949306,51.59210923635263,366.8152395824859,0.0,22.145319262168393,58.053120766856985,1171.0395316099587,0.0,0.0,7105.80249626992,5099.244682866349,0.0,1586.8887169094867,861.3482785275428,1238.7608385588692,1049.9020323047284,1889.4265734950338,0.0,0.0,4503.920813241424,2693.908518447793,396.30785114935975,396.30785114935986,6882.275507186397,8602.844383982996,1358.6925201245247,5099.244682866349,8.439245770555655,7.22,0.9975138988995683,6457.937202990873,55.420703107621804,0.06871303017550794,8.439245770555655,0.9975138988995683,13.05341450597878,0.00866062726499038,11.574122016299267,13.000725306899575,0.3705044250126874,0.00866062726499038,13.0,81.62777005122283,0.0,0.0,0.019676824776617627,7.22,0.43120112773666774,11.499543348562641,0.31057230924622753,0.008514078692915662,11.5,19.9625,0.31057230924622753,0.01082464857862894,4.5,8938134.656637395,1354960.257918031 
 08/26  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.463370945241934,12.11758738025321,22.200038428186293,11.804167022096518,22.201630657486866,11.518914315867256,22.20076345628031,11.844658539581356,22.200125401750164,11.506159119338623,22.200539059859615,12.694700278837345,21.463370945241934,55.23313191946604,354.0500168245269,0.0,22.200038428186293,51.718541051998805,317.0746542011071,0.0,22.201630657486866,50.746503659523974,10.334078326192468,34.93469166081684,22.20076345628031,51.85483294427806,56.08094487452331,9.705567324832714,22.200125401750164,50.70830574226584,65.81667038628291,0.0,22.200539059859615,54.840954928065244,741.3709337927842,0.0,0.0,4443.948596950908,5108.908541668245,0.0,1055.0568060879518,598.0006432820571,745.2069032919582,752.723187486475,1473.091858043158,0.0,0.0,4479.778356733691,2895.3251535496206,414.0184529377822,414.01845293778285,4443.948596950908,5554.935746188634,1363.883655289727,5108.908541668245,8.476351865461579,7.22,0.9698439667138161,6472.792196957971,48.19627271807776,0.03152134030099908,8.476351865461579,0.9698439667138161,13.100261303989353,0.008575634782958894,11.436760956744994,13.000736338809936,0.3705044250126874,0.008575634782958894,13.0,81.99555903943835,0.0,0.0,0.02084078294115394,7.22,0.42703648030491864,11.499238085486057,0.31057230924622753,0.008483308069485062,11.5,20.6,0.31057230924622753,0.010505941137292026,4.5,8896493.93868119,1354960.257918031 
 08/26  09:00:00,21.287499999999998,11.0,5.0,11.0,5.0,20.0,22.516457618371497,12.35077674553576,22.752343380250085,12.94970858344745,22.42199768886687,12.557843941791331,23.15258342429343,13.023199600666981,22.22114863680948,12.495417102729036,23.06016859918765,13.70883217384618,22.516457618371497,52.593831791516166,1379.3015944623392,0.0,22.752343380250085,53.934562430871765,0.0,783.6492570095872,22.42199768886687,53.62723615628225,0.0,633.7084329731117,23.15258342429343,52.890720631763024,0.0,772.3964263317417,22.22114863680948,54.07322861595905,0.0,622.0498790207887,23.06016859918765,55.6245078471802,0.0,803.2861911378966,0.0,64.74841376662106,5614.859992329329,0.0,0.0,4.511396395825484,0.0,67.12191381775884,0.0,0.0,0.0,4901.466629349291,3114.7730055115426,470.80757941252637,470.80757941252637,64.74841376662106,80.93551720827632,1467.6609744573784,5614.859992329329,8.497637220977843,7.219999999999999,1.0489261231066624,7082.520966786707,46.59888250306232,0.0004379790982420351,8.497637220977843,1.0489261231066624,13.25003589001958,0.008562598542774476,11.419760333548165,13.000353338516724,0.3705044250126874,0.008562598542774476,13.0,81.99936387429932,0.0,0.0,0.023588108843365624,7.219999999999999,0.4689952254185811,11.50150359003765,0.31057230924622753,0.008477596448667248,11.5,21.287499999999998,0.31057230924622753,0.010758395633898903,4.5,39103932.18334986,1354960.257918031 
 08/26  10:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,23.66479966171224,13.982694183629446,23.818780004856848,14.377748303825765,23.64458785867145,13.609982293938995,23.896598200634763,14.199384192675312,23.156562142482926,13.435882641234386,23.882163921078252,15.1586086185888,23.66479966171224,54.58391087903716,1399.0466961877848,0.0,23.818780004856848,55.48400059925521,0.0,1133.6563023168624,23.64458785867145,53.34241236579658,0.0,753.73384194139,23.896598200634763,54.59006625213511,0.0,1484.3356901790673,23.156562142482926,54.3173670563778,0.0,761.9194360195363,23.882163921078252,58.12908985791209,0.0,1646.820372193558,0.0,0.0,8242.793045199676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5423.77975506043,3348.0517375333793,2633.4369382113327,2250.7834751749347,0.0,0.0,2008.7918060505376,8242.793045199676,8.812257565756031,7.219999999999999,1.230971699532638,10251.584851250214,46.58667491761988,0.0,8.812257565756031,1.230971699532638,16.27862458384963,0.009100299924158731,12.325435642103638,12.971324931953562,0.5238346822322527,0.008833296628674239,13.0,81.999370540823,0.0,0.0,0.11593971944900848,7.22,0.522310332031763,11.500565988394783,0.31057230924622753,0.008476898971586638,11.5,22.0125,0.31057230924622753,0.011126666104078104,4.5,51679418.98537555,1465291.3681891616 
 08/26  11:00:00,22.575,11.0,5.0,11.0,5.0,20.0,24.578629909940823,14.438949816681603,23.898088208230128,14.419301419806835,23.89810007804,13.734478577000061,23.89804857405064,13.958641399241358,23.82096236135702,13.790705440068853,23.897764531732758,15.107276965746388,24.578629909940823,53.22911935089264,1015.5138087377504,0.0,23.898088208230128,55.36897676289783,0.0,1558.4217402864551,23.89810007804,52.96245203618204,0.0,959.0720257003338,23.89804857405064,53.740346540853174,0.0,1925.7030269691063,23.82096236135702,53.40357789778885,0.0,844.9924823322303,23.897764531732758,57.882858303394265,0.0,2162.19579843061,0.0,0.0,11790.273875463385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6166.876900156276,3532.0584626871573,5359.392501080328,4143.928871177696,0.0,0.0,2773.663567936986,11790.273875463385,9.243175302446634,7.22,1.388501954825368,14563.93744340037,46.58667491761988,0.0,9.243175302446634,1.388501954825368,18.388453314190663,0.009553017277447614,13.058795433302109,12.984895140668568,0.6670645729023832,0.008832985171284656,13.0,81.999370540823,0.0,0.0,0.23758779795624863,7.22,0.6012946259356277,11.500049301968364,0.31057230924622753,0.00849320693666885,11.5,22.575,0.31057230924622753,0.011856681290574201,4.5,56074004.209373616,1611390.672319807 
 08/26  12:00:00,23.487499999999997,8.8,4.0,8.8,4.0,16.0,25.232570958553964,14.094156863924201,23.898337417169213,13.936674739117274,23.89845426131216,13.376162690639022,23.898362717338138,13.534677244849062,23.898393355236095,13.523472811611146,23.898054510584707,14.689699622433848,25.232570958553964,50.06257179888549,498.13859217560093,0.0,23.898337417169213,53.66336028863826,0.0,1611.7593289674503,23.89845426131216,51.739650839310656,0.0,970.7193563165049,23.898362717338138,52.277726763304514,0.0,1971.8462659499926,23.898393355236095,52.23953950001503,0.0,898.1857341768603,23.898054510584707,56.34545313102875,0.0,2102.202156230252,0.0,0.0,13152.32069789731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7155.547145716082,3829.3094532956866,5648.651349592339,4514.11512251875,0.0,0.0,3094.832064803525,13152.32069789731,9.270848731949302,7.219999999999999,1.5294345425085623,16247.152762700836,46.58667491761988,0.0,9.270848731949302,1.5294345425085627,18.866000046850385,0.00947955622047509,12.942649388470754,13.000845031999976,0.6771156198911281,0.00881546177924991,13.0,81.999370540823,0.0,0.0,0.25041616544630146,7.219999999999999,0.7084558886161021,11.500048480795801,0.31057230924622753,0.008509173939035653,11.5,23.487499999999997,0.31057230924622753,0.012755278725836261,4.5,56021815.7001193,1623335.847230815 
 08/26  13:00:00,24.5875,4.4,2.0,4.4,2.0,8.0,25.69213113028583,13.580555912891533,23.898915503147535,13.313286861414355,23.899005336011896,12.888484497436872,23.89893410977853,12.98897058950767,23.89897292901823,12.9624744158903,23.898740370500697,14.102919050736473,25.69213113028583,47.11530544918368,110.17047845030493,0.0,23.898915503147535,51.52911665890978,0.0,1440.657446715826,23.899005336011896,50.116294838849186,0.0,864.8984276919391,23.89893410977853,50.44772669111612,0.0,1798.2268421446697,23.89897292901823,50.36026302703045,0.0,828.5180073362819,23.898740370500697,54.24591187721284,0.0,1680.626430508105,0.0,0.0,12600.708154832879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8009.435479587517,4185.204257366608,4182.973221215433,3591.253324257752,0.0,0.0,2993.523549880124,12600.708154832879,9.056149778459295,7.219999999999999,1.6370192729071582,15594.231704713005,46.58667491761988,0.0,9.056149778459295,1.6370192729071582,18.230470550876746,0.00921983293436808,12.515531920638878,13.01110068607908,0.5936995339635169,0.008824787873144247,13.0,81.999370540823,0.0,0.0,0.18238797565453724,7.219999999999999,0.8018760417262913,11.501105522812484,0.31057230924622753,0.008517576459788205,11.5,24.5875,0.31057230924622753,0.013399390495913942,4.5,51608493.6256488,1525759.1235720117 
 08/26  14:00:00,26.062500000000004,8.8,4.0,8.8,4.0,16.0,25.9822053213834,13.219246932808854,23.898833700011092,13.235459049624197,23.898920495515085,12.944440106045743,23.898864903370573,12.984135551581495,23.898891943883385,12.963515700342997,23.898557400337168,13.966073508329043,25.9822053213834,45.22675130868692,0.0,197.07115285613781,23.898833700011092,51.26534387168512,0.0,1790.5304508815807,23.898920495515085,50.299244650368024,0.0,1000.5069665100007,23.898864903370573,50.43007585080342,0.0,2140.4113426187196,23.898891943883385,50.361946035703866,0.0,997.6868159062517,23.898557400337168,53.76388452100582,0.0,2172.7769969552037,0.0,0.0,15511.765122801546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8913.652940566028,4661.308743366571,6276.489949624166,5495.681352189933,0.0,0.0,3712.8983398352348,15511.765122801546,9.390547566066274,7.219999999999999,1.7045645042782607,19224.66346263678,46.58667491761988,0.0,9.390547566066274,1.7045645042782607,19.759481509199464,0.00917295092744342,12.43343592001075,12.984047004791904,0.7256770302192399,0.00874634711775195,13.0,81.999370540823,0.0,0.0,0.28242681472608144,7.22,0.9014652394197671,11.501698063991036,0.31057230924622753,0.008512950571630155,11.5,26.062500000000004,0.31057230924622753,0.013941268930848226,4.5,57126494.93084687,1691848.8922692603 
 08/26  15:00:00,26.012500000000003,11.0,5.0,11.0,5.0,20.0,26.244262247188242,13.505625351996217,23.898541154472,13.550733995659195,23.89858809896378,13.284611345118986,23.898549033807175,13.31397675225349,23.898565749823867,13.264817967460178,23.89824159714241,14.27585194400482,26.244262247188242,45.37133249825444,0.0,290.53274753565984,23.898541154472,52.33146761511341,0.0,1844.0930982136374,23.89858809896378,51.431031674234426,0.0,993.2388720008878,23.898549033807175,51.52983972924093,0.0,2132.06908415836,23.898565749823867,51.364515968744705,0.0,1015.966042095851,23.89824159714241,54.85624835629217,0.0,2335.2905255664036,0.0,0.0,16269.381630832588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9036.90031773063,4647.366754450061,6848.42822670934,5875.085156601125,0.0,0.0,3893.220692677607,16269.381630832588,9.460875864611666,7.219999999999999,1.7320360541349358,20162.602323510193,46.58667491761988,0.0,9.460875864611666,1.7320360541349362,20.076162858269363,0.009269539436149818,12.580930462541863,12.999462386314214,0.7460355585843219,0.008752476638813815,13.0,81.999370540823,0.0,0.0,0.3097783173615723,7.219999999999999,0.9169240116398645,11.50001976138373,0.31057230924622753,0.008524827324103113,11.5,26.012500000000003,0.31057230924622753,0.014128281313886815,4.5,58732394.03037272,1723309.0305307312 
 08/26  16:00:00,25.225,11.0,5.0,11.0,5.0,20.0,26.447162998604963,13.79206766078679,23.898455079909144,13.79083706448218,23.898501847266196,13.525104599371108,23.898461594690378,13.560248620410613,23.898471839456967,13.453789718852459,23.898145294779894,14.530890303413848,26.447162998604963,45.67498923605874,0.0,303.17074712832436,23.898455079909144,53.15539271357977,0.0,1706.750932289915,23.898501847266196,52.243850585373224,0.0,900.9795873912772,23.898461594690378,52.36374019117723,0.0,1932.5263700647515,23.898471839456967,52.00153858173648,0.0,952.3063695953945,23.898145294779894,55.76881406246532,0.0,2215.773020810434,0.0,0.0,15532.696155669128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8917.582715356388,4396.744512298571,6187.3209004173505,5199.170162284825,0.0,0.0,3691.30408443475,15532.696155669128,9.316617856428714,7.219999999999999,1.7675967270154913,19224.00024010388,46.58667491761988,0.0,9.316617856428714,1.7675967270154915,19.714892198087824,0.009358084263030511,12.708405681187262,13.006466889649978,0.6913203757467625,0.00879163571049492,13.0,81.999370540823,0.0,0.0,0.2762515105469925,7.220000000000001,0.9068387148533944,11.500012342080954,0.31057230924622753,0.00855528187419371,11.5,25.225,0.31057230924622753,0.014326352681636862,4.5,56157487.616284095,1642595.6402951307 
 08/26  17:00:00,23.624999999999996,11.0,5.0,11.0,5.0,20.0,26.64465034874609,14.076929166985252,23.898656412204218,14.206974730481829,23.762457002845935,13.887068606861162,23.898667496376387,14.00295417673574,23.655624695547274,13.744324307942625,23.898286485494346,14.860485461366393,26.64465034874609,45.99030376686298,0.0,78.41282439102315,23.898656412204218,54.61244571714143,0.0,1310.2966397121888,23.762457002845935,53.93237224495335,0.0,730.2999462741627,23.898667496376387,53.89474722229311,0.0,1440.4721480272574,23.655624695547274,53.779566789033225,0.0,795.92948037892,23.898286485494346,56.96872691426756,0.0,1890.1199957340782,0.0,0.0,13019.971805229337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8578.646037841223,3886.0650508966874,3974.7447851509514,3346.204401169443,0.0,0.0,3068.326721380646,13019.971805229337,8.951035173172603,7.219999999999999,1.794220836459228,16088.298526609982,46.58667491761988,0.0,8.951035173172603,1.7942208364592283,18.172463259163557,0.009304598405858394,12.606948370782206,13.022912858170509,0.5563253942621782,0.008856607940534784,13.0,81.999370540823,0.0,0.0,0.17257829385255707,7.219999999999999,0.874019786160187,11.500038147405075,0.31057230924622753,0.00860588437563358,11.5,23.624999999999996,0.31057230924622753,0.014596193121970365,4.5,50186349.82131639,1489706.1794573362 
 08/26  18:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,26.580417108351284,14.488752460385443,23.89851303551496,14.675322086767926,23.446104955841882,14.026757853657156,23.898519453848607,14.485217915240835,23.288225512799823,13.819870591890526,23.898127870033765,15.168441338981076,26.580417108351284,47.41327509257155,18.34789186056514,12.905182025153863,23.89851303551496,56.29099363049847,0.0,1162.723101279918,23.446104955841882,55.46710704965785,0.0,708.549110588172,23.898519453848607,55.60385904813508,0.0,1248.6602997998077,23.288225512799823,55.250652132527634,0.0,769.862401406997,23.898127870033765,58.10925604003505,0.0,1829.832227395574,0.0,0.0,12301.79062319324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8386.23041828028,3721.639110516293,3497.7046761223137,2840.4550019752296,0.0,0.0,2895.5391160643885,12301.79062319324,8.84169675474526,7.22,1.8093271568579663,15197.329739257626,46.58667491761988,0.0,8.84169675474526,1.8093271568579663,17.59057721421656,0.00936288529184462,12.704586160782016,13.006229247320485,0.5194477750272005,0.008861424319185884,13.0,81.999370540823,0.0,0.0,0.15206726060640652,7.22,0.8533873968336751,11.500008168678544,0.31057230924622753,0.008613291815259948,11.5,23.1125,0.31057230924622753,0.01456787050122995,4.5,49545593.62207124,1457094.9489351495 
 08/26  19:00:00,22.6125,5.5,2.5,5.5,2.5,10.0,25.9826950569064,14.43909585469886,23.298597762075076,14.515011534561427,22.43968072896759,13.453300344068662,23.407377341694573,14.456822097366071,22.371684043404212,13.273625482950722,23.77379058292741,15.342256338336027,25.9826950569064,48.958352961334484,0.0,149.1244557680791,23.298597762075076,57.76149664999801,0.0,829.4706148928393,22.43968072896759,56.79398465253137,0.0,618.8457266744152,23.407377341694573,57.168885430044725,0.0,793.4676960502862,22.371684043404212,56.36491658896419,0.0,647.3854979772848,23.77379058292741,59.20471846921853,0.0,862.3213247426304,0.0,52.82391017474248,9321.833144452918,0.0,0.0,21.499669114192063,0.0,53.93663494240095,0.0,0.0,0.0,8147.832769335715,3560.7553312913647,707.0054082180568,707.0054082180574,52.82391017474248,66.0298877184281,2240.135090383985,9321.833144452918,8.466577286497525,7.22,1.7831684261692347,11561.968234836902,46.48348598294644,0.0003541893288651439,8.466577286497525,1.7831684261692347,13.872833924291854,0.008923252756916175,11.999185538998624,12.999183392789972,0.3705044250126874,0.008923252756916175,13.0,81.99937489683003,0.0,0.0,0.032453951452149764,7.22,0.8272286661449436,11.500021327356796,0.31057230924622753,0.00861180739677118,11.5,22.6125,0.31057230924622753,0.014467435784485845,4.5,32660243.314641286,1354960.257918031 
 08/26  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.873275662035287,13.784850273170346,22.31009041709055,13.423285337419447,22.20074492239633,12.431772625125436,22.35580872664545,13.4754433454315,22.20032137077767,12.337251339625501,22.705325523019194,14.656897868407098,24.873275662035287,50.12158341944862,0.0,615.2620136521548,22.31009041709055,57.139297713657776,0.0,615.0662403630487,22.20074492239633,53.90748318322574,0.0,250.5877046709677,22.35580872664545,57.17172550302834,0.0,612.538261080754,22.20032137077767,53.573395796657685,0.0,256.12193467080306,22.705325523019194,60.42404546944466,0.0,776.2143539646158,0.0,933.8305639259638,8592.98294039349,0.0,133.57724583098985,372.5114022719845,99.76962190743771,431.37845978049387,0.0,0.0,0.0,7564.168147326599,3424.9237232301,640.5483604162378,640.5483604162378,933.8305639259638,1167.2882049074547,2081.4244460519394,8592.98294039349,8.42926330463933,7.22,1.6946903055611582,10674.40738644543,44.96069456368102,0.005999625877982327,8.42926330463933,1.6946903055611582,13.698033487672248,0.008846788021452811,11.87619762078503,12.999895075754992,0.3705044250126874,0.008846788021452811,13.0,81.9995200204144,0.0,0.0,0.029971808983555875,7.219999999999999,0.7606818411634912,11.500059901391708,0.31057230924622753,0.00859464093523975,11.5,22.2,0.31057230924622753,0.013878588457903162,4.5,21212728.255042493,1354960.257918031 
 08/26  21:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.53022609743647,13.167065570538748,22.40089615386686,12.753974526119409,22.382368904445517,12.01950959248278,22.410915104402534,12.814449110620618,22.392287510721108,11.969134861244648,22.447973163201247,13.987160817222085,24.53022609743647,49.1403298929514,0.0,0.0,22.40089615386686,54.38430660514689,47.52,0.0,22.382368904445517,51.87904614709323,20.520000000000003,0.0,22.410915104402534,54.567027463960514,47.52,0.0,22.392287510721108,51.675823704484856,20.520000000000003,0.0,22.447973163201247,58.77170901770292,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,24.569077878525665,0.009668236112666938,13.208598168599401,24.569077878525665,0.0,0.009668236112666938,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.013549726507465555,11.5,22.2,0.0,0.013549726507465555,4.5,5760000.0,0.0 
 08/26  22:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.069688959683265,13.183704935118167,22.179346139868642,12.773577751508789,22.179644389539245,12.036328015750897,22.185091287813876,12.833781989301048,22.18850675360299,11.98528167906527,22.213539184826644,14.005567857495679,24.069688959683265,50.57225703667025,0.0,0.0,22.179346139868642,55.19468715189906,27.720000000000002,0.0,22.179644389539245,52.58244098615292,11.970000000000002,0.0,22.185091287813876,55.39348601745859,27.720000000000002,0.0,22.18850675360299,52.377491583499875,11.970000000000002,0.0,22.213539184826644,59.689087529225276,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,24.203149314922392,0.009644989152201204,13.18211097334104,24.203149314922392,0.0,0.009644989152201204,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.01349427989296395,11.5,21.8875,0.0,0.01349427989296395,4.5,1710000.0,0.0 
 08/26  23:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.580790494140302,13.189494242718819,21.873385850599348,12.779223365718028,21.895938535857596,12.04192796103252,21.87725071154477,12.839438866077993,21.901598287608316,11.99088642737434,21.894165998193643,14.011331004524887,23.580790494140302,52.100618257351194,0.0,0.0,21.873385850599348,56.25403869490102,15.840000000000002,0.0,21.895938535857596,53.519063699341714,6.840000000000001,0.0,21.87725071154477,56.463111737288,15.840000000000002,0.0,21.901598287608316,53.320840597447415,6.840000000000001,0.0,21.894165998193643,60.88372257136183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,23.697416845047123,0.009646049985627287,13.189551259179265,23.697416845047123,0.0,0.009646049985627287,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.013767823801040528,11.5,21.324999999999996,0.0,0.013767823801040528,4.5,1710000.0,0.0 
 08/26  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.148138987076294,13.179848127981703,21.654573615347353,12.769613195049955,21.67926697787275,12.032377311182547,21.652629284532132,12.829823953485029,21.682627640150976,11.981340015914164,21.70006722221452,14.001624628362496,23.148138987076294,53.44504452198519,0.0,0.0,21.654573615347353,56.97503236398553,15.840000000000002,0.0,21.67926697787275,54.1978696076189,6.840000000000001,0.0,21.652629284532132,57.207106159811175,15.840000000000002,0.0,21.682627640150976,54.004686890042834,6.840000000000001,0.0,21.70006722221452,61.570902858621544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,23.251506929835436,0.009646007064067739,13.179846140435634,23.251506929835436,0.0,0.009646007064067739,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.013954576654539011,11.5,21.1,0.0,0.013954576654539011,4.5,1710000.0,0.0 
 08/27  01:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,22.7664088102894,13.174064343095665,21.47178371192072,12.763847836263418,21.49707185504719,12.026645163308988,21.46630169190498,12.824056156200042,21.499019125672827,11.975610225893416,21.55428149651199,13.995803140246618,22.7664088102894,54.67388266884279,0.0,0.0,21.47178371192072,57.59431604647769,15.840000000000002,0.0,21.49707185504719,54.784788645881406,6.840000000000001,0.0,21.46630169190498,57.841398805809916,15.840000000000002,0.0,21.499019125672827,54.5942203851803,6.840000000000001,0.0,21.55428149651199,62.098912763914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,22.857191987651902,0.00964600866926519,13.174064358020491,22.857191987651902,0.0,0.00964600866926519,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.014345382203259986,11.5,20.4125,0.0,0.014345382203259986,4.5,1710000.0,0.0 
 08/27  02:00:00,20.375,0.0,0.0,0.0,0.0,0.0,22.429112499229984,13.174064343095665,21.32637386889969,12.763847836263418,21.353574663282764,12.026645163308988,21.32359035649872,12.824056156200042,21.354693928501725,11.975610225893416,21.438612744587008,13.995803140246618,22.429112499229984,55.8049226160748,0.0,0.0,21.32637386889969,58.10954029822306,15.840000000000002,0.0,21.353574663282764,55.26836937412588,6.840000000000001,0.0,21.32359035649872,58.34922442259944,15.840000000000002,0.0,21.354693928501725,55.07890427031538,6.840000000000001,0.0,21.438612744587008,62.54025366830237,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,22.50988594373019,0.009646008612782966,13.174064343095665,22.50988594373019,0.0,0.009646008612782966,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.014512698628861967,11.5,20.375,0.0,0.014512698628861967,4.5,1710000.0,0.0 
 08/27  03:00:00,19.85,0.0,0.0,0.0,0.0,0.0,22.128689979748646,13.174064343095665,21.193030763856047,12.763847836263418,21.21005026039368,12.026645163308988,21.17563046959778,12.824056156200042,21.210691307728304,11.975610225893416,21.345257638606626,13.995803140246618,22.128689979748646,56.83455161580149,0.0,0.0,21.193030763856047,58.587120072105535,15.840000000000002,0.0,21.21005026039368,55.75732042180734,6.840000000000001,0.0,21.17563046959778,58.881706369737934,15.840000000000002,0.0,21.210691307728304,55.56780680640773,6.840000000000001,0.0,21.345257638606626,62.89903908577201,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,22.200515299263934,0.009646008614666694,13.174064343095665,22.200515299263934,0.0,0.009646008614666694,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.01419053159396809,11.5,19.85,0.0,0.01419053159396809,4.5,1710000.0,0.0 
 08/27  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.85988904899917,13.18370430430363,21.035904612359303,12.773456801642679,21.05025515192501,12.036198356422911,21.00170129821121,12.833669367377746,21.050621824024745,11.985159350757364,21.26307854045621,14.005505640300198,21.85988904899917,57.810477903331936,0.0,0.0,21.035904612359303,59.19223357812537,15.840000000000002,0.0,21.05025515192501,56.34236458333667,6.840000000000001,0.0,21.00170129821121,59.55128736196829,15.840000000000002,0.0,21.050621824024745,56.15180566904282,6.840000000000001,0.0,21.26307854045621,63.25667003770333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,21.92461128698082,0.009646008614607097,13.18370430430363,21.92461128698082,0.0,0.009646008614607097,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.014003858240690791,11.5,19.4,0.0,0.014003858240690791,4.5,1710000.0,0.0 
 08/27  05:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.614008205140383,13.189486680129143,20.933671662954303,12.779220582997446,20.946426053138424,12.041928663006772,20.900191475205165,12.839435871831093,20.94663545376037,11.99088702392174,21.189376892221798,14.011325561925538,21.614008205140383,58.70784513104594,0.0,0.0,20.933671662954303,59.5879109033357,15.840000000000002,0.0,20.946426053138424,56.724513819349,6.840000000000001,0.0,20.900191475205165,59.946802411454286,15.840000000000002,0.0,20.94663545376037,56.533206563410005,6.840000000000001,0.0,21.189376892221798,63.567354599650216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,21.67358645319492,0.009646008614608886,13.189486680129143,21.67358645319492,0.0,0.009646008614608886,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.013723055399509632,11.5,19.0875,0.0,0.013723055399509632,4.5,1710000.0,0.0 
 08/27  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.41238651790426,13.189486680129143,20.871200894861225,12.779220582997446,21.008613845000813,12.041928663006772,20.952382945978215,12.839435871831093,20.90109531690187,11.99088702392174,21.12995610267686,14.011325561925538,21.41238651790426,59.43668732142546,0.0,0.0,20.871200894861225,59.81723703417802,15.840000000000002,0.0,21.008613845000813,56.51037738846728,6.840000000000001,0.0,20.952382945978215,59.756728903363275,15.840000000000002,0.0,20.90109531690187,56.691742217443235,6.840000000000001,0.0,21.12995610267686,63.799643951203294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43479307203625,8.43479307203625,0.0,0.0,43.72215675331354,0.0,8.43479307203625,0.0,21.45077227608285,0.009646008614608839,13.189486680129143,21.45077227608285,0.0,0.009646008614608839,13.0,81.99966783446014,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013559393151812876,11.5,18.9,0.0,0.013559393151812876,4.5,1710000.0,0.0 
 08/27  07:00:00,21.650000000000002,0.0,0.0,0.0,0.0,0.0,21.565814494358143,12.750398604315098,22.180705455909813,12.420997092047903,22.19792939650791,11.891671439071375,22.198029032870778,12.475300705938476,22.185061438058874,11.862146283475267,22.1579449532959,13.543464867400399,21.565814494358143,57.222098338347465,289.26057536806417,1.8755450157995257,22.180705455909813,53.931720690826324,562.8152710232837,0.0,22.19792939650791,52.02448565821771,104.76254463846122,153.73111569763256,22.198029032870778,54.06554909775539,240.00007835125797,156.4958099766522,22.185061438058874,51.964616900017276,243.74350431408624,0.3628912213428934,22.1579449532959,58.130567757891164,1042.295307243743,0.0,0.0,5649.520924427277,8820.752629053295,0.0,1295.2114177385458,571.9004620041105,778.3371082494044,927.6705158773843,1762.3176277674304,0.0,0.0,8125.4735392965995,3254.835968853596,422.2679072822553,422.26790728225535,5506.326512781466,6882.908140976831,2126.2236802455946,8820.752629053295,8.683913269256063,7.22,1.4334594939452838,10946.976309298889,55.00069542808673,0.05456129216679352,8.683913269256063,1.4334594939452838,13.121892184555774,0.008766863506680775,11.75603152547508,13.000597229269868,0.3705044250126874,0.008766863506680775,13.0,81.65909857176072,0.0,0.0,0.020473464627206044,7.22,0.8291813757165514,11.500578599288136,0.31057230924622753,0.00863714085163678,11.5,21.650000000000002,0.31057230924622753,0.014854744941586165,4.5,12089096.084407367,1354960.257918031 
