Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/27  08:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,21.919652990966444,12.242732796226647,22.199587888114664,11.958205146195834,22.406309947171895,11.710314560512554,22.212339745732134,11.994928468322287,22.19995119120795,11.700051616323861,22.200902322685906,12.800701299072937,21.919652990966444,54.15889972621507,187.88230646704756,0.0,22.199587888114664,52.24818160572498,43.953064797274294,39.125785698140106,22.406309947171895,50.76435669528853,0.0,590.5936862719058,22.212339745732134,52.33463305208996,0.0,603.984578931452,22.19995119120795,51.363403312838074,10.205080186825455,43.030053414114406,22.200902322685906,55.22130395445443,600.7097990934099,0.0,0.0,2748.664325590212,10233.104909634283,0.0,743.0642992006733,46.040474540643494,96.16839510114022,654.2053113571213,1332.8843883492573,0.0,0.0,9444.583679401574,4009.0871206020056,441.10163885052305,441.10163885052293,2748.664325590212,3435.8304069877645,2455.989229551694,10233.104909634283,8.784796636989284,7.22,1.5597311317288272,12689.094139185978,47.65861318914007,0.01919785615320692,8.784796636989284,1.5597311317288272,13.172070516442625,0.008689481637580793,11.633274969489825,13.00097062982296,0.3705044250126874,0.008689481637580793,13.0,81.9834753065586,0.0,0.0,0.02164075528352008,7.22,0.977060314173043,11.500099254790623,0.31057230924622753,0.008607919039717402,11.5,23.987499999999997,0.31057230924622753,0.015546595473880284,4.5,13359304.81271875,1354960.257918031 
 08/27  09:00:00,25.4625,11.0,5.0,11.0,5.0,20.0,23.32459576899104,12.428302393147323,23.285216019972818,12.946132365207419,23.856819682574084,12.529120733295935,23.715658905996655,12.931822104345164,22.42405215321085,12.573360501303988,23.213242816348163,13.627633763503779,23.32459576899104,50.33940792183779,1302.773977061042,0.0,23.285216019972818,52.19746343026024,0.0,826.3659266080599,23.856819682574084,49.07617104017602,0.0,1193.5223100394328,23.715658905996655,50.82071577814024,0.0,1133.8316336293017,22.42405215321085,53.67063864461581,0.0,694.6040386565423,23.213242816348163,54.811480448003636,0.0,815.3425916782599,0.0,9.473229728421646,11596.526440806043,0.0,0.0,0.0,0.0,9.723119611887125,0.0,0.0,0.0,9974.60648452101,4482.8132144605015,1274.531046544647,1274.5310465446473,9.473229728421646,11.841537160527059,2786.6547536295716,11596.526440806043,8.897431884783344,7.219999999999999,1.6476974288335546,14383.181194435614,46.60292801401078,0.00006402662111950156,8.897431884783344,1.6476974288335546,14.884055632666257,0.008728908069721104,11.706164455597913,12.998574556047593,0.44024845168977933,0.008728908069721104,13.0,81.99420462506049,0.0,0.0,0.058094250773478226,7.219999999999999,1.0348371750812921,11.500611519470333,0.31057230924622753,0.008576305677681199,11.5,25.4625,0.31057230924622753,0.01558684496515723,4.5,44447281.965861544,1399401.3088701684 
 08/27  10:00:00,26.7875,11.0,5.0,11.0,5.0,20.0,24.6583889107354,13.780657663254395,23.897718702839867,14.01878461736662,23.898805032205377,12.911601251452346,23.89846717110781,13.65563414373149,23.650808628669214,13.528206889394003,23.897439384271124,14.892838558914343,24.6583889107354,50.75630071975691,800.1002116709426,0.0,23.897718702839867,53.950763437944,0.0,1684.8825695214678,23.898805032205377,50.19080716964612,0.0,1600.8079795556869,23.89846717110781,52.69025272845347,0.0,2103.8948870741656,23.650808628669214,53.04178279978287,0.0,828.0712046529543,23.897439384271124,57.08933108440103,0.0,1971.4383993858978,0.0,0.0,16977.68137875314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10622.853511944284,4910.599849597761,6045.909536451387,4994.255042758099,0.0,0.0,4097.984162328781,16977.68137875314,9.431991344604867,7.22,1.8284555178700503,21075.665541081922,46.601897028920284,0.0,9.431991344604867,1.8284555178700503,18.97399016470299,0.00935053017572565,12.73455545767821,12.994764259711246,0.735315327774051,0.00879444621139507,13.0,81.99420921159494,0.0,0.0,0.2714735827005971,7.219999999999999,1.1085712895274056,11.50056274015163,0.31057230924622753,0.008559844537847588,11.5,26.7875,0.31057230924622753,0.01585181242280308,4.5,59995770.271436885,1710831.6435231639 
 08/27  11:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.56888471236219,13.759410671884762,23.898010120082326,13.629041274650152,23.898545376020508,12.73653166937003,23.89809087418498,13.33601774797644,23.897998931300723,13.441366281810023,23.89774621775521,14.698537645100888,25.56888471236219,48.0167092147348,106.8965501646735,99.72831694793786,23.898010120082326,52.601518618422496,0.0,2124.2873041420435,23.898545376020508,49.619290108759046,0.0,1722.1724756328877,23.89809087418498,51.60530734268374,0.0,2436.844738547349,23.897998931300723,51.96193577879414,0.0,1053.061751027336,23.89774621775521,56.37798123360978,0.0,2359.187181461116,0.0,0.0,20419.993553472814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11133.631110347722,5265.790302520455,8886.39239877044,7152.69376582603,0.0,0.0,5020.51412953163,20419.993553472814,9.706498279759256,7.219999999999999,1.9587960356072192,25440.50768300444,46.601897028920284,0.0,9.706498279759256,1.9587960356072192,20.42284817390933,0.009514464865011495,12.998014742215606,12.99869293883782,0.8692330113981935,0.008724403528179827,13.0,81.99420921159494,0.0,0.0,0.41739352423939924,7.220000000000001,1.166689420179472,11.500210726796944,0.31057230924622753,0.008545321645129313,11.5,27.8875,0.31057230924622753,0.016035905983039882,4.5,65034718.734424554,1958738.1499165199 
 08/27  12:00:00,28.3,8.8,4.0,8.8,4.0,16.0,26.173781766948373,13.388544846925615,23.89833499072808,13.139100750388653,23.898804989150193,12.518159909239248,23.898375292668632,12.961953696441011,23.89839664988322,12.983498546337941,23.898041924242534,14.266245747488917,26.173781766948373,45.22034399792795,0.0,624.4214372009219,23.89833499072808,50.94590004090382,0.0,2248.194254181424,23.898804989150193,48.91249748221739,0.0,1628.1471638179646,23.898375292668632,50.35850225930973,0.0,2498.406793699747,23.89839664988322,50.42975398996219,0.0,1126.2341252440362,23.898041924242534,54.82360476633744,0.0,2307.229183039355,0.0,0.0,20941.346553780637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11289.484767060952,5398.564274015132,9200.056891716002,7671.038776459665,0.0,0.0,5177.858060014678,20941.346553780637,9.71890115230051,7.22,1.9993799469527629,26119.204613795315,46.601897028920284,0.0,9.71890115230051,1.9993799469527629,20.91526364607926,0.009374838471623327,12.775479698355088,12.999855168033523,0.879845450736853,0.008686101585015052,13.0,81.99420921159494,0.0,0.0,0.435063278907442,7.22,1.1839216013593317,11.500183752348068,0.31057230924622753,0.00853838128094984,11.5,28.3,0.31057230924622753,0.01605842810930535,4.5,64310124.31278409,1980366.7421862883 
 08/27  13:00:00,27.6125,4.4,2.0,4.4,2.0,8.0,26.669077055912744,12.969896640480297,23.89899472711553,12.648197507517118,23.899222569041616,12.30336422307687,23.899027616100284,12.551286648365243,23.899053166237113,12.540281923780022,23.898750475394486,13.686759805341156,26.669077055912744,42.73372710572974,0.0,922.5096999127318,23.89899472711553,49.33261150194953,0.0,2023.3305841251488,23.899222569041616,48.22569491039328,0.0,1262.260263180772,23.899027616100284,49.01928665975815,0.0,2178.7274226456957,23.899053166237113,48.983888675983536,0.0,1001.5425813596834,23.898750475394486,52.79857454548016,0.0,1887.3285434047775,0.0,0.0,19034.265591608528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11604.411241623024,5184.155277264296,6915.1816557724,6086.879528562689,0.0,0.0,4645.948033261679,19034.265591608528,9.431781305139157,7.219999999999999,2.05346370007343,23680.213624870205,46.601897028920284,0.0,9.431781305139157,2.05346370007343,20.320240757629023,0.009158101899272445,12.42432106373797,13.005004264444512,0.749876402129737,0.008721265302368986,13.0,81.99420921159494,0.0,0.0,0.31302677486364283,7.22,1.229448026572154,11.50042654937195,0.31057230924622753,0.008577425251930462,11.5,27.6125,0.31057230924622753,0.016773193133094437,4.5,58144510.30214979,1729892.4599444354 
 08/27  14:00:00,27.2,8.8,4.0,8.8,4.0,16.0,27.0130767244681,12.817179252132918,23.898915415551798,12.762182013976332,23.899010042121677,12.59137890885443,23.89893547891842,12.71576302029605,23.89890593974515,12.664618284415248,23.898612452679505,13.623706090862054,27.0130767244681,41.455777388826114,0.0,1312.4309202010882,23.898915415551798,49.70245141718559,0.0,2267.249040497081,23.899010042121677,49.14884778776893,0.0,1194.6749540096134,23.89893547891842,49.551536568596056,0.0,2341.1217746571783,23.89890593974515,49.38514485434659,0.0,1160.9294524717568,23.898612452679505,52.58051176578431,0.0,2356.489048979884,0.0,0.0,20408.697979058095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11544.860123639823,5052.553158810483,8449.962144811849,7545.881930088419,0.0,0.0,4982.173080383079,20408.697979058095,9.599714614344549,7.219999999999999,2.0461920993278664,25390.871059441175,46.601897028920284,0.0,9.599714614344549,2.0461920993278664,21.213931000121384,0.009081016066892508,12.297756334067074,12.995276883534144,0.8361394210028601,0.008652666299953593,13.0,81.99420921159494,0.0,0.0,0.3949728877181414,7.22,1.224559303757737,11.500018801636283,0.31057230924622753,0.008588973542395016,11.5,27.2,0.31057230924622753,0.0168767204900237,4.5,62204691.29352288,1886340.547531427 
 08/27  15:00:00,27.2,11.0,5.0,11.0,5.0,20.0,27.267262707677208,13.145313552404563,23.898468187701337,13.035262889423043,23.89855881960051,12.934371679889342,23.898493694486906,13.029462044735855,23.898394162210355,12.782516116117039,23.89823310106006,13.967823989546718,27.267262707677208,41.728670623809336,0.0,1540.4345282239337,23.898468187701337,50.59969271088188,0.0,2400.427060866834,23.89855881960051,50.266735637442586,0.0,1155.3440861428219,23.898493694486906,50.580571958258844,0.0,2380.5531153163893,23.898394162210355,49.76927496275825,0.0,1381.5433498192517,23.89823310106006,53.771352775070376,0.0,2516.0834001921985,0.0,0.0,21171.992038909342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11067.602702783786,5046.88153454828,9678.39755777078,8387.598948298015,0.0,0.0,5182.091150917111,21171.992038909342,9.726999483203782,7.22,2.014953701442386,26354.083189826455,46.601897028920284,0.0,9.726999483203782,2.014953701442386,21.688290751101462,0.0092125537766369,12.513316541820727,12.999802742699048,0.8823420015957164,0.008633246835993511,13.0,81.99420921159494,0.0,0.0,0.46323549747926196,7.22,1.1628629239320591,11.50004381694411,0.31057230924622753,0.008566146250129476,11.5,27.2,0.31057230924622753,0.016251890752844087,4.5,63895415.58555967,1986090.1361992282 
 08/27  16:00:00,27.2,11.0,5.0,11.0,5.0,20.0,27.424503960177297,13.308429768877353,23.898364110420623,13.127452544613272,23.898460759781244,13.106342001860147,23.89839991735789,13.177668214723681,23.898451875470457,12.713173580481966,23.89811015308146,14.185248469353585,27.424503960177297,41.7889243479613,0.0,1603.916546862868,23.898364110420623,50.90570052309281,0.0,2355.6983157222653,23.898460759781244,50.83534229557603,0.0,1064.8788010268904,23.89839991735789,51.0729969035122,0.0,2240.5478557926494,23.898451875470457,49.543410628386454,0.0,1520.004182506011,23.89811015308146,54.53494097689494,0.0,2411.187446362438,0.0,0.0,21239.27961814939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11207.740808758419,5048.462601780848,9557.197141872532,8160.058396498443,0.0,0.0,5199.847748362736,21239.27961814939,9.672847577669879,7.219999999999999,2.0659941110825044,26439.127366512126,46.601897028920284,0.0,9.672847577669879,2.0659941110825044,21.66553266906451,0.009295976668961571,12.639116501153262,13.000046037349767,0.8604647678344856,0.008652649613866126,13.0,81.99420921159494,0.0,0.0,0.45560500120234165,7.22,1.1808159260300295,11.50045673924333,0.31057230924622753,0.008578352985143069,11.5,27.2,0.31057230924622753,0.016440969920100152,4.5,62157519.97686063,1937316.7116912797 
 08/27  17:00:00,26.512500000000003,11.0,5.0,11.0,5.0,20.0,27.529248224679495,13.449020412042788,23.89850135787,13.311201291498302,23.898595118478717,13.399887058564467,23.898553249863998,13.458843942449263,23.89877715043273,12.783599781517843,23.89824123795654,14.462827011379915,27.529248224679495,41.9166790321984,0.0,1297.085052065957,23.89850135787,51.520499985979676,0.0,2090.2361485711144,23.898595118478717,51.81973940364359,0.0,880.9508046881915,23.898553249863998,52.01943879678006,0.0,1861.6780811257909,23.89877715043273,49.77196999272932,0.0,1452.6503360570314,23.89824123795654,55.524343407552074,0.0,2106.4561279966656,0.0,0.0,19046.76356562858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10883.197028939825,4826.503211722806,7656.753583159743,6567.470374167892,0.0,0.0,4602.601820523405,19046.76356562858,9.436893945470423,7.219999999999999,2.049104347564652,23649.36538615198,46.601897028920284,0.0,9.436893945470423,2.049104347564652,20.905880954180304,0.009286361015685614,12.617840552945855,13.006147602067863,0.7529641266013398,0.008713522771873282,13.0,81.99420921159494,0.0,0.0,0.35077006465954896,7.22,1.1436419478230075,11.500090406002503,0.31057230924622753,0.00859038253132742,11.5,26.512500000000003,0.31057230924622753,0.01632204761119798,4.5,56190378.80072683,1735817.5025944447 
 08/27  18:00:00,25.4125,11.0,5.0,11.0,5.0,20.0,27.483345808137223,13.819697505199793,23.898589605108786,13.686457856287259,23.86041266823331,13.793915016921378,23.89856416752383,13.866026035790922,23.898755150739923,13.170320158438026,23.898148686166287,14.746545843865501,27.483345808137223,43.05728907685744,0.0,853.2592529038889,23.898589605108786,52.79665753403158,0.0,1707.1538544193206,23.86041266823331,53.28963791761204,0.0,751.8073818543751,23.89856416752383,53.41657168572332,0.0,1561.662582095074,23.898755150739923,51.04945137568627,0.0,1075.494835316456,23.898148686166287,56.55108273620119,0.0,2041.684980201603,0.0,0.0,16246.505561478649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10034.714437120652,4467.822300593518,5720.390715255327,4858.942346432299,0.0,0.0,3869.7206534314855,16246.505561478649,9.172065122488313,7.219999999999999,1.9846764872981317,20116.226214910133,46.601897028920284,0.0,9.172065122488313,1.9846764872981317,19.742899553877113,0.009307597552616127,12.652140504327152,13.014020013265373,0.6408134030014814,0.008775500996897907,13.0,81.99420921159494,0.0,0.0,0.25343692858776123,7.22,1.0428616799757382,11.500090811689454,0.31057230924622753,0.008589174633191907,11.5,25.4125,0.31057230924622753,0.015695583974808486,4.5,53336404.67596919,1579509.144220904 
 08/27  19:00:00,23.937499999999996,5.5,2.5,5.5,2.5,10.0,27.13446263989835,14.0058985407623,23.733761165959788,13.938386410350304,22.808683581353673,13.447522600370139,23.707774008321728,14.094048713344511,23.09845043796243,13.159430015294326,23.888446900505993,14.967561916178973,27.13446263989835,44.48104884002935,0.0,472.8272048522658,23.733761165959788,54.20462050138905,0.0,879.5736967646529,22.808683581353673,55.51575597515344,0.0,665.2627881714885,23.707774008321728,54.84078403738844,0.0,818.300521487519,23.09845043796243,53.5393541192145,0.0,755.5038032746795,23.888446900505993,57.39664981598682,0.0,927.0049000663041,0.0,0.0,10844.001190012943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9443.57547297508,3993.2075060014245,872.2595065968221,872.2595065968213,0.0,0.0,2589.296939278457,10844.001190012943,8.557582614905012,7.219999999999999,1.9331274360701793,13433.298129291401,46.601897028920284,0.0,8.557582614905012,1.9331274360701796,14.278749026474866,0.008886451769694452,11.967921015675632,13.001249618175041,0.3771672696604295,0.008886451769694452,13.0,81.99420921159494,0.0,0.0,0.03959974240462502,7.22,0.9771876760458883,11.500021181012158,0.31057230924622753,0.00860977757991659,11.5,23.937499999999996,0.31057230924622753,0.015567438492535971,4.5,34058756.656577244,1358855.342778625 
 08/27  20:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,25.925971341450712,13.610425036177553,22.593391898185285,13.23287822158844,22.202734321948533,12.462366995292046,22.57754706413622,13.351998857591617,22.213597179832355,12.363362176441763,22.93240933307206,14.42269518262686,25.925971341450712,46.55062319116578,0.0,937.3337212160177,22.593391898185285,55.4619385233975,0.0,771.3987417028202,22.202734321948533,54.008719387648426,0.0,356.63629433477735,22.57754706413622,55.948769828149025,0.0,729.1867342926654,22.213597179832355,53.620430397656975,0.0,442.9841870880859,22.93240933307206,58.702551804094256,0.0,794.0728680644263,0.0,440.5382895103645,10238.712319737353,0.0,0.0,266.6692108184229,0.0,245.62020425076042,0.0,0.0,0.0,9096.492097660886,3687.9290933119873,706.7885676354808,706.7885676354812,440.5382895103645,550.6728618879556,2441.329787178439,10238.712319737353,8.508472923982723,7.22,1.8950746449781666,12680.042106915791,45.74053163949095,0.0028891211705992766,8.508472923982723,1.8950746449781666,13.873237985828071,0.008841677362924827,11.907674711204825,13.000032725749,0.3705044250126874,0.008841677362924827,13.0,81.99427207499656,0.0,0.0,0.03275869594374126,7.22,0.9391348849538755,11.500007542248786,0.31057230924622753,0.0086202575705084,11.5,22.9875,0.31057230924622753,0.015524552476010887,4.5,22689852.90132387,1354960.257918031 
 08/27  21:00:00,22.425,0.0,0.0,0.0,0.0,0.0,25.596851277752698,13.164209028992275,22.65540053898609,12.730396003816885,22.576887188149122,12.097623005541298,22.608753267063847,12.831913250590656,22.701743717312468,12.040900332136225,22.683057798674714,13.904078051453647,25.596851277752698,46.106133390437684,0.0,0.0,22.65540053898609,53.46833321771548,47.52,0.0,22.576887188149122,51.53463722688056,20.520000000000003,0.0,22.608753267063847,53.97763489056608,47.52,0.0,22.701743717312468,50.95528463561958,20.520000000000003,0.0,22.683057798674714,57.62659513949422,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,25.630926426582217,0.009610223737344048,13.164243934577344,25.630926426582217,0.0,0.009610223737344048,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015119935963908447,11.5,22.425,0.0,0.015119935963908447,4.5,5760000.0,0.0 
 08/27  22:00:00,22.2,0.0,0.0,0.0,0.0,0.0,25.00964573809719,13.175213047026705,22.420207848339444,12.739347188251251,22.37187615508782,12.099530653249163,22.372600809116527,12.841666299536312,22.472110748805353,12.041190211367857,22.420574934828586,13.914997844766543,25.00964573809719,47.78158847854196,0.0,0.0,22.420207848339444,54.2696259319159,27.720000000000002,0.0,22.37187615508782,52.187626176495606,11.970000000000002,0.0,22.372600809116527,54.793120231579564,27.720000000000002,0.0,22.472110748805353,51.67175686158916,11.970000000000002,0.0,22.420574934828586,58.59617306207884,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,25.184529768439013,0.009622927013750856,13.174554971823412,25.184529768439013,0.0,0.009622927013750856,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.015247741595149663,11.5,22.2,0.0,0.015247741595149663,4.5,1710000.0,0.0 
 08/27  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.367178036301194,13.168903497403598,22.101409003942443,12.733111494156883,22.08023073391001,12.093508816612442,22.057162000753582,12.835405015803724,22.142894656604966,12.035213112154523,22.074702931355542,13.908655120887218,24.367178036301194,49.63053603024209,0.0,0.0,22.101409003942443,55.30948884464864,15.840000000000002,0.0,22.08023073391001,53.100939729008076,6.840000000000001,0.0,22.057162000753582,55.831897953746946,15.840000000000002,0.0,22.142894656604966,52.69581014322341,6.840000000000001,0.0,22.074702931355542,59.81685242278883,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,24.519698832000593,0.009623024147413183,13.168934507263188,24.519698832000593,0.0,0.009623024147413183,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.015451435864276136,11.5,22.2,0.0,0.015451435864276136,4.5,1710000.0,0.0 
 08/27  24:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.817739473363478,13.168915645006134,21.874346741381707,12.733122576710434,21.862838290625206,12.093515415310023,21.834459118396495,12.835416499657313,21.899913076023008,12.035218678559124,21.85793329927947,13.90866718232473,23.817739473363478,51.29393731441199,0.0,0.0,21.874346741381707,56.080827256636375,15.840000000000002,0.0,21.862838290625206,53.809811534251445,6.840000000000001,0.0,21.834459118396495,56.59571787875382,15.840000000000002,0.0,21.899913076023008,53.48233413296353,6.840000000000001,0.0,21.85793329927947,60.613001391084055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,23.94622769873711,0.009623011190439849,13.168914333191893,23.94622769873711,0.0,0.009623011190439849,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015475492452505882,11.5,21.8875,0.0,0.015475492452505882,4.5,1710000.0,0.0 
 08/28  01:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.354388555191665,13.168915787378726,21.69205684440326,12.73312198082353,21.685151861670498,12.093515086265272,21.655174676853697,12.83541682150118,21.706605972873287,12.035218556345056,21.695093727141078,13.908666862292067,23.354388555191665,52.74576697641108,0.0,0.0,21.69205684440326,56.70872617238255,15.840000000000002,0.0,21.685151861670498,54.39706472591443,6.840000000000001,0.0,21.655174676853697,57.21907492917262,15.840000000000002,0.0,21.706605972873287,54.117455942311615,6.840000000000001,0.0,21.695093727141078,61.21896267707578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,23.463342740945492,0.009623011918825022,13.168915787378726,23.463342740945492,0.0,0.009623011918825022,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015487574175839831,11.5,21.7,0.0,0.015487574175839831,4.5,1710000.0,0.0 
 08/28  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.960952970770613,13.159288488620339,21.56339568292851,12.723528497573085,21.55384217913325,12.083970036812126,21.528281076214256,12.825814745218187,21.56614401392059,12.025677754148575,21.56811597466457,13.898983953655243,22.960952970770613,53.980938062948276,0.0,0.0,21.56339568292851,57.12073937196815,15.840000000000002,0.0,21.55384217913325,54.801188046069015,6.840000000000001,0.0,21.528281076214256,57.62868360202326,15.840000000000002,0.0,21.56614401392059,54.549954435604725,6.840000000000001,0.0,21.56811597466457,61.657410409648534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,23.05300262108051,0.009623011886070728,13.159288488620339,23.05300262108051,0.0,0.009623011886070728,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015497562548017096,11.5,21.7,0.0,0.015497562548017096,4.5,1710000.0,0.0 
 08/28  03:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.633255325320953,13.15351063091591,21.468869415288992,12.717770481162834,21.456434550644314,12.078241103104503,21.436498316754548,12.820051996641652,21.463455630746928,12.019951511130257,21.468859756264656,13.893172293937237,22.633255325320953,55.043035113005914,0.0,0.0,21.468869415288992,57.4305712242042,15.840000000000002,0.0,21.456434550644314,55.10818896016113,6.840000000000001,0.0,21.436498316754548,57.93162876592928,15.840000000000002,0.0,21.463455630746928,54.873255254136026,6.840000000000001,0.0,21.468859756264656,62.00979845074636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,22.70927448150608,0.009623011887384373,13.15351063091591,22.70927448150608,0.0,0.009623011887384373,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015503559694063914,11.5,21.7,0.0,0.015503559694063914,4.5,1710000.0,0.0 
 08/28  04:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.36503464461139,13.15351063091591,21.394884285728907,12.717770481162834,21.37903286623748,12.078241103104503,21.362951190789126,12.820051996641652,21.38303645906684,12.019951511130257,21.391273955579962,13.893172293937237,22.36503464461139,55.94722518023675,0.0,0.0,21.394884285728907,57.6914490179917,15.840000000000002,0.0,21.37903286623748,55.37013226984825,6.840000000000001,0.0,21.362951190789126,58.193286804743394,15.840000000000002,0.0,21.38303645906684,55.144260181071346,6.840000000000001,0.0,21.391273955579962,62.30522129567628,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,22.427103766961785,0.00962301188733556,13.15351063091591,22.427103766961785,0.0,0.00962301188733556,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015503559694063914,11.5,21.7,0.0,0.015503559694063914,4.5,1710000.0,0.0 
 08/28  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.146475932743137,13.15351063091591,21.345297392310112,12.717770481162834,21.329618611405387,12.078241103104503,21.319833243938152,12.820051996641652,21.331898277721777,12.019951511130257,21.32988330262993,13.893172293937237,22.146475932743137,56.696410485776596,0.0,0.0,21.345297392310112,57.86702922831951,15.840000000000002,0.0,21.329618611405387,55.538075223080824,6.840000000000001,0.0,21.319833243938152,58.347282977544154,15.840000000000002,0.0,21.331898277721777,55.317358289993834,6.840000000000001,0.0,21.32988330262993,62.54010616239194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,22.196804406900203,0.009623011887337272,13.15351063091591,22.196804406900203,0.0,0.009623011887337272,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015503559694063914,11.5,21.7,0.0,0.015503559694063914,4.5,1710000.0,0.0 
 08/28  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,21.97630723552627,13.15351063091591,21.33058520478087,12.717770481162834,21.330857046440784,12.078241103104503,21.330279212269907,12.820051996641652,21.329795704356176,12.019951511130257,21.28395787811987,13.893172293937237,21.97630723552627,57.287521015109455,0.0,0.0,21.33058520478087,57.919240921830024,15.840000000000002,0.0,21.330857046440784,55.53388341511766,6.840000000000001,0.0,21.330279212269907,58.309965842262336,15.840000000000002,0.0,21.329795704356176,55.324507168953645,6.840000000000001,0.0,21.28395787811987,62.71646881863287,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499778811108596,8.499778811108596,0.0,0.0,44.94510773807262,0.0,8.499778811108596,0.0,22.01343648808685,0.009623011887337225,13.15351063091591,22.01343648808685,0.0,0.009623011887337225,13.0,81.99566982688923,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015503559694063914,11.5,21.7,0.0,0.015503559694063914,4.5,1710000.0,0.0 
 08/28  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,21.995658954485233,12.723192554878649,22.197705759725718,12.385619925013813,22.19549681830575,11.919471166178505,22.197932568513615,12.466467619179612,22.19439780298224,11.886905663460265,22.178321114954514,13.447989988913701,21.995658954485233,55.6368378727046,132.8864582378199,10.638883656822296,22.197705759725718,53.74816121327267,520.7207078200124,24.562220234784125,22.19549681830575,52.12785654382917,218.12783414590123,5.673293804884672,22.197932568513615,54.03416793967553,460.6574966168192,25.772019856101466,22.19439780298224,52.01924928520086,221.79415873023686,5.172922462208999,22.178321114954514,57.69312418072769,798.4580738241596,0.0,0.0,5745.973352864711,9402.39309952352,0.0,1230.080836597014,833.1518996863257,1129.4797805747737,901.6591005379248,1520.8395692894155,0.0,0.0,8637.316201996706,3274.274322385483,450.73135789207635,450.73135789207714,5745.973352864711,7182.466691080889,2245.0389877493308,9402.39309952352,8.687338417365496,7.219999999999999,1.5283586504429587,11647.432087272851,52.59906150378142,0.04731182855779842,8.687338417365496,1.5283586504429587,13.196933096922827,0.008791368638296658,11.788183123002268,13.000413871644659,0.3705044250126874,0.008791368638296658,13.0,81.99951666597113,0.0,0.0,0.021707322743886138,7.219999999999999,0.8889050819081932,11.500787049550233,0.31057230924622753,0.008667387671947645,11.5,21.7,0.31057230924622753,0.015513568703899281,4.5,12597267.734287698,1354960.257918031 
 08/28  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.092885578900876,12.226605860010308,22.200101139272487,11.963945630797097,22.199716845792693,11.751302163832815,22.200615102429346,12.008380434209082,22.19877182060077,11.742372328823253,22.200616184434757,12.742286870756459,22.092885578900876,53.528538002166144,115.56477300504594,0.0,22.200101139272487,52.26621339446979,263.0507868085189,0.0,22.199716845792693,51.53835325822328,62.33922643066472,2.7694126866807096,22.200615102429346,52.41809145243858,141.6104866822772,0.0,22.19877182060077,51.51091208875533,73.8093622924219,0.0,22.200616184434757,55.01115847734902,638.3799397985945,0.0,0.0,4519.812247960953,9429.052754733897,0.0,1001.3628608237465,682.2523436727735,840.6414277218879,760.8590852368496,1370.694343347483,0.0,0.0,8638.75814308695,3274.014747998509,456.5644247379813,456.56442473798177,4519.812247960953,5649.765309951191,2250.6423248652504,9429.052754733897,8.724406782497702,7.22,1.4949137394965402,11679.695079599147,47.5403573810089,0.03142356392172964,8.724406782497702,1.4949137394965402,13.212270000835993,0.008743311050294609,11.700666785376683,13.000315350643378,0.3705044250126874,0.008743311050294609,13.0,81.99998939405295,0.0,0.0,0.02219299769698125,7.220000000000001,0.8889050819081932,11.501705834853563,0.31057230924622753,0.008671229783499811,11.5,21.7,0.31057230924622753,0.015519578245326628,4.5,12571789.372143967,1354960.257918031 
 08/28  09:00:00,22.7,11.0,5.0,11.0,5.0,20.0,22.989105287603945,12.544130155886517,22.896276476723518,13.176726674126336,22.49895700413262,12.823694543580437,23.255709369706857,13.243421243456933,22.271468765007334,12.763116846544595,23.11285493982443,13.83528787772882,22.989105287603945,51.762172432000554,1224.0306636539947,0.0,22.896276476723518,54.26324268709909,0.0,795.4629170178915,22.49895700413262,54.31334059890678,0.0,633.3441150347169,23.255709369706857,53.32129099017445,0.0,780.4811895920813,22.271468765007334,54.86004019554649,0.0,645.202834164404,23.11285493982443,55.90565141658476,0.0,807.6553218696179,0.0,51.57063399980943,10710.382019756727,0.0,0.0,10.314454490047375,0.0,47.993058732238815,0.0,0.0,0.0,9829.958568067846,3602.9310167302397,500.6097444547652,500.6097444547653,51.57063399980943,64.46329249976179,2539.911346213162,10710.382019756727,8.750220449646015,7.22,1.6702359151673154,13250.29336596989,46.28654189651314,0.0003458391746168637,8.750220449646015,1.6702359151673154,13.328519204304653,0.008763374099065167,11.734742149337155,13.000156583351096,0.3705044250126874,0.008763374099065167,13.0,81.99999847266366,0.0,0.0,0.024120971474592263,7.22,1.0311304890296926,11.500165276162488,0.31057230924622753,0.008692222125784606,11.5,22.7,0.31057230924622753,0.016641326088370566,4.5,43535552.5481158,1354960.257918031 
 08/28  10:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,24.0164124012068,14.161829326220236,23.86431047912322,14.443666463780596,23.734469764514795,13.743508148133525,23.897434429118782,14.217268328453544,23.318401312741056,13.584745176414254,23.89162482374569,15.20757573173946,24.0164124012068,54.06647120810608,1241.753585329409,0.0,23.86431047912322,55.567862585407696,0.0,1249.311039781331,23.734469764514795,53.518505695817545,0.0,777.0872997671074,23.897434429118782,54.650654812987796,0.0,1620.6062693854897,23.318401312741056,54.3154499674988,0.0,773.8274043449044,23.89162482374569,58.27850647728423,0.0,1722.3811279884644,0.0,0.0,14214.75449158438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10519.010728808025,4019.4932509022165,3348.4304161844584,2673.0094821638268,0.0,0.0,3351.186055053614,14214.75449158438,9.043412612928977,7.22,1.8583626402379574,17565.940546637994,46.2674904890518,0.0,9.043412612928977,1.8583626402379576,16.854944865411646,0.009334508843370233,12.676994402586908,12.978756870132486,0.5544684176477922,0.008874971992943615,13.0,81.99999848203434,0.0,0.0,0.14705768900776398,7.22,1.1113143704315906,11.499646114236432,0.31057230924622753,0.008676135388223618,11.5,23.987499999999997,0.31057230924622753,0.016973089242520962,4.5,57116071.387036346,1492117.839020104 
 08/28  11:00:00,24.4,11.0,5.0,11.0,5.0,20.0,24.844704172202157,14.417793186035217,23.898124342588122,14.340699244751342,23.898241409152895,13.802195515239568,23.898129517726403,13.943731270428497,23.834336628582673,13.831450058843098,23.897752414779664,15.068911034988488,24.844704172202157,52.31665628222743,844.9194028162451,0.0,23.898124342588122,55.0873894470753,0.0,1580.852278434626,23.898241409152895,53.19525251718502,0.0,901.9517786547948,23.898129517726403,53.687326738125236,0.0,1883.408264007387,23.834336628582673,53.50176248114607,0.0,832.2899287937269,23.897752414779664,57.74009298361918,0.0,2184.454917219145,0.0,0.0,16662.563367426526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10765.010921496985,4153.1266744954,5480.103890973923,4169.742641552393,0.0,0.0,3936.516754363869,16662.563367426526,9.250845888502663,7.219999999999999,1.9567127325113578,20599.080121790397,46.2674904890518,0.0,9.250845888502663,1.9567127325113578,18.48777659704511,0.009639440833470828,13.163780034590092,12.990333160336034,0.6611732249443385,0.008854993441318685,13.0,81.99999848203434,0.0,0.0,0.24282633556072786,7.22,1.1403994438551157,11.500311309787522,0.31057230924622753,0.008672786415734128,11.5,24.4,0.31057230924622753,0.017113177785426287,4.5,60775031.36991473,1603390.8455008012 
 08/28  12:00:00,25.4625,8.8,4.0,8.8,4.0,16.0,25.405518109454043,14.083559399002763,23.898296175343734,13.865207578835669,23.89837162780328,13.409465230336423,23.89832016881644,13.525599198658181,23.89834693670206,13.520520054679215,23.89805970324226,14.65811038774103,25.405518109454043,49.515462640351,359.1904368082878,0.0,23.898296175343734,53.415610453758006,0.0,1691.8401182204957,23.89837162780328,51.85343046143919,0.0,977.8158584198154,23.89832016881644,52.24755649685674,0.0,2002.6768652705252,23.89834693670206,52.23023152174583,0.0,907.7304497785559,23.89805970324226,56.23066064120225,0.0,2109.0333317020127,0.0,0.0,17744.830748249246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11259.666076454629,4496.680736810567,6033.723287959485,4745.368263627932,0.0,0.0,4235.801391518599,17744.830748249246,9.296881155967935,7.22,2.037916261007068,21980.632139767844,46.2674904890518,0.0,9.296881155967935,2.0379162610070685,19.078707967967162,0.009574368632155668,13.052054883114248,12.99717785191738,0.688950330645756,0.008833110129779486,13.0,81.99999848203434,0.0,0.0,0.2690610609559586,7.219999999999999,1.198196006724091,11.500253474901587,0.31057230924622753,0.008661962850325364,11.5,25.4625,0.31057230924622753,0.017295242469862034,4.5,60613386.0491492,1639609.9645167482 
 08/28  13:00:00,26.475,4.4,2.0,4.4,2.0,8.0,25.813684902804543,13.530487391700156,23.898877896647292,13.181575662358059,23.898987652213943,12.84091491477385,23.898939546178397,12.965718769039622,23.898976440351962,12.945884660118955,23.898733882023407,14.076537184617674,25.813684902804543,46.624793973622765,33.57667153425882,34.5551050038348,23.898877896647292,51.08820050687399,0.0,1597.5190978120036,23.898987652213943,49.96035968527681,0.0,897.6366745374305,23.898939546178397,50.37071574251698,0.0,1805.8738298859416,23.898976440351962,50.30534094606858,0.0,828.9659530730015,23.898733882023407,54.15308793652123,0.0,1695.6863501931468,0.0,0.0,16740.56045060524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11640.883549505768,4823.282904885942,4598.689179229918,3879.8241934370258,0.0,0.0,4024.0422322716695,16740.56045060524,9.135931064556111,7.22,2.0842762647164697,20764.60268287691,46.2674904890518,0.0,9.135931064556111,2.0842762647164697,18.519246829884622,0.00930680614828177,12.619945825874142,13.010888968552816,0.6126894457954144,0.008841729731096301,13.0,81.99999848203434,0.0,0.0,0.2011724565381121,7.22,1.2418233454221421,11.500130928385365,0.31057230924622753,0.008645638277024657,11.5,26.475,0.31057230924622753,0.017348637776296152,4.5,55749974.9251252,1545892.7968886732 
 08/28  14:00:00,27.7,8.8,4.0,8.8,4.0,16.0,26.161670990334397,13.148833361757125,23.89881343093008,13.071019044535696,23.898896803188702,12.877115645722641,23.898829057486093,12.93167741735909,23.898836921605678,12.897445325405851,23.898539540400506,13.920922073396301,26.161670990334397,44.544178785956596,0.0,419.0046195231962,23.89881343093008,50.71726145998108,0.0,1996.6435000215918,23.898896803188702,50.0777915804638,0.0,1046.6137451167333,23.898829057486093,50.257018032651814,0.0,2219.5231484416117,23.898836921605678,50.14432990572302,0.0,1057.7944440105662,23.898539540400506,53.60638898101145,0.0,2203.9111068872458,0.0,0.0,19790.80473470871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12336.273219766805,5218.458459879394,7034.764464823316,6090.319363806013,0.0,0.0,4846.797418849359,19790.80473470871,9.434826100619176,7.219999999999999,2.131408321056994,24637.60215355807,46.2674904890518,0.0,9.434826100619176,2.131408321056994,20.160146746246895,0.0092419725042104,12.505581325772782,12.984673193526767,0.7636620699527648,0.008751682985991983,13.0,81.99999848203434,0.0,0.0,0.3204990094250954,7.219999999999999,1.3225004389453305,11.509425488169885,0.31057230924622753,0.008645184817121208,11.5,27.7,0.31057230924622753,0.017731358975634996,4.5,61662134.67781785,1752749.001678424 
 08/28  15:00:00,27.3,11.0,5.0,11.0,5.0,20.0,26.495598664007765,13.387527339398915,23.898526351618838,13.346672598252155,23.89855554493143,13.16093349084397,23.898510569807584,13.197365614364479,23.898531720238044,13.111013721946543,23.898213693164024,14.201678769602612,26.495598664007765,44.36058213243187,0.0,612.3303497722218,23.898526351618838,51.639870954155924,0.0,2042.2643360500515,23.89855554493143,51.01717956753599,0.0,1060.3861105481249,23.898510569807584,51.13888682749731,0.0,2267.6723486715127,23.898531720238044,50.850960359476304,0.0,1108.3422521991088,23.898213693164024,54.59324522163358,0.0,2387.402166657017,0.0,0.0,20426.0966449217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12119.146073407377,5091.515000666482,7835.879527586133,6677.059842671221,0.0,0.0,4992.2365961081305,20426.0966449217,9.515307431100574,7.219999999999999,2.122979595154484,25418.33324102983,46.2674904890518,0.0,9.515307431100574,2.122979595154484,20.59735283741899,0.00932351449641852,12.631624102260668,12.999729435720615,0.7950749965597863,0.008745881026993932,13.0,81.99999848203434,0.0,0.0,0.36073644040225106,7.22,1.2995010898751491,11.500074368372278,0.31057230924622753,0.008646932465434484,11.5,27.3,0.31057230924622753,0.017618046419326343,4.5,63132430.814523816,1807212.3335460473 
 08/28  16:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,26.712264810590117,13.658965155661926,23.898465737045843,13.605606765305987,23.898500857151845,13.398175230529061,23.898457556264916,13.436024279903476,23.898485683469893,13.318848690656766,23.898132527657665,14.44591696671855,26.712264810590117,44.57966453885493,0.0,595.5690712687829,23.898465737045843,52.518693725634876,0.0,1843.8200565878537,23.898500857151845,51.81342549203893,0.0,952.9615449614766,23.898457556264916,51.94160170412425,0.0,2040.7654286550544,23.898485683469893,51.54592615286279,0.0,1009.5131626130341,23.898132527657665,55.4632795834454,0.0,2267.9088273927005,0.0,0.0,19013.219954199783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11564.418051667886,4774.789690757707,6950.619586147144,5828.038163164197,0.0,0.0,4585.093992650501,19013.219954199783,9.379007048700199,7.22,2.1008575428117826,23598.313946850285,46.2674904890518,0.0,9.379007048700199,2.1008575428117826,20.20248185092443,0.009392490791014318,12.742386799101403,13.00518971884342,0.7278067958789689,0.008781219955575872,13.0,81.99999848203434,0.0,0.0,0.3142313206919538,7.22,1.2328573130002427,11.500012644484713,0.31057230924622753,0.008655913104886014,11.5,26.325000000000003,0.31057230924622753,0.017323205376155597,4.5,59734481.42559121,1695339.4170499656 
 08/28  17:00:00,26.1,11.0,5.0,11.0,5.0,20.0,26.857915352510883,13.945325612069922,23.89857365241921,13.970243170438234,23.89268520217474,13.768071132779221,23.89858126938832,13.808278866414234,23.867156101303106,13.663092920056897,23.898270786099385,14.775249843692507,26.857915352510883,45.030746622673256,0.0,320.27940821527227,23.89857365241921,53.779360399501954,0.0,1512.957451252923,23.89268520217474,53.09653718431758,0.0,769.2826910321544,23.89858126938832,53.21653650009892,0.0,1639.2264750741083,23.867156101303106,52.816480399800525,0.0,825.2903242436125,23.898270786099385,56.65643784965923,0.0,1941.5508748394113,0.0,0.0,16798.623094798302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11437.835344285037,4701.759759030299,4834.183113311929,4045.4946738918156,0.0,0.0,4025.1318316978877,16798.623094798302,9.09651636093863,7.22,2.1357839668573813,20823.75492649619,46.2674904890518,0.0,9.09651636093863,2.1357839668573813,18.906535802472646,0.009358968261863183,12.688674335425755,13.016526967609042,0.6006090899065741,0.008838444439735508,13.0,81.99999848203434,0.0,0.0,0.21158110685298004,7.22,1.217738422989423,11.500013123720313,0.31057230924622753,0.00865810725947845,11.5,26.1,0.31057230924622753,0.017257036793559135,4.5,53988731.43204134,1533342.8851016972 
 08/28  18:00:00,26.1,11.0,5.0,11.0,5.0,20.0,26.806083902922254,14.316943286865346,23.898473290653143,14.298420254517282,23.701323459772546,14.015985178195693,23.898504653881226,14.181150935408535,23.652746549464066,13.835597936639193,23.898121731003563,15.062836777827918,26.806083902922254,46.27001346199553,0.0,187.39551630254846,23.898473290653143,54.93543992993798,0.0,1372.1101921350398,23.701323459772546,54.58294774279598,0.0,725.8079509409971,23.898504653881226,54.51984483571543,0.0,1422.5507745852742,23.652746549464066,54.10478017665632,0.0,797.1193719453115,23.898121731003563,57.71568474722166,0.0,1886.6656949894198,0.0,0.0,15966.34293022407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11223.995991132932,4699.394592659983,4245.8026242552005,3455.7326898058373,0.0,0.0,3822.6396841232763,15966.34293022407,8.995310705137381,7.22,2.145079479274968,19788.982614347344,46.2674904890518,0.0,8.995310705137381,2.145079479274968,18.32483645132681,0.009413247226009527,12.775571183808747,13.006932072753685,0.5590297822121892,0.00885318506516141,13.0,81.99999848203434,0.0,0.0,0.185183043888867,7.22,1.1900553229283777,11.500016047711402,0.31057230924622753,0.008647581797544933,11.5,26.1,0.31057230924622753,0.01697655418399117,4.5,53226889.27456525,1491928.5736223767 
 08/28  19:00:00,25.4125,5.5,2.5,5.5,2.5,10.0,26.363779366682362,14.290018961841724,23.553083705394542,14.271129709150854,22.65507804557294,13.474264277700271,23.631460834024715,14.263755866531833,22.581739161276534,13.306445014998726,23.826088704106187,15.24335108115366,26.363779366682362,47.408285304829796,0.0,223.9050114569552,23.553083705394542,55.991098593215696,0.0,849.6407821398923,22.65507804557294,56.13238315252111,0.0,654.9847209372899,23.631460834024715,55.70133055163873,0.0,810.3040782705848,22.581739161276534,55.76989140118917,0.0,715.0146731786664,23.826088704106187,58.64452108449811,0.0,872.0246239257197,0.0,1.2289225481465862,12124.676140111296,0.0,0.0,0.0,0.0,2.106535433190143,0.0,0.0,0.0,10848.311097898913,4476.597415963653,735.5689319172038,735.5689319172039,1.2289225481465862,1.5361531851832326,2903.733868879817,12124.676140111296,8.595784472095861,7.22,2.1016848094696625,15028.410008991112,46.264887310672634,0.000008224927035777573,8.595784472095861,2.1016848094696625,13.946868760320507,0.008945780378811947,12.012012441863178,12.999408788094966,0.37101037658222824,0.008945780378811947,13.0,81.9999984821913,0.0,0.0,0.0336377097871759,7.22,1.1457450494453711,11.500016993635644,0.31057230924622753,0.00865486022405299,11.5,25.4125,0.31057230924622753,0.016788663966711418,4.5,35342205.43351013,1355251.7180292238 
 08/28  20:00:00,23.937499999999996,0.0,0.0,0.0,0.0,0.0,25.28783100838902,13.744861616515575,22.468920832297528,13.339048847367408,22.20195544065393,12.45513643558104,22.526307347376505,13.404027970466975,22.200809824834142,12.364368385878866,22.7737687455765,14.584288646311983,25.28783100838902,48.77171801841418,0.0,727.6068047513802,22.468920832297528,56.273530503355,0.0,715.7776317922685,22.20195544065393,53.986507262030585,0.0,328.1032034600355,22.526307347376505,56.31494917579744,0.0,699.6514531113683,22.200809824834142,53.66760970429524,0.0,333.37651053936145,22.7737687455765,59.89230471588742,0.0,781.7535775738781,0.0,638.8308028632905,11124.337545307375,0.0,45.83582735122833,295.2354501637527,25.818033358499463,354.31515655482707,0.0,0.0,0.0,9992.855372077727,3998.6404452477805,667.432297354789,667.432297354789,620.3034119784327,775.3792649730408,2650.8542520041165,11124.337545307375,8.546084174039567,7.22,2.000221907267684,13775.191797311492,45.203668414586716,0.004132781043863809,8.546084174039567,2.000221907267684,13.768659217754475,0.00890834537200024,11.949300929329887,12.999557158765736,0.3705044250126874,0.00890834537200024,13.0,81.63114549888587,0.0,0.0,0.030911015050905655,7.22,1.045480114551694,11.500140969280842,0.31057230924622753,0.008668522711138466,11.5,23.937499999999996,0.31057230924622753,0.016320430154945883,4.5,23542031.235537473,1354960.257918031 
 08/28  21:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,25.02218846647754,13.200788264491324,22.56839518256495,12.706099876072287,22.515088478827177,12.063813295572718,22.551280808842186,12.77172304467782,22.53420531124572,12.020582907912928,22.542662690337597,13.921488072460463,25.02218846647754,47.82285128586339,0.0,0.0,22.56839518256495,53.66526138404806,47.52,0.0,22.515088478827177,51.61294944382538,20.520000000000003,0.0,22.551280808842186,53.95271952939009,47.52,0.0,22.53420531124572,51.40639049668094,20.520000000000003,0.0,22.542662690337597,58.18592433935017,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,25.036895111977525,0.00970183672929433,13.239686501996347,25.036895111977525,0.0,0.00970183672929433,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.01607508611084264,11.5,22.9875,0.0,0.01607508611084264,4.5,5760000.0,0.0 
 08/28  22:00:00,22.425,0.0,0.0,0.0,0.0,0.0,24.56496781383436,13.202517408949591,22.331861228340095,12.712906080192436,22.3027837607491,12.068515682369462,22.302113353420623,12.778340820097913,22.31993102486931,12.024596392786982,22.313796786942195,13.927091778723373,24.56496781383436,49.15374659674176,0.0,0.0,22.331861228340095,54.4675453248146,27.720000000000002,0.0,22.3027837607491,52.300540246018585,11.970000000000002,0.0,22.302113353420623,54.8009064311254,27.720000000000002,0.0,22.31993102486931,52.094997943658214,11.970000000000002,0.0,22.313796786942195,59.02413454130195,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,24.70647434242866,0.009679388404893262,13.201038466330395,24.70647434242866,0.0,0.009679388404893262,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.016175606336020484,11.5,22.425,0.0,0.016175606336020484,4.5,1710000.0,0.0 
