Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/28  23:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.030324889374505,13.196754103347839,22.013992428911095,12.706976571003967,22.00361951797452,12.062583726314884,21.974320767851918,12.77241685596756,22.014659506108057,12.018673011072076,21.98907240638249,13.921176051119357,24.030324889374505,50.73493620535197,0.0,0.0,22.013992428911095,55.50981581814747,15.840000000000002,0.0,22.00361951797452,53.24096792230864,6.840000000000001,0.0,21.974320767851918,55.88358152253102,15.840000000000002,0.0,22.014659506108057,53.05136246209882,6.840000000000001,0.0,21.98907240638249,60.17886945189085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,24.159421101641406,0.00968039350062166,13.19680664536532,24.159421101641406,0.0,0.00968039350062166,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.016222983639427868,11.5,22.2,0.0,0.016222983639427868,4.5,1710000.0,0.0 
 08/28  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,23.555375695486173,13.196745604317634,21.81455216969021,12.706974864530935,21.802374993463552,12.062586360453231,21.771704803490973,12.772414743620828,21.809014646094695,12.018676220785174,21.78822423808395,13.921171165649877,23.555375695486173,52.205066637762776,0.0,0.0,21.81455216969021,56.189404681285076,15.840000000000002,0.0,21.802374993463552,53.89880117277043,6.840000000000001,0.0,21.771704803490973,56.57889381945205,15.840000000000002,0.0,21.809014646094695,53.72122304455458,6.840000000000001,0.0,21.78822423808395,60.9210409249962,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,23.667531760935407,0.009680353296258479,13.196744041490145,23.667531760935407,0.0,0.009680353296258479,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.015780635749954044,11.5,22.2,0.0,0.015780635749954044,4.5,1710000.0,0.0 
 08/29  01:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,23.149560053278357,13.187078818505068,21.64115143020124,12.697344623309714,21.633148720648897,12.053005122739188,21.601264850907654,12.762779700837154,21.637065026450085,12.00909785832152,21.639789624565992,13.911448574779005,23.149560053278357,53.465492164939455,0.0,0.0,21.64115143020124,56.7523327414606,15.840000000000002,0.0,21.633148720648897,54.42488436201972,6.840000000000001,0.0,21.601264850907654,57.13556445072102,15.840000000000002,0.0,21.637065026450085,54.254577856041436,6.840000000000001,0.0,21.639789624565992,61.437383054339115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,23.245112766292007,0.009680354787357638,13.187078818505068,23.245112766292007,0.0,0.009680354787357638,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.015609240040777057,11.5,21.512499999999996,0.0,0.015609240040777057,4.5,1710000.0,0.0 
 08/29  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.795378166351057,13.19094621455806,21.474175141511463,12.701197245241163,21.472562185258422,12.056838119728885,21.435353926454454,12.766634198773101,21.474777712585922,12.01292949870793,21.522362092483544,13.915338303252916,22.795378166351057,54.63812284825243,0.0,0.0,21.474175141511463,57.349686429986576,15.840000000000002,0.0,21.472562185258422,54.976307729048706,6.840000000000001,0.0,21.435353926454454,57.73338403722205,15.840000000000002,0.0,21.474777712585922,54.80996503524695,6.840000000000001,0.0,21.522362092483544,61.89610740180567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,22.88046168628823,0.009680354735254866,13.19094621455806,22.88046168628823,0.0,0.009680354735254866,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015643213975411917,11.5,21.1,0.0,0.015643213975411917,4.5,1710000.0,0.0 
 08/29  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.47740454971705,13.196745972925953,21.361113286398307,12.706974967706406,21.3542939439144,12.062586593974961,21.320852924504567,12.77241519396025,21.35555518615014,12.01867572063411,21.424878187721664,13.9211717647088,22.47740454971705,55.723742091128955,0.0,0.0,21.361113286398307,57.770121475310155,15.840000000000002,0.0,21.3542939439144,55.39702546365552,6.840000000000001,0.0,21.320852924504567,58.16187893556061,15.840000000000002,0.0,21.35555518615014,55.23263134009911,6.840000000000001,0.0,21.424878187721664,62.29027966579084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,22.55315290369627,0.009680354736981206,13.196745972925953,22.55315290369627,0.0,0.009680354736981206,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015637138233231682,11.5,21.1,0.0,0.015637138233231682,4.5,1710000.0,0.0 
 08/29  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.204462258023632,13.196745972925953,21.278647734848654,12.706974967706406,21.26660732623607,12.062586593974961,21.238656526060105,12.77241519396025,21.267325389024354,12.01867572063411,21.345718089082105,13.9211717647088,22.204462258023632,56.65653003604927,0.0,0.0,21.278647734848654,58.0629373693084,15.840000000000002,0.0,21.26660732623607,55.695655861627394,6.840000000000001,0.0,21.238656526060105,58.45580301782462,15.840000000000002,0.0,21.267325389024354,55.53222355038693,6.840000000000001,0.0,21.345718089082105,62.59318139937846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,22.26812177590042,0.009680354736926959,13.196745972925953,22.26812177590042,0.0,0.009680354736926959,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015637138233231682,11.5,21.1,0.0,0.015637138233231682,4.5,1710000.0,0.0 
 08/29  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,21.97811551528931,13.196745972925953,21.219435265223186,12.706974967706406,21.20481912515462,12.062586593974961,21.18283350741131,12.77241519396025,21.205227854067605,12.01867572063411,21.282297037457433,13.9211717647088,21.97811551528931,57.44344384770273,0.0,0.0,21.219435265223186,58.274221495581834,15.840000000000002,0.0,21.20481912515462,55.90717761354087,6.840000000000001,0.0,21.18283350741131,58.65637511083518,15.840000000000002,0.0,21.205227854067605,55.74418099308812,6.840000000000001,0.0,21.282297037457433,62.837059315638285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,22.030580234046305,0.009680354736928572,13.196745972925953,22.030580234046305,0.0,0.009680354736928572,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015637138233231682,11.5,21.1,0.0,0.015637138233231682,4.5,1710000.0,0.0 
 08/29  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,21.8065103137693,13.206407595112088,21.212027046199932,12.716599243520324,21.249031005390332,12.072161571410037,21.233654156500776,12.782044185401464,21.217554794530418,12.02824768959466,21.23494310542518,13.930888162000766,21.8065103137693,58.08482795189268,0.0,0.0,21.212027046199932,58.33752895344355,15.840000000000002,0.0,21.249031005390332,55.7912854336654,6.840000000000001,0.0,21.233654156500776,58.51104274093889,15.840000000000002,0.0,21.217554794530418,55.73728812582561,6.840000000000001,0.0,21.23494310542518,63.05964049177901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.525702168533549,8.525702168533549,0.0,0.0,44.21436041418627,0.0,8.525702168533549,0.0,21.841602416514203,0.00968035473692853,13.206407595112088,21.841602416514203,0.0,0.00968035473692853,13.0,81.70157332270918,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015936823604771888,11.5,21.1,0.0,0.015936823604771888,4.5,1710000.0,0.0 
 08/29  07:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,21.88937132249154,12.753864402463005,22.198881957177502,12.41227708998544,22.197409702483675,11.952245032343598,22.199222372936863,12.468050621901888,22.19673305305296,11.927016880241363,22.171756725996936,13.49968909081382,21.88937132249154,56.112156390321275,173.90700630935487,5.963608340635574,22.198881957177502,53.838188638818686,550.3097006233656,43.416340975475315,22.197409702483675,52.23436737184072,192.57600870306592,13.7205827630794,22.199222372936863,54.03495800064735,423.5630617885621,41.955240355894226,22.19673305305296,52.14956086457693,223.83952985141102,13.662672237904525,22.171756725996936,57.91246037138625,839.5419624427296,1.0617703669159997,0.0,5846.49564504803,9829.54295171858,0.0,1240.974018416494,799.7430765790311,1076.4264033273732,895.4478529676419,1560.3069626889387,0.0,0.0,9060.158336382134,3206.137178260048,443.96573466186504,443.9657346618649,5846.49564504803,7308.119556310037,2332.3649120566133,9829.54295171858,8.707175968923503,7.22,1.576391593953038,12161.907863775192,53.23488123862696,0.04977633924502885,8.707175968923503,1.5763915939530384,13.17900575958614,0.00883232590684105,11.836569236564651,13.000381529934376,0.3705044250126874,0.00883232590684105,13.0,81.97408930275807,0.0,0.0,0.021282668567707663,7.22,0.9410338441996415,11.500055317102902,0.31057230924622753,0.008710435716127828,11.5,21.474999999999998,0.31057230924622753,0.01618337945246659,4.5,12958151.262073442,1354960.257918031 
 08/29  08:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.017961581596424,12.274919303065445,22.200528387385972,12.004486380731691,22.199703132523798,11.78966261802055,22.20058376965868,12.039481680425883,22.199004585521948,11.780572305605526,22.200931012936902,12.79866799930724,22.017961581596424,53.94502355644914,144.09593281152092,0.0,22.200528387385972,52.40480958255826,256.5344275534318,0.0,22.199703132523798,51.669215487984125,54.9548218147923,0.0,22.20058376965868,52.52577477614374,127.57430286896528,0.0,22.199004585521948,51.64038522430589,70.08866135006201,0.0,22.200931012936902,55.21379985184544,646.773689782179,0.0,0.0,4507.224070379923,10139.19409528417,0.0,994.8844880942256,677.6412622408934,826.6175475166197,757.1603144396493,1379.0769403709032,0.0,0.0,9338.428632137273,3499.1162388746725,450.94321466680907,450.9432146668098,4507.224070379923,5634.030087974904,2411.00458615767,10139.19409528417,8.755910765367052,7.22,1.574490573763181,12550.198681441841,47.43711560606429,0.031224113907926294,8.755910765367052,1.5744905737631811,13.197570035629623,0.008757950728672251,11.71987992863383,13.00047887534236,0.3705044250126874,0.008757950728672251,13.0,81.99941592233819,0.0,0.0,0.021885799830680168,7.22,0.9713309348892061,11.50008814163765,0.31057230924622753,0.008682396423415575,11.5,22.3875,0.31057230924622753,0.016136563524514376,4.5,13222117.59797899,1354960.257918031 
 08/29  09:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,22.90386535810661,12.569348510956003,22.781687015247662,13.18220797538234,22.34812569518401,12.823869883375025,23.02492528390128,13.237420927253995,22.214381012437862,12.769208917666532,23.090856327487042,13.863305910691787,22.90386535810661,52.11634362931336,1226.6126949025024,0.0,22.781687015247662,54.662176798413846,0.0,786.3313197992372,22.34812569518401,54.81948733257303,0.0,591.7943105928408,23.02492528390128,54.05202748848472,0.0,762.9895561724104,22.214381012437862,55.07686255116191,0.0,596.2823345645904,23.090856327487042,56.081715848599075,0.0,806.0239357060241,0.0,114.99613906786996,11029.563682950291,0.0,0.0,41.65985951515543,0.0,92.63951050800549,0.0,0.0,0.0,10137.61362979206,3736.4852930138263,497.1125454843453,497.11254548434533,114.99613906786996,143.74517383483743,2615.295368232988,11029.563682950291,8.761510481292191,7.22,1.7079506677874492,13644.859051183277,46.138072675768996,0.0007691818964795985,8.761510481292191,1.7079506677874492,13.319320041974862,0.008773329713274674,11.742109241701574,13.000207438378457,0.3705044250126874,0.008773329713274674,13.0,81.99991856871617,0.0,0.0,0.023941556175613096,7.220000000000001,1.0670088379398104,11.501921193186515,0.31057230924622753,0.008698017379989044,11.5,23.1125,0.31057230924622753,0.016869358899363425,4.5,43842026.0963521,1354960.257918031 
 08/29  10:00:00,24.737500000000004,11.0,5.0,11.0,5.0,20.0,23.940369120050967,14.038632335326522,23.846281345700838,14.333280778982859,23.76021123694099,13.561973105991528,23.8915072250997,14.228776565590891,23.20105253062714,13.519515365450282,23.88427728550035,15.138062141271819,23.940369120050967,53.880924945847156,1266.4595886670259,0.0,23.846281345700838,55.23218685346481,0.0,1285.0663528753857,23.76021123694099,52.81107907347618,0.0,925.5654298730756,23.8915072250997,54.71085272228157,0.0,1539.6511995240628,23.20105253062714,54.47245753431555,0.0,764.9942214165104,23.88427728550035,58.0437625713613,0.0,1713.0996195144307,0.0,0.0,15207.456773602316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11394.132552320949,4266.936023910401,3456.518921131993,2758.5541711649785,0.0,0.0,3607.8382005395842,15207.456773602316,9.06773489801654,7.219999999999999,1.959111185039689,18815.2949741419,46.05226482234836,0.0,9.06773489801654,1.959111185039689,16.849775733158147,0.009336024422333852,12.653953539288112,12.978417740329398,0.5629062150697072,0.008875216499996985,13.0,81.99992017632533,0.0,0.0,0.15232953038232733,7.219999999999999,1.2196035292091323,11.500931473539582,0.31057230924622753,0.008705856679319321,11.5,24.737500000000004,0.31057230924622753,0.017804064935288914,4.5,58144729.104810745,1504137.7560635104 
 08/29  11:00:00,25.9125,11.0,5.0,11.0,5.0,20.0,24.821726538545654,14.254582960206406,23.898000985163506,14.093413950093401,23.8980706164725,13.301124336512814,23.898009930988316,13.843207708977776,23.866931153471825,13.743302402935296,23.8977559808011,15.011276540976445,24.821726538545654,51.84182268892703,790.5228815744558,0.0,23.898000985163506,54.213307086223,0.0,1813.8503162669722,23.8980706164725,51.48855954841178,0.0,1269.3472062162728,23.898009930988316,53.3392078436701,0.0,2018.9266594141127,23.866931153471825,53.091933163550195,0.0,879.0949401458747,23.8977559808011,57.5262967010772,0.0,2204.9268230176112,0.0,0.0,18939.863558124784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11923.03925335117,4647.368478705805,6591.009244773804,5040.363655257177,0.0,0.0,4550.459543971173,18939.863558124784,9.396439548469903,7.22,2.0755733468905415,23490.323102095957,46.05226482234836,0.0,9.396439548469903,2.0755733468905415,19.060827526917045,0.009686044774205689,13.20558603855688,12.988957431662637,0.7329106428502451,0.008849115204641787,13.0,81.99992017632533,0.0,0.0,0.2971149287925231,7.219999999999999,1.2823256508791139,11.50000592303431,0.31057230924622753,0.008689325242763469,11.5,25.9125,0.31057230924622753,0.01797707444394473,4.5,63196483.624959745,1705285.9024513555 
 08/29  12:00:00,27.1625,8.8,4.0,8.8,4.0,16.0,25.53343338762817,13.806157277247376,23.898233845675186,13.487618664626597,23.898369567061295,12.833050503438272,23.898309137255477,13.369799833398378,23.89835876981962,13.370714515314706,23.898014448012326,14.56332733540504,25.53343338762817,48.26736609489568,148.19892356521996,30.168289446165545,23.898233845675186,52.119605172467736,0.0,2032.4802478069155,23.898369567061295,49.93538661532041,0.0,1412.6651267161578,23.898309137255477,51.71943579509673,0.0,2115.962845816596,23.89835876981962,51.72252005403554,0.0,958.8213483546815,23.898014448012326,55.88790855278359,0.0,2166.7036615267625,0.0,0.0,18855.828454439375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11030.053671581427,5034.515250789846,7399.477592192313,5949.568200467542,0.0,0.0,4580.262889545487,18855.828454439375,9.503459069060012,7.22,1.9711490062661057,23436.09134398486,46.05226482234836,0.0,9.503459069060012,1.971149006266106,19.844289469354386,0.009541080600130347,12.978195434506693,12.999136877355564,0.7786903692541949,0.008802479412294874,13.0,81.99992017632533,0.0,0.0,0.3374721611785797,7.22,1.1587470363627759,11.500384698163195,0.31057230924622753,0.008600228411483609,11.5,27.1625,0.31057230924622753,0.016253824039387584,4.5,61931022.54324556,1778596.333682551 
 08/29  13:00:00,28.1125,4.4,2.0,4.4,2.0,8.0,26.121260093604235,13.243112323070907,23.898902342548595,12.834856217983177,23.89907564404871,12.45799611693997,23.898903150218388,12.776038521210484,23.89894189360523,12.75866616521889,23.898700901129168,13.931487418986563,26.121260093604235,44.936177947819345,0.0,395.6254427658414,23.898902342548595,49.94147913769381,0.0,1920.8435145854326,23.89907564404871,48.71940410682773,0.0,1177.3497201661264,23.898903150218388,49.749262435425024,0.0,2016.5924773207373,23.89894189360523,49.69260353394344,0.0,924.578331023707,23.898700901129168,53.646205232462805,0.0,1780.2541994270227,0.0,0.0,16923.51047073621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10489.323226102699,5329.441794140165,5971.343526299484,5177.514690449421,0.0,0.0,4130.625786733473,16923.51047073621,9.345426724027071,7.219999999999999,1.899500929758875,21054.136257469683,46.05226482234836,0.0,9.345426724027071,1.899500929758875,19.58268742580958,0.009247684189711145,12.50882053296112,13.006321971888337,0.7018025864920703,0.008799582173470398,13.0,81.99992017632533,0.0,0.0,0.2661077670095631,7.22,1.083447334169039,11.500018296592547,0.31057230924622753,0.008541341485251775,11.5,28.1125,0.31057230924622753,0.015128182162268073,4.5,56074584.55563526,1656779.9306355347 
 08/29  14:00:00,28.987499999999997,8.8,4.0,8.8,4.0,16.0,26.56300357290625,12.941638527802006,23.898853693670894,12.82022395393037,23.898977802744213,12.66278776076195,23.89887883121082,12.798330468370345,23.89887394557559,12.759830913496053,23.898545861475707,13.773312570375527,26.56300357290625,42.91613881626938,0.0,880.1305315897034,23.898853693670894,49.891621428838604,0.0,2280.593559685249,23.898977802744213,49.37956191930573,0.0,1163.1053321438314,23.89887883121082,49.820241982088504,0.0,2291.4479518824933,23.89887394557559,49.69440859533362,0.0,1105.890194012021,23.898545861475707,53.09466585872412,0.0,2284.8048584208855,0.0,0.0,19305.902770729488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10995.946333949527,5612.770807766108,7922.974122883739,7040.995094265125,0.0,0.0,4781.669069800456,19305.902770729488,9.588373803274555,7.22,1.9445555794705027,24087.57184052994,46.05226482234836,0.0,9.588373803274555,1.9445555794705027,20.797059580358862,0.009139124366116178,12.332032952559448,12.993007855911358,0.8183388300188497,0.008712042548512863,13.0,81.99992017632533,0.0,0.0,0.36674085870632583,7.220000000000001,1.1414709321029792,11.500724640441625,0.31057230924622753,0.008535869723719842,11.5,28.987499999999997,0.31057230924622753,0.015407752642809101,4.5,61354079.143287085,1851050.7526277795 
 08/29  15:00:00,28.4,11.0,5.0,11.0,5.0,20.0,26.888654476299507,13.231760238451631,23.89847671585453,13.083062861484581,23.898583099596657,13.023000421473316,23.898518745846307,13.115573519756744,23.89845875342916,12.954949589916362,23.898218672554663,14.07226465107475,26.888654476299507,42.90778470932545,0.0,1089.1243229670417,23.89847671585453,50.75818221153458,0.0,2382.5331700959478,23.898583099596657,50.559271668053846,0.0,1104.3709677982856,23.898518745846307,50.866321910489745,0.0,2281.0313639698625,23.89845875342916,50.33443329489375,0.0,1219.235602887621,23.898218672554663,54.13707365961402,0.0,2448.644607771804,0.0,0.0,19692.858972851678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10493.7790620407,5420.509924729438,8791.036773011336,7629.31888726375,0.0,0.0,4853.893339818448,19692.858972851678,9.676327845820225,7.219999999999999,1.9129817569474368,24546.752312670127,46.05226482234836,0.0,9.676327845820225,1.9129817569474368,21.205726067926065,0.009243295944816463,12.501892697770389,12.999491033096536,0.8463470220527644,0.008699750814268267,13.0,81.99992017632533,0.0,0.0,0.41295059020067193,7.219999999999999,1.0821536360873967,11.500213806330517,0.31057230924622753,0.00853206118964494,11.5,28.4,0.31057230924622753,0.015008336109081656,4.5,62541452.615405105,1907459.0775665056 
 08/29  16:00:00,27.425,11.0,5.0,11.0,5.0,20.0,27.0263710840007,13.402222324163395,23.898270156134615,13.096699000129796,23.898432062288993,13.200482440500693,23.898372950494185,13.273789255999013,23.898296643491406,12.847138080701544,23.898084977589168,14.283112151235052,27.0263710840007,43.03817746164202,0.0,1219.379546124922,23.898270156134615,50.80378235474322,0.0,2519.6532533858745,23.898432062288993,51.149046886237024,0.0,1025.8888182102146,23.898372950494185,51.39464650635734,0.0,2158.553441143931,23.898296643491406,49.98099793796438,0.0,1415.3548315933053,23.898084977589168,54.881871236585596,0.0,2353.7266610417296,0.0,0.0,18848.916654789875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9313.100911759939,5097.488722219727,9133.138837055016,7781.598382053708,0.0,0.0,4590.165101616081,18848.916654789875,9.7068468423144,7.22,1.8084192605097704,23439.081756405958,46.05226482234836,0.0,9.7068468423144,1.8084192605097706,21.346831993522983,0.009330671935163182,12.643200000994131,13.000152985302533,0.8496162149406168,0.0087005144666329,13.0,81.99992017632533,0.0,0.0,0.43149570108393054,7.22,0.9423809691181761,11.500208798177272,0.31057230924622753,0.008510122890622456,11.5,27.425,0.31057230924622753,0.013891557001851334,4.5,59702684.99929671,1914310.4471735447 
 08/29  17:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,27.138193393004027,13.529852128168642,23.898582269822057,13.311017914319873,23.898601088100964,13.489257770290964,23.89855874267984,13.551608908577045,23.89868959909381,13.009619816424735,23.898243306640182,14.551107352447291,27.138193393004027,43.114422980885564,0.0,867.7613675683087,23.898582269822057,51.520516100004045,0.0,2071.5447756219387,23.898601088100964,52.12265632832731,0.0,850.4159554467731,23.89855874267984,52.334938633619046,0.0,1795.3095296785627,23.89868959909381,50.51532896865728,0.0,1187.479616937844,23.898243306640182,55.842207190526835,0.0,2055.4370358530828,0.0,0.0,15990.88321029785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8816.641686152938,4921.785442763153,6707.347233882561,5810.641603861739,0.0,0.0,3855.5929044341124,15990.88321029785,9.376413673025379,7.219999999999999,1.769224406760768,19846.476114731962,46.05226482234836,0.0,9.376413673025379,1.769224406760768,20.318457274559123,0.009265067544341423,12.537284624208658,13.010153688336606,0.7143610011732711,0.008768487844724195,13.0,81.99992017632533,0.0,0.0,0.3021682349838065,7.219999999999999,0.8855630059239604,11.500001527203963,0.31057230924622753,0.008504907927647964,11.5,26.8875,0.31057230924622753,0.013476882224050813,4.5,53184634.123409815,1676801.0216678279 
 08/29  18:00:00,26.012500000000003,11.0,5.0,11.0,5.0,20.0,27.12470780702383,13.955803207534288,23.898608885244286,13.780062774574722,23.811664743700632,13.872512197573041,23.898564469502475,13.972942748003502,23.892144199373107,13.47855573398214,23.898151510727434,14.847356115547667,27.12470780702383,44.36189842689389,0.0,501.3158625020392,23.898608885244286,53.119233586031164,0.0,1632.1109864893247,23.811664743700632,53.720244905413495,0.0,737.3323991500573,23.898564469502475,53.78884888144363,0.0,1496.8695926415978,23.892144199373107,52.10746844005034,0.0,888.952403624719,23.898151510727434,56.92004047458673,0.0,1979.0154895927633,0.0,0.0,13467.535902306294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8124.370399678764,4637.514372440657,4901.886043336923,4204.182995648034,0.0,0.0,3228.139571281317,13467.535902306294,9.06483095274865,7.219999999999999,1.7406615871617188,16695.675473587613,46.05226482234836,0.0,9.06483095274865,1.7406615871617188,19.108833011792047,0.009279251901927894,12.560245348651698,13.014631669752484,0.6048594571014707,0.00882250299506204,13.0,81.99992017632533,0.0,0.0,0.21498131736652196,7.219999999999999,0.808528245553525,11.500166226107536,0.31057230924622753,0.008501989924135025,11.5,26.012500000000003,0.31057230924622753,0.012953131469033893,4.5,50761171.969297566,1538468.7612333512 
 08/29  19:00:00,24.5375,5.5,2.5,5.5,2.5,10.0,26.74410185605018,14.065311691752498,23.688747295355892,13.931633195766759,22.723711720806524,13.316213616587419,23.659327654672563,14.079766781667097,22.799155933129718,13.116671359350319,23.86712832905477,15.02055239377241,26.74410185605018,45.6877428720537,0.0,335.1136502520676,23.688747295355892,54.326619307245714,0.0,860.0628383811362,22.723711720806524,55.32546828583348,0.0,659.4375908039971,23.659327654672563,54.9484431761901,0.0,812.1378104375533,22.799155933129718,54.36127778923394,0.0,733.1318922207422,23.86712832905477,57.666612415000486,0.0,894.1438965819123,0.0,0.0,8041.927052365021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6788.318197908711,4157.8368014671305,784.87870111161,784.8787011116103,0.0,0.0,1995.106203014658,8041.927052365021,8.403402025366871,7.22,1.6185820051852398,10037.03325537968,46.05226482234836,0.0,8.403402025366871,1.61858200518524,14.071702785403668,0.008787848938163393,11.745920868972496,13.001182321595834,0.37284075321696547,0.008787848938163393,13.0,81.99992017632533,0.0,0.0,0.0367860706256716,7.22,0.6626422451609486,11.500355062035673,0.31057230924622753,0.008488916794313772,11.5,24.5375,0.31057230924622753,0.01184685394354455,4.5,31627744.742321976,1356313.6803083906 
 08/29  20:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,25.580861020194916,13.494852839652134,22.535929461280617,13.079010387376476,22.202135899671397,12.216413854183582,22.52824977529452,13.199031769065655,22.202995160529372,12.12072863915456,22.86557389293068,14.370578191689026,25.580861020194916,47.155940918447484,0.0,826.7341307797228,22.535929461280617,55.099502691662764,0.0,739.9632704464461,22.202135899671397,53.144563880030745,0.0,331.50199786912486,22.52824977529452,55.55953321657984,0.0,699.7057853734833,22.202995160529372,52.806456028532914,0.0,370.81675282914586,22.86557389293068,58.742259366009414,0.0,788.7533436935964,0.0,582.7512701466494,6705.029167355517,0.0,26.709691156369622,291.61803027736966,25.624066969051473,316.8085788433148,0.0,0.0,0.0,5667.916894947422,3610.9012771593343,685.0054128048779,685.0054128048774,582.7512701466494,728.4390876833116,1698.6873494924093,6705.029167355517,8.291357199936606,7.22,1.4918238453755794,8403.716516847926,45.15864973542788,0.003765160043165253,8.291357199936606,1.4918238453755794,13.815808239803303,0.008727856821304197,11.653249087215196,13.000002561289985,0.3705044250126874,0.008727856821304197,13.0,81.99993081957842,0.0,0.0,0.03272706106565438,7.22,0.545962512106029,11.500117637069435,0.31057230924622753,0.008488236952414754,11.5,22.8375,0.31057230924622753,0.011114117669131781,4.5,19646160.670934197,1354960.257918031 
 08/29  21:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,25.248400870400776,12.900613272264229,22.529429888301955,12.468387490096589,22.47721256897615,11.816087771113718,22.490377499179136,12.568414299075847,22.536366897374513,11.766187790081037,22.60396265022851,13.722253602179574,25.248400870400776,46.265925833097405,0.0,0.0,22.529429888301955,52.95960931557414,47.52,0.0,22.47721256897615,50.89318370615558,20.520000000000003,0.0,22.490377499179136,53.4351626149096,47.52,0.0,22.536366897374513,50.54384916401485,20.520000000000003,0.0,22.60396265022851,57.22370703419325,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,25.276499020786634,0.009507841948881088,12.941212522780596,25.276499020786634,0.0,0.009507841948881088,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.010900494690775949,11.5,21.512499999999996,0.0,0.010900494690775949,4.5,5760000.0,0.0 
 08/29  22:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,24.68210569829283,12.907395478203583,22.206695726055393,12.477714960487578,22.193507593185252,11.823548378301021,22.163770131823718,12.577912119184093,22.24205458931687,11.772973897152868,22.344066743020015,13.730830603105378,24.68210569829283,47.87898136789245,0.0,0.0,22.206695726055393,54.0443631939416,27.720000000000002,0.0,22.193507593185252,51.80627653063366,11.970000000000002,0.0,22.163770131823718,54.54353402927493,27.720000000000002,0.0,22.24205458931687,51.48125164541393,11.970000000000002,0.0,22.344066743020015,58.169148039801534,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,24.854232680876656,0.009485417442561747,12.90583848061317,24.854232680876656,0.0,0.009485417442561747,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.010702295694456,11.5,20.4125,0.0,0.010702295694456,4.5,1710000.0,0.0 
 08/29  23:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,24.016273864223763,12.907404034178573,21.752202696031382,12.477600147199302,21.784498092654584,11.82340502576005,21.71313979382463,12.577800169879845,21.814938048943564,11.77283764297233,21.986416312055614,13.730771649007938,24.016273864223763,49.827253167604525,0.0,0.0,21.752202696031382,55.562439384505296,15.840000000000002,0.0,21.784498092654584,53.11402015655554,6.840000000000001,0.0,21.71313979382463,56.0629117323056,15.840000000000002,0.0,21.814938048943564,52.83867102788978,6.840000000000001,0.0,21.986416312055614,59.4484819922257,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,24.18013734204919,0.009486439580914857,12.907459750053695,24.18013734204919,0.0,0.009486439580914857,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.01035272377376339,11.5,18.9375,0.0,0.01035272377376339,4.5,1710000.0,0.0 
 08/29  24:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.38194472747477,12.91702565847108,21.382565425721822,12.487194357581497,21.43613162611474,11.83295342609118,21.346321178209394,12.587401428425185,21.45423542995601,11.782382543810796,21.742796312653287,13.740458285245879,23.38194472747477,51.799517784190634,0.0,0.0,21.382565425721822,56.86886160175464,15.840000000000002,0.0,21.43613162611474,54.29198959917939,6.840000000000001,0.0,21.346321178209394,57.37159778128526,15.840000000000002,0.0,21.45423542995601,54.051042186894534,6.840000000000001,0.0,21.742796312653287,60.37728692329167,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,23.537281313930883,0.00948639825283851,12.917023853625755,23.537281313930883,0.0,0.00948639825283851,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010157323204506697,11.5,17.9875,0.0,0.010157323204506697,4.5,1710000.0,0.0 
 08/30  01:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.788565110766363,12.922802341077228,21.101284592590666,12.492950949243944,21.157651831524664,11.838680217917332,21.066232375000222,12.593163319397465,21.168148842560303,11.788107026520546,21.543289557073777,13.746272524038252,22.788565110766363,53.71228460774959,0.0,0.0,21.101284592590666,57.88031085056845,15.840000000000002,0.0,21.157651831524664,55.24774951452742,6.840000000000001,0.0,21.066232375000222,58.38800014125919,15.840000000000002,0.0,21.168148842560303,55.02808887659468,6.840000000000001,0.0,21.543289557073777,61.14146846554741,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,22.932045818017095,0.009486399797689437,12.922802400047258,22.932045818017095,0.0,0.009486399797689437,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.010131922307604927,11.5,17.425,0.0,0.010131922307604927,4.5,1710000.0,0.0 
 08/30  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.2534696035131,12.922802282107197,20.885093401089797,12.492950834789312,20.93136369303739,11.838680217917332,20.854541642960783,12.593163319397465,20.93739109468891,11.78810692617282,21.377742100697294,13.746272524038252,22.2534696035131,55.48651497296541,0.0,0.0,20.885093401089797,58.65427379041034,15.840000000000002,0.0,20.93136369303739,56.02107119004276,6.840000000000001,0.0,20.854541642960783,59.15255728132851,15.840000000000002,0.0,20.93739109468891,55.813598004264186,6.840000000000001,0.0,21.377742100697294,61.76448907203939,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,22.38104021648968,0.009486399743352632,12.922802282107197,22.38104021648968,0.0,0.009486399743352632,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.0096538496572167,11.5,17.2,0.0,0.0096538496572167,4.5,1710000.0,0.0 
 08/30  03:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.786916885063196,12.922802282107197,20.74328885647005,12.492950834789312,20.773006641742693,11.838680217917332,20.713007546004977,12.593163319397465,20.776304549089314,11.78810692617282,21.24091272725408,13.746272524038252,21.786916885063196,57.087413399118155,0.0,0.0,20.74328885647005,59.16841237825102,15.840000000000002,0.0,20.773006641742693,56.56947324836268,6.840000000000001,0.0,20.713007546004977,59.67021930962103,15.840000000000002,0.0,20.776304549089314,56.369408727695514,6.840000000000001,0.0,21.24091272725408,62.28483899888674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,21.897017899927214,0.009486399745164123,12.922802282107197,21.897017899927214,0.0,0.009486399745164123,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.009182253101744937,11.5,16.8875,0.0,0.009182253101744937,4.5,1710000.0,0.0 
 08/30  04:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.384552871340382,12.932423112375513,20.605607695245965,12.502539505121552,20.636739492031417,11.848219418431999,20.575641707090945,12.602758809831425,20.638611722008996,11.797642117077176,21.128222857894052,13.75595595497454,21.384552871340382,58.54698177566993,0.0,0.0,20.605607695245965,59.71022341405073,15.840000000000002,0.0,20.636739492031417,57.082381751378065,6.840000000000001,0.0,20.575641707090945,60.21556866409082,15.840000000000002,0.0,20.638611722008996,56.885486570033066,6.840000000000001,0.0,21.128222857894052,62.7566532937607,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,21.48016516684389,0.009486399745106835,12.932423112375513,21.48016516684389,0.0,0.009486399745106835,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.009109482619492824,11.5,16.0125,0.0,0.009109482619492824,4.5,1710000.0,0.0 
 08/30  05:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.035221082572953,12.9381940059343,20.470258573917885,12.508291012142756,20.50545474549908,11.85394112458832,20.44138938442542,12.608514709446613,20.506529934059998,11.80336145097476,21.03031561141664,13.761764598256212,21.035221082572953,59.837693293416486,0.0,0.0,20.470258573917885,60.23349808967177,15.840000000000002,0.0,20.50545474549908,57.56808262001104,6.840000000000001,0.0,20.44138938442542,60.73927742115669,15.840000000000002,0.0,20.506529934059998,57.37232681017089,6.840000000000001,0.0,21.03031561141664,63.15904716663258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,21.115258792773872,0.00948639974510855,12.9381940059343,21.115258792773872,0.0,0.00948639974510855,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.009113152035806284,11.5,15.225,0.0,0.009113152035806284,4.5,1710000.0,0.0 
 08/30  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.775559292541946,12.947806559356863,20.400450928124783,12.517870639368056,20.706582650288748,11.86347150984914,20.58643478821046,12.618102211740933,20.450385959322574,11.812888214381559,20.945611460512744,13.771439668618603,20.775559292541946,60.8388737591104,0.0,0.0,20.400450928124783,60.53156911388213,15.840000000000002,0.0,20.706582650288748,56.90169192147918,6.840000000000001,0.0,20.58643478821046,60.240403329229935,15.840000000000002,0.0,20.450385959322574,57.60758771232556,6.840000000000001,0.0,20.945611460512744,63.528707213576276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27056655648868,8.27056655648868,0.0,0.0,44.27587103405135,0.0,8.27056655648868,0.0,20.825157920748545,0.009486399745108502,12.947806559356863,20.825157920748545,0.0,0.009486399745108502,13.0,81.99994534585566,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.009098687608942384,11.5,15.0,0.0,0.009098687608942384,4.5,1710000.0,0.0 
 08/30  07:00:00,17.0625,0.0,0.0,0.0,0.0,0.0,20.96808787063766,12.531287171538406,22.151723917920485,12.182593002173109,22.188870559080158,11.699512745405512,22.176646607628378,12.262737860164641,22.159705647792286,11.669010689205177,22.137380668546832,13.315065063412428,20.96808787063766,58.513259154242746,504.1554176084471,0.0,22.151723917920485,53.192334325920015,1051.6175898680635,0.0,22.188870559080158,51.39745967369339,112.65001406147886,218.0637561669647,22.176646607628378,53.38770933748589,370.0051024534021,53.12653407463313,22.159705647792286,51.389517084341236,463.28465857629413,0.0,22.137380668546832,57.34724259560789,1212.9966666888402,0.0,0.0,6835.959072328744,2938.3651728609407,0.0,1781.1359635839535,514.7060588683072,1009.7075212306995,1145.4684251919248,1930.8922644786346,0.0,0.0,2374.8251461574764,1765.7202470050001,384.5882428764632,384.5882428764632,6601.181040442463,8251.47630055308,940.0828394866348,2938.3651728609407,8.140335923098775,7.219999999999999,0.7594311546401238,3878.448012347576,56.44786263984969,0.07110592428246314,8.140335923098775,0.7594311546401238,13.022289156978859,0.00863280472577638,11.541393148270316,13.000581662457364,0.3705044250126874,0.00863280472577638,13.0,81.7212155527414,0.0,0.0,0.019192206824296773,7.219999999999999,0.2228331317056676,11.500144312196856,0.31057230924622753,0.008506198945429954,11.5,17.0625,0.31057230924622753,0.009283751014734477,4.5,7214398.989135817,1354960.257918031 
 08/30  08:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.343673260580676,12.005356269907098,22.200386305818284,11.718460489404753,22.81743933060208,11.468345305677996,22.200021950518448,11.766134380795242,22.20037580322554,11.455988017854965,22.200639412602403,12.577498004992247,21.343673260580676,55.23191109228502,428.16094768839935,0.0,22.200386305818284,51.42526936798165,323.5856072880615,0.0,22.81743933060208,48.74245141365617,0.0,664.3105612450886,22.200021950518448,51.58878840768908,0.0,336.31195299390214,22.20037580322554,50.539438889106364,112.88856688802619,0.0,22.200639412602403,54.41993913992391,712.2303864229008,0.0,0.0,3492.4631731256404,3640.4639850444723,0.0,1061.5719068416524,0.0,362.6061866528868,799.76821546874,1444.081527065483,0.0,0.0,3065.059134333193,2495.179855501425,407.38990722303004,407.3899072230299,3492.4631731256404,4365.57896640705,1076.4571911251169,3640.4639850444723,8.299710072269715,7.22,0.803980487650082,4716.92117616959,49.0820562658491,0.025470225754220362,8.299710072269715,0.803980487650082,13.082614839959191,0.008535754559940753,11.373025881670031,13.000609691792318,0.3705044250126874,0.008535754559940753,13.0,81.99648025763989,0.0,0.0,0.020677412539486906,7.22,0.2865088773726905,11.500533645195802,0.31057230924622753,0.008454533747180122,11.5,19.3625,0.31057230924622753,0.009182012197750819,4.5,7703544.41331357,1354960.257918031 
 08/30  09:00:00,21.0625,11.0,5.0,11.0,5.0,20.0,22.692111409218242,12.262980923041004,22.92351950467725,12.877104536568618,23.896153965691763,12.289710059533427,23.540018839014145,12.963609063338515,22.220298544098586,12.463048188860425,23.14473932026738,13.594676931096293,22.692111409218242,51.73549703088825,1547.6940289532404,0.0,22.92351950467725,53.11786221952665,0.0,797.0935427628606,23.896153965691763,48.1979449041059,0.0,1517.1387210998967,23.540018839014145,51.46700461295432,0.0,835.8607759047636,22.220298544098586,53.9624778968209,0.0,621.2711953556624,23.14473932026738,54.92609066399372,0.0,809.6942620336342,0.0,53.725644444710724,4910.076514089414,0.0,0.0,0.0,0.0,67.56760065205816,0.0,0.0,0.0,3545.6660801449616,3033.8143680218714,1215.4353084991462,1215.4353084991462,53.725644444710724,67.1570555558884,1328.3057788384422,4910.076514089414,8.55592667469999,7.219999999999999,0.874370777885008,6238.382292927856,47.19861120371121,0.0003702311284383809,8.55592667469999,0.874370777885008,14.790200898219265,0.008582297061815276,11.463116082543301,13.000286563566677,0.4435847311381449,0.008582297061815276,13.0,81.99920842367018,0.0,0.0,0.057255703346717604,7.219999999999999,0.3303948028384213,11.501447751496128,0.31057230924622753,0.008412854404871072,11.5,21.0625,0.31057230924622753,0.009066257428850984,4.5,38487534.33254694,1400888.4381246646 
 08/30  10:00:00,22.3875,11.0,5.0,11.0,5.0,20.0,24.064969421847906,13.711719536987315,23.877863833448952,14.234475582104292,23.89883694800038,12.63329565379389,23.898520067189445,14.069938791891545,23.09416969060392,13.439824220121606,23.8975152878422,15.012215945999168,24.064969421847906,52.35668768799005,1197.5449965841945,0.0,23.877863833448952,54.7758329717172,0.0,1347.6657816953275,23.89883694800038,49.28336450432133,0.0,2177.7491680167755,23.898520067189445,54.127318391542516,0.0,1632.466588528564,23.09416969060392,54.53746512868415,0.0,756.1623940945485,23.8975152878422,57.53013110033045,0.0,1821.5944734762422,0.0,0.0,9167.206570856413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4031.199617918317,3454.8223365475797,5050.960992917111,4311.482410636051,0.0,0.0,2208.165014743195,9167.206570856413,9.301067796290308,7.219999999999999,1.045954262713643,11375.371585599609,47.13424879296549,0.0,9.301067796290308,1.045954262713643,18.324043236547386,0.009202931209041261,12.51031564948807,12.990104816522699,0.6982643565027895,0.008800326159387167,13.0,81.99921512635578,0.0,0.0,0.22474066203470588,7.22,0.3756988333953172,11.500790615073598,0.31057230924622753,0.008387476526755838,11.5,22.3875,0.31057230924622753,0.009123249861408196,4.5,52420517.614805266,1658840.949407507 
 08/30  11:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,25.12790693051612,13.883806453181805,23.897989457132795,13.957538011557421,23.898622277173345,12.5489203638542,23.89807611146263,13.78973254762263,23.771099552459916,13.69789451767234,23.897746764188106,14.846610391382772,25.12790693051612,49.69405286252426,445.32424215115134,0.0,23.897989457132795,53.73760807111134,0.0,1870.9219641967588,23.898622277173345,49.01178827239945,0.0,2188.162980306033,23.89807611146263,53.153454586492344,0.0,1960.9920817542893,23.771099552459916,53.2424547258763,0.0,825.3651189485377,23.897746764188106,56.919182280850436,0.0,2281.4258485402825,0.0,0.0,12254.70748800824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4366.1267728848725,3803.794577943359,7669.019305460926,6229.393793101276,0.0,0.0,2893.232328444962,12254.70748800824,9.73258577419674,7.22,1.163152583699473,15147.939816453203,47.13424879296549,0.0,9.73258577419674,1.163152583699473,19.81699576335181,0.009444817065327425,12.902826531727918,12.997318015258694,0.818818838563127,0.008748482666773279,13.0,81.99921512635578,0.0,0.0,0.3520553305113604,7.219999999999999,0.40637130311481473,11.50024165830413,0.31057230924622753,0.008366753030362963,11.5,23.487499999999997,0.31057230924622753,0.009084597424798958,4.5,56538395.30680053,1852635.2245393859 
 08/30  12:00:00,24.5875,8.8,4.0,8.8,4.0,16.0,25.935769077595687,13.62260452694389,23.898335400074412,13.4362399302299,23.8989016866498,12.505974749982782,23.89836155126539,13.36844848668161,23.898333960256142,13.416317724915604,23.898051926823307,14.420555044106948,25.935769077595687,46.56665103699823,0.0,233.3556220900373,23.898335400074412,51.943824322866234,0.0,1966.1244688302513,23.8989016866498,48.87293842049912,0.0,1755.939863534097,23.89836155126539,51.714285320917455,0.0,2020.3273470129516,23.898333960256142,51.87636045064309,0.0,894.9161166880181,23.898051926823307,55.373878935018915,0.0,2228.9919462559856,0.0,0.0,12771.873913277472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4888.528540361869,4153.999452444,7574.800159521321,6355.780658242906,0.0,0.0,3032.430539700242,12771.873913277472,9.63925143091805,7.22,1.2596499263643821,15804.304452977713,47.13424879296549,0.0,9.63925143091805,1.2596499263643821,20.20246168766111,0.00933341081354715,12.724331191711473,13.0012116563425,0.7951429368825986,0.008725975188368061,13.0,81.99921512635578,0.0,0.0,0.34679335172562264,7.22,0.45624002905205563,11.501689740198621,0.31057230924622753,0.00835665868988762,11.5,24.5875,0.31057230924622753,0.009294319796124545,4.5,55732914.32535933,1807265.5830088798 
 08/30  13:00:00,25.6875,4.4,2.0,4.4,2.0,8.0,26.50367020491919,13.222268385282916,23.89894709572378,12.87587003354931,23.89932604515672,12.373553667481625,23.89897475863325,12.860654407705484,23.898748778270146,12.860603259959914,23.898748780705322,13.837849159065218,26.50367020491919,43.87113165012134,0.0,585.8071999885005,23.89894709572378,50.07540949966478,0.0,1814.7360191578473,23.89932604515672,48.44844396704929,0.0,1229.8607074255337,23.89897475863325,50.025040555676625,0.0,1795.6080144077043,23.898748778270146,50.025802972639895,0.0,817.5218860690217,23.898748780705322,53.320133530298236,0.0,1811.5509762841712,0.0,0.0,11196.364429261257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5373.960977871119,4504.924699860176,5452.496302936839,4889.866552030997,0.0,0.0,2699.6830908865336,11196.364429261257,9.224644312061956,7.22,1.3326901116966585,13896.04752014779,47.13424879296549,0.0,9.224644312061956,1.3326901116966585,19.491474958945155,0.009089175693325619,12.316789354202301,13.009911214484537,0.6706103933986178,0.008757188432098936,13.0,81.99921512635578,0.0,0.0,0.24109806898953554,7.22,0.5028062550904857,11.500377534698444,0.31057230924622753,0.008349056883325434,11.5,25.6875,0.31057230924622753,0.009458423845741873,4.5,50359708.36658162,1614772.6133096088 
 08/30  14:00:00,27.1625,8.8,4.0,8.8,4.0,16.0,26.915246226110483,12.972410613128059,23.89881606026252,12.833817932275856,23.89900291893524,12.656418644990241,23.89887273263639,12.895140088703243,23.898839158042072,12.848912054063145,23.898579943294507,13.726495975658644,26.915246226110483,42.12068457402734,0.0,1106.7244169411879,23.89881606026252,49.935914576492635,0.0,2288.936113697178,23.89900291893524,49.358956391478095,0.0,1152.1424117705724,23.89887273263639,50.137116513015116,0.0,2101.6518163954706,23.898839158042072,49.985244875141404,0.0,1035.087589948467,23.898579943294507,52.9332504177865,0.0,2301.088792406611,0.0,0.0,13380.245267709859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5545.864653765368,4969.832385767926,7622.720021943762,6899.846301611604,0.0,0.0,3237.89683094449,13380.245267709859,9.61015552412238,7.22,1.335835722553146,16618.142098654353,47.13424879296549,0.0,9.61015552412238,1.335835722553146,20.85272160067722,0.009034828382912617,12.211838470374893,12.989413593163684,0.7959344957594102,0.008675077901547394,13.0,81.99921512635578,0.0,0.0,0.3512234525136938,7.22,0.5143473066666814,11.499642855346409,0.31057230924622753,0.008320780140908826,11.5,27.1625,0.31057230924622753,0.00905611369424668,4.5,55194771.36613572,1809353.2228872774 
