Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/30  15:00:00,27.8,11.0,5.0,11.0,5.0,20.0,27.268496956927294,13.202870045542918,23.898336690321067,12.926376537895383,23.898549196560396,12.986079367000928,23.89846056833455,13.1517458253067,23.898291821287426,12.848133197757974,23.898192037622433,14.016146017049707,27.268496956927294,41.88285959243463,0.0,1545.4444879937091,23.898336690321067,50.24064166852405,0.0,2704.432933913335,23.898549196560396,50.43712302326867,0.0,1106.4266309953155,23.89846056833455,50.986546556490396,0.0,2197.6299198707575,23.898291821287426,49.984218570053486,0.0,1344.6148583172685,23.898192037622433,53.9401713751664,0.0,2490.126132195571,0.0,0.0,15480.107798044945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5661.231509363632,5170.890812648886,9562.500891477064,8387.852254895432,0.0,0.0,3761.7695305034845,15480.107798044945,9.914788304557014,7.219999999999999,1.370234923511368,19241.877328548428,47.13424879296549,0.0,9.914788304557014,1.370234923511368,21.67819859118751,0.009162648771880704,12.4165217489839,12.99944177892744,0.8830398814109024,0.008636568307896744,13.0,81.99921512635578,0.0,0.0,0.45716203798697624,7.22,0.5234288079942895,11.50012540694346,0.31057230924622753,0.008310802351753032,11.5,27.8,0.31057230924622753,0.008936746151900285,4.5,58191597.17818809,1988574.08940774 
 08/30  16:00:00,27.8,11.0,5.0,11.0,5.0,20.0,27.490024570597626,13.260717630150435,23.91677709007698,12.842142548862082,23.8984438100181,13.154196042812229,23.898370493208077,13.274050342946435,23.89841659080092,12.625656845948168,23.898060139782565,14.179339298249097,27.490024570597626,41.49968278220841,0.0,1802.7907088182874,23.91677709007698,49.90907971690203,0.0,2895.037953758335,23.8984438100181,50.99461644349287,0.0,1006.359291054906,23.898370493208077,51.39553542239044,0.0,2070.7180762420867,23.89841659080092,49.260305465357945,0.0,1637.2545611110972,23.898060139782565,54.51411276264878,0.0,2417.3044824166836,0.0,0.0,16541.913560461646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6076.676103957012,5175.702912321642,10143.01993801796,8787.054497519071,0.0,0.0,4023.477191101754,16541.913560461646,9.947603030363696,7.22,1.4468963592270634,20565.3907515634,47.13424879296549,0.0,9.947603030363696,1.4468963592270634,21.949005573623413,0.009222406460249254,12.51411350154648,12.999889416783638,0.8990934082018367,0.00862500197463533,13.0,81.99921512635578,0.0,0.0,0.4905630876517588,7.219999999999999,0.5678404137156031,11.50105220632639,0.31057230924622753,0.008329236229260623,11.5,27.8,0.31057230924622753,0.0094793716421864,4.5,57440940.159609005,2025237.2007080633 
 08/30  17:00:00,27.425,11.0,5.0,11.0,5.0,20.0,27.61214286666137,13.26189666410846,23.90150716498481,12.854979442292787,23.898534863623905,13.385537225009116,23.89848431677943,13.48129292902063,23.898641230029636,12.497309723705667,23.898181147725783,14.384845388074334,27.61214286666137,41.20750478363749,0.0,1716.428044793036,23.90150716498481,49.99682796584228,0.0,2835.975540616957,23.898534863623905,51.7709109276667,0.0,857.5936223642116,23.89848431677943,52.095254297391776,0.0,1784.8770556396457,23.898641230029636,48.84588894354841,0.0,1828.930445932845,23.898181147725783,55.24469831417511,0.0,2145.1685613003156,0.0,0.0,16188.525782352393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6561.24410019593,5064.013415388681,9250.089493778463,8072.443317833834,0.0,0.0,3922.111074019728,16188.525782352393,9.774274418430764,7.22,1.5123904911155666,20110.63685637212,47.13424879296549,0.0,9.774274418430764,1.5123904911155666,21.702590171259356,0.009198523717057384,12.475215542065827,13.000298112236273,0.8478686052033886,0.008648306327667062,13.0,81.99921512635578,0.0,0.0,0.43854465359041905,7.22,0.622732487342347,11.500668365454267,0.31057230924622753,0.008361160037537703,11.5,27.425,0.31057230924622753,0.010272447232136002,4.5,53421913.43795334,1910881.75852036 
 08/30  18:00:00,26.200000000000003,11.0,5.0,11.0,5.0,20.0,27.611619795777436,13.469069007232177,23.89853586524138,13.070034648200021,23.869032930283872,13.698131207163716,23.898521750891142,13.796383381964803,23.898822944240628,12.638288630787766,23.8981051414455,14.593401379382502,27.611619795777436,41.770156153084216,0.0,1383.8703940798196,23.89853586524138,50.715382034432416,0.0,2414.149451895255,23.869032930283872,52.930680089592144,0.0,753.2137379086663,23.898521750891142,53.1750799489845,0.0,1553.1030451764325,23.898822944240628,49.300175374987745,0.0,1623.485197264397,23.8981051414455,55.99459533819814,0.0,2110.90978773748,0.0,0.0,15081.617432016157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6963.732667804489,4683.397388260375,7707.750586451436,6709.802261163694,0.0,0.0,3614.121595592823,15081.617432016157,9.497209032547946,7.22,1.5809091297851334,18695.73902760898,47.13424879296549,0.0,9.497209032547946,1.5809091297851334,21.018950148698288,0.009222217156693137,12.51380297267409,13.006058571490739,0.758751877984327,0.008701679716857497,13.0,81.99921512635578,0.0,0.0,0.3539065537798777,7.219999999999999,0.6739108830140295,11.500536867068945,0.31057230924622753,0.008417081924226867,11.5,26.200000000000003,0.31057230924622753,0.011328040218330015,4.5,52211915.72236939,1746623.7176962506 
 08/30  19:00:00,24.1625,5.5,2.5,5.5,2.5,10.0,27.4651854321336,13.666312610171428,23.891474176759974,13.327562886450862,22.82937090578153,13.30260212953892,23.718190672824633,13.974530272646707,23.61854833036925,12.820461682498358,23.899244141005397,14.745687502528574,27.4651854321336,42.67434555223323,0.0,642.3991527027063,23.891474176759974,51.597271378061556,0.0,1083.3470672276042,22.82937090578153,54.92414404198567,0.0,665.2731220177484,23.718190672824633,54.38194860863899,0.0,819.5824826821349,23.61854833036925,50.746495486122086,0.0,811.9465822157715,23.899244141005397,56.544094078915634,0.0,980.7965184488955,0.0,0.0,8180.5367284444455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6408.311866211418,4035.658885345581,1247.9974268468789,1247.9974268468786,0.0,0.0,2021.1764133940912,8180.5367284444455,8.45450909341829,7.22,1.5775724572939644,10201.713141838536,47.13424879296549,0.0,8.45450909341829,1.5775724572939644,15.075805386544127,0.008793993970845383,11.792312160639163,13.019704364782092,0.4012807937919273,0.008793993970845383,13.0,81.99921512635578,0.0,0.0,0.05613583290782633,7.22,0.6216326972696734,11.500172372506844,0.31057230924622753,0.008463319261386132,11.5,24.1625,0.31057230924622753,0.01149212633798772,4.5,31701257.459981132,1373698.2343829519 
 08/30  20:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,26.375706284015745,13.327702392613867,22.92030829284929,12.793698716282467,22.20406356683658,12.206727432317232,22.591986293905357,13.153365449387344,22.347417190699108,12.1094848130918,23.01388929870134,14.160902492446215,26.375706284015745,44.50214552659733,0.0,1055.2605182041534,22.92030829284929,52.83364729011386,0.0,797.2753450461128,22.20406356683658,53.10491644472394,0.0,366.4930238490557,22.591986293905357,55.179453091885215,0.0,730.1323753445004,22.347417190699108,52.299224045949245,0.0,601.309094709806,23.01388929870134,57.43160186902773,0.0,800.3396290273158,0.0,293.3499204976161,6661.936836889115,0.0,0.0,256.7390753900736,0.0,97.19503934227443,0.0,0.0,0.0,5574.98308967069,3538.9816936586344,734.5181592682641,734.5181592682641,293.3499204976161,366.68740062202005,1687.7108127032423,6661.936836889115,8.28411901447865,7.22,1.4925749831606807,8349.647649592356,46.52348738708438,0.0019650146619068494,8.28411901447865,1.4925749831606807,13.947004915678704,0.00869269233589088,11.623555924269903,13.000259384076776,0.3705044250126874,0.00869269233589088,13.0,81.99926530518952,0.0,0.0,0.035049898752385816,7.219999999999999,0.5366352231363896,11.500066715266776,0.31057230924622753,0.00847444484933774,11.5,22.6125,0.31057230924622753,0.011073499984949985,4.5,19605664.732989453,1354960.257918031 
 08/30  21:00:00,20.825,0.0,0.0,0.0,0.0,0.0,25.99929274144917,12.857374933096148,22.819632390697933,12.328185893624095,22.54564120181136,11.808147529628137,22.550417236943346,12.582695747403658,22.803808193855893,11.750174982078512,22.779643769313314,13.61664642333422,25.99929274144917,44.12512682799502,0.0,0.0,22.819632390697933,51.5581012785501,47.52,0.0,22.54564120181136,50.655819132936216,20.520000000000003,0.0,22.550417236943346,53.29095393358688,47.52,0.0,22.803808193855893,49.67968918671146,20.520000000000003,0.0,22.779643769313314,56.22915565800694,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,26.044349208930132,0.009445585896334277,12.863695738721642,26.044349208930132,0.0,0.009445585896334277,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,20.825,0.0,0.011214691530652052,11.5,20.825,0.0,0.011214691530652052,4.5,5760000.0,0.0 
 08/30  22:00:00,20.0,0.0,0.0,0.0,0.0,0.0,25.301831936848345,12.8653505151292,22.385397262857413,12.333357620062788,22.24819689099506,11.810321675980177,22.202151542035494,12.590447962638962,22.491046052449203,11.751334646314813,22.489984435917467,13.624573376513336,25.301831936848345,46.017074031833324,0.0,0.0,22.385397262857413,52.95534151155272,27.720000000000002,0.0,22.24819689099506,51.58885674751367,11.970000000000002,0.0,22.202151542035494,54.46074466216789,27.720000000000002,0.0,22.491046052449203,50.63560939377799,11.970000000000002,0.0,22.489984435917467,57.25832585529932,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,25.51358055304364,0.009449781970778757,12.864623106822956,25.51358055304364,0.0,0.009449781970778757,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,20.0,0.0,0.011063209837490753,11.5,20.0,0.0,0.011063209837490753,4.5,1710000.0,0.0 
 08/30  23:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,24.49507174616223,12.865032350317328,21.90982970058541,12.333104928924062,21.860076039974864,11.810138737008433,21.785614850770127,12.590135389875133,22.01178843248932,11.751175329826918,22.103918769224187,13.624255564985223,24.49507174616223,48.28437598579012,0.0,0.0,21.90982970058541,54.50991022614505,15.840000000000002,0.0,21.860076039974864,52.82291033897899,6.840000000000001,0.0,21.785614850770127,55.86005841693894,15.840000000000002,0.0,22.01178843248932,52.13317068940851,6.840000000000001,0.0,22.103918769224187,58.61648083116489,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,24.690263114387935,0.009450058260643601,12.86506288405594,24.690263114387935,0.0,0.009450058260643601,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,19.3125,0.0,0.010701301263946406,11.5,19.3125,0.0,0.010701301263946406,4.5,1710000.0,0.0 
 08/30  24:00:00,18.9,0.0,0.0,0.0,0.0,0.0,23.770052444360076,12.865037926632704,21.55095748027148,12.333109336104048,21.544431323334443,11.810142095457607,21.461795804521344,12.59014071921516,21.633878205452305,11.751178368345972,21.840861786292667,13.624261088250504,23.770052444360076,50.43054508238366,0.0,0.0,21.55095748027148,55.717963646424934,15.840000000000002,0.0,21.544431323334443,53.8516769198388,6.840000000000001,0.0,21.461795804521344,56.97699005499351,15.840000000000002,0.0,21.633878205452305,53.34978093442839,6.840000000000001,0.0,21.840861786292667,59.56453244567492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,23.942953023056376,0.009450041793255655,12.865036666616616,23.942953023056376,0.0,0.009450041793255655,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,18.9,0.0,0.010319341340482178,11.5,18.9,0.0,0.010319341340482178,4.5,1710000.0,0.0 
 08/31  01:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.149757650510832,12.865037947113718,21.51321196997129,12.333109580390559,21.50106105403993,11.810141788602087,21.4445361222155,12.59014089803655,21.552642036859442,11.751178520022481,21.92307663671793,13.624260672056963,23.149757650510832,52.35189387115956,0.0,0.0,21.51321196997129,55.84613293379767,15.840000000000002,0.0,21.50106105403993,53.99424520331676,6.840000000000001,0.0,21.4445361222155,57.03664132726634,15.840000000000002,0.0,21.552642036859442,53.61479022084518,6.840000000000001,0.0,21.92307663671793,59.26604222266829,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,23.29267400159299,0.009450042551954446,12.86503799644876,23.29267400159299,0.0,0.009450042551954446,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.01017905387051658,11.5,18.525000000000002,0.0,0.01017905387051658,4.5,4950000.0,0.0 
 08/31  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.640967012807774,12.865037947113718,21.410671050428626,12.333109580390559,21.403715025256346,11.810141635174327,21.356770884130075,12.59014089803655,21.433240400453645,11.751178520022481,21.893624623536603,13.624260672056963,22.640967012807774,53.989910894139335,0.0,0.0,21.410671050428626,56.19810628331433,15.840000000000002,0.0,21.403715025256346,54.31726433029753,6.840000000000001,0.0,21.356770884130075,57.34431332558822,15.840000000000002,0.0,21.433240400453645,54.00835505257671,6.840000000000001,0.0,21.893624623536603,59.37248725122013,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.76080291666546,0.009450042521083966,12.865037947113718,22.76080291666546,0.0,0.009450042521083966,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.009904042275307882,11.5,17.9875,0.0,0.009904042275307882,4.5,4950000.0,0.0 
 08/31  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.202726585749677,12.865037947113718,21.28921455945351,12.333109580390559,21.289344844626747,11.810141635174327,21.243924435814748,12.59014089803655,21.306176863968176,11.751178520022481,21.798940796771372,13.624260672056963,22.202726585749677,55.44732179751114,0.0,0.0,21.28921455945351,56.61804426438477,15.840000000000002,0.0,21.289344844626747,54.69941551483858,6.840000000000001,0.0,21.243924435814748,57.742499008454374,15.840000000000002,0.0,21.306176863968176,54.430575903748604,6.840000000000001,0.0,21.798940796771372,59.716810710586124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.30635669082561,0.009450042522243155,12.865037947113718,22.30635669082561,0.0,0.009450042522243155,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,17.8,0.0,0.009735846227622861,11.5,17.8,0.0,0.009735846227622861,4.5,4950000.0,0.0 
 08/31  04:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,21.82440779925354,12.865037947113718,21.16042667845222,12.333109580390559,21.168061241679915,11.810141635174327,21.12045502689827,12.59014089803655,21.177637803604387,11.751178520022481,21.702767626913626,13.624260672056963,21.82440779925354,56.74120939455584,0.0,0.0,21.16042667845222,57.06738286201398,15.840000000000002,0.0,21.168061241679915,55.10808951920234,6.840000000000001,0.0,21.12045502689827,58.18190754653043,15.840000000000002,0.0,21.177637803604387,54.861613497057064,6.840000000000001,0.0,21.702767626913626,60.06882359525263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.913939808624406,0.009450042522202228,12.865037947113718,21.913939808624406,0.0,0.009450042522202228,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,17.1125,0.0,0.010021297394555735,11.5,17.1125,0.0,0.010021297394555735,4.5,4950000.0,0.0 
 08/31  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.499962433423008,12.865037947113718,21.024458129569307,12.333109580390559,21.04114517615023,11.810141635174327,20.987927404005724,12.59014089803655,21.046592900012456,11.751178520022481,21.612353249806482,13.624260672056963,21.499962433423008,57.87789946408154,0.0,0.0,21.024458129569307,57.54585594851961,15.840000000000002,0.0,21.04114517615023,55.53925006120109,6.840000000000001,0.0,20.987927404005724,58.657483947203986,15.840000000000002,0.0,21.046592900012456,55.3048347573763,6.840000000000001,0.0,21.612353249806482,60.40188292877096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.57447456374022,0.009450042522203599,12.865037947113718,21.57447456374022,0.0,0.009450042522203599,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.010178064688199887,11.5,16.7,0.0,0.010178064688199887,4.5,4950000.0,0.0 
 08/31  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.262487066984733,12.865037947113718,20.9717127423616,12.333109580390559,21.285687109681138,11.810141635174327,21.176736143292185,12.59014089803655,21.00631073782369,11.751178520022481,21.537968898227973,13.624260672056963,21.262487066984733,58.72590832277755,0.0,0.0,20.9717127423616,57.732657331132486,15.840000000000002,0.0,21.285687109681138,54.72168693768169,6.840000000000001,0.0,21.176736143292185,57.98740016197313,15.840000000000002,0.0,21.00631073782369,55.441888104064176,6.840000000000001,0.0,21.537968898227973,60.67742080285788,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.306142295024436,0.009450042522203564,12.865037947113718,21.306142295024436,0.0,0.009450042522203564,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.010178064688199887,11.5,16.7,0.0,0.010178064688199887,4.5,4950000.0,0.0 
 08/31  07:00:00,18.387499999999996,0.0,0.0,0.0,0.0,0.0,21.22277144389341,12.865037947113718,21.223629995491308,12.333109580390559,23.195974074870904,11.810141635174327,22.35982453896409,12.59014089803655,21.29312130481438,11.751178520022481,21.554285760234094,13.624260672056963,21.22277144389341,58.86899436863783,0.0,0.0,21.223629995491308,56.84841192334059,15.84,0.0,23.195974074870904,48.75736291661854,6.840000000000001,0.0,22.35982453896409,53.95260501112771,15.84,0.0,21.29312130481438,54.47631678984735,6.840000000000001,0.0,21.554285760234094,60.616916169052715,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.218487232393947,0.009450042522203569,12.865037947113716,21.218487232393947,0.0,0.009450042522203569,13.0,81.9993559142724,0.0,0.0,0.0,7.219999999999999,0.0,18.387499999999996,0.0,0.0106526194216641,11.5,18.387499999999996,0.0,0.0106526194216641,4.5,4950000.0,0.0 
 08/31  08:00:00,21.525000000000002,0.0,0.0,0.0,0.0,0.0,21.467729671661537,12.855414802223951,21.87499206428968,12.32352674398589,25.964628206903427,11.800598598717158,23.431988581116375,12.580538796081974,21.937293689840253,11.74163967194237,21.71505152012483,13.614580268434375,21.467729671661537,57.95678117070534,0.0,0.0,21.87499206428968,54.59620077459061,15.84,0.0,25.964628206903427,41.29858801059716,6.840000000000001,0.0,23.431988581116375,50.518982252115364,15.84,0.0,21.937293689840253,52.34160401666855,6.840000000000001,0.0,21.71505152012483,59.9863941511222,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.431498610499474,0.009450042522203574,12.855414802223951,21.431498610499474,0.0,0.009450042522203574,13.0,81.9993559142724,0.0,0.0,0.0,7.219999999999999,0.0,21.525,0.0,0.011762026345282728,11.5,21.525,0.0,0.011762026345282728,4.5,4950000.0,0.0 
 08/31  09:00:00,23.799999999999997,0.0,0.0,0.0,0.0,0.0,22.05708133125555,12.849639063204027,22.681081379566738,12.317775532010007,28.27146347510864,11.794871103426965,23.913381739699354,12.574775663932513,22.723737916451245,11.735914871755362,21.968011484831717,13.608770228682632,22.05708133125555,55.888972173902225,0.0,0.0,22.681081379566738,51.96229911151319,15.840000000000002,0.0,28.27146347510864,36.03117434161858,6.840000000000001,0.0,23.913381739699354,49.052192080041166,15.840000000000002,0.0,22.723737916451245,49.87727966945712,6.840000000000001,0.0,21.968011484831717,59.04470327715041,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.954256930388446,0.009450042522203586,12.849639063204027,21.954256930388446,0.0,0.009450042522203586,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,23.799999999999997,0.0,0.012801022778114372,11.5,23.799999999999997,0.0,0.012801022778114372,4.5,4950000.0,0.0 
 08/31  10:00:00,26.8375,0.0,0.0,0.0,0.0,0.0,22.92837502780995,12.840007680715473,23.548844850437913,12.308184155882412,29.497186451090236,11.78531963360211,24.3364138141121,12.565164938988811,23.552919849780743,11.726367604391857,22.26239744100441,13.59908046586308,22.92837502780995,52.976248133587156,0.0,0.0,23.548844850437913,49.27522283935094,15.840000000000002,0.0,29.497186451090236,33.525331586025196,6.840000000000001,0.0,24.3364138141121,47.79404864877983,15.840000000000002,0.0,23.552919849780743,47.4084093998882,6.840000000000001,0.0,22.26239744100441,57.95844518417833,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.754195197078083,0.009450042522203586,12.840007680715473,22.754195197078083,0.0,0.009450042522203586,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,26.8375,0.0,0.013464733956246547,11.5,26.8375,0.0,0.013464733956246547,4.5,4950000.0,0.0 
 08/31  11:00:00,27.3,0.0,0.0,0.0,0.0,0.0,23.8489178393147,12.824586943538073,23.99567730171573,12.292828103338515,28.298645656420316,11.770027095629708,24.68889744494125,12.549777526152475,24.1614365065967,11.711081940551395,22.541825649546944,13.583567098085036,23.8489178393147,50.0619852452402,0.0,0.0,23.99567730171573,47.913668359074734,15.840000000000002,0.0,28.298645656420316,35.915446382803054,6.840000000000001,0.0,24.68889744494125,46.74748564974361,15.840000000000002,0.0,24.1614365065967,45.65549834130532,6.840000000000001,0.0,22.541825649546944,56.9241563769084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,23.718738263265106,0.009450042522203595,12.824586943538073,23.718738263265106,0.0,0.009450042522203595,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,27.3,0.0,0.0142884366196746,11.5,27.3,0.0,0.0142884366196746,4.5,4950000.0,0.0 
 08/31  12:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,24.594001620465832,12.818801312671816,24.135832942741324,12.287066531205003,27.009409984442705,11.764289276024602,24.890238950445468,12.544004105890048,24.572305828393105,11.705346992468149,22.74892444076271,13.577746664000662,24.594001620465832,47.85247086013183,0.0,0.0,24.135832942741324,47.49402049442445,15.840000000000002,0.0,27.009409984442705,38.694628399268105,6.840000000000001,0.0,24.890238950445468,46.17102967357191,15.840000000000002,0.0,24.572305828393105,44.52750890507148,6.840000000000001,0.0,22.74892444076271,56.191346548646365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,24.44496473431711,0.009450042522203595,12.818801312671816,24.44496473431711,0.0,0.009450042522203595,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,26.012500000000003,0.0,0.014620815232301526,11.5,26.012500000000003,0.0,0.014620815232301526,4.5,4950000.0,0.0 
 08/31  13:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.048848494449157,12.818801312671816,24.137540690736856,12.287066531205003,26.140211362047005,11.764289276024602,24.895177876402258,12.544004105890048,24.723540335366664,11.705346992468149,22.886024449592746,13.577746664000662,25.048848494449157,46.56885119494505,0.0,0.0,24.137540690736856,47.489153632622646,15.840000000000002,0.0,26.140211362047005,40.72650575033387,6.840000000000001,0.0,24.895177876402258,46.15742703661081,15.840000000000002,0.0,24.723540335366664,44.126162161798234,6.840000000000001,0.0,22.886024449592746,55.726148670993524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,24.960160314041197,0.009450042522203595,12.818801312671816,24.960160314041197,0.0,0.009450042522203595,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,25.225,0.0,0.015180250415520973,11.5,25.225,0.0,0.015180250415520973,4.5,4950000.0,0.0 
 08/31  14:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,25.259562821326742,12.79949724946859,23.952738489423382,12.267843477415077,25.335396580695356,11.745145746280418,24.621483707256946,12.524742231596232,24.559387229846564,11.686212426228854,22.94583141108027,13.558326915892897,25.259562821326742,45.92950563052734,0.0,0.0,23.952738489423382,47.958595717419094,15.840000000000002,0.0,25.335396580695356,42.660803333241574,6.840000000000001,0.0,24.621483707256946,46.85922328120345,15.840000000000002,0.0,24.559387229846564,44.50515994300396,6.840000000000001,0.0,22.94583141108027,55.45438197456916,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,25.223646475836702,0.009450042522203595,12.79949724946859,25.223646475836702,0.0,0.009450042522203595,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,24.3125,0.0,0.016280067832076205,11.5,24.3125,0.0,0.016280067832076205,4.5,4950000.0,0.0 
 08/31  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.346236071692196,12.778242052527505,23.935171756900015,12.246677611244085,24.95441712866561,11.724067079187666,24.544126215929705,12.503533192890895,24.64440761444965,11.665143539753318,22.950345260561452,13.536944253993733,25.346236071692196,45.62960916151759,0.0,0.0,23.935171756900015,47.94258905627356,15.840000000000002,0.0,24.95441712866561,43.57633792355989,6.840000000000001,0.0,24.544126215929705,47.010458768862755,15.840000000000002,0.0,24.64440761444965,44.21885524746564,6.840000000000001,0.0,22.950345260561452,55.362042515480695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,25.32948139112639,0.009450042522203597,12.778242052527505,25.32948139112639,0.0,0.009450042522203597,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,23.9,0.0,0.016469144840123583,11.5,23.9,0.0,0.016469144840123583,4.5,4950000.0,0.0 
 08/31  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.438317686138372,12.762766244461739,24.32205923333108,12.231266631826193,24.735740113688777,11.708719807992757,24.489214168385132,12.488090782795206,25.287714511322832,11.649803435218722,22.97684737467044,13.521375502442615,25.438317686138372,45.334605878461616,0.0,0.0,24.32205923333108,46.795381532752415,15.840000000000002,0.0,24.735740113688777,44.104458932413095,6.840000000000001,0.0,24.489214168385132,47.11765262702924,15.840000000000002,0.0,25.287714511322832,42.51277312159678,6.840000000000001,0.0,22.97684737467044,55.2172688765812,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,25.413299076244773,0.009450042522203604,12.762766244461739,25.413299076244773,0.0,0.009450042522203604,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,23.9,0.0,0.01596866850333637,11.5,23.9,0.0,0.01596866850333637,4.5,4950000.0,0.0 
 08/31  17:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,25.43498811198755,12.766636402954239,24.00925926216871,12.235120694079551,24.17554990080209,11.712557955743868,23.99045899522755,12.491952679319752,24.84081261959997,11.653639727461629,22.9875438163356,13.525268945323932,25.43498811198755,45.355106257902584,0.0,0.0,24.00925926216871,47.69695848597276,15.840000000000002,0.0,24.17554990080209,45.62332000595292,6.840000000000001,0.0,23.99045899522755,48.56371118896861,15.840000000000002,0.0,24.84081261959997,43.67679425761784,6.840000000000001,0.0,22.9875438163356,55.1955294618447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,25.456388280087186,0.009450042522203602,12.766636402954239,25.456388280087186,0.0,0.009450042522203602,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,23.2125,0.0,0.015675493801975506,11.5,23.2125,0.0,0.015675493801975506,4.5,4950000.0,0.0 
 08/31  18:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.18649516346226,12.762766244461739,23.386936089843612,12.231266631826193,23.528111425045164,11.708719807992757,23.384816585167812,12.488090782795206,23.94140770860078,11.649803435218722,22.879970778703562,13.521375502442615,25.18649516346226,46.01957351097277,0.0,0.0,23.386936089843612,49.50393674741508,15.840000000000002,0.0,23.528111425045164,47.42129195095334,6.840000000000001,0.0,23.384816585167812,50.35319931642208,15.840000000000002,0.0,23.94140770860078,46.078266620573835,6.840000000000001,0.0,22.879970778703562,55.542334755938946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,25.27417069588006,0.009450042522203602,12.762766244461739,25.27417069588006,0.0,0.009450042522203602,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,22.1125,0.0,0.015634485061333497,11.5,22.1125,0.0,0.015634485061333497,4.5,4950000.0,0.0 
 08/31  19:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.723771863958916,12.7569600414815,22.865795871593974,12.225484369772579,22.980831215067667,11.702961459220745,22.873991589142022,12.482296824299233,23.234018409813203,11.64404780456103,22.70754273535133,13.515534347064632,24.723771863958916,47.290110435246646,0.0,0.0,22.865795871593974,51.068430521734506,15.840000000000002,0.0,22.980831215067667,48.99600097890011,6.840000000000001,0.0,22.873991589142022,51.91245563286073,15.840000000000002,0.0,23.234018409813203,48.065000589137895,6.840000000000001,0.0,22.70754273535133,56.104797599098816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,24.850460319103323,0.009450042522203604,12.7569600414815,24.850460319103323,0.0,0.009450042522203604,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,21.324999999999996,0.0,0.015269860145459292,11.5,21.324999999999996,0.0,0.015269860145459292,4.5,4950000.0,0.0 
 08/31  20:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.193958164513482,12.747276676901075,22.482386390258643,12.215841979080432,22.564982076115363,11.693358807563317,22.4896150215406,12.472634991380534,22.701817938844282,11.63444959793819,22.519169603536326,13.505792881323005,24.193958164513482,48.78298722270917,0.0,0.0,22.482386390258643,52.23645618530347,15.840000000000002,0.0,22.564982076115363,50.21424293040651,6.840000000000001,0.0,22.4896150215406,53.10275453631977,15.840000000000002,0.0,22.701817938844282,49.605801626635895,6.840000000000001,0.0,22.519169603536326,56.71405014072553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,24.3272189196882,0.009450042522203604,12.747276676901075,24.3272189196882,0.0,0.009450042522203604,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,20.7875,0.0,0.015176607031624082,11.5,20.7875,0.0,0.015176607031624082,4.5,4950000.0,0.0 
 08/31  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,23.679774281416385,12.731773193833527,22.203263007055714,12.200403456997533,22.259576571989324,11.677983980114643,22.20687498342056,12.457165055665492,22.33484880852547,11.619081896986527,22.34270321980665,13.490196558059587,23.679774281416385,50.262595134956626,0.0,0.0,22.203263007055714,53.076687485548646,15.840000000000002,0.0,22.259576571989324,51.103060699503594,6.840000000000001,0.0,22.20687498342056,53.96881268101073,15.840000000000002,0.0,22.33484880852547,50.67193837799825,6.840000000000001,0.0,22.34270321980665,57.2674859624613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,23.804100027049557,0.009450042522203604,12.731773193833527,23.804100027049557,0.0,0.009450042522203604,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,20.6,0.0,0.014853757465902468,11.5,20.6,0.0,0.014853757465902468,4.5,4950000.0,0.0 
 08/31  22:00:00,19.724999999999998,0.0,0.0,0.0,0.0,0.0,23.21830215419634,12.716255793692218,21.966552151872126,12.184951252831192,22.011964818927133,11.662595518404803,21.968904003890206,12.441681318339821,22.05381837255902,11.603700658221335,22.187369000364562,13.47458594103206,23.21830215419634,51.628485330315314,0.0,0.0,21.966552151872126,53.79338172613431,15.840000000000002,0.0,22.011964818927133,51.827081211091254,6.840000000000001,0.0,21.968904003890206,54.701649301555435,15.840000000000002,0.0,22.05381837255902,51.494105589563645,6.840000000000001,0.0,22.187369000364562,57.75271468031748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,23.328393163660312,0.0094500425222036,12.716255793692218,23.328393163660312,0.0,0.0094500425222036,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,19.724999999999998,0.0,0.013561493907012563,11.5,19.724999999999998,0.0,0.013561493907012563,4.5,4950000.0,0.0 
 08/31  23:00:00,18.2625,0.0,0.0,0.0,0.0,0.0,22.799991870739134,12.710433803640704,21.7109811957349,12.179153648525963,21.770605634609655,11.656821939279151,21.723267809740555,12.435871940693634,21.794023916697085,11.597929793507499,22.049602230478165,13.468729093415687,22.799991870739134,52.932098394712526,0.0,0.0,21.7109811957349,54.61890573965589,15.840000000000002,0.0,21.770605634609655,52.57642183553003,6.840000000000001,0.0,21.723267809740555,55.507389078005474,15.840000000000002,0.0,21.794023916697085,52.297210314229766,6.840000000000001,0.0,22.049602230478165,58.21740925089355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.902677964243853,0.009450042522203604,12.710433803640704,22.902677964243853,0.0,0.009450042522203604,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,18.2625,0.0,0.01169008683154173,11.5,18.2625,0.0,0.01169008683154173,4.5,4950000.0,0.0 
 08/31  24:00:00,16.825,0.0,0.0,0.0,0.0,0.0,22.38890723846856,12.70072453304574,21.441998208814955,12.16948502054485,21.51880349010888,11.64719329921531,21.459849622116494,12.426183833507164,21.53198213281019,11.5883054918694,21.919505030734605,13.45896149849296,22.38890723846856,54.23536065178154,0.0,0.0,21.441998208814955,55.490015224787314,15.840000000000002,0.0,21.51880349010888,53.35839871014083,6.840000000000001,0.0,21.459849622116494,56.373372017982135,15.840000000000002,0.0,21.53198213281019,53.10813829117096,6.840000000000001,0.0,21.919505030734605,58.6438989364251,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.492239651770554,0.0094500425222036,12.70072453304574,22.492239651770554,0.0,0.0094500425222036,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,16.825,0.0,0.01084239186130256,11.5,16.825,0.0,0.01084239186130256,4.5,4950000.0,0.0 
 09/01  01:00:00,15.425,0.0,0.0,0.0,0.0,0.0,21.969601999234925,12.849502750313414,21.164627155977904,12.317639126911295,21.254312832670024,11.794735543568038,21.18020576394289,12.574638958653475,21.261767757675003,11.735778961767345,21.79097137678998,13.608632495271078,21.969601999234925,56.186163419083194,0.0,0.0,21.164627155977904,56.99695781543315,15.840000000000002,0.0,21.254312832670024,54.76359468638873,6.840000000000001,0.0,21.18020576394289,57.91236917312908,15.840000000000002,0.0,21.261767757675003,54.52580160635339,6.840000000000001,0.0,21.79097137678998,59.686320180029455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.075357907534947,0.009450042522203602,12.849502750313414,22.075357907534947,0.0,0.009450042522203602,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,15.425,0.0,0.009784768399437302,11.5,15.425,0.0,0.009784768399437302,4.5,4950000.0,0.0 
 09/01  02:00:00,14.025,0.0,0.0,0.0,0.0,0.0,21.55419936401903,12.93224587497161,20.88245377561688,12.400035550729964,20.982729249384718,11.87679162268657,20.891782704203912,12.657202890079555,20.986963806937293,11.817796703489305,21.663540512584245,13.69187292066421,21.55419936401903,57.940965151981246,0.0,0.0,20.88245377561688,58.307112293553736,15.840000000000002,0.0,20.982729249384718,55.9853149499893,6.840000000000001,0.0,20.891782704203912,59.26613031531391,15.840000000000002,0.0,20.986963806937293,55.75317019764797,6.840000000000001,0.0,21.663540512584245,60.478663051268896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.652860703368887,0.009450042522203602,12.93224587497161,21.652860703368887,0.0,0.009450042522203602,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,14.025,0.0,0.008719370754770365,11.5,14.025,0.0,0.008719370754770365,4.5,4950000.0,0.0 
 09/01  03:00:00,12.5625,0.0,0.0,0.0,0.0,0.0,21.18096307180695,12.926495748394048,20.6535853412611,12.394309571470405,20.739616383595276,11.871089576997461,20.659228918395282,12.651465185015347,20.74196537997852,11.812097135034973,21.540960894108267,13.686088362880373,21.18096307180695,59.259587556300474,0.0,0.0,20.6535853412611,59.11214890151777,15.840000000000002,0.0,20.739616383595276,56.80757513095874,6.840000000000001,0.0,20.659228918395282,60.09800299305839,15.840000000000002,0.0,20.74196537997852,56.57855756768804,6.840000000000001,0.0,21.540960894108267,60.91105177435192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.275576773763984,0.009450042522203604,12.926495748394048,21.275576773763984,0.0,0.009450042522203604,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,12.5625,0.0,0.007918874610683855,11.5,12.5625,0.0,0.007918874610683855,4.5,4950000.0,0.0 
 09/01  04:00:00,11.125000000000002,0.0,0.0,0.0,0.0,0.0,20.792127773817523,12.926495748394048,20.451536584199946,12.394309571470405,20.538306719353432,11.871089576997461,20.453847825422905,12.651465185015347,20.53962207894603,11.812097135034973,21.418600662369666,13.686088362880373,20.792127773817523,60.69326824037063,0.0,0.0,20.451536584199946,59.85342674261836,15.840000000000002,0.0,20.538306719353432,57.516828745315436,6.840000000000001,0.0,20.453847825422905,60.86412914012115,15.840000000000002,0.0,20.53962207894603,57.28858908263563,6.840000000000001,0.0,21.418600662369666,61.36920444732367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,20.89044428863003,0.009450042522203602,12.926495748394048,20.89044428863003,0.0,0.009450042522203602,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,11.125000000000002,0.0,0.0074023736571423564,11.5,11.125000000000002,0.0,0.0074023736571423564,4.5,4950000.0,0.0 
 09/01  05:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.396225562163714,12.926495748394048,20.27137565271951,12.394309571470405,20.355693544362676,11.871089576997461,20.270378245429335,12.651465185015347,20.356452694078826,11.812097135034973,21.297927946752328,13.686088362880373,20.396225562163714,62.19315093000832,0.0,0.0,20.27137565271951,60.52311245650556,15.840000000000002,0.0,20.355693544362676,58.16876532038219,6.840000000000001,0.0,20.270378245429335,61.55769152686414,15.840000000000002,0.0,20.356452694078826,57.93992220100553,6.840000000000001,0.0,21.297927946752328,61.8248368131176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,20.495270419553112,0.009450042522203602,12.926495748394048,20.495270419553112,0.0,0.009450042522203602,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.0,0.00723526779571898,11.5,10.225,0.0,0.00723526779571898,4.5,4950000.0,0.0 
 09/01  06:00:00,10.375,0.0,0.0,0.0,0.0,0.0,20.036151431583775,12.936078618837232,20.17600606200382,12.403852175258919,20.554489490044784,11.88059235364214,20.402768352349074,12.661027295337577,20.26400659855213,11.821595683903157,21.18755005192569,13.695728509230142,20.036151431583775,63.63269723715153,0.0,0.0,20.17600606200382,60.91904178790328,15.840000000000002,0.0,20.554489490044784,57.505852388242886,6.840000000000001,0.0,20.402768352349074,61.10034862996913,15.840000000000002,0.0,20.26400659855213,58.30817320639774,6.840000000000001,0.0,21.18755005192569,62.28396497359499,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,20.106881041092905,0.009450042522203602,12.936078618837232,20.106881041092905,0.0,0.009450042522203602,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,10.375,0.0,0.007244059668086078,11.5,10.375,0.0,0.007244059668086078,4.5,4950000.0,0.0 
 09/01  07:00:00,12.6625,0.0,0.0,0.0,0.0,0.0,19.880785071875366,12.941826723856536,20.36131294734394,12.409576069586219,22.586504464887522,11.886292500819742,21.546640907891074,12.666762806047437,20.455312983770092,11.82729305669038,21.169103532927753,13.701510717144094,19.880785071875366,64.27153553070818,0.0,0.0,20.36131294734394,60.2491677724209,15.84,0.0,22.586504464887522,50.86021095859934,6.840000000000001,0.0,21.546640907891074,56.98291702254826,15.84,0.0,20.455312983770092,57.64603701589577,6.840000000000001,0.0,21.169103532927753,62.37792880585565,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,19.888419119060384,0.009450042522203602,12.941826723856536,19.888419119060384,0.0,0.009450042522203602,13.0,81.9993559142724,0.0,0.0,0.0,7.219999999999999,0.0,12.6625,0.0,0.007084856893748776,11.5,12.6625,0.0,0.007084856893748776,4.5,4950000.0,0.0 
 09/01  08:00:00,15.649999999999999,0.0,0.0,0.0,0.0,0.0,20.024004796611838,12.941826723856536,20.842674070013658,12.409576069586219,25.619018668416214,11.886292500819742,22.550736051726304,12.666762806047437,20.92912283598509,11.82729305669038,21.302821743163292,13.701510717144094,20.024004796611838,63.70481038562423,0.0,0.0,20.842674070013658,58.49029357865972,15.84,0.0,25.619018668416214,42.40122450366328,6.840000000000001,0.0,22.550736051726304,53.58748621076843,15.84,0.0,20.92912283598509,55.990219971445306,6.840000000000001,0.0,21.302821743163292,61.86859494642389,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,19.997479647089772,0.009450042522203602,12.941826723856535,19.997479647089772,0.0,0.009450042522203602,13.0,81.9993559142724,0.0,0.0,0.0,7.219999999999999,0.0,15.649999999999999,0.0,0.006959099674239707,11.5,15.649999999999999,0.0,0.006959099674239707,4.5,4950000.0,0.0 
 09/01  09:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,20.54403749977319,12.941826723856536,21.576008370406093,12.409576069586219,28.20756202071737,11.886292500819742,22.86599880323661,12.666762806047437,21.60976099941462,11.82729305669038,21.531825876485776,13.701510717144094,20.54403749977319,61.693998786078225,0.0,0.0,21.576008370406093,55.918031687512084,15.840000000000002,0.0,28.20756202071737,36.389163560926846,6.840000000000001,0.0,22.86599880323661,52.568748864591186,15.840000000000002,0.0,21.60976099941462,53.701635871128914,6.840000000000001,0.0,21.531825876485776,61.00688052688838,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,20.46232901809851,0.009450042522203607,12.941826723856536,20.46232901809851,0.0,0.009450042522203607,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.006843132103159805,11.5,18.074999999999996,0.0,0.006843132103159805,4.5,4950000.0,0.0 
 09/01  10:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.422305538323563,12.941826723856536,22.368599639641488,12.409576069586219,29.555089699808402,11.886292500819742,23.142971173832777,12.666762806047437,22.32228970178828,11.82729305669038,21.811362766011197,13.701510717144094,21.422305538323563,58.455862229463555,0.0,0.0,22.368599639641488,53.27843710532966,15.840000000000002,0.0,29.555089699808402,33.63800577579107,6.840000000000001,0.0,23.142971173832777,51.69579235050859,15.840000000000002,0.0,22.32228970178828,51.41664321012538,6.840000000000001,0.0,21.811362766011197,59.973016521002435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.210765251928684,0.009450042522203609,12.941826723856536,21.210765251928684,0.0,0.009450042522203609,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,19.9625,0.0,0.006558500941424447,11.5,19.9625,0.0,0.006558500941424447,4.5,4950000.0,0.0 
 09/01  11:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,22.470198579801476,12.93224587497161,23.134505015977687,12.400035550729964,29.739561158485653,11.87679162268657,23.53055208039118,12.657202890079555,22.97386463265803,11.817796703489305,22.106859941742663,13.69187292066421,22.470198579801476,54.802089185576165,0.0,0.0,23.134505015977687,50.82738584927688,15.840000000000002,0.0,29.739561158485653,33.26008206793435,6.840000000000001,0.0,23.53055208039118,50.468608443992224,15.840000000000002,0.0,22.97386463265803,49.391107326488466,6.840000000000001,0.0,22.106859941742663,58.86459257810006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.20146459704632,0.00945004252220361,12.93224587497161,22.20146459704632,0.0,0.00945004252220361,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,21.287499999999998,0.0,0.006507528735385989,11.5,21.287499999999998,0.0,0.006507528735385989,4.5,4950000.0,0.0 
