Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/01  12:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,23.572023810613114,12.926495748394048,23.746962537264537,12.394309571470405,28.981569008450187,11.871089576997461,23.882555646195886,12.651465185015347,23.516961943754353,11.812097135034973,22.400072883187036,13.686088362880373,23.572023810613114,51.24825869043395,0.0,0.0,23.746962537264537,48.96324776057454,15.840000000000002,0.0,28.981569008450187,34.739448690343806,6.840000000000001,0.0,23.882555646195886,49.3913211958414,15.840000000000002,0.0,23.516961943754353,47.77766432392611,6.840000000000001,0.0,22.400072883187036,57.801203756756806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,23.3181405962178,0.009450042522203612,12.926495748394048,23.3181405962178,0.0,0.009450042522203612,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,22.3875,0.0,0.006512889732064523,11.5,22.3875,0.0,0.006512889732064523,4.5,4950000.0,0.0 
 09/01  13:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,24.7281863402836,12.91690676928081,24.25628153779682,12.384760889983067,27.699483767233566,11.861579892521673,24.271705972284998,12.641897178600471,24.040884253967356,11.802592224503467,22.690737064231442,13.676441537458818,24.7281863402836,47.782975046444434,0.0,0.0,24.25628153779682,47.45794368784638,15.840000000000002,0.0,27.699483767233566,37.4074176344197,6.840000000000001,0.0,24.271705972284998,48.220916709355606,15.840000000000002,0.0,24.040884253967356,46.26613237567884,6.840000000000001,0.0,22.690737064231442,56.75410138081827,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,24.56092075455797,0.00945004252220362,12.91690676928081,24.56092075455797,0.0,0.00945004252220362,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,23.487499999999997,0.0,0.006765901633016543,11.5,23.487499999999997,0.0,0.006765901633016543,4.5,4950000.0,0.0 
 09/01  14:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,25.747295584672063,12.901554244115532,24.795818789385798,12.369472506822287,26.550801915082936,11.846354916483817,24.57166826052724,12.62657780424488,24.626644278254474,11.787374243609047,22.948065006855867,13.6609968217441,25.747295584672063,44.92355758839119,0.0,0.0,24.795818789385798,45.905152808277066,15.840000000000002,0.0,26.550801915082936,39.96755755825713,6.840000000000001,0.0,24.57166826052724,47.31425487789044,15.840000000000002,0.0,24.626644278254474,44.62885888291478,6.840000000000001,0.0,22.948065006855867,55.8193148356762,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,25.546182140021788,0.009450042522203632,12.901554244115532,25.546182140021788,0.0,0.009450042522203632,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,24.5875,0.0,0.007115897529241317,11.5,24.5875,0.0,0.007115897529241317,4.5,4950000.0,0.0 
 09/01  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,26.652196320299787,12.886188016941698,25.547594817373103,12.354170817319659,25.968730424389168,11.831116473476499,24.822311393628425,12.61124487818429,25.864422285333372,11.772142826021069,23.175319616065856,13.645538247749371,26.652196320299787,42.54193071763201,0.0,0.0,25.547594817373103,43.85528981062243,15.840000000000002,0.0,25.968730424389168,41.320320621478174,6.840000000000001,0.0,24.822311393628425,46.56385747125019,15.840000000000002,0.0,25.864422285333372,41.43010018875863,6.840000000000001,0.0,23.175319616065856,55.001762659195855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,26.518861269541613,0.009450042522203632,12.886188016941698,26.518861269541613,0.0,0.009450042522203632,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.007226607853005013,11.5,25.0,0.0,0.007226607853005013,4.5,4950000.0,0.0 
 09/01  16:00:00,25.375,0.0,0.0,0.0,0.0,0.0,27.401714829490068,12.880422923243808,26.414860479508263,12.348429537081389,25.51960744063562,11.82539893820706,24.83813587174746,12.60549209837718,27.44699517130035,11.766427993349822,23.405627946904087,13.639738252874919,27.401714829490068,40.692351832557804,0.0,0.0,26.414860479508263,41.6437183433893,15.840000000000002,0.0,25.51960744063562,42.419275576402114,6.840000000000001,0.0,24.83813587174746,46.502100557132984,15.840000000000002,0.0,27.44699517130035,37.729098037119265,6.840000000000001,0.0,23.405627946904087,54.221330866073856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,27.306227230264554,0.009450042522203632,12.880422923243808,27.306227230264554,0.0,0.009450042522203632,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,25.375,0.0,0.007394841257325494,11.5,25.375,0.0,0.007394841257325494,4.5,4950000.0,0.0 
 09/01  17:00:00,24.85,0.0,0.0,0.0,0.0,0.0,27.830267704882534,12.870808254997131,26.87217532877762,12.338855546755685,25.032725930889573,11.81586432223736,24.596368111829623,12.595898616879731,28.664359337627168,11.756898146450837,23.58179973980598,13.63006598621838,27.830267704882534,39.65900764318786,0.0,0.0,26.87217532877762,40.50830576696926,15.840000000000002,0.0,25.032725930889573,43.63879575506459,6.840000000000001,0.0,24.596368111829623,47.149737105983576,15.840000000000002,0.0,28.664359337627168,35.1146636720074,6.840000000000001,0.0,23.58179973980598,53.61435690322429,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,27.77386035361417,0.009450042522203637,12.870808254997131,27.77386035361417,0.0,0.009450042522203637,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,24.85,0.0,0.007544656235939138,11.5,24.85,0.0,0.007544656235939138,4.5,4950000.0,0.0 
 09/01  18:00:00,23.025,0.0,0.0,0.0,0.0,0.0,27.846511148651146,12.865037947113718,26.491497014432994,12.333109580390559,24.461881934383566,11.810141635174327,24.149072905085927,12.59014089803655,28.792232947526596,11.751178520022481,23.647020928052736,13.624260672056963,27.846511148651146,39.606405137958674,0.0,0.0,26.491497014432994,41.41536777087756,15.840000000000002,0.0,24.461881934383566,45.13629620362516,6.840000000000001,0.0,24.149072905085927,48.41317671655708,15.840000000000002,0.0,28.792232947526596,34.841084112915205,6.840000000000001,0.0,23.647020928052736,53.38373609187348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,27.887367014180658,0.009450042522203642,12.865037947113718,27.887367014180658,0.0,0.009450042522203642,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,23.025,0.0,0.0077417989238685835,11.5,23.025,0.0,0.0077417989238685835,4.5,4950000.0,0.0 
 09/01  19:00:00,20.825,0.0,0.0,0.0,0.0,0.0,27.312314851179423,12.865037947113718,25.035464475217985,12.333109580390559,23.756509510649316,11.810141635174327,23.513094443458733,12.59014089803655,26.770920927316322,11.751178520022481,23.535729569115666,13.624260672056963,27.312314851179423,40.86635184849945,0.0,0.0,25.035464475217985,45.16241849658494,15.84,0.0,23.756509510649316,47.08998673451639,6.840000000000001,0.0,23.513094443458733,50.30299333138403,15.84,0.0,26.770920927316322,39.241050351838936,6.840000000000001,0.0,23.535729569115666,53.74341786176578,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,27.399980652085947,0.009450042522203647,12.865037947113716,27.399980652085947,0.0,0.009450042522203647,13.0,81.9993559142724,0.0,0.0,0.0,7.219999999999999,0.0,20.825,0.0,0.00786480150620553,11.5,20.825,0.0,0.00786480150620553,4.5,4950000.0,0.0 
 09/01  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,26.434041973001847,12.865037947113718,23.762510236329476,12.333109580390559,23.104397786682743,11.810141635174327,22.920076773193944,12.59014089803655,24.84420945275904,11.751178520022481,23.240221353564884,13.624260672056963,26.434041973001847,43.033153838565724,0.0,0.0,23.762510236329476,48.726031753281276,15.840000000000002,0.0,23.104397786682743,48.97697481890357,6.840000000000001,0.0,22.920076773193944,52.13572029588609,15.840000000000002,0.0,24.84420945275904,43.95825931233483,6.840000000000001,0.0,23.240221353564884,54.71098464537015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,26.575234672951087,0.009450042522203644,12.865037947113718,26.575234672951087,0.0,0.009450042522203644,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,20.0,0.0,0.007870373830117261,11.5,20.0,0.0,0.007870373830117261,4.5,4950000.0,0.0 
 09/01  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,25.500362623176006,12.855414802223951,22.97980702876151,12.32352674398589,22.63576856354613,11.800598598717158,22.50383313597798,12.580538796081974,23.61081447689947,11.74163967194237,22.929761109762737,13.614580268434375,25.500362623176006,45.44824984442861,0.0,0.0,22.97980702876151,51.046821748768444,15.840000000000002,0.0,22.63576856354613,50.3548243958717,6.840000000000001,0.0,22.50383313597798,53.4345109385617,15.840000000000002,0.0,23.61081447689947,47.29268803197287,6.840000000000001,0.0,22.929761109762737,55.71274236549849,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,25.69140752436464,0.009450042522203645,12.855414802223951,25.69140752436464,0.0,0.009450042522203645,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,19.625,0.0,0.0076924271784204155,11.5,19.625,0.0,0.0076924271784204155,4.5,4950000.0,0.0 
 09/01  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,24.666516646251004,12.849639063204027,22.466989785746687,12.317775532010007,22.290621304110577,11.794871103426965,22.19414079407333,12.574775663932513,22.84183341358915,11.735914871755362,22.66615743928954,13.608770228682632,24.666516646251004,47.74374838205637,0.0,0.0,22.466989785746687,52.63778843540541,15.840000000000002,0.0,22.290621304110577,51.40222460133029,6.840000000000001,0.0,22.19414079407333,54.42953177245602,15.840000000000002,0.0,22.84183341358915,49.51887822529833,6.840000000000001,0.0,22.66615743928954,56.588730475293175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,24.86453036372535,0.009450042522203644,12.849639063204027,24.86453036372535,0.0,0.009450042522203644,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,19.4,0.0,0.00758680794755017,11.5,19.4,0.0,0.00758680794755017,4.5,4950000.0,0.0 
 09/01  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,23.949374168297382,12.859264523201375,22.141591077801227,12.327360256081029,22.053756643380737,11.804416231653999,21.99074239691307,12.584380104607984,22.364762077283547,11.74545558400915,22.431650638626994,13.618452879277958,23.949374168297382,49.870673331352904,0.0,0.0,22.141591077801227,53.72366744828385,15.840000000000002,0.0,22.053756643380737,52.181884408615524,6.840000000000001,0.0,21.99074239691307,55.143061976298384,15.840000000000002,0.0,22.364762077283547,51.00469139638741,6.840000000000001,0.0,22.431650638626994,57.43667222250993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,24.117219055389487,0.009450042522203644,12.859264523201375,24.117219055389487,0.0,0.009450042522203644,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,19.4,0.0,0.007763007378354362,11.5,19.4,0.0,0.007763007378354362,4.5,4950000.0,0.0 
 09/01  24:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.34815316318368,12.865037947113718,21.868512197172723,12.333109580390559,21.842013539480806,11.810141635174327,21.792266278779167,12.59014089803655,22.017536915324317,11.751178520022481,22.2345426211091,13.624260672056963,23.34815316318368,51.7281104122646,0.0,0.0,21.868512197172723,54.64679351976348,15.840000000000002,0.0,21.842013539480806,52.88060005400145,6.840000000000001,0.0,21.792266278779167,55.83663027730346,15.840000000000002,0.0,22.017536915324317,52.114264258770504,6.840000000000001,0.0,22.2345426211091,58.151406140886415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,23.48911379618434,0.009450042522203645,12.865037947113718,23.48911379618434,0.0,0.009450042522203645,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.008229196931865593,11.5,18.400000000000002,0.0,0.008229196931865593,4.5,4950000.0,0.0 
 09/02  01:00:00,16.425,0.0,0.0,0.0,0.0,0.0,22.80354423354226,12.865037947113718,21.31056852033618,12.333109580390559,21.360367777423406,11.810141635174327,21.26921385949828,12.59014089803655,21.459648547038547,11.751178520022481,21.8075672357438,13.624260672056963,22.80354423354226,53.46080164030534,0.0,0.0,21.31056852033618,56.54732032916745,15.840000000000002,0.0,21.360367777423406,54.464193212387386,6.840000000000001,0.0,21.26921385949828,57.65627555201334,15.840000000000002,0.0,21.459648547038547,53.923986425102385,6.840000000000001,0.0,21.8075672357438,59.68767796437068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.94040704631898,0.009450042522203644,12.865037947113718,22.94040704631898,0.0,0.009450042522203644,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,16.425,0.0,0.00934191666633188,11.5,16.425,0.0,0.00934191666633188,4.5,1710000.0,0.0 
 09/02  02:00:00,15.225,0.0,0.0,0.0,0.0,0.0,22.251742350447294,12.855414802223951,20.87854672080595,12.32352674398589,20.95281764542527,11.800598598717158,20.852831688185752,12.580538796081974,21.008890861459985,11.74163967194237,21.491854552960138,13.614580268434375,22.251742350447294,55.24833214718225,0.0,0.0,20.87854672080595,58.02851960905352,15.840000000000002,0.0,20.95281764542527,55.807192971507945,6.840000000000001,0.0,20.852831688185752,59.110194976113995,15.840000000000002,0.0,21.008890861459985,55.399137266320196,6.840000000000001,0.0,21.491854552960138,60.811073520957244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,22.389264017654817,0.009450042522203644,12.855414802223951,22.389264017654817,0.0,0.009450042522203644,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.00959071434380643,11.5,15.225,0.0,0.00959071434380643,4.5,1710000.0,0.0 
 09/02  03:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,21.71795760324098,12.859264523201375,20.682125768493712,12.327360256081029,20.73918974316919,11.804416231653999,20.664059206044506,12.584380104607984,20.76979858534503,11.74545558400915,21.288721736394585,13.618452879277958,21.71795760324098,57.09131780456582,0.0,0.0,20.682125768493712,58.74887241699765,15.840000000000002,0.0,20.73918974316919,56.55932754302904,6.840000000000001,0.0,20.664059206044506,59.81594366261695,15.840000000000002,0.0,20.76979858534503,56.23340469379652,6.840000000000001,0.0,21.288721736394585,61.58825051894283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.847143997360106,0.009450042522203644,12.859264523201375,21.847143997360106,0.0,0.009450042522203644,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,15.375000000000002,0.0,0.009682559179556793,11.5,15.375000000000002,0.0,0.009682559179556793,4.5,1710000.0,0.0 
 09/02  04:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.249596723354987,12.865037947113718,20.579391622657994,12.333109580390559,20.62891221835289,11.810141635174327,20.573332811926356,12.59014089803655,20.646399154641156,11.751178520022481,21.1404282067753,13.624260672056963,21.249596723354987,58.773857430221994,0.0,0.0,20.579391622657994,59.1443326899864,15.840000000000002,0.0,20.62891221835289,56.966367578732765,6.840000000000001,0.0,20.573332811926356,60.17409652676988,15.840000000000002,0.0,20.646399154641156,56.68379958772182,6.840000000000001,0.0,21.1404282067753,62.1745931589527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,21.358414050119283,0.009450042522203644,12.865037947113718,21.358414050119283,0.0,0.009450042522203644,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,15.912500000000001,0.0,0.010243841088258092,11.5,15.912500000000001,0.0,0.010243841088258092,4.5,1710000.0,0.0 
 09/02  05:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,20.90581884914452,12.874654499029655,20.47749929460548,12.342685535928393,20.52555116535362,11.819678647995545,20.473882658048566,12.599736416964888,20.535593204820987,11.760710514782673,21.025233372869458,13.63393538142287,20.90581884914452,60.065229636109805,0.0,0.0,20.47749929460548,59.554906512994755,15.840000000000002,0.0,20.52555116535362,57.36685767496512,6.840000000000001,0.0,20.473882658048566,60.58271901796798,15.840000000000002,0.0,20.535593204820987,57.10847193466979,6.840000000000001,0.0,21.025233372869458,62.655528402818504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,20.979521474598098,0.009450042522203644,12.874654499029655,20.979521474598098,0.0,0.009450042522203644,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.009827002434137864,11.5,15.4125,0.0,0.009827002434137864,4.5,1710000.0,0.0 
 09/02  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.655055382040715,12.880422923243808,20.398873077435862,12.348429537081389,20.660205665833278,11.82539893820706,20.560927997139544,12.60549209837718,20.46510528894877,11.766427993349822,20.935706960772595,13.639738252874919,20.655055382040715,61.0223289089171,0.0,0.0,20.398873077435862,59.86710310551526,15.840000000000002,0.0,20.660205665833278,56.91742103358176,6.840000000000001,0.0,20.560927997139544,60.28305180678995,15.840000000000002,0.0,20.46510528894877,57.378901630922975,6.840000000000001,0.0,20.935706960772595,63.025040939225725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25497896255315,8.25497896255315,0.0,0.0,45.72794027495141,0.0,8.25497896255315,0.0,20.707883636767466,0.009450042522203645,12.880422923243808,20.707883636767466,0.0,0.009450042522203645,13.0,81.99935591427241,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.0,0.00943459033028784,11.5,15.0,0.0,0.00943459033028784,4.5,1710000.0,0.0 
 09/02  07:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,20.834417314042053,12.472473269601032,22.15132151753061,12.088190258850432,22.179553151362573,11.705085498230602,22.16984306216348,12.269130302753444,22.1595713081791,11.673432675874775,22.13632421451964,13.219943526205757,20.834417314042053,58.767299574651716,552.5020961513902,0.0,22.15132151753061,52.86198657198835,1138.7336226318548,0.0,22.179553151362573,51.44617079340969,201.17155609400916,5.273446551109032,22.16984306216348,53.43311991004269,686.1093792511217,0.0,22.1595713081791,51.40415457591632,487.06910027220215,0.0,22.13632421451964,56.994494908717016,1251.0863244454595,0.0,0.0,7546.633209832102,2875.8380522271714,0.0,1868.368532051835,815.343085152154,1378.130308447432,1169.2777123161925,1969.041073136795,0.0,0.0,2321.3983891440503,1449.2985269277308,376.70690909881307,376.70690909881307,7368.995576738973,9211.244470923717,926.5089161222947,2875.8380522271714,8.140997202358516,7.219999999999999,0.7437663198983522,3802.346968349466,56.66758879676274,0.07913909746892454,8.140997202358516,0.7437663198983523,13.001771110031934,0.008660843040937241,11.584053850272891,13.00090057598476,0.3705044250126874,0.008660843040937241,13.0,81.81071495094419,0.0,0.0,0.018722725507533754,7.219999999999999,0.218896570707276,11.500056017764493,0.31057230924622753,0.008546644160014166,11.5,16.0625,0.31057230924622753,0.009659922197724102,4.5,7158641.305581957,1354960.257918031 
 09/02  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.12885557691007,12.02273781675277,22.200322242322418,11.737086532058537,22.200542367167465,11.551096028012305,22.201128797106506,11.81816086131352,22.199262151387437,11.541737862077273,22.20032396718948,12.539617465622078,21.12885557691007,56.02508013750534,480.4961294115519,0.0,22.200322242322418,51.48840540634778,512.9336327798167,0.0,22.200542367167465,50.8579908121355,0.0,254.39242528378514,22.201128797106506,51.762611676909295,61.39806953369754,11.131572841143168,22.199262151387437,50.83045511727681,148.16532144051035,0.0,22.20032396718948,54.28536471456495,782.71512505532,0.0,0.0,4524.102574456927,3197.4745070686417,0.0,1250.970039038062,368.1897903891699,749.1683325358603,835.0413455071719,1514.6060500281583,0.0,0.0,2634.5606390128805,1652.3274999242376,393.5405915623359,393.5405915623359,4524.102574456927,5655.128218071159,986.7041295125512,3197.4745070686417,8.225032946234986,7.22,0.7586913162306309,4184.178636581193,49.04412664006111,0.03294856092867913,8.225032946234986,0.7586913162306309,13.04601005458629,0.008599692793449363,11.493689276412557,13.000632169222573,0.3705044250126874,0.008599692793449363,13.0,81.99904957713571,0.0,0.0,0.019724677855054898,7.22,0.24862053558167127,11.4994766732551,0.31057230924622753,0.00852866706500028,11.5,16.7,0.31057230924622753,0.009782536143693323,4.5,7345725.462897851,1354960.257918031 
 09/02  09:00:00,17.7,11.0,5.0,11.0,5.0,20.0,22.218903666851034,12.341491501258004,22.62012409102914,12.940103619363983,23.344120932515143,12.657742917723631,23.151647476256866,13.039041311980903,22.204592497912785,12.5340373576921,23.047795073260104,13.635755047378938,22.218903666851034,53.52144323859053,1533.3503701239765,0.0,22.62012409102914,54.3368095761707,0.0,772.9947561995239,23.344120932515143,51.03861687157444,0.0,702.4033675183124,23.151647476256866,52.949715210444595,0.0,772.318306889004,22.204592497912785,54.265883117673226,0.0,586.1889976553682,23.047795073260104,55.403044262656465,0.0,802.2035862773384,0.0,84.7545399338562,3301.8185137421897,0.0,0.0,0.0,0.0,101.72959722991531,0.0,0.0,0.0,2649.600611395119,1968.2943327825778,452.9767901670833,452.9767901670839,84.7545399338562,105.94317491732023,1008.3104839912927,3301.8185137421897,8.199574404416635,7.22,0.8052642258208077,4310.128997733482,47.13658014037279,0.0005829792344038827,8.199574404416635,0.8052642258208078,13.202490608173015,0.008567497124913566,11.443496970470521,13.000134610265324,0.370653167140117,0.008567497124913566,13.0,81.99987592288592,0.0,0.0,0.022676279768138272,7.219999999999999,0.2486033480723327,11.500040482324916,0.31057230924622753,0.008487025601112742,11.5,17.7,0.31057230924622753,0.009356746316058918,4.5,37226319.32100774,1355045.8307216198 
 09/02  10:00:00,18.3,11.0,5.0,11.0,5.0,20.0,23.431777019832737,13.96470239716553,23.772050661351997,14.44532773133994,23.89823564201808,13.398639888245697,23.896705839542975,14.313378770133856,22.96988084527336,13.449012816724771,23.881433213221158,15.140232628651578,23.431777019832737,55.29105798036654,1544.6147692371403,0.0,23.772050661351997,55.88430176525701,0.0,1025.5720865949297,23.89823564201808,51.815558919839816,0.0,1117.4041504857546,23.896705839542975,54.99496185630165,0.0,1350.4775589847363,22.96988084527336,54.98073920603255,0.0,747.6580158829764,23.881433213221158,58.06329962611365,0.0,1644.8748785012463,0.0,0.0,5085.125195940293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2323.0121074502686,2156.041004087028,2662.262567799522,2299.262580831378,0.0,0.0,1348.8605657091807,5085.125195940293,8.563078381920988,7.22,0.9011073236397089,6433.985761649474,47.03920113085197,0.0,8.563078381920988,0.9011073236397089,16.33605662647727,0.009081758193457164,12.32067034856473,12.975875407565717,0.5336515052252201,0.00882992056706761,13.0,81.99987792223902,0.0,0.0,0.11693819314958911,7.22,0.21653597190191182,11.500024721890743,0.31057230924622753,0.008430873292166942,11.5,18.3,0.31057230924622753,0.008644020076817716,4.5,49007816.42918903,1472920.3220075583 
 09/02  11:00:00,18.9875,11.0,5.0,11.0,5.0,20.0,24.34741628847891,14.453248394975216,23.898157831612604,14.676511162452726,23.898294993782834,13.343465155044365,23.898164806154973,14.26563124515403,23.462352412531633,13.790397672296862,23.897914547646334,15.116702878678202,24.34741628847891,54.01875626737288,1161.1860789103248,0.0,23.898157831612604,56.2963389130599,0.0,1387.790652437918,23.898294993782834,51.629117476886066,0.0,1194.4945432633976,23.898164806154973,54.819796878314236,0.0,1620.710103395806,23.462352412531633,54.56850819185861,0.0,784.0730305625416,23.897914547646334,57.917281279301115,0.0,2156.853327982263,0.0,0.0,7625.369029613613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2615.2477533698116,2374.518425627951,4832.773036532614,3763.473887023023,0.0,0.0,1852.3911451625745,7625.369029613613,9.010357443430093,7.22,1.0142593749744158,9477.760174776187,47.03920113085197,0.0,9.010357443430093,1.0142593749744158,18.04294986712298,0.009485662823342445,12.98309746830183,12.987919108452292,0.6422500836164597,0.008826546025343981,13.0,81.99987792223902,0.0,0.0,0.21277160050208016,7.22,0.24200198357993769,11.500183002865086,0.31057230924622753,0.008455732217472527,11.5,18.9875,0.31057230924622753,0.00876303492490721,4.5,52381694.830185115,1579974.641144651 
 09/02  12:00:00,19.775,8.8,4.0,8.8,4.0,16.0,24.975992105945757,14.21494841022358,23.89830413530891,14.187518828419336,23.898533389187087,13.161448233549226,23.898359573022212,13.88560722825027,23.644613338923083,13.62962965981609,23.898079661032142,14.736421618715122,24.975992105945757,51.23200293537053,695.7666331893824,0.0,23.89830413530891,54.54455393598011,0.0,1479.0724884968286,23.898533389187087,51.018678361723076,0.0,1121.5605429777572,23.898359573022212,53.48529503098872,0.0,1659.3721902516095,23.644613338923083,53.411820758386796,0.0,796.7283595625933,23.898079661032142,56.51534262428739,0.0,2071.0664405331336,0.0,0.0,8292.151932109067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3094.5687719983525,2625.444169956055,4938.30924356106,3963.653656197297,0.0,0.0,1993.612732887683,8292.151932109067,9.013622446161273,7.22,1.1026284685792203,10285.764664996752,47.03920113085197,0.0,9.013622446161273,1.1026284685792203,18.38172702325253,0.009416086613198977,12.872300642410842,13.000760101302541,0.6405291648231094,0.008813061354506775,13.0,81.99987792223902,0.0,0.0,0.21707471679578225,7.219999999999999,0.2885757059375645,11.50027133807768,0.31057230924622753,0.00842357713964544,11.5,19.775,0.31057230924622753,0.009022437496479943,4.5,51618991.316375166,1577574.395726496 
 09/02  13:00:00,20.375,4.4,2.0,4.4,2.0,8.0,25.449912634652755,13.749508978840115,23.89887969218078,13.505554824675324,23.899082619878627,12.827642684546648,23.898920931508293,13.312857281707302,23.482389636778382,13.050472578123834,23.89874196608659,14.182185944118032,25.449912634652755,48.326601866959464,296.215983913723,0.0,23.89887969218078,52.17987954099852,0.0,1336.6176609808347,23.899082619878627,49.915613744122226,0.0,892.2151888146117,23.898920931508293,51.52717667478005,0.0,1463.5889696203901,23.482389636778382,51.9372057374667,0.0,782.96164767396,23.89874196608659,54.52513935636436,0.0,1648.3891114973278,0.0,0.0,6926.98406840502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3177.347544639696,2815.3541340894203,3429.679111836555,2985.8885436405762,0.0,0.0,1722.4409523038028,6926.98406840502,8.680334808306274,7.22,1.131539837403453,8649.425020708823,47.03920113085197,0.0,8.680334808306274,1.1315398374034533,17.572159021065055,0.009130886145279613,12.419779055198015,13.016848295868561,0.5527611053509933,0.00881284416712451,13.0,81.99987792223902,0.0,0.0,0.1488387189525181,7.22,0.29552529877103934,11.499109258565701,0.31057230924622753,0.008400236486256225,11.5,20.375,0.31057230924622753,0.008862339108922354,4.5,46527815.264149085,1486032.382497706 
 09/02  14:00:00,19.85,8.8,4.0,8.8,4.0,16.0,25.888278456047676,13.393200850935601,23.89882113348428,13.392374984591264,23.899003109492007,13.041043405931928,23.898861101475724,13.274368879957652,23.835746828210308,13.111733103569296,23.898557836707667,14.050619943440708,25.888278456047676,45.99848147066692,27.593844499337138,34.76748830029737,23.89882113348428,51.79304151650522,0.0,1676.8982812252966,23.899003109492007,50.61885714694247,0.0,920.5425267801136,23.898861101475724,51.395922869125144,0.0,1772.6437120058808,23.835746828210308,51.0455692582957,0.0,854.8868468333135,23.898557836707667,54.0597203814984,0.0,2141.7404666615494,0.0,0.0,8098.1493035077565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2755.873127524773,2646.9994129042357,5171.436234121231,4556.493423358694,0.0,0.0,1954.699618179605,8098.1493035077565,9.032088815758037,7.22,1.066883688702045,10052.84892168736,47.03920113085197,0.0,9.032088815758037,1.066883688702045,19.075725051857063,0.009107849084131822,12.387810492553431,12.980816010506675,0.6599885464840047,0.008738476171633761,13.0,81.99987792223902,0.0,0.0,0.22917605864958812,7.22,0.2551862404810861,11.499997673728407,0.31057230924622753,0.008396915543783887,11.5,19.85,0.31057230924622753,0.00853589816457992,4.5,50119750.7034649,1601305.3055201264 
 09/02  15:00:00,19.775,11.0,5.0,11.0,5.0,20.0,26.180129000831933,13.673441138570693,23.898342662898013,13.553263068620767,23.898614261494146,13.487403374151397,23.898549103831108,13.644108719735737,23.898307942756126,13.273864325621036,23.898206878957232,14.343872984175091,26.180129000831933,46.04390688162117,0.0,195.79368559678915,23.898342662898013,52.33996419129107,0.0,2027.4150960485172,23.898614261494146,52.116104572156104,0.0,870.3463872129514,23.898549103831108,52.65079149123074,0.0,1754.330639678927,23.898307942756126,51.39522678756508,0.0,1125.2644686080191,23.898206878957232,55.09831432723024,0.0,2323.717495766795,0.0,0.0,9240.070884849469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2621.4204517799217,2621.4204517799217,6419.8341972891485,5576.6982396171925,0.0,0.0,2188.6679104463115,9240.070884849469,9.27874395729426,7.22,1.07026808951299,11428.738795295782,47.03920113085197,0.0,9.27874395729426,1.07026808951299,19.873781215915805,0.009174034270351726,12.496411068262454,12.993386830543512,0.7258661165413907,0.008714173674851581,13.0,81.99987792223902,0.0,0.0,0.2888357689217292,7.22,0.2512647987501617,11.501083406035722,0.31057230924622753,0.008235876436872456,11.5,19.775,0.31057230924622753,0.008235876436872456,4.5,51956260.67954321,1692405.9929412142 
 09/02  16:00:00,19.625,11.0,5.0,11.0,5.0,20.0,26.36014403927404,13.79913917970449,23.898229640707587,13.441288165653251,23.88997531360704,13.80040306887721,23.898479245069847,13.944022714571668,23.89833222823758,13.045109235994191,23.898092297057328,14.542713805922117,26.36014403927404,45.93117516360315,0.0,337.71410149735584,23.898229640707587,51.95985667153876,0.0,2229.9555229723505,23.88997531360704,53.21601843340157,0.0,755.6603440349422,23.898479245069847,53.68733212089019,0.0,1536.6624353531497,23.89833222823758,50.6330038180689,0.0,1374.4589750953746,23.898092297057328,55.8114515817269,0.0,2235.5438383761075,0.0,0.0,9422.997127728411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2573.715644176102,2573.715644176102,6596.324517303539,5703.829987342797,0.0,0.0,2224.5997725726884,9422.997127728411,9.2661271151336,7.219999999999999,1.0985772222719872,11647.5969003011,47.03920113085197,0.0,9.2661271151336,1.0985772222719874,20.020551472891142,0.009198192340492899,12.535872012386559,13.000264237379305,0.7291483204209801,0.008713425655995304,13.0,81.99987792223902,0.0,0.0,0.29705723097819176,7.219999999999999,0.2535200467736569,11.500003163120837,0.31057230924622753,0.008122791493611267,11.5,19.625,0.31057230924622753,0.008122791493611267,4.5,50316314.64128573,1697061.2947952298 
 09/02  17:00:00,19.0875,11.0,5.0,11.0,5.0,20.0,26.47056891365288,13.813126575838758,23.898351847750334,13.41751408669729,23.52670080699201,13.933700515215413,23.898596479428093,14.347253443195925,23.898586026081002,12.846573961269872,23.89820147369145,14.780266550535059,26.47056891365288,45.67450992066598,0.0,321.70470472463694,23.898351847750334,51.878886536404025,0.0,2166.2106984811226,23.52670080699201,54.866635370230696,0.0,713.9982848752836,23.898596479428093,55.110398189366954,0.0,1208.3903021091303,23.898586026081002,49.978120599764075,0.0,1573.8096479170144,23.89820147369145,56.674395189860505,0.0,1953.8841174744048,0.0,0.0,8333.118262138347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2401.862007264144,2401.8620072641443,5620.490357550658,5135.189344570192,0.0,0.0,1995.5391509474177,8333.118262138347,9.01534489042112,7.22,1.1072722708624048,10328.657413085764,47.03920113085197,0.0,9.01534489042112,1.107272270862405,19.69133456926997,0.008996917118257895,12.203806883946704,13.005558903836658,0.6853407583953313,0.008716746786064985,13.0,81.99987792223902,0.0,0.0,0.2494338240087049,7.219999999999999,0.2594441439802957,11.5003661648401,0.31057230924622753,0.007782873001269269,11.5,19.0875,0.31057230924622753,0.007782873001269269,4.5,45836745.95315167,1634121.6061886863 
 09/02  18:00:00,17.8375,11.0,5.0,11.0,5.0,20.0,26.437603096289383,13.973059619084617,23.898520628273843,13.598093463993102,23.13886940957633,13.90256583057084,23.898624679521497,14.85933390132614,23.898772805338115,12.884303644436823,23.898098466902564,14.996170506232488,26.437603096289383,46.241901314287034,0.0,171.21690113094246,23.898520628273843,52.493472944811124,0.0,1854.1969539874435,23.13886940957633,56.05295367371271,0.0,687.0471241072986,23.898624679521497,56.96463744820245,0.0,987.944983588584,23.898772805338115,50.101563535250705,0.0,1466.2569233863203,23.898098466902564,57.468475347580295,0.0,1920.3915318595978,0.0,0.0,6879.594052391814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2005.754850106255,2005.7548501062547,4562.712293707847,4284.4481322012925,0.0,0.0,1695.672665455677,6879.594052391814,8.731911336118925,7.22,1.084469304691039,8575.266717847491,47.03920113085197,0.0,8.731911336118925,1.0844693046910392,19.023552049727968,0.008910838190703945,12.06984248949567,13.01407401471137,0.625268027817754,0.008736049778806827,13.0,81.99987792223902,0.0,0.0,0.1999023392814035,7.219999999999999,0.22132450408016516,11.500953722001908,0.31057230924622753,0.007732860571114753,11.5,17.8375,0.31057230924622753,0.007732860571114753,4.5,44663558.79329611,1561443.6377115115 
 09/02  19:00:00,16.2,5.5,2.5,5.5,2.5,10.0,25.932989597573396,13.935630647465155,23.42817363953278,13.506945356954857,22.272111595933303,12.805562648204857,22.960687292634994,14.414151588147599,23.16775075097842,12.379851005272572,23.815261246067138,14.966671544601326,25.932989597573396,47.52546189810924,0.0,104.45089320048965,23.42817363953278,53.68358204167207,0.0,838.5568220312782,22.272111595933303,55.010855367023154,0.0,498.2520479150452,22.960687292634994,58.569421024731,0.0,759.1564173160282,23.16775075097842,50.65558433829554,0.0,759.9155089072019,23.815261246067138,57.64577044385993,0.0,875.8166407502222,0.0,103.42805348994119,2591.4941961220147,0.0,0.0,129.83112802696843,0.0,0.0,0.0,0.0,0.0,1487.6660972211532,1487.6660972211519,715.9925990510997,715.9925990510999,103.42805348994119,129.28506686242648,874.9593369763846,2591.4941961220147,7.773036928810479,7.219999999999999,1.1153534072678775,3466.4535330983995,46.82697393692038,0.0007009916039407518,7.773036928810479,1.115353407267878,13.895857129909606,0.008204649410898912,10.845710832616685,13.00041942804052,0.37147446306174636,0.008204649410898912,13.0,81.99988056096717,0.0,0.0,0.03743738681675906,7.22,0.16060256385422,11.50103315392957,0.31057230924622753,0.007827372424845377,11.5,16.2,0.31057230924622753,0.007827372424845377,4.5,27132092.275169004,1355520.002967916 
 09/02  20:00:00,15.6,0.0,0.0,0.0,0.0,0.0,24.62284773342542,13.008133437515603,22.27872402547133,12.414820718543226,22.20009387020557,11.454424588325253,22.205760959987145,12.829689843099205,22.204425854975852,11.347765669438711,22.70461974130949,14.0484901365053,24.62284773342542,48.36371740107839,0.0,535.0048437672474,22.27872402547133,53.59242134525486,0.0,455.9173142443391,22.20009387020557,50.54308802573243,0.0,93.07593393773891,22.205760959987145,55.33159357022842,0.0,230.02022562770847,22.204425854975852,50.17177530422813,0.0,347.9624041501862,22.70461974130949,58.09307569573377,0.0,775.488335069152,0.0,1485.8128162801802,2141.7754673087647,0.0,289.04648562006884,529.190471301271,469.4670829897226,339.1590583138976,0.0,0.0,0.0,1298.3661456583113,1298.3661456583104,627.162742890438,627.1627428904378,1485.8128162801802,1857.266020350225,792.1944264504853,2141.7754673087647,7.74025406011477,7.22,0.9832097020313436,2933.96989375925,44.83590467639563,0.009471123953100867,7.74025406011477,0.9832097020313436,13.663046813860689,0.008236203738672659,10.902629389329777,12.999540714681386,0.3705044250126874,0.008236203738672659,13.0,81.99991918642974,0.0,0.0,0.0328603680889194,7.22,0.13301157670635794,11.500040012157175,0.31057230924622753,0.00797154832304156,11.5,15.6,0.31057230924622753,0.00797154832304156,4.5,15920156.168447465,1354960.257918031 
 09/02  21:00:00,14.162500000000001,0.0,0.0,0.0,0.0,0.0,23.971165517955416,12.330021328606392,21.880774302409588,11.80030040683793,21.808718723238925,11.112298443799551,21.731339875088494,12.084178664162724,22.11832015643177,11.063654198053223,22.380310046207445,13.327582036191025,23.971165517955416,48.10472115495408,0.0,0.0,21.880774302409588,52.72384368228723,47.52,0.0,21.808718723238925,50.597371749281756,20.520000000000003,0.0,21.731339875088494,54.21406321501195,47.52,0.0,22.11832015643177,49.489358877113766,20.520000000000003,0.0,22.380310046207445,56.533984481424895,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,24.107111943264908,0.009084533122743212,12.373991858718718,24.107111943264908,0.0,0.009084533122743212,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,14.162500000000001,0.0,0.007842438459316193,11.5,14.162500000000001,0.0,0.007842438459316193,4.5,5760000.0,0.0 
 09/02  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,23.16271125832524,12.344239425282304,21.233767053724684,11.816079826528883,21.237514454157058,11.125665563851872,21.10962555871321,12.101836411209042,21.490310566824277,11.076197320311312,22.058680846772848,13.343269642045353,23.16271125832524,50.55659518576386,0.0,0.0,21.233767053724684,54.911421831102956,27.720000000000002,0.0,21.237514454157058,52.44483245945873,11.970000000000002,0.0,21.10962555871321,56.38379229038155,27.720000000000002,0.0,21.490310566824277,51.47018271060757,11.970000000000002,0.0,22.058680846772848,57.71399025274048,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,23.37856185372683,0.00906192303506601,12.342536136743172,23.37856185372683,0.0,0.00906192303506601,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007702236059592968,11.5,13.3,0.0,0.007702236059592968,4.5,1710000.0,0.0 
 09/02  23:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,22.346769570103937,12.344215450018494,20.780986254242666,11.815933509253636,20.805424410985626,11.125482394214632,20.702302781538503,12.101673151960345,20.950643750724833,11.076021197222355,21.618803115252188,13.343188397916283,22.346769570103937,53.12007773109012,0.0,0.0,20.780986254242666,56.457926038284995,15.840000000000002,0.0,20.805424410985626,53.853384409450264,6.840000000000001,0.0,20.702302781538503,57.81145026267872,15.840000000000002,0.0,20.950643750724833,53.19976182959842,6.840000000000001,0.0,21.618803115252188,59.28306501827261,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,22.542987667603327,0.009062975530717544,12.344276882253464,22.542987667603327,0.0,0.009062975530717544,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.007706836524422949,11.5,12.6125,0.0,0.007706836524422949,4.5,1710000.0,0.0 
 09/02  24:00:00,11.2,0.0,0.0,0.0,0.0,0.0,21.617527214262914,12.344207984472147,20.44032848174158,11.815931993999783,20.493338274752027,11.125485586261336,20.387983416753364,12.10167060582702,20.580580435585958,11.076024679718767,21.33187159461916,13.343182871849889,21.617527214262914,55.53555267841139,0.0,0.0,20.44032848174158,57.65590011145228,15.840000000000002,0.0,20.493338274752027,54.89906346074615,6.840000000000001,0.0,20.387983416753364,58.94301579635774,15.840000000000002,0.0,20.580580435585958,54.42559114893991,6.840000000000001,0.0,21.33187159461916,60.33351812158815,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,21.7922555124209,0.009062932450190493,12.34420576089752,21.7922555124209,0.0,0.009062932450190493,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.007731568307436386,11.5,11.2,0.0,0.007731568307436386,4.5,1710000.0,0.0 
 09/03  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,20.997895627380473,12.344208330054931,20.177465137326735,11.81593214508735,20.244161940875323,11.125485688409986,20.140461270963648,12.101670791848349,20.29492997669751,11.076024679718767,21.109270970853444,13.34318324625624,20.997895627380473,57.68453012451964,0.0,0.0,20.177465137326735,58.59952947197456,15.840000000000002,0.0,20.244161940875323,55.75015342365924,6.840000000000001,0.0,20.140461270963648,59.85135822355538,15.840000000000002,0.0,20.29492997669751,55.39331798530651,6.840000000000001,0.0,21.109270970853444,61.16311484684199,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,21.13787802574013,0.009062934074738448,12.344208482247478,21.13787802574013,0.0,0.009062934074738448,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.007735052247437455,11.5,10.6,0.0,0.007735052247437455,4.5,1710000.0,0.0 
 09/03  02:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.484382279154055,12.344208330054931,19.99108639012566,11.81593214508735,20.058432996154654,11.125485688409986,19.96158058513092,12.101670791848349,20.087883981358356,11.076024679718767,20.923582861754333,13.343183051464036,20.484382279154055,59.53781134720527,0.0,0.0,19.99108639012566,59.27943463794107,15.840000000000002,0.0,20.058432996154654,56.39438565591193,6.840000000000001,0.0,19.96158058513092,60.51787839437317,15.840000000000002,0.0,20.087883981358356,56.10709985469751,6.840000000000001,0.0,20.923582861754333,61.8650282845969,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,20.609478083235658,0.009062934017183617,12.344208330054931,20.609478083235658,0.0,0.009062934017183617,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007541869427530378,11.5,10.225,0.0,0.007541869427530378,4.5,1710000.0,0.0 
 09/03  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,20.01733824999549,12.344208330054931,19.842752156446455,11.81593214508735,19.909655007110885,11.125485688409986,19.81753932519654,12.101670791848349,19.926720405100625,11.076024679718767,20.783128316020246,13.343183051464036,20.01733824999549,61.28149859621525,0.0,0.0,19.842752156446455,59.82682489386753,15.840000000000002,0.0,19.909655007110885,56.9164438260937,6.840000000000001,0.0,19.81753932519654,61.06058532104255,15.840000000000002,0.0,19.926720405100625,56.66983267986779,6.840000000000001,0.0,20.783128316020246,62.40188728175492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,20.12894571655314,0.009062934019115277,12.344208330054931,20.12894571655314,0.0,0.009062934019115277,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007427356250360281,11.5,10.0,0.0,0.007427356250360281,4.5,1710000.0,0.0 
 09/03  04:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.610962349114725,12.353718409525342,19.72395131156662,11.825402504341024,19.788422063396176,11.134904309720245,19.701085173519427,12.11116260912372,19.798309909451355,11.085440061486436,20.68109475007893,13.352768557461888,19.610962349114725,62.884777839125164,0.0,0.0,19.72395131156662,60.30719376081425,15.840000000000002,0.0,19.788422063396176,57.38188104858758,6.840000000000001,0.0,19.701085173519427,61.54198313273032,15.840000000000002,0.0,19.798309909451355,57.15863241948291,6.840000000000001,0.0,20.68109475007893,62.83457439765601,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,19.705236101618002,0.00906293401905376,12.353718409525342,19.705236101618002,0.0,0.00906293401905376,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.007236515736023885,11.5,9.625,0.0,0.007236515736023885,4.5,1710000.0,0.0 
 09/03  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.279787357120973,12.359422823483936,19.619426029862332,11.831083048612582,19.681402417366698,11.140554027749868,19.598201646270713,12.116856109347232,19.687147679681928,11.091087240777377,20.59727735942826,13.358517952631866,19.279787357120973,64.21737111635355,0.0,0.0,19.619426029862332,60.722603584911596,15.840000000000002,0.0,19.681402417366698,57.7859087144916,6.840000000000001,0.0,19.598201646270713,61.959650909856755,15.840000000000002,0.0,19.687147679681928,57.575858276946256,6.840000000000001,0.0,20.59727735942826,63.18368394896986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,19.35805425071994,0.009062934019055618,12.359422823483936,19.35805425071994,0.0,0.009062934019055618,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007123440492893424,11.5,9.4,0.0,0.007123440492893424,4.5,1710000.0,0.0 
 09/03  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.007323232552295,12.359422823483936,19.573153845329436,11.831083048612582,19.862186837548094,11.140554027749868,19.732221257218015,12.116856109347232,19.64972527094173,11.091087240777377,20.530571403537476,13.358517952631866,19.007323232552295,65.31713194745515,0.0,0.0,19.573153845329436,60.89738400688457,15.840000000000002,0.0,19.862186837548094,57.147714085644054,6.840000000000001,0.0,19.732221257218015,61.45001256391083,15.840000000000002,0.0,19.64972527094173,57.709796063586104,6.840000000000001,0.0,20.530571403537476,63.44412952809395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.764920542365725,7.764920542365725,0.0,0.0,43.278456738053535,0.0,7.764920542365725,0.0,19.05994214318587,0.00906293401905557,12.359422823483936,19.05994214318587,0.0,0.00906293401905557,13.0,81.99995612742553,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007123440492893424,11.5,9.4,0.0,0.007123440492893424,4.5,1710000.0,0.0 
