Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/03  07:00:00,12.9,0.0,0.0,0.0,0.0,0.0,19.435058302744885,11.929033975718827,22.035689699501965,11.547214568048206,22.146795046081746,11.027841964246424,22.12141652892992,11.763129669676529,22.06257482096605,10.999148591576729,22.005989486258873,12.930421844603455,19.435058302744885,61.84162996553553,1032.2115140240055,0.0,22.035689699501965,51.38665966835879,1886.0962395700317,0.0,22.146795046081746,49.292368315991716,273.3459866131754,51.775349116942095,22.12141652892992,51.84186891808488,1027.3462167179218,0.0,22.06257482096605,49.46259334664036,845.7660073343808,0.0,22.005989486258873,56.38678317803912,1802.1935300328037,0.0,0.0,9923.857060779992,886.2105937520613,0.0,2605.1768923064783,838.249443682081,1714.5865970110103,1520.2586957338394,2507.5365831922054,0.0,0.0,606.3321437536384,499.329881035407,234.02382015116632,234.0238201511664,9597.396692942693,11996.745866178364,569.5062200235843,886.2105937520613,7.679392777384068,7.219999999999999,0.4286442584817298,1455.7168137756455,61.3946803104042,0.13281508753922341,7.679392777384068,0.42864425848172993,12.623482558285145,0.008275910933560532,11.004259236548602,13.000222940944134,0.3705044250126874,0.008275910933560532,13.0,81.78012189866931,0.0,0.0,0.012301729436285064,7.219999999999999,0.05403497040915486,11.325481421918507,0.31057230924622753,0.00816485626679719,11.5,12.9,0.31057230924622753,0.00830144977671317,4.5,5634054.364081977,1354960.257918031 
 09/03  08:00:00,17.0625,0.0,0.0,0.0,0.0,0.0,20.024774930906855,11.66702648634247,22.20021133943841,11.4616568812853,22.540617910328667,11.349067811051881,22.19988607175381,11.55434402343218,22.199468553209094,11.356535042549206,22.200755851115517,12.352079448595557,20.024774930906855,58.58106199903149,911.4214856660714,0.0,22.20021133943841,50.55875433630576,697.3657613136677,0.0,22.540617910328667,49.16590757140354,0.0,607.6715192488313,22.19988607175381,50.871091485534976,29.07778634371499,57.15389605565568,22.199468553209094,50.21009022639829,279.0440195682197,0.0,22.200755851115517,53.61858971938091,1003.2860865027538,0.0,0.0,4602.172130586787,2495.2791032061928,0.0,1435.2950372684186,37.71348344398841,670.5828671022524,965.787135157685,1734.8595933579627,0.0,0.0,2068.428706115347,1764.1532924193943,323.637260459497,323.63726045949716,4602.172130586787,5752.715163233483,858.5005489709686,2495.2791032061928,8.224223665931373,7.22,0.5912227239358818,3353.7796521771616,52.24633071593417,0.03724391831568022,8.224223665931373,0.5912227239358819,12.861312995288634,0.008465935612681458,11.356668179527981,13.000789655382677,0.3705044250126874,0.008465935612681458,13.0,81.9999946594604,0.0,0.0,0.01661818810802962,7.22,0.19287754702472382,11.50004065265015,0.31057230924622753,0.008429887750876648,11.5,17.0625,0.31057230924622753,0.008818310168639197,4.5,6734177.127731867,1354960.257918031 
 09/03  09:00:00,19.3625,11.0,5.0,11.0,5.0,20.0,21.559743963158667,11.979116626521618,22.64946990613901,12.460321686917972,23.879620618453735,11.77078193864172,23.226261823752896,12.57995877082411,22.200550465412434,12.02893909823155,22.959735866182196,13.240006449133453,21.559743963158667,54.41016264104729,1965.746316525335,0.0,22.64946990613901,52.54872165400701,0.0,774.6856343731763,23.879620618453735,46.61809052155395,0.0,1403.9850481341068,23.226261823752896,51.143064419495246,0.0,777.3534467495806,22.200550465412434,52.49224943005135,0.0,542.7225146576795,22.959735866182196,54.27289909637791,0.0,794.5646515441989,0.0,106.415593855472,3559.6322074471836,0.0,0.0,0.0,0.0,144.1967147341922,0.0,0.0,0.0,2488.6056142264342,2488.6056142264342,942.680239052259,942.6802390522593,106.415593855472,133.01949231934,1061.6715049371414,3559.6322074471836,8.433536327700645,7.219999999999999,0.6973424689039492,4621.303712384324,49.44568858387189,0.0007853932190658858,8.433536327700645,0.6973424689039494,14.23308622960387,0.00805760680255411,10.617717996649844,12.999969248590492,0.43053574033248593,0.00805760680255411,13.0,81.99999947686304,0.0,0.0,0.05054358821572423,7.219999999999999,0.27259406469934977,11.500678559537066,0.31057230924622753,0.007762984755352928,11.5,19.3625,0.31057230924622753,0.007762984755352928,4.5,37356427.62240335,1392143.4164268007 
 09/03  10:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,23.229671734794916,12.925977146909688,23.81723522785693,13.597837581051554,23.899111536066314,11.661519328971151,23.897096956736405,13.48935957345373,22.896099207800702,12.481811377766762,23.875642096498986,14.554387685085281,23.229671734794916,52.3089306455634,1716.5756715384293,0.0,23.81723522785693,52.74937374180228,0.0,1172.2974489357262,23.899111536066314,46.23168572467897,0.0,2117.4019518241907,23.897096956736405,52.126458261097866,0.0,1437.8708817066286,22.896099207800702,51.8397078765695,0.0,740.0494539084201,23.875642096498986,55.9290465741412,0.0,1636.4590050134539,0.0,0.0,6427.304930349778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2904.451973225702,2904.4519732257013,3418.104586138929,3418.1045861389275,0.0,0.0,1626.9491690703358,6427.304930349778,8.898900033482866,7.219999999999999,0.9080957288683368,8054.254099420114,49.13109295160891,0.0,8.898900033482866,0.9080957288683368,17.423696781337853,0.008216174567473509,10.908830840409731,12.994928576746986,0.6446688276763775,0.008216174567473509,13.0,81.99999949088796,0.0,0.0,0.16562670414790492,7.22,0.38978074554035946,11.500079155508296,0.31057230924622753,0.00703167449486566,11.5,20.6875,0.31057230924622753,0.00703167449486566,4.5,50133160.879825585,1590705.1854812102 
 09/03  11:00:00,21.474999999999998,11.0,5.0,11.0,5.0,20.0,24.548173185110837,13.488841544760906,23.898544135764812,13.766381881692475,23.898950126772956,12.277169214841361,23.898604343839956,13.593676835999675,23.584475894692613,13.271897017278937,23.898381653136553,14.589074816571285,24.548173185110837,50.13441895313379,944.3048618365497,0.0,23.898544135764812,53.07045322401747,0.0,1712.5753209814902,23.898950126772956,48.144048622123215,0.0,2168.077867141208,23.898604343839956,52.47705906987151,0.0,1793.7249721034814,23.584475894692613,52.368240232216095,0.0,791.9330639090218,23.898381653136553,55.97784646650167,0.0,2213.473194695952,0.0,0.0,8860.519855014769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3151.805329124234,3151.805329124234,5475.883035881889,5475.883035881889,0.0,0.0,2129.1141885116604,8860.519855014769,9.154978675794432,7.22,1.091939458229219,10989.634043526428,49.13109295160891,0.0,9.154978675794432,1.091939458229219,19.24553621987962,0.00855146989572142,11.506310179287881,12.998948302055682,0.7804443564504626,0.00855146989572142,13.0,81.99999949088796,0.0,0.0,0.2503092882419321,7.219999999999999,0.4650984425531048,11.500517147014541,0.31057230924622753,0.006775931094179972,11.5,21.474999999999998,0.31057230924622753,0.006775931094179972,4.5,53650987.79214977,1781593.7520584906 
 09/03  12:00:00,21.7,8.8,4.0,8.8,4.0,16.0,25.491700300166887,13.488828310797683,23.898328950205332,13.374785164207061,23.898846700543668,12.273787853777284,23.898377227155798,13.332559274561937,23.83887243968703,13.290340311775719,23.898077321447452,14.285648366789664,25.491700300166887,47.39647648203794,197.81628427162923,10.305443583834858,23.898328950205332,51.73658004151989,0.0,1820.499980413535,23.898846700543668,48.13283310846236,0.0,1791.5511671821575,23.898377227155798,51.59349918043437,0.0,1822.6592622049216,23.83887243968703,51.63639323434876,0.0,814.4006092097768,23.898077321447452,54.89236983439286,0.0,2165.566069962447,0.0,0.0,9106.233167536808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3222.2388797026506,3222.2388797026524,5592.631473542256,5592.631473542253,0.0,0.0,2182.7893798236573,9106.233167536808,9.050844088011651,7.22,1.1865712818162721,11289.022547360466,49.13109295160891,0.0,9.050844088011651,1.1865712818162724,19.631017047070458,0.008518885392389649,11.440082988572986,13.002487451892616,0.7553133231040189,0.008518885392389649,13.0,81.99999949088796,0.0,0.0,0.2566768320280493,7.22,0.4929254736420316,11.50104982953577,0.31057230924622753,0.006690722741696016,11.5,21.7,0.31057230924622753,0.006690722741696016,4.5,52538000.38724385,1738319.0846478501 
 09/03  13:00:00,22.0125,4.4,2.0,4.4,2.0,8.0,26.157810718872913,12.947808600188178,23.898530583107163,12.367447758876636,23.898879209350635,11.577821914365462,23.898549605608544,12.37724517062416,23.697666401286845,12.243270867293104,23.898414429176984,13.425567605950667,26.157810718872913,43.988995902940495,0.0,266.63759212761806,23.898530583107163,48.44487360009407,0.0,1639.900906254263,23.898879209350635,45.979637228367295,0.0,1197.66679634647,23.898549605608544,48.47533190799492,0.0,1609.1513646972867,23.697666401286845,48.63498982124286,0.0,798.7699993257486,23.898414429176984,51.91702704012521,0.0,1759.9052049245583,0.0,0.0,7893.306933314451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3320.154115952347,3320.1541159523467,4214.902050089737,4214.902050089737,0.0,0.0,1934.0160492440687,7893.306933314451,8.684764169266959,7.22,1.2866442139924104,9827.32298255852,49.13109295160891,0.0,8.684764169266959,1.2866442139924104,18.8878455442611,0.008056680904169172,10.604441089710505,13.013776225507693,0.6309208443555137,0.008056680904169172,13.0,81.99999949088796,0.0,0.0,0.21106501090967106,7.22,0.554483919807863,11.50008614582362,0.31057230924622753,0.006507322639679771,11.5,22.0125,0.31057230924622753,0.006507322639679771,4.5,47512598.31580157,1566451.8165342954 
 09/03  14:00:00,22.2,8.8,4.0,8.8,4.0,16.0,26.609499590024864,12.11886015514126,23.898691421731698,11.85075127200824,23.898965820967078,11.523812674665255,23.898746166523477,11.930829515766408,23.888423374043793,11.79435565976546,23.898366656335057,12.860854769667744,26.609499590024864,40.54923368044288,0.0,683.0579719093885,23.898691421731698,46.80969378246039,0.0,2036.6617165642474,23.898965820967078,45.80938523252506,0.0,1068.118962399843,23.898746166523477,47.05775599158459,0.0,1872.6266006782912,23.888423374043793,46.664562153101556,0.0,925.4504880488241,23.898366656335057,50.02544790108226,0.0,2253.5701257517494,0.0,0.0,9435.252402251846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3378.6629250835113,3378.6629250835103,5827.308641339524,5827.308641339522,0.0,0.0,2258.5483884373825,9435.252402251846,8.955867116289795,7.22,1.2969604210057073,11693.800790689229,49.13109295160891,0.0,8.955867116289795,1.2969604210057075,20.160833445658096,0.007881057520571066,10.27994143947438,12.986666367172608,0.7318519170041278,0.007881057520571066,13.0,81.99999949088796,0.0,0.0,0.3096791510445584,7.220000000000001,0.5962628229967045,11.500111969349843,0.31057230924622753,0.006392637870751945,11.5,22.2,0.31057230924622753,0.006392637870751945,4.5,51525350.72668971,1701384.099343778 
 09/03  15:00:00,21.8875,11.0,5.0,11.0,5.0,20.0,26.92097357113566,12.253312080102384,23.898597644278347,12.095739700515953,23.898814820799704,12.105978492964812,23.898698462168433,12.339537909082797,23.8985473894664,11.970339588531498,23.898339399683135,13.113893244807905,26.92097357113566,40.16571883754151,0.0,988.462820212344,23.898597644278347,47.57367981390263,0.0,2384.4066333204773,23.898814820799704,47.60804870656021,0.0,994.3804670516347,23.898698462168433,48.34474784666385,0.0,1922.4746621033503,23.8985473894664,47.181429764006,0.0,1236.001668483119,23.898339399683135,50.86256744970745,0.0,2434.85001852619,0.0,0.0,10537.762676214263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3281.105754364813,3281.105754364813,7044.369694396634,7044.369694396633,0.0,0.0,2489.044876120888,10537.762676214263,9.272187243990953,7.22,1.2262953654253073,13026.80755233515,49.13109295160891,0.0,9.272187243990953,1.2262953654253073,20.95009297230034,0.008042925199769776,10.570833887286346,12.996490689956293,0.8055488596770795,0.008042925199769776,13.0,81.99999949088796,0.0,0.0,0.3645638367002512,7.219999999999999,0.5288420103703186,11.500228929825415,0.31057230924622753,0.0065866622411148955,11.5,21.8875,0.31057230924622753,0.0065866622411148955,4.5,53315984.42952957,1827227.4862877377 
 09/03  16:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,27.07653225529063,12.692139820908118,23.89855831430959,12.462327606874727,23.898730238989565,12.791254729914787,23.898666302507337,12.950154207414165,23.89870280604632,12.187905421851015,23.89832956047456,13.620920049298565,27.07653225529063,40.965212551969216,0.0,1141.9725992900258,23.89855831430959,48.734985618118564,0.0,2556.60399482632,23.898730238989565,49.79978823348095,0.0,874.4584945611196,23.898666302507337,50.320524558335805,0.0,1755.5760640623585,23.89870280604632,47.862164038745966,0.0,1520.5037777194525,23.89832956047456,52.57295879252348,0.0,2352.764480595961,0.0,0.0,10634.947855597806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3104.945557907897,3104.9455579078967,7255.970780985285,7255.970780985284,0.0,0.0,2501.5713439510782,10634.947855597806,9.354312102048308,7.22,1.1887004599208022,13136.519199548884,49.13109295160891,0.0,9.354312102048308,1.1887004599208022,21.128030738408732,0.00830701562002494,11.044269735790209,13.00024216237697,0.8132686058034279,0.00830701562002494,13.0,81.99999949088796,0.0,0.0,0.35342454713365296,7.220000000000001,0.448034839426994,11.500106995162668,0.31057230924622753,0.0068479568993813815,11.5,21.324999999999996,0.31057230924622753,0.0068479568993813815,4.5,51540510.94276799,1841242.4477388235 
 09/03  17:00:00,20.7875,11.0,5.0,11.0,5.0,20.0,27.150479591997545,13.106705371993417,23.898564484095445,12.829422347885927,23.807432080326638,13.377924015090118,23.898674157227294,13.56977848247149,23.898796882740324,12.390232674698485,23.898342895445513,14.136875942740613,27.150479591997545,41.91062840022286,0.0,910.6443555535761,23.898564484095445,49.92304111116616,0.0,2302.5180961101623,23.807432080326638,52.03315484062839,0.0,732.9532954591577,23.898674157227294,52.39824792561715,0.0,1410.3759252424165,23.898796882740324,48.50338496638393,0.0,1551.8984055869857,23.898342895445513,54.365312787635304,0.0,2060.792612146066,0.0,0.0,9228.097192499197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2936.4027879881833,2936.4027879881837,5966.454957604242,5966.454957604243,0.0,0.0,2197.585840715675,9228.097192499197,9.086690011621426,7.22,1.1792158873290217,11425.683033214875,49.13109295160891,0.0,9.086690011621426,1.1792158873290217,20.44339696457106,0.008448412455530392,11.29550895211638,13.00689805278446,0.7239918441161012,0.008448412455530392,13.0,81.99999949088796,0.0,0.0,0.27744090438164815,7.22,0.38719833453773955,11.500064635378775,0.31057230924622753,0.007092054249486314,11.5,20.7875,0.31057230924622753,0.007092054249486314,4.5,46685895.17452976,1689711.971529833 
 09/03  18:00:00,18.85,11.0,5.0,11.0,5.0,20.0,27.062606653950535,13.55030622472013,23.89850509121359,13.193674386036744,23.405904561703668,13.52587224388985,23.898566840119823,14.116255520359537,23.898741433963608,12.608482915095644,23.898058517751732,14.449327842834393,27.062606653950535,43.36502959763387,0.0,518.2055860161822,23.89850509121359,51.12663881221407,0.0,1771.8711681366435,23.405904561703668,53.82017963208631,0.0,704.4030782221068,23.898566840119823,54.29140853911084,0.0,1126.4766034787567,23.898741433963608,49.203516543628716,0.0,1210.7105202509883,23.898058517751732,55.47549377604461,0.0,1998.7589320748532,0.0,0.0,7010.059363790525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2323.619712602722,2323.619712602721,4334.920760778204,4334.920760778205,0.0,0.0,1729.6014362530957,7010.059363790525,8.669573276891033,7.22,1.1522228638249894,8739.66080004362,49.13109295160891,0.0,8.669573276891033,1.1522228638249894,19.20632727229644,0.008370548222841235,11.157259388085143,13.020207419267175,0.6150048782149327,0.008370548222841235,13.0,81.99999949088796,0.0,0.0,0.2018938291558528,7.22,0.3153779478424798,11.500103211816809,0.31057230924622753,0.0070374233884594965,11.5,18.85,0.31057230924622753,0.0070374233884594965,4.5,44837580.48743094,1550992.2487361704 
 09/03  19:00:00,17.1125,5.5,2.5,5.5,2.5,10.0,26.492597270289487,13.279720954307102,23.445471535390904,12.744248743454806,22.3364414253031,11.840892335710759,23.104929578900617,13.448082643106869,22.94834131643548,11.416817309359459,23.856473185930525,14.206218365358477,26.492597270289487,44.057588979916346,0.0,313.1858045844631,23.445471535390904,51.01696512516672,0.0,839.2378679102803,22.3364414253031,51.43816447118484,0.0,561.2733884092381,23.104929578900617,54.53093837953983,0.0,769.2766205474306,22.94834131643548,48.169886652979166,0.0,742.8067281365713,23.856473185930525,54.746308736473544,0.0,893.3707011258643,0.0,54.10161118803136,2926.3566249246865,0.0,0.0,70.63576768840889,0.0,0.0,0.0,0.0,0.0,1774.0073465280102,1774.0073465280088,771.423194962367,771.4231949623668,54.10161118803136,67.6270139850392,937.7662610706607,2926.3566249246865,7.804046197870903,7.219999999999999,1.1926305014770846,3864.1228859953467,49.03984478816403,0.0003914971976725708,7.804046197870903,1.1926305014770855,14.037869949706746,0.007409730868382273,9.357070317371152,13.000367705216592,0.37281249784634424,0.007409730868382273,13.0,81.99999949584793,0.0,0.0,0.048658949130852655,7.219999999999999,0.2535573857196828,11.500021893009764,0.31057230924622753,0.0069410088538165654,11.5,17.1125,0.31057230924622753,0.0069410088538165654,4.5,27429780.856348135,1356298.7231758554 
 09/03  20:00:00,16.7,0.0,0.0,0.0,0.0,0.0,25.108227495634054,11.929057198323065,22.30017782868673,11.252347015204416,22.20090621319279,10.038033882221585,22.232643462732355,11.625168015148322,22.203675455993768,9.89947847515482,22.789758766420327,13.070839872327442,25.108227495634054,43.768495121481905,0.0,705.8483739101337,22.30017782868673,49.572692316946984,0.0,517.5598173510332,22.20090621319279,45.9957159170222,0.0,141.62803263378245,22.232643462732355,51.03477274149634,0.0,345.79818894425034,22.203675455993768,45.55993786596011,0.0,312.1771739175594,22.789758766420327,54.22952805278932,0.0,781.4094899420377,0.0,1242.6789862052187,2515.168079188572,0.0,228.2641763971452,479.78926249042604,355.04136632998313,373.8526705155315,0.0,0.0,0.0,1644.5264876431509,1644.5264876431509,657.029341835032,657.0293418350318,1242.6789862052187,1553.3487327565233,861.2787048891138,2515.168079188572,7.82362803936066,7.22,0.9961145108904093,3376.4467840776856,46.6334824632228,0.008289199681604869,7.82362803936066,0.9961145108904093,13.743406630227568,0.007397291040513646,9.332612588660126,12.999745829909125,0.3705044250126874,0.007397291040513646,13.0,81.99999963814368,0.0,0.0,0.042123822116811566,7.22,0.22306489551919378,11.498619737324532,0.31057230924622753,0.007094095313578255,11.5,16.7,0.31057230924622753,0.007094095313578255,4.5,16179642.22445384,1354960.257918031 
 09/03  21:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,24.48654134888063,11.072168660385266,22.01166046443332,10.46571308798275,21.956750535073688,9.584004405718641,21.889873305114435,10.733728575216043,22.173782041612093,9.519094998809292,22.46778399133472,12.216096281176652,24.48654134888063,42.91927261335046,0.0,0.0,22.01166046443332,47.86755873558692,47.52,0.0,21.956750535073688,45.273619929188605,20.520000000000003,0.0,21.889873305114435,49.09459135639915,47.52,0.0,22.173782041612093,44.483517622754725,20.520000000000003,0.0,22.46778399133472,52.28320825319741,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,24.604994467246076,0.008352029766131615,11.124838152185646,24.604994467246076,0.0,0.008352029766131615,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.007758979890434958,11.5,15.6375,0.0,0.007758979890434958,4.5,5760000.0,0.0 
 09/03  22:00:00,15.687500000000002,0.0,0.0,0.0,0.0,0.0,23.675467648641693,11.083298724102894,21.480658383763007,10.478387324598256,21.482679346082254,9.593739679543212,21.373209969908004,10.747833910994956,21.66048465914501,9.527757472838124,22.143933358771417,12.227722363873015,23.675467648641693,45.09702325254533,0.0,0.0,21.480658383763007,49.489361794356554,27.720000000000002,0.0,21.482679346082254,46.635973277611185,11.970000000000002,0.0,21.373209969908004,50.718998343953956,27.720000000000002,0.0,21.66048465914501,45.92764854297148,11.970000000000002,0.0,22.143933358771417,53.36718030866726,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,23.894547549281626,0.008327409514366661,11.08124351265226,23.894547549281626,0.0,0.008327409514366661,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.0,0.008437546513133398,11.5,15.687500000000002,0.0,0.008437546513133398,4.5,1710000.0,0.0 
 09/03  23:00:00,14.350000000000001,0.0,0.0,0.0,0.0,0.0,22.8688936298967,11.083243582784581,21.008330863102017,10.478207684596658,21.044147600266268,9.593514139081673,20.934201685519312,10.747644262315257,21.15529296927041,9.527542628990062,21.728835572972475,12.227629393020838,22.8688936298967,47.34718339210589,0.0,0.0,21.008330863102017,50.94296063950252,15.840000000000002,0.0,21.044147600266268,47.906265658774736,6.840000000000001,0.0,20.934201685519312,52.10299774355785,15.840000000000002,0.0,21.15529296927041,47.37018733018956,6.840000000000001,0.0,21.728835572972475,54.73396881364317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,23.06061965643963,0.008328572295945942,11.08331801150587,23.06061965643963,0.0,0.008328572295945942,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,14.350000000000001,0.0,0.008698888601536623,11.5,14.350000000000001,0.0,0.008698888601536623,4.5,1710000.0,0.0 
 09/03  24:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,22.154110367374777,11.083235009257061,20.645969373862712,10.47820534631358,20.702159692608483,9.593518085465771,20.600102861668454,10.747641073320164,20.76459480826691,9.527547175428893,21.44958683701669,12.2276227253547,22.154110367374777,49.44798547001347,0.0,0.0,20.645969373862712,52.09103328532673,15.840000000000002,0.0,20.702159692608483,48.92419846736186,6.840000000000001,0.0,20.600102861668454,53.18534349966387,15.840000000000002,0.0,20.76459480826691,48.52088690975613,6.840000000000001,0.0,21.44958683701669,55.676909413860486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,22.327090779216448,0.008328524308854831,11.083232464160728,22.327090779216448,0.0,0.008328524308854831,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.008466591426701984,11.5,12.6125,0.0,0.008466591426701984,4.5,1710000.0,0.0 
 09/04  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.489608346850762,11.083235677091084,20.392078241117176,10.478205829181048,20.4552780602201,9.5935183488732,20.357598933526106,10.747641573716303,20.49138961846416,9.52754727335071,21.22643817164922,12.22762329273723,21.489608346850762,51.49579370430215,0.0,0.0,20.392078241117176,52.9129846730946,15.840000000000002,0.0,20.4552780602201,49.67443446407204,6.840000000000001,0.0,20.357598933526106,53.986930876199324,15.840000000000002,0.0,20.49138961846416,49.34456397882252,6.840000000000001,0.0,21.22643817164922,56.443648359809295,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,21.65099821707264,0.008328526128902764,11.08323574195597,21.65099821707264,0.0,0.008328526128902764,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008339354375926067,11.5,12.2,0.0,0.008339354375926067,4.5,1710000.0,0.0 
 09/04  02:00:00,12.575,0.0,0.0,0.0,0.0,0.0,20.94727474836872,11.083235612226199,20.231290959561903,10.478205829181048,20.286522215139918,9.5935183488732,20.200865148213694,10.747641573716303,20.307369257441792,9.52754727335071,21.052060682874316,12.22762329273723,20.94727474836872,53.23680022769034,0.0,0.0,20.231290959561903,53.44108864727515,15.840000000000002,0.0,20.286522215139918,50.19471147160705,6.840000000000001,0.0,20.200865148213694,54.5122541092362,15.840000000000002,0.0,20.307369257441792,49.90824745984003,6.840000000000001,0.0,21.052060682874316,57.05112104890146,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,21.067410545460763,0.008328526064118142,11.083235612226199,21.067410545460763,0.0,0.008328526064118142,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.008375246715121897,11.5,12.575,0.0,0.008375246715121897,4.5,1710000.0,0.0 
 09/04  03:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.507715149366355,11.083235612226199,20.153375575770873,10.478205829181048,20.192634266137617,9.5935183488732,20.122893080268515,10.747641573716303,20.204698898739405,9.52754727335071,20.90472671887447,12.22762329273723,20.507715149366355,54.69737521502481,0.0,0.0,20.153375575770873,53.699151144736064,15.840000000000002,0.0,20.192634266137617,50.48682904997127,6.840000000000001,0.0,20.122893080268515,54.775744913341356,15.840000000000002,0.0,20.204698898739405,50.225905300884236,6.840000000000001,0.0,20.90472671887447,57.570153070288995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,20.61047047682605,0.008328526066301812,11.083235612226199,20.61047047682605,0.0,0.008328526066301812,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.008601039123287366,11.5,13.4875,0.0,0.008601039123287366,4.5,1710000.0,0.0 
 09/04  04:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.154740660296646,11.083235612226199,20.09888816396363,10.478205829181048,20.129835094759628,9.5935183488732,20.06864217677717,10.747641573716303,20.136804557970514,9.52754727335071,20.796926856407044,12.22762329273723,20.154740660296646,55.90276035648455,0.0,0.0,20.09888816396363,53.880559029798775,15.840000000000002,0.0,20.129835094759628,50.683376932753944,6.840000000000001,0.0,20.06864217677717,54.960026637051335,15.840000000000002,0.0,20.136804557970514,50.43731715950521,6.840000000000001,0.0,20.796926856407044,57.95322617574527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,20.234424036686853,0.008328526066231964,11.083235612226199,20.234424036686853,0.0,0.008328526066231964,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.008511371309295454,11.5,13.525000000000002,0.0,0.008511371309295454,4.5,1710000.0,0.0 
 09/04  05:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,19.88547076004246,11.083235612226199,20.01094811971906,10.478205829181048,20.046933191336255,9.5935183488732,19.983086970837213,10.747641573716303,20.050971710961086,9.52754727335071,20.72768405112316,12.22762329273723,19.88547076004246,56.84248877470808,0.0,0.0,20.01094811971906,54.174787825889865,15.840000000000002,0.0,20.046933191336255,50.9441714171602,6.840000000000001,0.0,19.983086970837213,55.25205247083914,15.840000000000002,0.0,20.050971710961086,50.706030601905844,6.840000000000001,0.0,20.72768405112316,58.20084691732673,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,19.945969258869884,0.00832852606623408,11.083235612226199,19.945969258869884,0.0,0.00832852606623408,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.008359912125589774,11.5,12.6125,0.0,0.008359912125589774,4.5,1710000.0,0.0 
 09/04  06:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,19.687127418149704,11.083235612226199,19.976929680728023,10.478205829181048,20.293968066004354,9.5935183488732,20.163169215278963,10.747641573716303,20.0276430597803,9.52754727335071,20.674665680662315,12.22762329273723,19.687127418149704,57.54600615026976,0.0,0.0,19.976929680728023,54.28904438344645,15.840000000000002,0.0,20.293968066004354,50.18063904309109,6.840000000000001,0.0,20.163169215278963,54.64495197216523,15.840000000000002,0.0,20.0276430597803,50.77936000299289,6.840000000000001,0.0,20.674665680662315,58.391244092413004,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.860717887671513,7.860717887671513,0.0,0.0,44.28715840377585,0.0,7.860717887671513,0.0,19.724105896052787,0.008328526066234021,11.083235612226199,19.724105896052787,0.0,0.008328526066234021,13.0,81.99999978741457,0.0,0.0,0.0,7.22,0.0,12.8875,0.0,0.008371390421868574,11.5,12.8875,0.0,0.008371390421868574,4.5,1710000.0,0.0 
 09/04  07:00:00,14.7375,0.0,0.0,0.0,0.0,0.0,20.075858884806696,10.883378887761996,22.11779425811004,10.701996511372977,22.175469174619753,10.399846157659104,22.158160335927445,10.878496582816743,22.12356728096705,10.41576051552116,22.057545731558047,12.031782331674508,20.075858884806696,55.43901344707997,811.5808666530933,0.0,22.11779425811004,48.320323381677426,1479.1834510974143,0.0,22.175469174619753,47.19036001295444,132.97857250631245,185.92819527327748,22.158160335927445,48.7667917243069,616.6992982404438,1.1861424735770734,22.12356728096705,47.39041166292792,664.1665227158664,0.0,22.057545731558047,52.974165263523986,1619.629982272929,0.0,0.0,8353.271522711366,1437.2480946324847,0.0,2207.3439976720174,566.0052169428873,1307.172139111415,1344.116035403125,2331.854535479812,0.0,0.0,1026.0259120238197,1026.0259120238202,327.5184261253376,327.51842612533756,8077.506717791675,10096.883397239593,665.6417414858947,1437.2480946324847,7.9288642567459675,7.22,0.48107684781674664,2102.889836118379,59.527611646124186,0.0989627928630814,7.9288642567459675,0.48107684781674664,12.871336171387302,0.008373286952366577,11.162874338182354,13.000571281825316,0.3705044250126874,0.008373286952366577,13.0,81.78203087559396,0.0,0.0,0.01720267218810745,7.22,0.09177514645124811,11.500074046863556,0.31057230924622753,0.008403554728549457,11.5,14.7375,0.31057230924622753,0.008403554728549457,4.5,5996518.665034983,1354960.257918031 
 09/04  08:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,20.623465465428445,11.094873926192951,22.200093939878535,10.98595065480535,22.96392233565937,11.051312376848614,22.200132384970242,11.048717765692805,22.20010435740644,11.075303732646999,22.200748339596977,11.701608526614654,20.623465465428445,54.35020675748088,707.3078310766373,0.0,22.200093939878535,48.988416880871256,562.8626388518613,0.0,22.96392233565937,46.988618648515754,0.0,673.83828963988,22.200132384970242,49.19293613504003,0.0,190.67671965665303,22.20010435740644,49.280205601196116,227.13752270656593,0.0,22.200748339596977,51.36657483111923,860.9671982143225,0.0,0.0,4088.1802451756994,2293.661739829145,0.0,1300.9101415151092,0.0,507.88313969389924,913.866275368882,1593.1190704701403,0.0,0.0,1834.1438358572814,1834.143835857282,361.24291730647224,361.24291730647224,4088.1802451756994,5110.225306469624,821.8891531254457,2293.661739829145,8.15450133623593,7.22,0.5834110733133935,3115.550892954591,51.014303597498234,0.03172192784266404,8.15450133623593,0.5834110733133935,12.960495881991775,0.008380431522184513,11.175551433837683,13.000527699540033,0.3705044250126874,0.008380431522184513,13.0,81.99982105635019,0.0,0.0,0.01886441827951792,7.22,0.1705812241347994,11.500107717101713,0.31057230924622753,0.00839440222105346,11.5,17.287499999999998,0.31057230924622753,0.00839440222105346,4.5,6590024.29957607,1354960.257918031 
 09/04  09:00:00,20.050000000000004,11.0,5.0,11.0,5.0,20.0,22.11091081926711,11.845565498359464,22.745481547262095,12.55994200422382,23.894307563943705,12.098095153754887,23.34982481325819,12.652085977007236,22.199849443595767,12.319838945326243,23.048349562312058,13.075909702000022,22.11091081926711,52.14151412430209,1787.807212514074,0.0,22.745481547262095,52.60016156434183,0.0,782.6477065148015,23.894307563943705,47.599243796747814,0.0,1654.934888094502,23.34982481325819,51.01550915317395,0.0,786.9778915671827,22.199849443595767,53.52949248668094,0.0,561.1524663165949,23.048349562312058,53.41982710658429,0.0,801.6558053154927,0.0,94.23976062206918,4167.925366384504,0.0,0.0,0.0,0.0,126.10094218048599,0.0,0.0,0.0,2857.4599563970723,2710.6129919559567,1211.6894702335985,1211.689470233599,94.23976062206918,117.79970077758648,1180.7057707835265,4167.925366384504,8.572549337469589,7.22,0.7305996748853069,5348.6311371680295,48.4229227071393,0.0006739644328368585,8.572549337469589,0.7305996748853069,14.754984036615994,0.008477869295976452,11.346988211353162,12.999305458886086,0.45295448338890604,0.008477869295976452,13.0,81.99997418639767,0.0,0.0,0.05795272809680489,7.22,0.26389380866355105,11.500099579634242,0.31057230924622753,0.008394051990696396,11.5,20.050000000000004,0.31057230924622753,0.008581509295122967,4.5,37830357.313538715,1407054.1928876084 
 09/04  10:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,23.66535350533293,13.54422187684331,23.848860425392083,14.205381739243222,23.899029500107986,12.595009531280198,23.897775597441886,14.099822297768224,22.94792343821629,13.402505585690871,23.888442367502577,14.88733757422721,23.66535350533293,53.04799985022257,1453.2019815720116,0.0,23.848860425392083,54.76847211287055,0.0,1263.4198550677365,23.899029500107986,49.15927647639344,0.0,2295.1413171346503,23.897775597441886,54.23501742334286,0.0,1542.5008163687112,22.94792343821629,54.88798890717989,0.0,744.6888087770797,23.888442367502577,57.10185639766298,0.0,1735.8837387335075,0.0,0.0,8544.085475149479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3859.58502334468,3382.674893192039,4607.7627214216045,4030.5632860539545,0.0,0.0,2076.443368195103,8544.085475149479,9.256846364953198,7.22,0.9920761622074886,10620.528843344582,48.172129389867045,0.0,9.256846364953198,0.9920761622074886,18.00831009817412,0.009090136737184031,12.38557877058921,12.996014101512756,0.6862991936466643,0.008777702005101428,13.0,81.99997476546268,0.0,0.0,0.20401895506879542,7.219999999999999,0.35895874397975136,11.500086242056515,0.31057230924622753,0.008352506658462426,11.5,22.1625,0.31057230924622753,0.008961305704075355,4.5,51882303.42910845,1644394.1113316617 
 09/04  11:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,24.938181115704822,13.871640573395574,23.898378655356524,14.02189003420645,23.898851313984338,12.52098050076519,23.898440965479523,13.873090050997366,23.68646623394613,13.697971304714534,23.89822370826053,14.87472060827806,24.938181115704822,50.22207929279798,598.4902676688412,0.0,23.898378655356524,53.96161416019551,0.0,1838.6399325289926,23.898851313984338,48.92130047450182,0.0,2314.4104697661332,23.898440965479523,53.44129016879708,0.0,1905.7062663560255,23.68646623394613,53.51526998013697,0.0,803.9260740446059,23.89822370826053,57.02065360860243,0.0,2250.212687244771,0.0,0.0,12554.563205129793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4783.052259706207,3905.7743777877754,7545.11820157747,6141.507958359515,0.0,0.0,2967.7458323743294,12554.563205129793,9.714907574483563,7.219999999999999,1.1995069701740695,15522.309037504121,48.172129389867045,0.0,9.714907574483563,1.1995069701740695,19.7175528539411,0.009402725909107026,12.887341872837093,12.999343445765254,0.8183438470100968,0.008723699957296313,13.0,81.99997476546268,0.0,0.0,0.345565025828316,7.219999999999999,0.44824643506440137,11.500078640779181,0.31057230924622753,0.008347560189856783,11.5,23.799999999999997,0.31057230924622753,0.009467448206703444,4.5,56839371.9208432,1851917.1909220244 
 09/04  12:00:00,25.4625,8.8,4.0,8.8,4.0,16.0,25.88004588626484,13.61877691403842,23.898284820587826,13.430683783877448,23.89887827234834,12.437527758957556,23.898338306161463,13.414328806615991,23.897944731625458,13.466270270003047,23.89804563841115,14.450637002095426,25.88004588626484,46.71097266819028,10.197207960747619,228.68412979780078,23.898284820587826,51.92576570106488,0.0,2015.7327608761325,23.89887827234834,48.65373350737461,0.0,1933.1192116558457,23.898338306161463,51.869620998619624,0.0,1989.8675516761828,23.897944731625458,52.046854148489984,0.0,872.8344073433061,23.89804563841115,55.48188067210558,0.0,2216.6627828296178,0.0,0.0,13990.989347996812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5882.6059990856265,4439.527380007638,7788.074250801024,6509.364908561617,0.0,0.0,3335.3778496180275,13990.989347996812,9.686739793721143,7.22,1.3532533818177959,17326.36719761484,48.172129389867045,0.0,9.686739793721143,1.3532533818177959,20.24811625111573,0.009321955637132333,12.751805367516496,13.000625383819171,0.8097131462428857,0.008696173203080021,13.0,81.99997476546268,0.0,0.0,0.3579866460687559,7.219999999999999,0.5581814347181604,11.500120059330333,0.31057230924622753,0.008348470587750925,11.5,25.4625,0.31057230924622753,0.010190630793695582,4.5,56936805.76056698,1834427.5992576107 
 09/04  13:00:00,26.7875,4.4,2.0,4.4,2.0,8.0,26.592428674454354,13.192499002313827,23.898927002117773,12.81896786780777,23.899354511310293,12.303022066824738,23.89894121552347,12.848430606021823,23.898962476683167,12.8575569780545,23.89873001350901,13.840934823445185,26.592428674454354,43.560243009789346,0.0,709.1656197742632,23.898927002117773,49.88936443274894,0.0,1903.9167442262064,23.899354511310293,48.224118039793105,0.0,1335.4414536003374,23.89894121552347,49.98553850918743,0.0,1832.1688804061,23.898962476683167,50.0157059949624,0.0,828.8011599509945,23.89873001350901,53.33121708544159,0.0,1823.6695973625842,0.0,0.0,12599.616393212806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6355.484852175587,4861.517507364712,5859.781945203404,5229.841095659529,0.0,0.0,3044.648548955821,12599.616393212806,9.322691915583588,7.22,1.4295835197594282,15644.264942168627,48.172129389867045,0.0,9.322691915583588,1.4295835197594282,19.745026421558535,0.009078891026045465,12.345581179511967,13.008086854286836,0.6934067065346619,0.008719365505744106,13.0,81.99997476546268,0.0,0.0,0.2606130173210393,7.219999999999999,0.6033352857805973,11.499051167324772,0.31057230924622753,0.008333497616659016,11.5,26.7875,0.31057230924622753,0.010240621189437311,4.5,51721120.745254084,1645162.1047510058 
 09/04  14:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,27.09638257097668,12.935988228908647,23.898817634688868,12.7780871814755,23.899005657263004,12.595770078681081,23.898860676250724,12.859127155718548,23.898827831233987,12.818071451267347,23.898563991782055,13.709265457733322,27.09638257097668,41.575950364471446,0.0,1323.2884200211283,23.898817634688868,49.75392362617093,0.0,2368.5375057908964,23.899005657263004,49.162877667169354,0.0,1211.2677387550998,23.898860676250724,50.01901298313647,0.0,2151.161686484357,23.898827831233987,49.88437067722088,0.0,1053.9450244963823,23.898563991782055,52.8739512306957,0.0,2328.123780027397,0.0,0.0,15751.73510948995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7375.1145955925285,5219.174240236158,8106.6986196075395,7296.656119859357,0.0,0.0,3833.1420703596095,15751.73510948995,9.658762901364014,7.219999999999999,1.539883547636707,19584.877179849558,48.172129389867045,0.0,9.658762901364014,1.539883547636707,21.112969304815657,0.009022546401445555,12.24679971133837,12.991422129170122,0.8171645137359563,0.00863003070838518,13.0,81.99997476546268,0.0,0.0,0.376743057842602,7.219999999999999,0.7113882440499368,11.500245502825127,0.31057230924622753,0.00834918795342085,11.5,27.8875,0.31057230924622753,0.011101350663287185,4.5,57565243.28948464,1849212.2453897707 
 09/04  15:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,27.41063977049633,13.15038606799365,23.902285531838828,12.869965756553814,23.89856246229858,12.918700607267747,23.89846513238318,13.100949520097261,23.898286966673147,12.800879378175892,23.89819329043987,13.979165230561463,27.41063977049633,41.39340906216552,0.0,1742.930980346846,23.902285531838828,50.04356512519955,0.0,2777.737948478754,23.89856246229858,50.21516504208303,0.0,1142.4087268248152,23.89846513238318,50.81751283943286,0.0,2243.5679557182425,23.898286966673147,49.82979980618159,0.0,1379.142533679648,23.89819329043987,53.81077107240085,0.0,2516.7234369626563,0.0,0.0,18194.086344328425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7841.038781017025,5472.661593142721,10038.503692047008,8780.3248253229,0.0,0.0,4477.728317197355,18194.086344328425,9.905806990395645,7.219999999999999,1.6162930943477942,22671.81466152578,48.172129389867045,0.0,9.905806990395645,1.6162930943477942,21.903852100840016,0.009143883355490972,12.437430419958693,13.000225857233968,0.9025339074465242,0.008592360080753014,13.0,81.99997476546268,0.0,0.0,0.4847707064663004,7.219999999999999,0.7596534944138021,11.500019220950506,0.31057230924622753,0.008351209951173565,11.5,28.674999999999997,0.31057230924622753,0.011374559110643098,4.5,61041170.206494495,2034315.966029375 
 09/04  16:00:00,28.2125,11.0,5.0,11.0,5.0,20.0,27.556668471306708,13.20272657951742,23.995188075140454,12.804607054659282,23.89846378655966,13.104164581061813,23.8983886147357,13.231813642131714,23.89848847301255,12.545488821654526,23.898068376308373,14.140991827440242,27.556668471306708,41.181935308993424,0.0,1912.3690480478735,23.995188075140454,49.55261345735097,0.0,2945.345306590944,23.89846378655966,50.828147142489385,0.0,1022.3019463746427,23.8983886147357,51.253982762987725,0.0,2091.671674630415,23.89848847301255,49.0015657537452,0.0,1739.2620628044765,23.898068376308373,54.3787445012072,0.0,2439.6974499424578,0.0,0.0,18387.1657106192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7525.039709339846,5323.283035906728,10504.442287420086,9097.367548041984,0.0,0.0,4506.333917480468,18387.1657106192,9.947484989024344,7.219999999999999,1.6085400246149595,22893.499628099667,48.172129389867045,0.0,9.947484989024344,1.6085400246149595,22.10253147205775,0.009194901891064375,12.515232583794614,12.999845982650697,0.9161659751467208,0.008586427687974916,13.0,81.99997476546268,0.0,0.0,0.5118942146616557,7.219999999999999,0.7262494655657821,11.500018134018683,0.31057230924622753,0.008354315358213502,11.5,28.2125,0.31057230924622753,0.011164965294740127,4.5,59369212.790273175,2066508.9529318195 
 09/04  17:00:00,26.737500000000004,11.0,5.0,11.0,5.0,20.0,27.64586113540995,13.23891137855923,23.919124421760312,12.862697384721475,23.89857634875295,13.387636087793421,23.89852944607175,13.491688972738698,23.898697329737196,12.477835489720466,23.898199038036115,14.359883535735907,27.64586113540995,41.06486813086649,0.0,1719.4960788704766,23.919124421760312,49.96944135082191,0.0,2821.7130666010926,23.89857634875295,51.77824860750013,0.0,845.0070462792781,23.89852944607175,52.13080728553918,0.0,1747.5318865609463,23.898697329737196,48.78331532014701,0.0,1841.2510223502877,23.898199038036115,55.1555632259756,0.0,2159.6652877085594,0.0,0.0,16540.901133373056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6947.368805310349,4852.431253417647,9200.099112634422,8038.206235444231,0.0,0.0,3985.7257907719504,16540.901133373056,9.749623150781199,7.219999999999999,1.559694859934957,20526.626924145006,48.172129389867045,0.0,9.749623150781199,1.559694859934957,21.702552222113127,0.009167646855760143,12.470696678121646,13.000450735785389,0.8441270367022806,0.008622559489532835,13.0,81.99997476546268,0.0,0.0,0.4357672955603068,7.219999999999999,0.6691966730816463,11.500083801039628,0.31057230924622753,0.008373697453703838,11.5,26.737500000000004,0.31057230924622753,0.011047987434892874,4.5,53687241.29725468,1903676.953134563 
 09/04  18:00:00,25.4125,11.0,5.0,11.0,5.0,20.0,27.573960944899497,13.508296033454096,23.898598541829728,13.133351196353399,23.83381394167695,13.749471559239032,23.898553913041063,13.875497070367388,23.898861995385406,12.6926076271457,23.89813239903577,14.599204482603835,27.573960944899497,41.97014654371061,0.0,1272.4068506102521,23.898598541829728,50.92587624962195,0.0,2311.6665437473785,23.83381394167695,53.2210934912716,0.0,740.1717934295556,23.898553913041063,53.44939819581708,0.0,1492.3095853308268,23.898861995385406,49.476346643617674,0.0,1550.1699963119413,23.89813239903577,56.015601422899536,0.0,2107.0656339573425,0.0,0.0,13881.365189255586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6204.953976225515,4427.294292034359,7275.16115121768,6356.723711481477,0.0,0.0,3309.384396213503,13881.365189255586,9.42445210256474,7.219999999999999,1.501486680704946,17190.74958546909,48.172129389867045,0.0,9.42445210256474,1.501486680704946,20.805876936248684,0.00918069607368513,12.492034238518546,13.008182168159586,0.736356651884949,0.008687451194159947,13.0,81.99997476546268,0.0,0.0,0.3312930827169547,7.22,0.5934948391003921,11.50009788341731,0.31057230924622753,0.008381660202317953,11.5,25.4125,0.31057230924622753,0.01065092948395115,4.5,51006058.29507733,1710893.6480469173 
 09/04  19:00:00,23.250000000000004,5.5,2.5,5.5,2.5,10.0,27.296598411961035,13.72400789153978,23.86252605773076,13.412456706594737,22.74039760023168,13.300539659771179,23.62638483775273,14.02640209119753,23.4841140340273,12.833136673735236,23.89581555882872,14.766696735579652,27.296598411961035,43.260472984347814,0.0,563.8524965702277,23.86252605773076,51.975205226243155,0.0,1004.6047538199906,22.74039760023168,55.21347848444466,0.0,660.4229997726952,23.62638483775273,54.868286358131044,0.0,809.4756316961657,23.4841140340273,51.204559452734294,0.0,783.9353598357789,23.89581555882872,56.632575769668925,0.0,967.4355581159499,0.0,0.0,6990.574447772552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5403.495699905441,3738.3582185209866,1088.1324427874351,1088.1324427874351,0.0,0.0,1762.8090667520928,6990.574447772552,8.351171489777851,7.22,1.4716355529660354,8753.383514524645,48.172129389867045,0.0,8.351171489777851,1.4716355529660354,14.737854272355673,0.008729169299261768,11.737193691421107,13.000973551345131,0.3909787094277752,0.008729169299261768,13.0,81.99997476546268,0.0,0.0,0.049778734349237824,7.22,0.5156957929417443,11.500105598981119,0.31057230924622753,0.008415571699721063,11.5,23.250000000000004,0.31057230924622753,0.010541200889951254,4.5,30667218.17198836,1367246.116311342 
 09/04  20:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,26.10154200745494,13.34371965920479,22.740364618224014,12.863028465438335,22.202090172485445,12.209703014293908,22.473546577758082,13.161577505185596,22.283782706594792,12.102450407559461,22.975495077879962,14.194309929316656,26.10154200745494,45.27587300698763,0.0,987.624491808547,22.740364618224014,53.65605211741227,0.0,782.8283178898602,22.202090172485445,53.12103971321355,0.0,319.02048215064656,22.473546577758082,55.60879869511819,0.0,673.7000100353707,22.283782706594792,52.478830708014634,0.0,542.1557612834406,22.975495077879962,57.69001226231441,0.0,797.2472000237849,0.0,411.362829336024,6242.937828081193,0.0,0.0,304.010259157133,47.30016262022843,151.51526473011864,0.0,0.0,0.0,5194.426696096407,3188.2987648596168,718.0817241702317,718.0817241702314,411.362829336024,514.20353667003,1594.0620872630836,6242.937828081193,8.24458415002797,7.22,1.4530080313799965,7836.999915344277,47.29406981198761,0.0028091602257753973,8.24458415002797,1.4530080313799965,13.903323893941959,0.008682069890540593,11.656683719656424,13.00000947266549,0.3705044250126874,0.008682069890540593,13.0,81.99997706011604,0.0,0.0,0.034182238142757095,7.22,0.499352811526212,11.500203265011143,0.31057230924622753,0.008466375220569158,11.5,21.512499999999996,0.31057230924622753,0.011027295171702228,4.5,19232912.247100513,1354960.257918031 
