Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/04  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,25.685380153288232,12.896227334614146,22.678380182242073,12.401712061281295,22.473536247562258,11.847903175997669,22.467939509074963,12.619366778558495,22.751583988357332,11.789269048551077,22.718173844720774,13.667951272934571,25.685380153288232,45.068073516961796,0.0,0.0,22.678380182242073,52.25370192749293,47.52,0.0,22.473536247562258,51.011658594209024,20.520000000000003,0.0,22.467939509074963,53.68717952828792,47.52,0.0,22.751583988357332,49.965098932501235,20.520000000000003,0.0,22.718173844720774,56.62781208575419,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,25.734999433076332,0.009431083481550724,12.896261890347152,25.734999433076332,0.0,0.009431083481550724,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,21.1,0.0,0.011502017901744961,11.5,21.1,0.0,0.011502017901744961,4.5,5760000.0,0.0 
 09/04  22:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,25.009396663588863,12.91664697274336,22.384184753591875,12.418348219526512,22.245167426241085,11.85871667003756,22.216180052174533,12.639138176069544,22.466693988036262,11.79822754859317,22.434225469078637,13.688532151237723,25.009396663588863,46.98208991247111,0.0,0.0,22.384184753591875,53.25495119401336,27.720000000000002,0.0,22.245167426241085,51.76295917380706,11.970000000000002,0.0,22.216180052174533,54.5875784275466,27.720000000000002,0.0,22.466693988036262,50.867172280024725,11.970000000000002,0.0,22.434225469078637,57.69222381290048,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,25.20560973662583,0.009443450061074238,12.915995310304098,25.20560973662583,0.0,0.009443450061074238,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,21.474999999999998,0.0,0.011170556935828762,11.5,21.474999999999998,0.0,0.011170556935828762,4.5,1710000.0,0.0 
 09/04  23:00:00,20.262499999999996,0.0,0.0,0.0,0.0,0.0,24.297278365073428,12.916115381910558,21.968876151818712,12.417914901900517,21.90482135565155,11.858434832867312,21.849232180843515,12.63862326856305,22.04261162019342,11.797994154361529,22.068503203575368,13.687996243623962,24.297278365073428,49.022249742761375,0.0,0.0,21.968876151818712,54.617599570726014,15.840000000000002,0.0,21.90482135565155,52.84703505050642,6.840000000000001,0.0,21.849232180843515,55.820816099869845,15.840000000000002,0.0,22.04261162019342,52.196369994339776,6.840000000000001,0.0,22.068503203575368,58.98724194336616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,24.46582649558029,0.00944354462023529,12.916146089087745,24.46582649558029,0.0,0.00944354462023529,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,20.262499999999996,0.0,0.010620829004259851,11.5,20.262499999999996,0.0,0.010620829004259851,4.5,1710000.0,0.0 
 09/04  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,23.671851898466738,12.906539109279823,21.60602740893034,12.40837403384433,21.594665362674263,11.848932785939311,21.51977995702209,12.62906745564566,21.675810153527095,11.788495564235348,21.82667676947072,13.678361415525963,23.671851898466738,50.86659206377806,0.0,0.0,21.60602740893034,55.80586532316537,15.840000000000002,0.0,21.594665362674263,53.823940290842714,6.840000000000001,0.0,21.51977995702209,56.92014703247504,15.840000000000002,0.0,21.675810153527095,53.3443177247198,6.840000000000001,0.0,21.82667676947072,59.82632004202122,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,23.822501030042964,0.009443532006683008,12.906537735770403,23.822501030042964,0.0,0.009443532006683008,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,19.4,0.0,0.010451159547925727,11.5,19.4,0.0,0.010451159547925727,4.5,1710000.0,0.0 
 09/05  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,23.105218662755266,12.900784545981397,21.370174520651098,12.402642232148816,21.371650085521505,11.84322614931131,21.301169591663008,12.623325587764525,21.418501529327102,11.782791617565607,21.633083586890844,13.672571450053391,23.105218662755266,52.615910685975855,0.0,0.0,21.370174520651098,56.59611871042872,15.840000000000002,0.0,21.371650085521505,54.5433443923737,6.840000000000001,0.0,21.301169591663008,57.66577860405562,15.840000000000002,0.0,21.418501529327102,54.17042801239288,6.840000000000001,0.0,21.633083586890844,60.51554942344174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,23.24059846340879,0.00944353271576253,12.900784545981397,23.24059846340879,0.0,0.00944353271576253,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,19.4,0.0,0.010182250985734428,11.5,19.4,0.0,0.010182250985734428,4.5,1710000.0,0.0 
 09/05  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.613078639573622,12.900784545981397,21.18336112535379,12.402642232148816,21.19107309151521,11.84322614931131,21.124849776660685,12.623325587764525,21.217844467082024,11.782791617565607,21.47910237719467,13.672571450053391,22.613078639573622,54.20799490621858,0.0,0.0,21.18336112535379,57.2483012325931,15.840000000000002,0.0,21.19107309151521,55.150747220493805,6.840000000000001,0.0,21.124849776660685,58.293086401519645,15.840000000000002,0.0,21.217844467082024,54.84094165852445,6.840000000000001,0.0,21.47910237719467,61.08846872394629,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,22.72879531521358,0.009443532683876384,12.900784545981397,22.72879531521358,0.0,0.009443532683876384,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,19.0875,0.0,0.00982268579145736,11.5,19.0875,0.0,0.00982268579145736,4.5,1710000.0,0.0 
 09/05  03:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.19077576042927,12.900784545981397,20.99413706233685,12.402642232148816,21.01272071659765,11.84322614931131,20.94225430287562,12.623325587764525,21.027961308841718,11.782791617565607,21.35349863301016,13.672571450053391,22.19077576042927,55.61765089983659,0.0,0.0,20.99413706233685,57.91767402738805,15.840000000000002,0.0,21.01272071659765,55.75825395363391,6.840000000000001,0.0,20.94225430287562,58.950954020533864,15.840000000000002,0.0,21.027961308841718,55.48419358127362,6.840000000000001,0.0,21.35349863301016,61.56035906977949,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,22.291153084986256,0.009443532685155218,12.900784545981397,22.291153084986256,0.0,0.009443532685155218,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,18.212500000000002,0.0,0.00971023731674896,11.5,18.212500000000002,0.0,0.00971023731674896,4.5,1710000.0,0.0 
 09/05  04:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,21.809283862190362,12.900784545981397,20.79236481374815,12.402642232148816,20.819161521851154,11.84322614931131,20.756058801578227,12.623325587764525,20.827704819761657,11.782791617565607,21.243838883199416,13.672571450053391,21.809283862190362,56.926891211896276,0.0,0.0,20.79236481374815,58.641022549883935,15.840000000000002,0.0,20.819161521851154,56.426049370176095,6.840000000000001,0.0,20.756058801578227,59.63027369345592,15.840000000000002,0.0,20.827704819761657,56.17176677372616,6.840000000000001,0.0,21.243838883199416,61.975732686209625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,21.90276218391564,0.009443532685107699,12.900784545981397,21.90276218391564,0.0,0.009443532685107699,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,16.737500000000004,0.0,0.009523684532151543,11.5,16.737500000000004,0.0,0.009523684532151543,4.5,1710000.0,0.0 
 09/05  05:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,21.4371983108423,12.900784545981397,20.61499291485992,12.402642232148816,20.64911000229046,11.84322614931131,20.581189508175235,12.623325587764525,20.653821595556614,11.782791617565607,21.14060004152046,13.672571450053391,21.4371983108423,58.237541902370225,0.0,0.0,20.61499291485992,59.285272508238435,15.840000000000002,0.0,20.64911000229046,57.02009256715448,6.840000000000001,0.0,20.581189508175235,60.27628670453546,15.840000000000002,0.0,20.653821595556614,56.77648895266928,6.840000000000001,0.0,21.14060004152046,62.36968149857209,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,21.53045394638135,0.009443532685109366,12.900784545981397,21.53045394638135,0.0,0.009443532685109366,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.009626084133120584,11.5,15.4125,0.0,0.009626084133120584,4.5,1710000.0,0.0 
 09/05  06:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,21.095920830734652,12.910374382998599,20.491803793733023,12.412194670871349,20.75015300617292,11.852736499309607,20.629693667156182,12.632894778751702,20.54373451698774,11.79229748717152,21.046735237931436,13.682220428945389,21.095920830734652,59.50632930028057,0.0,0.0,20.491803793733023,59.774743726183566,15.840000000000002,0.0,20.75015300617292,56.706577363213086,6.840000000000001,0.0,20.629693667156182,60.13653075911457,15.840000000000002,0.0,20.54373451698774,57.19884720999728,6.840000000000001,0.0,21.046735237931436,62.76970617596833,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.250546071874234,8.250546071874234,0.0,0.0,46.04662446631556,0.0,8.250546071874234,0.0,21.16817988017025,0.009443532685109318,12.910374382998599,21.16817988017025,0.0,0.009443532685109318,13.0,81.99998097798196,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.0,0.009703198666778153,11.5,14.624999999999998,0.0,0.009703198666778153,4.5,1710000.0,0.0 
 09/05  07:00:00,16.837500000000002,0.0,0.0,0.0,0.0,0.0,21.209454095739183,12.503708267592057,22.15686225858441,12.133502231996575,22.19036032940761,11.724935219317736,22.176846277065884,12.291172214060541,22.16152377892385,11.692365451714577,22.1493909596609,13.255183980226896,21.209454095739183,57.54534177119192,415.0529476887033,0.030042633665592195,22.15686225858441,53.001575700649255,1019.1645862752134,0.0,22.19036032940761,51.47887555705105,111.00139051202372,222.47229594143664,22.176846277065884,53.48661676646867,366.7122729373022,49.22169156823338,22.16152377892385,51.46201322023971,450.33947093307313,0.0,22.1493909596609,57.07837137064718,1141.4616378275512,0.0,0.0,6562.648622796053,3553.276924201595,0.0,1749.287954931696,508.768543870184,1010.3677066479651,1132.705142252718,1860.6588268589871,0.0,0.0,2978.184665154823,1697.0057411426653,400.7232548246919,400.72325482469245,6397.551842337312,7996.939802921641,1054.0169242578602,3553.276924201595,8.228158245282808,7.219999999999999,0.8367946451968303,4607.293848459455,56.4262808360122,0.06902605015926387,8.228158245282808,0.8367946451968303,13.064913342256775,0.00864709537164078,11.59643282057548,13.000550015383494,0.3705044250126874,0.00864709537164078,13.0,81.79343942211031,0.0,0.0,0.019831178614149382,7.219999999999999,0.2824380761422143,11.500467457132473,0.31057230924622753,0.008530880867658413,11.5,16.837500000000002,0.31057230924622753,0.010166367772850843,4.5,7693799.925076923,1354960.257918031 
 09/05  08:00:00,20.425,0.0,0.0,0.0,0.0,0.0,21.52018141434546,12.019497458466008,22.200436939240895,11.734014685076184,22.870822048316384,11.517939693582852,22.19989765420989,11.810156887349146,22.200645260522094,11.506082626144023,22.200735634665506,12.56220565661108,21.52018141434546,54.68774007571692,363.88877412313366,0.0,22.200436939240895,51.47784695889916,274.4213834983427,0.0,22.870822048316384,48.74874241691518,0.0,667.9391278790994,22.19989765420989,51.73940079311164,0.0,364.18368010561403,22.200645260522094,50.70653175406308,97.35982024897973,0.0,22.200735634665506,54.364739887628915,676.092342726274,0.0,0.0,3369.343006596803,5066.505708967055,0.0,1012.4635067947931,0.0,334.75197417540267,784.2783726385109,1408.072627913727,0.0,0.0,4461.833885825794,2839.548711661572,418.50788199977944,418.50788199977995,3369.343006596803,4211.678758246004,1355.4951788031767,5066.505708967055,8.480974601597921,7.22,0.9571010438789725,6422.000887770231,48.727032913860896,0.02431421958143212,8.480974601597921,0.9571010438789725,13.111957064086367,0.008545949877139653,11.421119042812816,13.00055509870856,0.3705044250126874,0.008545949877139653,13.0,81.99684883272097,0.0,0.0,0.021092898811740167,7.22,0.4254860546357864,11.500153944877056,0.31057230924622753,0.008469451760306486,11.5,20.425,0.31057230924622753,0.01054037781844159,4.5,8847874.159082815,1354960.257918031 
 09/05  09:00:00,23.387499999999996,11.0,5.0,11.0,5.0,20.0,22.861571262805224,12.2854656839135,23.05489982384659,12.91118842589033,23.896434836227577,12.303025150839986,23.59013884310506,12.98642672232841,22.256207413693694,12.50415846354456,23.17119359371889,13.59624007626115,22.861571262805224,51.2825403545918,1499.3209436063337,0.0,23.05489982384659,52.81255022765379,0.0,807.7387797446763,23.896434836227577,48.238628006080795,0.0,1617.010734653651,23.59013884310506,51.388957995328546,0.0,890.7762336065236,22.256207413693694,53.98730086857093,0.0,638.7961629294182,23.17119359371889,54.84358693384389,0.0,811.8622328852952,0.0,41.378831782857986,7197.0233899087725,0.0,0.0,0.0,0.0,52.824776842533026,0.0,0.0,0.0,5627.356477476557,3783.7533628142496,1376.7234495339499,1376.7234495339494,41.378831782857986,51.723539728572476,1806.4293658694087,7197.0233899087725,8.790425002378228,7.219999999999999,1.0904561239868584,9003.45275577818,46.950166293948655,0.00028306506179148056,8.790425002378228,1.0904561239868586,15.066362181528618,0.00860049284342649,11.515422496687318,12.999437584188458,0.45712837663121586,0.00860049284342649,13.0,81.9992248101424,0.0,0.0,0.0640294703097517,7.219999999999999,0.5392624855387912,11.500095680373603,0.31057230924622753,0.008421577631166542,11.5,23.387499999999996,0.31057230924622753,0.0107750269230793,4.5,40417066.813837886,1410454.1445995807 
 09/05  10:00:00,25.8375,11.0,5.0,11.0,5.0,20.0,24.28427977226766,13.669396609474939,23.896194220331935,14.103039159180895,23.89892597550048,12.57097342145363,23.898630842477097,13.922746084982585,23.295414603674278,13.462792263286548,23.897572988489465,14.971910260088828,24.28427977226766,51.53243955533305,1035.6915357511589,0.0,23.896194220331935,54.25137016793041,0.0,1563.0687675601714,23.89892597550048,49.08205333119724,0.0,2318.7124337765467,23.898630842477097,53.612644422211844,0.0,1819.7170552267535,23.295414603674278,53.960274648134806,0.0,770.792450841001,23.897572988489465,57.380587437239164,0.0,1899.8527170149578,0.0,0.0,12919.253716673726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6759.398066010672,4567.052628549563,5994.5655632902435,5064.4751134982125,0.0,0.0,3103.1089270400967,12919.253716673726,9.515389751130996,7.219999999999999,1.3371504949192543,16022.362643713823,46.90016124148609,0.0,9.515389751130996,1.3371504949192543,18.87771357561552,0.00924392482913473,12.592615541535803,12.995743259866504,0.7543034053964579,0.008771494590809285,13.0,81.99922904925435,0.0,0.0,0.26988238686633736,7.219999999999999,0.6528018884998146,11.500074083978712,0.31057230924622753,0.00839361243417708,11.5,25.8375,0.31057230924622753,0.011192248353915166,4.5,55996795.19706944,1745408.063770393 
 09/05  11:00:00,27.7,11.0,5.0,11.0,5.0,20.0,25.40211160706976,13.710002788854649,23.89795859451357,13.661058524278285,23.898588492893914,12.42397581084928,23.89805218103242,13.545552840757251,23.88222358148902,13.60482038755799,23.897723180940673,14.74719105545254,25.40211160706976,48.34307801707204,185.77795053203317,67.80707580633407,23.89795859451357,52.712206296322016,0.0,2113.966108099932,23.898588492893914,48.61133908308363,0.0,2387.8881913457826,23.89805218103242,52.3157483247492,0.0,2171.869938495669,23.88222358148902,52.5676009498989,0.0,906.9292808273749,23.897723180940673,56.55569843465169,0.0,2332.560445114042,0.0,0.0,16657.3791237212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7466.54170936491,5161.33142365973,8907.479933655279,7279.929463984755,0.0,0.0,4050.252538006457,16657.3791237212,9.896411032431043,7.219999999999999,1.4843229018209814,20707.631661727657,46.90016124148609,0.0,9.896411032431043,1.4843229018209816,20.387010166086622,0.009428674336493704,12.882839693529812,12.999734071636746,0.889023435762531,0.008703657117126434,13.0,81.99922904925435,0.0,0.0,0.4190275031150638,7.22,0.7225513190404504,11.500359794680955,0.31057230924622753,0.00837269065019419,11.5,27.7,0.31057230924622753,0.01131540343367482,4.5,61149656.09431845,2003131.1683224263 
 09/05  12:00:00,28.987499999999997,8.8,4.0,8.8,4.0,16.0,26.2077134456769,13.375030706740805,23.898318725682653,13.122158640403729,23.8988627686575,12.31301823826944,23.89835434532578,13.115649251295414,23.89837076836677,13.16679580570546,23.898030849865066,14.282921606481462,26.2077134456769,45.09186587186645,0.0,661.0350652129819,23.898318725682653,50.88970217845934,0.0,2270.285736447522,23.8988627686575,48.25711704477509,0.0,2030.2816375496745,23.89835434532578,50.86760085237937,0.0,2247.071364533616,23.89837076836677,51.03830041815371,0.0,997.6116312968875,23.898030849865066,54.88300971822472,0.0,2293.3796053534693,0.0,0.0,16761.826276374628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7334.983255461146,5564.284160069596,9082.040845864354,7704.763993813857,0.0,0.0,4125.081161453765,16761.826276374628,9.883164370099813,7.219999999999999,1.5017462862040813,20886.90743782839,46.90016124148609,0.0,9.883164370099813,1.5017462862040816,20.9279927839325,0.009287092299048942,12.649509466670088,12.999646109714732,0.882567021959353,0.008668702969070383,13.0,81.99922904925435,0.0,0.0,0.42890390686882257,7.219999999999999,0.7000943789467919,11.500067679818688,0.31057230924622753,0.00833188126491159,11.5,28.987499999999997,0.31057230924622753,0.010592265068620307,4.5,60068406.05639624,1986468.9186559846 
 09/05  13:00:00,30.15,4.4,2.0,4.4,2.0,8.0,26.873209498053242,12.953222753091506,23.89895328887686,12.584051952094262,23.899345398763902,12.172008492321542,23.898953273166445,12.59851038949244,23.898979359402077,12.601816057327031,23.89873316008209,13.675028586764672,26.873209498053242,42.180228862529795,0.0,1131.4658969226966,23.89895328887686,49.12603208061689,0.0,2143.699997115295,23.899345398763902,47.81008506041896,0.0,1450.9955733693764,23.898953273166445,49.17266886947961,0.0,2105.968661458136,23.898979359402077,49.183453575598584,0.0,953.5696382198241,23.89873316008209,52.75876564972292,0.0,1888.5062634603742,0.0,0.0,14688.403458734936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7204.233650949546,5927.0307421577545,7092.7154668270705,6408.388290153265,0.0,0.0,3649.6061997885145,14688.403458734936,9.559627940163086,7.22,1.497847045162277,18338.00965852345,46.90016124148609,0.0,9.559627940163086,1.497847045162277,20.560310274315682,0.00904786032581288,12.24851022829072,13.003038658023033,0.7667748871631532,0.008694534369900048,13.0,81.99922904925435,0.0,0.0,0.3224851848438474,7.219999999999999,0.6780152022468537,11.500222646676836,0.31057230924622753,0.00829918511248708,11.5,30.15,0.31057230924622753,0.009929596765046558,4.5,54074071.450470276,1757449.4188732232 
 09/05  14:00:00,30.9125,8.8,4.0,8.8,4.0,16.0,27.300381781083814,12.73339727836036,23.89883806943843,12.590871317139682,23.89898632495084,12.434842630023002,23.8988637782296,12.63335893568253,23.89884189066826,12.598827281797153,23.898574218898332,13.56205511249291,27.300381781083814,40.539858750932105,0.0,1741.9210242669233,23.89883806943843,49.14671581512859,0.0,2575.459440121175,23.89898632495084,48.645761871730755,0.0,1327.6653811474048,23.8988637782296,49.284079705331735,0.0,2433.310194561354,23.89884189066826,49.172272550260345,0.0,1180.4537019772683,23.898574218898332,52.36970681718654,0.0,2388.2330449334668,0.0,0.0,16305.177986015991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6774.549325108377,6159.488549253121,9287.069890685803,8491.285963433133,0.0,0.0,4090.2560916839034,16305.177986015991,9.910361305515494,7.22,1.4466397465080627,20395.434077699894,46.90016124148609,0.0,9.910361305515494,1.4466397465080627,21.7346269277682,0.00895914839543236,12.095491903542735,12.997159809839925,0.8888717738799785,0.008604561437051648,13.0,81.99922904925435,0.0,0.0,0.44254270328562384,7.219999999999999,0.6255936615702713,11.500239436878307,0.31057230924622753,0.008264598641374743,11.5,30.9125,0.31057230924622753,0.009049753656402666,4.5,58557235.358645454,2001366.503873373 
 09/05  15:00:00,30.7875,11.0,5.0,11.0,5.0,20.0,27.567439556668056,12.96170123459454,23.9242241761248,12.72587144701195,23.898561589482856,12.727140150341862,23.89847617459428,12.868370379804489,23.89834904337461,12.633030824377322,23.89820445786021,13.846186001331633,27.567439556668056,40.51246801294888,0.0,2083.2689846491603,23.9242241761248,49.507985279028325,0.0,2875.619604941064,23.898561589482856,49.588861699985415,0.0,1251.8822034430298,23.89847617459428,50.050012551065755,0.0,2494.67628177822,23.89834904337461,49.28399209515197,0.0,1456.775928352516,23.89820445786021,53.348009074715506,0.0,2570.3887096010703,0.0,0.0,18032.919776110535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6821.618991725705,6120.939554699424,10911.962330170405,9694.09395724503,0.0,0.0,4535.349764074084,18032.919776110535,10.12225880776921,7.220000000000001,1.4823811768557755,22568.269540184618,46.90016124148609,0.0,10.12225880776921,1.4823811768557755,22.31518905791396,0.009079127208540413,12.285031887998173,13.001559662387114,0.9552421138819618,0.008574405381649537,13.0,81.99922904925435,0.0,0.0,0.5369236873761927,7.22,0.631464195350731,11.500964485823836,0.31057230924622753,0.00827538258596185,11.5,30.7875,0.31057230924622753,0.009169833498949804,4.5,61259477.47808674,2168363.298834315 
 09/05  16:00:00,29.5375,11.0,5.0,11.0,5.0,20.0,27.717053479963003,13.0719155393691,24.05743175473365,12.750870035725104,23.89848743449855,12.930539092393525,23.898422520410772,13.034278219964376,23.898545329122726,12.475536677540093,23.898084432323195,14.03217105601269,27.717053479963003,40.45042949973778,0.0,2147.8580893925227,24.05743175473365,49.193861316816395,0.0,2961.758351870547,23.89848743449855,50.254158652444836,0.0,1102.6649832754815,23.898422520410772,50.596568957252956,0.0,2267.9051856359374,23.898545329122726,48.77653403173987,0.0,1740.5475009607298,23.898084432323195,53.99624566198341,0.0,2483.183531652523,0.0,0.0,18319.317920394635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6989.603479744611,5732.3296485434985,10975.280999968709,9623.777335417912,0.0,0.0,4549.756445603028,18319.317920394635,10.062678864261636,7.22,1.5377264952893488,22869.074365997665,46.90016124148609,0.0,10.062678864261636,1.5377264952893488,22.366782364078553,0.009151986088277875,12.399148090192,12.99910111890301,0.9433189705499094,0.008584327236641265,13.0,81.99922904925435,0.0,0.0,0.5394639673356253,7.22,0.6580402121532993,11.500080729408843,0.31057230924622753,0.008318560863074016,11.5,29.5375,0.31057230924622753,0.009923532261212568,4.5,59529915.06886691,2136026.944030592 
 09/05  17:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,27.78685856221619,13.166202691888701,23.91349527475742,12.845128478998324,23.898605073583084,13.251188985714998,23.898561595300478,13.340783039966798,23.898753445465072,12.48934092588122,23.898223544039595,14.274922600945581,27.78685856221619,40.53532541815783,0.0,1852.4127676658427,23.91349527475742,49.92895612966837,0.0,2768.603967617891,23.898605073583084,51.31934208379382,0.0,893.9802627053884,23.898561595300478,51.62043764924686,0.0,1854.832054259256,23.898753445465072,48.82016071730385,0.0,1741.4447174825584,23.898223544039595,54.85303347012079,0.0,2185.068005047221,0.0,0.0,15864.412627753343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6246.792731053999,5189.904801698471,9230.101009303537,8160.998446739968,0.0,0.0,3859.404093720107,15864.412627753343,9.780936535308468,7.22,1.4771257449427668,19723.81672147345,46.90016124148609,0.0,9.780936535308468,1.4771257449427668,21.812042679834132,0.009142811804469485,12.374542027289367,13.000188803992934,0.8468647885578278,0.008643118747271163,13.0,81.99922904925435,0.0,0.0,0.4379779367724916,7.22,0.5862878800889368,11.50024421194557,0.31057230924622753,0.008340309684059567,11.5,27.8375,0.31057230924622753,0.009689478523236926,4.5,53162979.09920969,1910136.405440892 
 09/05  18:00:00,25.825,11.0,5.0,11.0,5.0,20.0,27.70724533991423,13.500075381027466,23.898626845099308,13.181363142058016,23.861172957041404,13.670252149560502,23.89858832513399,13.769951953488036,23.89891200069942,12.795185092414817,23.89815773203194,14.55165155314248,27.70724533991423,41.62266668981796,0.0,1296.975704557135,23.898626845099308,51.08635784087009,0.0,2193.991087830268,23.861172957041404,52.860729448997965,0.0,755.6754272120342,23.89858832513399,53.084282348723825,0.0,1546.086395366295,23.89891200069942,49.8107519796206,0.0,1375.4821054922445,23.89815773203194,55.84380908780129,0.0,2116.0989294968017,0.0,0.0,12525.086945217172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5213.743446216857,4546.623841567731,6913.822676747964,6115.166739153417,0.0,0.0,3007.7350724233506,12525.086945217172,9.353436294052976,7.22,1.3993767405514315,15532.822017640523,46.90016124148609,0.0,9.353436294052976,1.3993767405514315,20.691892109243227,0.009166719707481551,12.407942209898188,13.010737331287178,0.717089993227214,0.00872666153196254,13.0,81.99922904925435,0.0,0.0,0.3130025249205086,7.219999999999999,0.48552278810750504,11.500180680961021,0.31057230924622753,0.008357696180270748,11.5,25.825,0.31057230924622753,0.009209306838984462,4.5,49797856.48506163,1682575.0604625386 
 09/05  19:00:00,23.624999999999996,5.5,2.5,5.5,2.5,10.0,27.406359941220128,13.732079285296612,23.853637076449616,13.450193552348104,22.78401887157364,13.236150095219672,23.677888449525284,13.954736216194956,23.32818438152667,12.846362398582013,23.896577816624966,14.723134901053553,27.406359941220128,43.00575260087197,0.0,596.2820966335889,23.853637076449616,52.13063465306097,0.0,974.1222597133587,22.78401887157364,54.83650035225403,0.0,662.711629123382,23.677888449525284,54.443984008957415,0.0,812.5742134924567,23.32818438152667,51.72974001540996,0.0,771.5706675408844,23.896577816624966,56.47091445371582,0.0,969.8264099225314,0.0,0.0,6421.45694339862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4892.347507262739,3852.105168760081,1058.576260934019,1058.576260934019,0.0,0.0,1648.4714025675733,6421.45694339862,8.301268262429023,7.22,1.4164356945782475,8069.928345966193,46.90016124148609,0.0,8.301268262429023,1.4164356945782477,14.694253227284424,0.00873058748891459,11.67880824728436,13.012219674122285,0.3885749876088232,0.00873058748891459,13.0,81.99922904925435,0.0,0.0,0.04883720622037071,7.220000000000001,0.46049593455395627,11.499685739024297,0.31057230924622753,0.008412429777406166,11.5,23.624999999999996,0.31057230924622753,0.009740350373352892,4.5,30203312.569835186,1365740.9709931146 
 09/05  20:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.205184773357075,13.298924639918782,22.768524898649254,12.820475358522325,22.202859758911227,12.129031948437042,22.547580863651564,13.096021174553734,22.250049000288335,12.033997220439154,22.987096093641924,14.119041888012152,26.205184773357075,44.867861751735276,0.0,1020.4038395318689,22.768524898649254,53.41520224565012,0.0,785.1432656746474,22.202859758911227,52.8376711362756,0.0,349.61268790838847,22.547580863651564,55.12190542677051,0.0,714.6028743532122,22.250049000288335,52.3521636013005,0.0,512.1914479609551,22.987096093641924,57.36891734234336,0.0,798.192971432989,0.0,392.0832480684028,5631.963054110967,0.0,0.0,273.50011066608363,12.115853789551743,178.96873900272263,0.0,0.0,0.0,4580.942940756948,3471.5757139708094,724.5038146779331,724.5038146779331,392.0832480684028,490.1040600855034,1478.5412819027251,5631.963054110967,8.188750661151527,7.22,1.386060135342773,7110.5043360136915,46.13051249461883,0.0025966211062221356,8.188750661151527,1.386060135342773,13.920270714778768,0.008660885091230372,11.559382330616,12.999945211762496,0.3705044250126874,0.008660885091230372,13.0,81.99929596580674,0.0,0.0,0.03485454787150155,7.22,0.4321736300733366,11.500037874104695,0.31057230924622753,0.008437825988222564,11.5,22.425,0.31057230924622753,0.009853987418581374,4.5,18755246.007433042,1354960.257918031 
 09/05  21:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,25.814323682345652,12.83043113480079,22.737519525132157,12.333388782597126,22.544486862730352,11.747803261365323,22.553618469195825,12.536871106745808,22.76143118247761,11.690838684293492,22.7395670183474,13.584656997842673,25.814323682345652,44.532474701031006,0.0,0.0,22.737519525132157,51.83320283851826,47.52,0.0,22.544486862730352,50.45775345018497,20.520000000000003,0.0,22.553618469195825,53.12038625785267,47.52,0.0,22.76143118247761,49.61160284899533,20.520000000000003,0.0,22.7395670183474,56.24855138318229,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,25.8562656484114,0.009428355172294012,12.830466655842601,25.8562656484114,0.0,0.009428355172294012,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.01023983339944684,11.5,21.512499999999996,0.0,0.01023983339944684,4.5,5760000.0,0.0 
 09/05  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,25.15490818808965,12.8515682846266,22.41419910124825,12.351182030639475,22.30576188757825,11.759602045984488,22.28102031020681,12.557462843619243,22.48012184201265,11.701125474641717,22.462041873623615,13.60565632593552,25.15490818808965,46.37847253157929,0.0,0.0,22.41419910124825,52.92393872104759,27.720000000000002,0.0,22.30576188757825,51.236096799285605,11.970000000000002,0.0,22.28102031020681,54.08214296023523,27.720000000000002,0.0,22.48012184201265,50.5006808932119,11.970000000000002,0.0,22.462041873623615,57.28486361418384,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,25.350138504011944,0.009441159139930358,12.85089356054163,25.350138504011944,0.0,0.009441159139930358,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011040924577703514,11.5,21.1,0.0,0.011040924577703514,4.5,1710000.0,0.0 
 09/05  23:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,24.427971881872935,12.851017751857766,21.999660526193512,12.350718545468974,21.957933581690128,11.75929481734924,21.90516352155231,12.556926696984835,22.067134557154674,11.700857292952893,22.096026010869753,13.605109425191404,24.427971881872935,48.4333032760189,0.0,0.0,21.999660526193512,54.27445339769097,15.840000000000002,0.0,21.957933581690128,52.33210705389521,6.840000000000001,0.0,21.90516352155231,55.332800347182584,15.840000000000002,0.0,22.067134557154674,51.78468293762474,6.840000000000001,0.0,22.096026010869753,58.57151227758945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,24.602431230959063,0.009441257043512789,12.851049616281973,24.602431230959063,0.0,0.009441257043512789,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.011835744203441084,11.5,20.4125,0.0,0.011835744203441084,4.5,1710000.0,0.0 
 09/05  24:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,23.778427108207417,12.851030455653605,21.62576260445489,12.350728927736434,21.626330480833406,11.759301400994186,21.551603080464304,12.556938661081212,21.690986869712923,11.700863420921431,21.85221642424091,13.60512160622419,23.778427108207417,50.358250325724384,0.0,0.0,21.62576260445489,55.528308581631684,15.840000000000002,0.0,21.626330480833406,53.40317486822126,6.840000000000001,0.0,21.551603080464304,56.541704772906996,15.840000000000002,0.0,21.690986869712923,52.987609645147984,6.840000000000001,0.0,21.85221642424091,59.44904650859994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,23.93454418716067,0.009441243983837319,12.851029035643402,23.93454418716067,0.0,0.009441243983837319,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.011852455721952874,11.5,18.9375,0.0,0.011852455721952874,4.5,1710000.0,0.0 
 09/06  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.185543253413584,12.841407970859464,21.31674568649389,12.341144895646483,21.341629826022697,11.749762281730192,21.25739467695373,12.547338777595053,21.37915058807249,11.691328362958584,21.65179186714617,13.595442176668598,23.185543253413584,52.157970799888474,0.0,0.0,21.31674568649389,56.552767110418344,15.840000000000002,0.0,21.341629826022697,54.30758554623037,6.840000000000001,0.0,21.25739467695373,57.53322080040428,15.840000000000002,0.0,21.37915058807249,53.97406335685386,6.840000000000001,0.0,21.65179186714617,60.14359371371156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,23.329307528614862,0.009441244717995961,12.841407970859464,23.329307528614862,0.0,0.009441244717995961,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.011954913696057261,11.5,18.3,0.0,0.011954913696057261,4.5,1710000.0,0.0 
 09/06  02:00:00,18.675,0.0,0.0,0.0,0.0,0.0,22.64629092860916,12.835632889274489,21.12689911738533,12.33539264976868,21.14961257510582,11.744036886847178,21.076297998835173,12.541577181996571,21.171176188679777,11.685605516526195,21.4849100580865,13.589632913203456,22.64629092860916,53.86890179742713,0.0,0.0,21.12689911738533,57.193531103976056,15.840000000000002,0.0,21.14961257510582,54.93019288055909,6.840000000000001,0.0,21.076297998835173,58.154206284172005,15.840000000000002,0.0,21.171176188679777,54.646114326748545,6.840000000000001,0.0,21.4849100580865,60.73795364805029,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,22.774792804671275,0.009441244684982046,12.835632889274489,22.774792804671275,0.0,0.009441244684982046,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.011878901882990584,11.5,18.675,0.0,0.011878901882990584,4.5,1710000.0,0.0 
 09/06  03:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.183076857058996,12.835632889274489,20.96943608879223,12.33539264976868,20.988051099990184,11.744036886847178,20.920385012057668,12.541577181996571,21.00038099024547,11.685605516526195,21.35068688823536,13.589632913203456,22.183076857058996,55.40701664518019,0.0,0.0,20.96943608879223,57.74970693428834,15.840000000000002,0.0,20.988051099990184,55.4781600064783,6.840000000000001,0.0,20.920385012057668,58.71431932214918,15.840000000000002,0.0,21.00038099024547,55.22247627122359,6.840000000000001,0.0,21.35068688823536,61.2394414130183,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,22.291179874174144,0.009441244686306109,12.835632889274489,22.291179874174144,0.0,0.009441244686306109,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.011230519683592777,11.5,18.212500000000002,0.0,0.011230519683592777,4.5,1710000.0,0.0 
 09/06  04:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.79334165195094,12.835632889274489,20.833087148301928,12.33539264976868,20.85027928252909,11.744036886847178,20.797944746889904,12.541577181996571,20.85719740627414,11.685605516526195,21.239869451691447,13.589632913203456,21.79334165195094,56.73966310327167,0.0,0.0,20.833087148301928,58.23584803373808,15.840000000000002,0.0,20.85027928252909,55.95007701724312,6.840000000000001,0.0,20.797944746889904,59.15810776301417,15.840000000000002,0.0,20.85719740627414,55.71070759712322,6.840000000000001,0.0,21.239869451691447,61.65701769797279,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,21.885179384429083,0.009441244686256914,12.835632889274489,21.885179384429083,0.0,0.009441244686256914,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.010902957318544336,11.5,18.1125,0.0,0.010902957318544336,4.5,1710000.0,0.0 
 09/06  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.460786323760708,12.835632889274489,20.754532455245098,12.33539264976868,20.763549061157313,11.744036886847178,20.71955386268151,12.541577181996571,20.76735413062201,11.685605516526195,21.14845918909478,13.589632913203456,21.460786323760708,57.9053967253536,0.0,0.0,20.754532455245098,58.518201600712864,15.840000000000002,0.0,20.763549061157313,56.24959750233954,6.840000000000001,0.0,20.71955386268151,59.44441885747125,15.840000000000002,0.0,20.76735413062201,56.01966512866892,6.840000000000001,0.0,21.14845918909478,62.003873593660266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,21.5386067847134,0.00944124468625864,12.835632889274489,21.5386067847134,0.0,0.00944124468625864,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010916621233332022,11.5,17.9875,0.0,0.010916621233332022,4.5,1710000.0,0.0 
 09/06  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.22254178515496,12.835632889274489,20.71061049528741,12.33539264976868,21.013503489621407,11.744036886847178,20.896711096386113,12.541577181996571,20.730918842966748,11.685605516526195,21.08002441247108,13.589632913203456,21.22254178515496,58.756633748572376,0.0,0.0,20.71061049528741,58.676672037137905,15.840000000000002,0.0,21.013503489621407,55.40193802445285,6.840000000000001,0.0,20.896711096386113,58.80566534555746,15.840000000000002,0.0,20.730918842966748,56.14548173054224,6.840000000000001,0.0,21.08002441247108,62.26497254995188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167334238027705,8.167334238027705,0.0,0.0,45.22537649195716,0.0,8.167334238027705,0.0,21.261063161922284,0.009441244686258586,12.835632889274489,21.261063161922284,0.0,0.009441244686258586,13.0,81.99940629021721,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01093588592981136,11.5,17.8,0.0,0.01093588592981136,4.5,1710000.0,0.0 
 09/06  07:00:00,19.175,0.0,0.0,0.0,0.0,0.0,21.42339369960873,12.419677338089425,22.169267265688983,12.066589360057247,22.23301172667918,11.654211700558973,22.209073929912627,12.213603561069947,22.17094805656257,11.625050124554193,22.15386083259054,13.167840863883349,21.42339369960873,56.48339505225768,339.3814119998152,0.0,22.169267265688983,52.72503145337896,820.7662048004095,0.0,22.23301172667918,51.10598942370832,44.86030856533813,394.07940845116985,22.209073929912627,53.10615599512534,195.6137313376714,241.8669704972542,22.17094805656257,51.201531007694726,370.85492706277705,0.0,22.15386083259054,56.73650257838786,1065.8354880179495,0.0,0.0,5497.412626381036,5104.427834534416,0.0,1552.0822303565812,273.95747012518723,649.4235081313121,1053.9831362416776,1785.6319305424554,0.0,0.0,4519.03259036215,2444.844480116748,412.8884772828298,412.8884772828297,5497.412626381036,6871.765782976294,1356.205569872976,5104.427834534416,8.439772991183919,7.22,0.9969411584610279,6460.633404407392,55.84143555887515,0.05460153634078731,8.439772991183919,0.9969411584610279,13.097139106373053,0.008673155541717643,11.565251310699022,13.000618852181269,0.3705044250126874,0.008673155541717643,13.0,81.99996696584489,0.0,0.0,0.02048360818821609,7.22,0.4348389130689988,11.50015690834501,0.31057230924622753,0.008562707661817832,11.5,19.175,0.31057230924622753,0.011210509835719517,4.5,8915488.073685557,1354960.257918031 
 09/06  08:00:00,21.375,0.0,0.0,0.0,0.0,0.0,21.802731952926887,11.96294298941744,22.199912553481376,11.709725764057396,23.33856751073445,11.507696101837713,22.200003856823994,11.781246237874702,22.19942223657852,11.499030160813774,22.20073041712352,12.514953683259028,21.802731952926887,53.55089186067449,290.9368995424229,0.0,22.199912553481376,51.396817516778505,179.71380006322903,0.0,23.33856751073445,47.35408377602122,0.0,729.8415801394266,22.200003856823994,51.64024710329788,0.0,511.35833963870397,22.19942223657852,50.686521293099034,70.32696777095538,0.0,22.20073041712352,54.196440683413,607.4155624771628,0.0,0.0,3036.996168056559,6276.881178031515,0.0,918.2440575258009,0.0,188.0769936602722,757.6066732499007,1340.0214126252322,0.0,0.0,5591.520784043424,3148.2022840388076,462.1138407159754,462.1138407159756,3036.996168056559,3796.2452100706987,1600.4354267958809,6276.881178031515,8.595021756301426,7.22,1.0878702316672033,7877.316604827396,48.43274050427093,0.02170610004548517,8.595021756301426,1.0878702316672033,13.216766959770789,0.008602530522145992,11.443462975960802,12.994471652301804,0.37318878445887127,0.008602530522145992,13.0,81.99999906549303,0.0,0.0,0.023132542823991943,7.219999999999999,0.5427304208049548,11.500073600318261,0.31057230924622753,0.008534065063429349,11.5,21.375,0.31057230924622753,0.011653080343877038,4.5,9849097.117826711,1356519.140686344 
 09/06  09:00:00,23.95,11.0,5.0,11.0,5.0,20.0,23.153989826584926,12.27705701979483,23.103165161254193,12.926180200967021,23.899131700770184,12.284991303513202,23.62227126394997,12.988297005439442,22.25330585505491,12.538186987845922,23.21567593255009,13.57850969478357,23.153989826584926,50.354458000704994,1393.3462152989075,0.0,23.103165161254193,52.710436880529016,0.0,811.7203303119437,23.899131700770184,48.173013856369536,0.0,1823.5511077084698,23.62227126394997,51.29738043424441,0.0,913.9143785902887,22.25330585505491,54.11817048093282,0.0,639.8348260704774,23.21567593255009,54.63328302065412,0.0,815.4896353098801,0.0,39.82426513760371,8423.257708571024,0.0,0.0,0.0,0.0,51.67403542900213,0.0,0.0,0.0,6568.988653896567,3969.830583178571,1629.820287605486,1629.8202876054859,39.82426513760371,49.780331422004636,2068.8967226110217,8423.257708571024,8.888016061020132,7.219999999999999,1.2030522754757165,10492.154431182045,46.69476559339632,0.0002704843923785258,8.888016061020132,1.2030522754757165,15.500645392355478,0.008674257442925971,11.566671599359264,12.999784305087712,0.4775057745753535,0.008674257442925971,13.0,81.99999973087331,0.0,0.0,0.07486901752990706,7.219999999999999,0.640205240555574,11.501175767952649,0.31057230924622753,0.008490779919273486,11.5,23.95,0.31057230924622753,0.011808729318097833,4.5,41479993.67247115,1424919.176628837 
 09/06  10:00:00,26.749999999999996,11.0,5.0,11.0,5.0,20.0,24.481332743372093,13.663282995465526,23.89619048316482,14.085230303551306,23.89882248359543,12.529812649660604,23.89845456338761,13.892849258869296,23.279243859605803,13.459684739785427,23.897386034683255,14.927814575618328,24.481332743372093,50.90669409924501,879.3988761592154,0.0,23.89619048316482,54.188864682313714,0.0,1578.4630148731662,23.89882248359543,48.9498831467497,0.0,2385.260798683056,23.89845456338761,53.50942155496756,0.0,1828.7290145109014,23.279243859605803,54.002954215223774,0.0,769.7163981569622,23.897386034683255,57.21835619118015,0.0,1923.739668440077,0.0,0.0,14127.251031704825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7687.121202047117,4865.28296731105,6244.0474665129,5266.723556684561,0.0,0.0,3410.438788003011,14127.251031704825,9.543441738035936,7.219999999999999,1.4459923047831,17537.689819707837,46.642634769574244,0.0,9.543441738035936,1.4459923047831,19.066664250279995,0.009301465858571643,12.609397600899978,12.994983230271078,0.7644961090702465,0.008807806357984057,13.0,81.99999973226963,0.0,0.0,0.2819066745335389,7.22,0.7535947259227787,11.500081893097384,0.31057230924622753,0.008449152045969056,11.5,26.749999999999996,0.31057230924622753,0.012051366215132208,4.5,57218215.803861424,1760303.9853410125 
 09/06  11:00:00,29.175,11.0,5.0,11.0,5.0,20.0,25.503042144012895,13.679022035021665,23.897940016611507,13.624001422802042,23.898652441739504,12.403304659962991,23.898040714043063,13.514504225597094,23.87525991105562,13.591718361198176,23.89772043729233,14.709476630532661,25.503042144012895,47.95496318800369,125.0559782236569,110.3861824509695,23.897940016611507,52.58525817196822,0.0,2141.769739339578,23.898652441739504,48.54513152741109,0.0,2407.7616425211563,23.898040714043063,52.210011802973796,0.0,2192.3517665885774,23.87525991105562,52.54488556789094,0.0,905.6007573442469,23.89772043729233,56.418068100312986,0.0,2340.805493446196,0.0,0.0,18188.304976044707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8760.22521151965,5642.02443553895,9103.164700415593,7444.38569293392,0.0,0.0,4502.040387648201,18188.304976044707,9.87326838717397,7.22,1.6346793321835247,22690.34536369291,46.642634769574244,0.0,9.87326838717397,1.634679332183525,20.505384156897907,0.009468375536777951,12.878772305407228,13.000080740304956,0.8957971104353106,0.00873498389511489,13.0,81.99999973226963,0.0,0.0,0.42997187444533436,7.219999999999999,0.8640906468649496,11.50157805231331,0.31057230924622753,0.008422458064404743,11.5,29.175,0.31057230924622753,0.012402989094905868,4.5,62930478.58586922,2019186.9380778898 
 09/06  12:00:00,29.625,8.8,4.0,8.8,4.0,16.0,26.250036427184874,13.347365052771451,23.89832911004125,13.088148500404815,23.898878244991145,12.31225791066871,23.89834045357257,13.064749136826943,23.898348212501432,13.125803113726258,23.898029621375514,14.254779490928597,26.250036427184874,44.897703256641364,0.0,713.4687576011429,23.89832911004125,50.77647404479472,0.0,2285.166943382595,23.898878244991145,48.25465381797652,0.0,1991.8303585946674,23.89834045357257,50.698703884877176,0.0,2309.152748250564,23.898348212501432,50.90198695084793,0.0,1020.5586716199763,23.898029621375514,54.78302783654054,0.0,2300.6887074921397,0.0,0.0,18682.297835013596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9040.183357676708,5788.041308922175,9246.360926439113,7818.852101711289,0.0,0.0,4648.606302277448,18682.297835013596,9.839233706377437,7.219999999999999,1.7018324527900426,23330.904137291043,46.642634769574244,0.0,9.839233706377437,1.7018324527900426,20.99423175782598,0.009336724567106975,12.668179941270335,12.999460662187987,0.8886829911487781,0.008700329068058388,13.0,81.99999973226963,0.0,0.0,0.438163131815685,7.22,0.894817615705584,11.499606990348552,0.31057230924622753,0.008419888389402348,11.5,29.625,0.31057230924622753,0.012571407811106473,4.5,62151253.440831564,2000544.1599918688 
