Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/06  13:00:00,28.7125,4.4,2.0,4.4,2.0,8.0,26.84229489185342,12.961880493504367,23.89900563086387,12.620135632241785,23.89937016997645,12.214241354306568,23.899009413394047,12.613224688992702,23.899028994589777,12.618456629796857,23.898749779634272,13.673321515866355,26.84229489185342,42.27854572983699,0.0,1032.7195441422455,23.89900563086387,49.24168166248328,0.0,2039.0031142778498,23.89937016997645,47.943054532058895,0.0,1379.6049325206711,23.899009413394047,49.219258112476766,0.0,2042.0155194118406,23.899028994589777,49.23628799169171,0.0,926.5031875025924,23.898749779634272,52.75239304915823,0.0,1883.5532154001182,0.0,0.0,16449.3683794892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9239.62144686268,5502.871583236667,6750.313750131313,6049.35684823747,0.0,0.0,4035.609049812102,16449.3683794892,9.461073361674192,7.22,1.7515455614511546,20484.9774293013,46.642634769574244,0.0,9.461073361674192,1.7515455614511546,20.34929217270689,0.009114874677192361,12.307440118170017,13.005473924158355,0.7424526383459097,0.008741659823931196,13.0,81.99999973226963,0.0,0.0,0.3048832310177876,7.22,0.9249067112966786,11.50039297096246,0.31057230924622753,0.0084571018588981,11.5,28.7125,0.31057230924622753,0.013227244274735468,4.5,55657731.43060093,1718099.4317375938 
 09/06  14:00:00,28.674999999999997,8.8,4.0,8.8,4.0,16.0,27.15750458644643,12.805204627428983,23.898905497441568,12.724595410465946,23.89900443782935,12.518197178718584,23.898886312388928,12.710021680596316,23.89889016977206,12.689676566085984,23.898600091499688,13.602075217174793,27.15750458644643,41.07376991023619,0.0,1454.2952825564425,23.898905497441568,49.58005517589603,0.0,2298.7815106541793,23.89900443782935,48.91302684896179,0.0,1267.491815997299,23.898886312388928,49.5326154754912,0.0,2347.899578657824,23.89889016977206,49.46634288147493,0.0,1107.954789071455,23.898600091499688,52.50647279746178,0.0,2360.863392726374,0.0,0.0,17448.55103931718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8614.512896232825,5482.983609193341,8516.761010050464,7718.150924320335,0.0,0.0,4286.374941314305,17448.55103931718,9.703271383392664,7.219999999999999,1.677017572031945,21734.925980631484,46.642634769574244,0.0,9.703271383392664,1.6770175720319451,21.356761281767042,0.009040831438003261,12.185432288798545,12.994819643730938,0.8416774544535924,0.00866482392250306,13.0,81.99999973226963,0.0,0.0,0.3990163296405823,7.22,0.8505939538964342,11.500302308469209,0.31057230924622753,0.00843054965802362,11.5,28.674999999999997,0.31057230924622753,0.012428098922049952,4.5,59371543.884810664,1897706.2381101567 
 09/06  15:00:00,27.15,11.0,5.0,11.0,5.0,20.0,27.31282944429593,13.150563025299538,23.89860020600341,13.10216883902652,23.898653910262148,12.920542251796933,23.89857983167552,13.057923857098446,23.898589059148904,12.986678907151274,23.898275019579952,13.959490416572711,27.31282944429593,41.632302825555286,0.0,1398.3807295657298,23.89860020600341,50.82211001201538,0.0,2204.6976549681194,23.898653910262148,50.22172787499784,0.0,1146.599286840975,23.89857983167552,50.675192581240665,0.0,2286.9847349932043,23.898589059148904,50.4393219281501,0.0,1114.3537810632736,23.898275019579952,53.74242335285063,0.0,2500.1246818686736,0.0,0.0,17256.841111385587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8231.987815529526,4997.6531615946205,8640.737315107197,7633.247951767491,0.0,0.0,4177.499774415347,17256.841111385587,9.690400547580229,7.22,1.6668405827567594,21434.340885800935,46.642634769574244,0.0,9.690400547580229,1.6668405827567594,21.384421188745538,0.009167033597339017,12.3833623914161,13.000546704199579,0.8300545188834647,0.00868569443069073,13.0,81.99999973226963,0.0,0.0,0.4046918693125978,7.22,0.8145915715063068,11.499941231666316,0.31057230924622753,0.008466640110928826,11.5,27.15,0.31057230924622753,0.012595426613704224,4.5,59846953.27173993,1874430.0026981006 
 09/06  16:00:00,26.475,11.0,5.0,11.0,5.0,20.0,27.320337081892543,13.481256819396451,23.898385511594498,13.344390627479118,23.898500337747336,13.220864729920546,23.898434011333887,13.326385696728495,23.89836224908278,13.132572059361074,23.898149471587413,14.25494665625031,27.320337081892543,42.52180892510954,0.0,1241.0628685841348,23.898385511594498,51.63196872162683,0.0,2123.436301113973,23.898500337747336,51.217225621490854,0.0,1014.7314863217648,23.898434011333887,51.57138041778727,0.0,2095.6624619133195,23.89836224908278,50.922734227453645,0.0,1136.848374026629,23.898149471587413,54.78188447532814,0.0,2358.45052142013,0.0,0.0,16585.296285644676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8122.82815908719,4783.541854379585,8069.991225212085,6945.8554403145345,0.0,0.0,3985.8992955680837,16585.296285644676,9.55376783928176,7.219999999999999,1.695448503049812,20571.19558121276,46.642634769574244,0.0,9.55376783928176,1.695448503049812,21.06154054380016,0.009293375621855813,12.5830145323353,13.001181032093632,0.782832256849189,0.008724458634944221,13.0,81.99999973226963,0.0,0.0,0.37298852727708065,7.220000000000001,0.8057380055976247,11.500005102754963,0.31057230924622753,0.008486461194875523,11.5,26.475,0.31057230924622753,0.012749223308353742,4.5,57294226.28801283,1785153.434137057 
 09/06  17:00:00,26.012500000000003,11.0,5.0,11.0,5.0,20.0,27.285205260569505,13.661352191203509,23.89843613410823,13.470200712774947,23.898597559246998,13.543608248320355,23.898552787220808,13.628798958693706,23.898410273595584,13.149882807662367,23.898248404106646,14.571358039341165,27.285205260569505,43.11207744283729,0.0,917.4260013271032,23.89843613410823,52.0573644655624,0.0,2002.7895156673758,23.898597559246998,52.30749375154172,0.0,831.4808070723163,23.898552787220808,52.59859543254636,0.0,1734.8795659872137,23.898410273595584,50.9802573824349,0.0,1155.836148130889,23.898248404106646,55.915322508948755,0.0,2047.4048761224135,0.0,0.0,16182.481142417233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9122.424445954792,4648.294277838297,6597.526608886082,5632.289630415551,0.0,0.0,3872.001702937805,16182.481142417233,9.317903613874243,7.220000000000001,1.8415195472294825,20054.482845355036,46.642634769574244,0.0,9.317903613874243,1.8415195472294825,20.26230810952905,0.00932521929821067,12.63440734639221,13.00870994090523,0.6973096239911181,0.008776638399689634,13.0,81.99999973226963,0.0,0.0,0.2963834041005152,7.22,0.927785476502088,11.500185305028605,0.31057230924622753,0.008549459628155955,11.5,26.012500000000003,0.31057230924622753,0.01426090464393838,4.5,53284456.30329804,1651043.5579992046 
 09/06  18:00:00,24.85,11.0,5.0,11.0,5.0,20.0,27.22482255800277,13.983401107165598,23.898566294978018,13.783664639920039,23.793976187925853,13.9009779247291,23.898556015515165,14.036196104827726,23.898605634100104,13.419591660096426,23.898133494721858,14.849484980040515,27.22482255800277,44.18086313680626,0.0,577.5049900334202,23.898566294978018,53.13141883006965,0.0,1656.0723129017297,23.793976187925853,53.87696985188007,0.0,732.6895358627373,23.898556015515165,54.01007708586904,0.0,1456.186361699293,23.898605634100104,51.88660523287189,0.0,941.1764893649043,23.898133494721858,56.9278197735721,0.0,1992.6725166061328,0.0,0.0,14706.126135846851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9143.108067479565,4280.273131235675,5099.392715530181,4294.8080833961585,0.0,0.0,3486.6004527521327,14706.126135846851,9.08315917496233,7.22,1.882068072419332,18192.726588598984,46.642634769574244,0.0,9.08315917496233,1.882068072419332,19.211277062966985,0.009346441441012227,12.668566365192092,13.013531988332359,0.608863347672113,0.008823317246485593,13.0,81.99999973226963,0.0,0.0,0.22410786556661563,7.22,0.9362259807169386,11.500110116682906,0.31057230924622753,0.008591566649281873,11.5,24.85,0.31057230924622753,0.014799212545449433,4.5,51825964.021795996,1542707.046781443 
 09/06  19:00:00,23.7125,5.5,2.5,5.5,2.5,10.0,26.870830134252802,14.090569536771667,23.69165608986575,13.978035719628153,22.687357220440177,13.407793153943878,23.610470829320064,14.168795519441453,22.870938053373656,13.183647503656418,23.87305229293841,15.037995331393887,26.870830134252802,45.42315539520923,0.0,387.4428811829184,23.69165608986575,54.48171222619149,0.0,860.3041368109457,22.687357220440177,55.78027169925454,0.0,657.00668692663,23.610470829320064,55.42971818266392,0.0,808.4728176795658,22.870938053373656,54.36447594901318,0.0,738.5075098805085,23.87305229293841,57.71103452048422,0.0,903.2219239236555,0.0,0.0,9869.355999092817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8567.798935599489,3913.779154394151,802.1041204282112,802.1041204282116,0.0,0.0,2373.0982424095832,9869.355999092817,8.507200347747249,7.22,1.8283146334828244,12242.4542415024,46.642634769574244,0.0,8.507200347747249,1.8283146334828244,14.114080188028229,0.008888788443377961,11.91647852764504,13.001145403772517,0.3735008309292909,0.008888788443377961,13.0,81.99999973226963,0.0,0.0,0.03684719131644908,7.22,0.8723748734585333,11.50001637300446,0.31057230924622753,0.008605122426352575,11.5,23.7125,0.31057230924622753,0.01454620600633003,4.5,33181854.30463077,1356697.0390115404 
 09/06  20:00:00,22.3,0.0,0.0,0.0,0.0,0.0,25.70984482479589,13.605127614627987,22.550090940051668,13.214624285699887,22.20230003784333,12.399503155473415,22.51377877469845,13.34461819927755,22.203328209118546,12.30988448810842,22.88605631190392,14.448285315428999,25.70984482479589,47.133937797158836,0.0,873.5981373546153,22.550090940051668,55.54188958989381,0.0,746.1108209283609,22.20230003784333,53.78688828253942,0.0,328.4490054725342,22.51377877469845,56.13936684544604,0.0,695.7141902671033,22.203328209118546,53.466017653897794,0.0,393.52960423268405,22.88605631190392,58.96511559039783,0.0,790.4637633146434,0.0,551.8768696161026,9189.060510388736,0.0,21.825900535895013,294.81428821935083,28.632483328219493,294.2877298271611,0.0,0.0,0.0,8084.965295961289,3461.0189224574306,693.0074190811159,693.0074190811158,551.8768696161026,689.8460870201282,2207.9963005953155,9189.060510388736,8.454461699499776,7.22,1.775041506723678,11397.056810984051,45.64460077042074,0.003608952738974147,8.454461699499776,1.775041506723678,13.83673038723557,0.008856410058218855,11.87150471477554,12.999967828825442,0.3705044250126874,0.008856410058218855,13.0,81.99999976610216,0.0,0.0,0.03229451179991699,7.22,0.8211248166958085,11.500032442422835,0.31057230924622753,0.008629321101787176,11.5,22.3,0.31057230924622753,0.014532014438007074,4.5,21740089.97127069,1354960.257918031 
 09/06  21:00:00,21.7,0.0,0.0,0.0,0.0,0.0,25.381976936135082,13.048508158006351,22.57387554962886,12.640937796450576,22.51021866734026,12.02944754585687,22.528644175595275,12.745398705358186,22.60522017317441,11.98309032164494,22.62882912368337,13.832558460426096,25.381976936135082,46.34623917498326,0.0,0.0,22.57387554962886,53.41888063736086,47.52,0.0,22.51021866734026,51.51144949399484,20.520000000000003,0.0,22.528644175595275,53.9338482005577,47.52,0.0,22.60522017317441,51.05905743209367,20.520000000000003,0.0,22.62882912368337,57.548682383893606,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,25.40773336883907,0.009600429603868001,13.087128021829297,25.40773336883907,0.0,0.009600429603868001,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.014509948958818842,11.5,21.7,0.0,0.014509948958818842,4.5,5760000.0,0.0 
 09/06  22:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,24.812096777072632,13.054743446681039,22.365972323489302,12.649767886721847,22.327234529015392,12.036474769522076,22.3276506192739,12.754487215750961,22.40615030797133,11.989493948711367,22.37662317674951,13.84073669284076,24.812096777072632,47.968838139599455,0.0,0.0,22.365972323489302,54.12977447898401,27.720000000000002,0.0,22.327234529015392,52.112371727199786,11.970000000000002,0.0,22.3276506192739,54.62989006823378,27.720000000000002,0.0,22.40615030797133,51.702604692840545,11.970000000000002,0.0,22.37662317674951,58.4702925699292,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,24.9832610966561,0.009578780697134527,13.053265647694555,24.9832610966561,0.0,0.009578780697134527,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.014250912515199401,11.5,22.0125,0.0,0.014250912515199401,4.5,1710000.0,0.0 
 09/06  23:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.188002734549226,13.054757794993936,22.068528699071955,12.64965656397813,22.059681843154657,12.036335846020943,22.043819808639917,12.754377579744409,22.109456839030194,11.989361163428828,22.03920083019911,13.840679082504426,24.188002734549226,49.79334847112611,0.0,0.0,22.068528699071955,55.118006320354894,15.840000000000002,0.0,22.059681843154657,52.96753822253706,6.840000000000001,0.0,22.043819808639917,55.58144668844046,15.840000000000002,0.0,22.109456839030194,52.643867647461406,6.840000000000001,0.0,22.03920083019911,59.68224314678412,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,24.335210684694992,0.009579763222642698,13.054810481159718,24.335210684694992,0.0,0.009579763222642698,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.013711833636234008,11.5,21.8875,0.0,0.013711833636234008,4.5,1710000.0,0.0 
 09/06  24:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.660170553618844,13.054750052375216,21.845626115562258,12.649654031907842,21.850311022268095,12.036337255724797,21.829345592134356,12.754374737196137,21.879679265728804,11.989362685869473,21.830309586601228,13.840673583011142,23.660170553618844,51.397580355001836,0.0,0.0,21.845626115562258,55.872466362001646,15.840000000000002,0.0,21.850311022268095,53.648352561385856,6.840000000000001,0.0,21.829345592134356,56.31343302944018,15.840000000000002,0.0,21.879679265728804,53.38667411863812,6.840000000000001,0.0,21.830309586601228,60.447678393012545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,23.783551874525177,0.009579723598365234,13.054748301033749,23.783551874525177,0.0,0.009579723598365234,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013487563062717846,11.5,21.7,0.0,0.013487563062717846,4.5,1710000.0,0.0 
 09/07  01:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.229510672498495,13.054750464908226,21.896165662266892,12.649654448215237,21.884696610457183,12.03633742704544,21.886320826690728,12.754375107758278,21.901682408662015,11.989362437743075,21.963641219930274,13.840673817422216,23.229510672498495,52.74962106717672,0.0,0.0,21.896165662266892,55.70009762403347,15.840000000000002,0.0,21.884696610457183,53.535602645423765,6.840000000000001,0.0,21.886320826690728,56.11765638112593,15.840000000000002,0.0,21.901682408662015,53.31472112532104,6.840000000000001,0.0,21.963641219930274,59.957775704794415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,23.327055305554467,0.009579725076767362,13.054750543112108,23.327055305554467,0.0,0.009579725076767362,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.013796225897283888,11.5,21.324999999999996,0.0,0.013796225897283888,4.5,4950000.0,0.0 
 09/07  02:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,22.884403457931953,13.054750464908226,21.838318363884117,12.649654448215237,21.830545118494285,12.03633742704544,21.834655911820413,12.754375107758278,21.840273277504743,11.989362437743075,21.97847112506352,13.840673817422216,22.884403457931953,53.86233164238057,0.0,0.0,21.838318363884117,55.897225062732105,15.840000000000002,0.0,21.830545118494285,53.71296324282891,6.840000000000001,0.0,21.834655911820413,56.29499672972457,15.840000000000002,0.0,21.840273277504743,53.51505842097293,6.840000000000001,0.0,21.97847112506352,59.903155221770405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.966110795945806,0.009579725024848452,13.054750464908226,22.966110795945806,0.0,0.009579725024848452,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.013677087059879653,11.5,20.4125,0.0,0.013677087059879653,4.5,4950000.0,0.0 
 09/07  03:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.574941011019558,13.054750464908226,21.70887520404771,12.649654448215237,21.71105136533299,12.03633742704544,21.70573423502559,12.754375107758278,21.71661200388523,11.989362437743075,21.921889015311862,13.840673817422216,22.574941011019558,54.882816289713986,0.0,0.0,21.70887520404771,56.34115021805088,15.840000000000002,0.0,21.71105136533299,54.1066615678114,6.840000000000001,0.0,21.70573423502559,56.74031091952551,15.840000000000002,0.0,21.71661200388523,53.92100947080624,6.840000000000001,0.0,21.921889015311862,60.1103626222901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.650474667938497,0.009579725026576832,13.054750464908226,22.650474667938497,0.0,0.009579725026576832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013460741132975207,11.5,19.625,0.0,0.013460741132975207,4.5,4950000.0,0.0 
 09/07  04:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.28205403083443,13.054750464908226,21.568538798627287,12.649654448215237,21.574503530432608,12.03633742704544,21.556453693975534,12.754375107758278,21.57767109917232,11.989362437743075,21.851037411977796,13.840673817422216,22.28205403083443,55.86877873666486,0.0,0.0,21.568538798627287,56.826866943016434,15.840000000000002,0.0,21.574503530432608,54.56046971766728,6.840000000000001,0.0,21.556453693975534,57.260824335706886,15.840000000000002,0.0,21.57767109917232,54.38120025193585,6.840000000000001,0.0,21.851037411977796,60.3709455823755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.35396158880815,0.009579725026522252,13.054750464908226,22.35396158880815,0.0,0.009579725026522252,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.01317228633154407,11.5,19.0875,0.0,0.01317228633154407,4.5,4950000.0,0.0 
 09/07  05:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.00699629264814,13.054750464908226,21.468598970851644,12.649654448215237,21.47491082101846,12.03633742704544,21.45680238426631,12.754375107758278,21.476725507944025,11.989362437743075,21.77668387719533,13.840673817422216,22.00699629264814,56.81285599942978,0.0,0.0,21.468598970851644,57.175472306515445,15.840000000000002,0.0,21.47491082101846,54.89398730987297,6.840000000000001,0.0,21.45680238426631,57.611070858806876,15.840000000000002,0.0,21.476725507944025,54.718144244610016,6.840000000000001,0.0,21.77668387719533,60.64576395693413,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.073101139178675,0.009579725026523878,13.054750464908226,22.073101139178675,0.0,0.009579725026523878,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.013277553087414374,11.5,19.2125,0.0,0.013277553087414374,4.5,4950000.0,0.0 
 09/07  06:00:00,19.775,0.0,0.0,0.0,0.0,0.0,21.775805999361857,13.064391180738001,21.45907516928072,12.65926440122597,21.501669726747018,12.045900911003915,21.493523353345417,12.763992905002503,21.47608902570321,11.998922804320522,21.711741832239642,13.850374657042224,21.775805999361857,57.65648007883201,0.0,0.0,21.45907516928072,57.244906733911336,15.840000000000002,0.0,21.501669726747018,54.8389148504332,6.840000000000001,0.0,21.493523353345417,57.51816226791658,15.840000000000002,0.0,21.47608902570321,54.754822634173294,6.840000000000001,0.0,21.711741832239642,60.925341412268025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.82637532781701,0.00957972502652383,13.064391180738001,21.82637532781701,0.0,0.00957972502652383,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.01346741119796814,11.5,19.775,0.0,0.01346741119796814,4.5,4950000.0,0.0 
 09/07  07:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.659941955178034,13.070173847686823,21.58530834974515,12.665028734213992,21.78721318301425,12.051637224863914,21.766548741824145,12.769761810203022,21.675547762004893,12.00465710338125,21.682960565522947,13.856193324635672,21.659941955178034,58.08786923325864,0.0,0.0,21.58530834974515,56.82600790722021,15.840000000000002,0.0,21.78721318301425,53.91069819528576,6.840000000000001,0.0,21.766548741824145,56.58765055763789,15.840000000000002,0.0,21.675547762004893,54.11169745219128,6.840000000000001,0.0,21.682960565522947,61.05568096025229,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.674422454795135,0.009579725026523834,13.070173847686823,21.674422454795135,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.013512728831100681,11.5,20.375,0.0,0.013512728831100681,4.5,4950000.0,0.0 
 09/07  08:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.694948835968713,13.070173847686823,21.811347011150687,12.665028734213992,22.20430912314036,12.051637224863914,22.133441551349847,12.769761810203022,22.022710826792505,12.00465710338125,21.709589268449648,13.856193324635672,21.694948835968713,57.96376620749744,0.0,0.0,21.811347011150687,56.04643241842258,15.840000000000002,0.0,22.20430912314036,52.55749570370374,6.840000000000001,0.0,22.133441551349847,55.33543408352322,15.840000000000002,0.0,22.022710826792505,52.977292088974096,6.840000000000001,0.0,21.709589268449648,60.956386007419475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.67201054181224,0.00957972502652383,13.070173847686823,21.67201054181224,0.0,0.00957972502652383,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.01352776629476198,11.5,20.6,0.0,0.01352776629476198,4.5,4950000.0,0.0 
 09/07  09:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,21.88833516158344,13.070173847686823,22.168460099835265,12.665028734213992,22.85410236210995,12.051637224863914,22.647938472435946,12.769761810203022,22.537075880856122,12.00465710338125,21.792501648619535,13.856193324635672,21.88833516158344,57.283529483515196,0.0,0.0,22.168460099835265,54.83964243289184,15.840000000000002,0.0,22.85410236210995,50.525369499969585,6.840000000000001,0.0,22.647938472435946,53.632158114860985,15.840000000000002,0.0,22.537075880856122,51.34586482076716,6.840000000000001,0.0,21.792501648619535,60.648395921250156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.825222271264366,0.009579725026523832,13.070173847686823,21.825222271264366,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.013500060586415546,11.5,21.287499999999998,0.0,0.013500060586415546,4.5,4950000.0,0.0 
 09/07  10:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.238790619814026,13.070173847686823,22.607560995821792,12.665028734213992,23.526206936752946,12.051637224863914,23.217568915770897,12.769761810203022,23.127095309595834,12.00465710338125,21.931059921079754,13.856193324635672,22.238790619814026,56.07359189808616,0.0,0.0,22.607560995821792,53.39480636312375,15.840000000000002,0.0,23.526206936752946,48.51303245532469,6.840000000000001,0.0,23.217568915770897,51.81357910492332,15.840000000000002,0.0,23.127095309595834,49.54221037168833,6.840000000000001,0.0,21.931059921079754,60.13756215164257,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.1361021168666,0.009579725026523834,13.070173847686823,22.1361021168666,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.013506677142198205,11.5,22.3875,0.0,0.013506677142198205,4.5,4950000.0,0.0 
 09/07  11:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,22.7451946372336,13.070173847686823,23.084422569536855,12.665028734213992,24.168603229891808,12.051637224863914,23.819707224581276,12.769761810203022,23.741683592983115,12.00465710338125,22.110770693936846,13.856193324635672,22.7451946372336,54.37564093687111,0.0,0.0,23.084422569536855,51.87414078189315,15.840000000000002,0.0,24.168603229891808,46.674567285920425,6.840000000000001,0.0,23.819707224581276,49.966650401820175,15.840000000000002,0.0,23.741683592983115,47.73923420904429,6.840000000000001,0.0,22.110770693936846,59.482173731543995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.60464186804755,0.009579725026523832,13.070173847686823,22.60464186804755,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.01350991674044559,11.5,23.487499999999997,0.0,0.01350991674044559,4.5,4950000.0,0.0 
 09/07  12:00:00,23.9,0.0,0.0,0.0,0.0,0.0,23.389037348913668,13.070173847686823,23.572425376952644,12.665028734213992,24.7998992277116,12.051637224863914,24.43874138111741,12.769761810203022,24.376477608550886,12.00465710338125,22.326678350413534,13.856193324635672,23.389037348913668,52.29952627960341,0.0,0.0,23.572425376952644,50.36756526562982,15.840000000000002,0.0,24.7998992277116,44.9431952886904,6.840000000000001,0.0,24.43874138111741,48.144010934509915,15.840000000000002,0.0,24.376477608550886,45.95352440128475,6.840000000000001,0.0,22.326678350413534,58.70537907832223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,23.21781330338365,0.009579725026523834,13.070173847686823,23.21781330338365,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.013495801486612004,11.5,23.9,0.0,0.013495801486612004,4.5,4950000.0,0.0 
 09/07  13:00:00,23.525,0.0,0.0,0.0,0.0,0.0,24.115191081853656,13.070173847686823,23.939173489481213,12.665028734213992,25.204817848753166,12.051637224863914,24.902667040405944,12.769761810203022,24.876367529466194,12.00465710338125,22.56330246417938,13.856193324635672,24.115191081853656,50.06359659186172,0.0,0.0,23.939173489481213,49.26702425757574,15.840000000000002,0.0,25.204817848753166,43.86952599009442,6.840000000000001,0.0,24.902667040405944,46.82587346762887,15.840000000000002,0.0,24.876367529466194,44.59898160858765,6.840000000000001,0.0,22.56330246417938,57.8670025727281,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,23.928654849858546,0.009579725026523834,13.070173847686823,23.928654849858546,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.014489966965007301,11.5,23.525,0.0,0.014489966965007301,4.5,4950000.0,0.0 
 09/07  14:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,24.82790882294781,13.070173847686823,24.127939930922285,12.665028734213992,25.295706347306464,12.051637224863914,25.090141503521657,12.769761810203022,25.152026761533342,12.00465710338125,22.784130694056493,13.856193324635672,24.82790882294781,47.97152402144933,0.0,0.0,24.127939930922285,48.71117102932855,15.840000000000002,0.0,25.295706347306464,43.63254185196615,6.840000000000001,0.0,25.090141503521657,46.304644258415586,15.840000000000002,0.0,25.152026761533342,43.871385899659614,6.840000000000001,0.0,22.784130694056493,57.09657473545671,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,24.66400109411267,0.009579725026523832,13.070173847686823,24.66400109411267,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.014782223331993881,11.5,22.9875,0.0,0.014782223331993881,4.5,4950000.0,0.0 
 09/07  15:00:00,22.425,0.0,0.0,0.0,0.0,0.0,25.328670270101217,13.060535335043351,24.14904596922092,12.655420829726282,25.15606532009091,12.042075961549296,24.99490215173127,12.760146229391315,25.219172505913527,11.995099137910978,22.944603328410338,13.846494780238858,25.328670270101217,46.53035686390238,0.0,0.0,24.14904596922092,48.618792463308836,15.840000000000002,0.0,25.15606532009091,43.969325894180805,6.840000000000001,0.0,24.99490215173127,46.539183521890884,15.840000000000002,0.0,25.219172505913527,43.6686110943769,6.840000000000001,0.0,22.944603328410338,56.50825792573083,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,25.226839220218114,0.009579725026523834,13.060535335043351,25.226839220218114,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.014284278816185,11.5,22.425,0.0,0.014284278816185,4.5,4950000.0,0.0 
 09/07  16:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.57803110656777,13.054750464908226,24.003946164466047,12.649654448215237,24.795224028842895,12.03633742704544,24.651189467555724,12.754375107758278,25.012459900386627,11.989362437743075,23.021764074249454,13.840673817422216,25.57803110656777,45.8278006077145,0.0,0.0,24.003946164466047,49.02602849421933,15.840000000000002,0.0,24.795224028842895,44.909655438987016,6.840000000000001,0.0,24.651189467555724,47.48708891108418,15.840000000000002,0.0,25.012459900386627,44.19365626744762,6.840000000000001,0.0,23.021764074249454,56.223477137505036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,25.539272817249994,0.009579725026523834,13.054750464908226,25.539272817249994,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014033616686235472,11.5,21.8875,0.0,0.014033616686235472,4.5,4950000.0,0.0 
 09/07  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,25.56284746211119,13.054750464908226,23.706594057633126,12.649654448215237,24.27597494493476,12.03633742704544,24.144899680204652,12.754375107758278,24.566624200081442,11.989362437743075,23.007950074327525,13.840673817422216,25.56284746211119,45.86916546261695,0.0,0.0,23.706594057633126,49.911138918805314,15.840000000000002,0.0,24.27597494493476,46.327514010017744,6.840000000000001,0.0,24.144899680204652,48.9498501366219,15.840000000000002,0.0,24.566624200081442,45.387173839327886,6.840000000000001,0.0,23.007950074327525,56.270527381908515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,25.59223313833803,0.009579725026523832,13.054750464908226,25.59223313833803,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013998345119323205,11.5,21.7,0.0,0.013998345119323205,4.5,4950000.0,0.0 
 09/07  18:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,25.29890533081147,13.045103418795682,23.304719618077634,12.640038030454605,23.6674178168643,12.026767561526762,23.551841499522684,12.744750685424725,23.96725015881098,11.979796420401101,22.909918244922682,13.830966922675293,25.29890533081147,46.5655598473581,0.0,0.0,23.304719618077634,51.10349197832084,15.840000000000002,0.0,23.6674178168643,48.022955453190235,6.840000000000001,0.0,23.551841499522684,50.69574409966451,15.840000000000002,0.0,23.96725015881098,47.0184499982861,6.840000000000001,0.0,22.909918244922682,56.56993183432046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,25.384529783510803,0.009579725026523832,13.045103418795682,25.384529783510803,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.013993947377230588,11.5,21.324999999999996,0.0,0.013993947377230588,4.5,4950000.0,0.0 
 09/07  19:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.843865875463475,13.039313411295284,22.830012751238286,12.63426633844939,23.04824506162748,12.02102413652507,22.94892102503638,12.73897434736382,23.274786631689864,11.974054827484924,22.74791362317884,13.8251409438136,24.843865875463475,47.82834436334924,0.0,0.0,22.830012751238286,52.57301943800854,15.840000000000002,0.0,23.04824506162748,49.83242527361396,6.840000000000001,0.0,22.94892102503638,52.55585417278431,15.840000000000002,0.0,23.274786631689864,49.0039761669715,6.840000000000001,0.0,22.74791362317884,57.10670586840297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,24.971701249521185,0.009579725026523834,13.039313411295284,24.971701249521185,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.01401825661056983,11.5,20.7875,0.0,0.01401825661056983,4.5,4950000.0,0.0 
 09/07  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,24.29430004314291,13.048962682198917,22.457505690469446,12.643885057896066,22.59831854204446,12.030595884156854,22.526732860263493,12.748600875523339,22.717351328662172,11.98362332296564,22.553855228938314,13.834850141077446,24.29430004314291,49.45826147606631,0.0,0.0,22.457505690469446,53.808077961268815,15.840000000000002,0.0,22.59831854204446,51.24110435610164,6.840000000000001,0.0,22.526732860263493,53.95164400764055,15.840000000000002,0.0,22.717351328662172,50.71541460764042,6.840000000000001,0.0,22.553855228938314,57.81984548191811,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,24.434658044654686,0.009579725026523834,13.048962682198917,24.434658044654686,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014024622562124847,11.5,20.6,0.0,0.014024622562124847,4.5,4950000.0,0.0 
 09/07  21:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.751316061803884,13.054750464908226,22.19047798728564,12.649654448215237,22.281495420729314,12.03633742704544,22.233116766709884,12.754375107758278,22.347049075645742,11.989362437743075,22.370080663977788,13.840673817422216,23.751316061803884,51.11658446906754,0.0,0.0,22.19047798728564,54.709873395271906,15.840000000000002,0.0,22.281495420729314,52.256831029566655,6.840000000000001,0.0,22.233116766709884,54.94410681170788,15.840000000000002,0.0,22.347049075645742,51.88802709980493,6.840000000000001,0.0,22.370080663977788,58.49132618732942,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,23.882303242219045,0.009579725026523834,13.054750464908226,23.882303242219045,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.013982209924688422,11.5,20.225,0.0,0.013982209924688422,4.5,4950000.0,0.0 
 09/07  22:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.26605479815566,13.054750464908226,21.96112197970145,12.649654448215237,22.028785696102982,12.03633742704544,21.990683126001525,12.754375107758278,22.065109898736342,11.989362437743075,22.208965033240204,13.840673817422216,23.26605479815566,52.63385064379423,0.0,0.0,21.96112197970145,55.48004603053553,15.840000000000002,0.0,22.028785696102982,53.06738610452356,6.840000000000001,0.0,21.990683126001525,55.76174232976362,15.840000000000002,0.0,22.065109898736342,52.78631445149915,6.840000000000001,0.0,22.208965033240204,59.06763400493933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,23.381870683910478,0.009579725026523832,13.054750464908226,23.381870683910478,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013630535369745112,11.5,19.625,0.0,0.013630535369745112,4.5,4950000.0,0.0 
 09/07  23:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.83553533854286,13.054750464908226,21.780247120273554,12.649654448215237,21.83151301374148,12.03633742704544,21.801577662318948,12.754375107758278,21.851707773914114,11.989362437743075,22.068308539133955,13.840673817422216,22.83553533854286,54.02259143109033,0.0,0.0,21.780247120273554,56.09594453301081,15.840000000000002,0.0,21.83151301374148,53.70993831838679,6.840000000000001,0.0,21.801577662318948,56.40896204820233,15.840000000000002,0.0,21.851707773914114,53.47787692469955,6.840000000000001,0.0,22.068308539133955,59.57599895472578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.938305763181628,0.009579725026523832,13.054750464908226,22.938305763181628,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013159792454285911,11.5,19.4,0.0,0.013159792454285911,4.5,4950000.0,0.0 
 09/07  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.460291818835803,13.054750464908226,21.653517104308516,12.649654448215237,21.688884012500242,12.03633742704544,21.66966419948357,12.754375107758278,21.700190530090023,11.989362437743075,21.947512452899453,13.840673817422216,22.460291818835803,55.26669557206291,0.0,0.0,21.653517104308516,56.53211525783885,15.840000000000002,0.0,21.688884012500242,54.180008330950386,6.840000000000001,0.0,21.66966419948357,56.86551441265999,15.840000000000002,0.0,21.700190530090023,53.975143360350756,6.840000000000001,0.0,21.947512452899453,60.01651530035186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.54836858868906,0.009579725026523832,13.054750464908226,22.54836858868906,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.01271769044394238,11.5,19.4,0.0,0.01271769044394238,4.5,4950000.0,0.0 
 09/08  01:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.146236078784117,13.045103418795682,21.550612517197628,12.640038030454605,21.57614313983856,12.026767561526762,21.559867259014865,12.744750685424725,21.582523325346713,11.979796420401101,21.847244124464737,13.830966922675293,22.146236078784117,56.29717161167389,0.0,0.0,21.550612517197628,56.85324467622174,15.840000000000002,0.0,21.57614313983856,54.5204804789071,6.840000000000001,0.0,21.559867259014865,57.212616695295544,15.840000000000002,0.0,21.582523325346713,54.33066256275458,6.840000000000001,0.0,21.847244124464737,60.346850059953894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.21928981266914,0.009579725026523832,13.045103418795682,22.21928981266914,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.012560119084477493,11.5,19.4,0.0,0.012560119084477493,4.5,4950000.0,0.0 
 09/08  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.885917551689474,13.039313411295284,21.45503819214682,12.63426633844939,21.47617421988854,12.02102413652507,21.460747845098663,12.73897434736382,21.47982132520169,11.974054827484924,21.764206032447447,13.8251409438136,21.885917551689474,57.17631106397007,0.0,0.0,21.45503819214682,57.16530195856785,15.840000000000002,0.0,21.47617421988854,54.83441039975431,6.840000000000001,0.0,21.460747845098663,57.539100074372655,15.840000000000002,0.0,21.47982132520169,54.65262625697102,6.840000000000001,0.0,21.764206032447447,60.630781185844825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.946574771882077,0.009579725026523832,13.039313411295284,21.946574771882077,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012588101629397556,11.5,19.0875,0.0,0.012588101629397556,4.5,4950000.0,0.0 
 09/08  03:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,21.6645555012404,13.029657407816472,21.35342357651748,12.62464164856452,21.379172380680743,12.011445530145306,21.361817049821113,12.72934144270497,21.381264435265418,11.96448024190236,21.693820433976416,13.815425292527172,21.6645555012404,57.918158660686984,0.0,0.0,21.35342357651748,57.4860427484153,15.840000000000002,0.0,21.379172380680743,55.12641953510494,6.840000000000001,0.0,21.361817049821113,57.85240226308055,15.840000000000002,0.0,21.381264435265418,54.94889453772017,6.840000000000001,0.0,21.693820433976416,60.85371943607065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.71745291556332,0.009579725026523832,13.029657407816472,21.71745291556332,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.012570951069868375,11.5,18.525000000000002,0.0,0.012570951069868375,4.5,4950000.0,0.0 
 09/08  04:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.471604121512495,13.033520183906035,21.247430396868214,12.628491992117539,21.27825508504021,12.015277406608401,21.25711605540808,12.733195075983366,21.279457350731615,11.968310547868366,21.63192189955047,13.819312064683091,21.471604121512495,58.620931148908994,0.0,0.0,21.247430396868214,57.87559085294042,15.840000000000002,0.0,21.27825508504021,55.4826379619001,6.840000000000001,0.0,21.25711605540808,58.23979619562283,15.840000000000002,0.0,21.279457350731615,55.306978965240845,6.840000000000001,0.0,21.63192189955047,61.09997529519853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.516474614972985,0.009579725026523832,13.033520183906035,21.516474614972985,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012295212930306726,11.5,17.9875,0.0,0.012295212930306726,4.5,4950000.0,0.0 
 09/08  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.302933060336372,13.039313411295284,21.16031179094632,12.63426633844939,21.190924209406862,12.02102413652507,21.16969909561115,12.73897434736382,21.191617735814855,11.974054827484924,21.576217799910346,13.8251409438136,21.302933060336372,59.25241487298372,0.0,0.0,21.16031179094632,58.20783375250524,15.840000000000002,0.0,21.190924209406862,55.80180717766905,6.840000000000001,0.0,21.16969909561115,58.57517855761428,15.840000000000002,0.0,21.191617735814855,55.62686872098787,6.840000000000001,0.0,21.576217799910346,61.33178000825621,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.344486242734053,0.009579725026523832,13.039313411295284,21.344486242734053,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012475937209241037,11.5,17.8,0.0,0.012475937209241037,4.5,4950000.0,0.0 
 09/08  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.152233066688215,13.039313411295284,21.135672183830426,12.63426633844939,21.24506417716009,12.02102413652507,21.21743014923879,12.73897434736382,21.17815269969726,11.974054827484924,21.527423697370285,13.8251409438136,21.152233066688215,59.8027402985811,0.0,0.0,21.135672183830426,58.2959449894921,15.840000000000002,0.0,21.24506417716009,55.617520284305925,6.840000000000001,0.0,21.21743014923879,58.40450951266141,15.840000000000002,0.0,21.17815269969726,55.672918025657,6.840000000000001,0.0,21.527423697370285,61.51521142734775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.184817236636327,0.009579725026523832,13.039313411295284,21.184817236636327,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.012336091903994095,11.5,18.1125,0.0,0.012336091903994095,4.5,4950000.0,0.0 
 09/08  07:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.087630925638287,13.039313411295284,21.284274200172774,12.63426633844939,21.62863119170151,12.02102413652507,21.556595555009068,12.73897434736382,21.4098049911183,11.974054827484924,21.514368739118353,13.8251409438136,21.087630925638287,60.04032567293161,0.0,0.0,21.284274200172774,57.7672614083027,15.840000000000002,0.0,21.62863119170151,54.32733646656297,6.840000000000001,0.0,21.556595555009068,57.204090693552075,15.840000000000002,0.0,21.4098049911183,54.888677865709376,6.840000000000001,0.0,21.514368739118353,61.56438562105595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.091905526889803,0.009579725026523834,13.039313411295284,21.091905526889803,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01242105220085429,11.5,18.675,0.0,0.01242105220085429,4.5,4950000.0,0.0 
 09/08  08:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,21.18774783854665,13.039313411295284,21.63673909550112,12.63426633844939,22.341198070781928,12.02102413652507,22.1278105711932,12.73897434736382,21.913620351588644,11.974054827484924,21.567219192504382,13.8251409438136,21.18774783854665,59.672778472870114,0.0,0.0,21.63673909550112,56.534763169813075,15.840000000000002,0.0,22.341198070781928,52.01978380163031,6.840000000000001,0.0,22.1278105711932,55.24492244857401,15.840000000000002,0.0,21.913620351588644,53.22531354920404,6.840000000000001,0.0,21.567219192504382,61.36562672813501,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.143515415105675,0.009579725026523832,13.039313411295284,21.143515415105675,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.5875,0.0,0.012318973343921206,11.5,19.5875,0.0,0.012318973343921206,4.5,4950000.0,0.0 
 09/08  09:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.50569475501608,13.039313411295284,22.091298942089857,12.63426633844939,23.120670047048264,12.02102413652507,22.732074755151842,12.73897434736382,22.546136254243656,11.974054827484924,21.697098553615508,13.8251409438136,21.50569475501608,58.52223783620787,0.0,0.0,22.091298942089857,54.9873580451755,15.840000000000002,0.0,23.120670047048264,49.616726942237776,6.840000000000001,0.0,22.732074755151842,53.251582056103885,15.840000000000002,0.0,22.546136254243656,51.2148231238921,6.840000000000001,0.0,21.697098553615508,60.88019388775659,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.40591815898594,0.009579725026523832,13.039313411295284,21.40591815898594,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.012425255969754558,11.5,20.375,0.0,0.012425255969754558,4.5,4950000.0,0.0 
