Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/08  10:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.012404269609032,13.048962682198917,22.56932417831549,12.643885057896066,23.94799799015289,12.030595884156854,23.31023660230941,12.748600875523339,23.193146163066604,11.98362332296564,21.879108375229702,13.834850141077446,22.012404269609032,56.7750896155561,0.0,0.0,22.56932417831549,53.44497657746268,15.840000000000002,0.0,23.94799799015289,47.236496730842504,6.840000000000001,0.0,23.31023660230941,51.45254422693199,15.840000000000002,0.0,23.193146163066604,49.27642774069588,6.840000000000001,0.0,21.879108375229702,60.24504320594825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.88673844054098,0.009579725026523832,13.048962682198917,21.88673844054098,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.012593763445301685,11.5,20.6,0.0,0.012593763445301685,4.5,4950000.0,0.0 
 09/08  11:00:00,21.975,0.0,0.0,0.0,0.0,0.0,22.69623950214413,13.054750464908226,23.209211441942205,12.649654448215237,25.302906025914748,12.03633742704544,23.925242159947658,12.754375107758278,23.845255002909305,11.989362437743075,22.11784324081969,13.840673817422216,22.69623950214413,54.48455316856416,0.0,0.0,23.209211441942205,51.43443786651234,15.840000000000002,0.0,25.302906025914748,43.58027870180708,6.840000000000001,0.0,23.925242159947658,49.60080849094792,15.840000000000002,0.0,23.845255002909305,47.3951406581361,6.840000000000001,0.0,22.11784324081969,59.396943650023715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.57527387641533,0.009579725026523834,13.054750464908226,22.57527387641533,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.975,0.0,0.01263064003999845,11.5,21.975,0.0,0.01263064003999845,4.5,4950000.0,0.0 
 09/08  12:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,23.487895810763927,13.045103418795682,23.74283430364573,12.640038030454605,25.820549514746673,12.026767561526762,24.459636988798938,12.744750685424725,24.396499799251913,11.979796420401101,22.38271707363507,13.830966922675293,23.487895810763927,51.90521047986377,0.0,0.0,23.74283430364573,49.771494463754415,15.840000000000002,0.0,25.820549514746673,42.22493471714483,6.840000000000001,0.0,24.459636988798938,48.00386652317958,15.840000000000002,0.0,24.396499799251913,45.8220746720136,6.840000000000001,0.0,22.38271707363507,58.40994038167583,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,23.284477540477138,0.009579725026523832,13.045103418795682,23.284477540477138,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.012584958876093441,11.5,23.487499999999997,0.0,0.012584958876093441,4.5,4950000.0,0.0 
 09/08  13:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,24.309337037125452,13.039313411295284,24.146844552871414,12.63426633844939,25.76849298873909,12.02102413652507,24.72208929172433,12.73897434736382,24.68993627882101,11.974054827484924,22.625087627739923,13.8251409438136,24.309337037125452,49.38515451506963,0.0,0.0,24.146844552871414,48.55906963246743,15.840000000000002,0.0,25.76849298873909,42.33971737310436,6.840000000000001,0.0,24.72208929172433,47.23735770935225,15.840000000000002,0.0,24.68993627882101,45.006577951308955,6.840000000000001,0.0,22.625087627739923,57.53405130927078,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,24.105105102695376,0.009579725026523832,13.039313411295284,24.105105102695376,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.012328481728671086,11.5,24.5875,0.0,0.012328481728671086,4.5,4950000.0,0.0 
 09/08  14:00:00,25.375,0.0,0.0,0.0,0.0,0.0,25.144328577664496,13.029657407816472,24.67921660904424,12.62464164856452,25.493844112020398,12.011445530145306,24.86511871658585,12.72934144270497,25.036115906976285,11.96448024190236,22.84270374929291,13.815425292527172,25.144328577664496,46.953357665084425,0.0,0.0,24.67921660904424,47.007484601896046,15.840000000000002,0.0,25.493844112020398,43.007805477595994,6.840000000000001,0.0,24.86511871658585,46.806041996865204,15.840000000000002,0.0,25.036115906976285,44.06120651372795,6.840000000000001,0.0,22.84270374929291,56.743777263053346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,24.928368350441925,0.009579725026523834,13.029657407816472,24.928368350441925,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,25.375,0.0,0.012469682249411996,11.5,25.375,0.0,0.012469682249411996,4.5,4950000.0,0.0 
 09/08  15:00:00,25.9125,0.0,0.0,0.0,0.0,0.0,26.091986440344446,13.02386230693703,25.41044668592304,12.618864964237309,25.41359329644937,12.00569663067269,25.030507796374692,12.723559814250235,26.01624488291162,11.958733603620894,23.073727047696877,13.809593855189922,26.091986440344446,44.3706691409227,0.0,0.0,25.41044668592304,44.988285197850445,15.840000000000002,0.0,25.41359329644937,43.19677719323829,6.840000000000001,0.0,25.030507796374692,46.32905908538098,15.840000000000002,0.0,26.01624488291162,41.561362807861094,6.840000000000001,0.0,23.073727047696877,55.934444966108266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,25.89381956863197,0.009579725026523832,13.02386230693703,25.89381956863197,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.012337216063696456,11.5,25.9125,0.0,0.012337216063696456,4.5,4950000.0,0.0 
 09/08  16:00:00,26.475,0.0,0.0,0.0,0.0,0.0,27.015437078517184,13.01419796993706,26.16427265407091,12.609231294727525,25.25233543065675,11.996109930360031,24.998650909031607,12.713918584501059,27.192528457832598,11.94915035412059,23.31836901335958,13.79986972716949,27.015437078517184,41.991868321369765,0.0,0.0,26.16427265407091,42.993039115875675,15.840000000000002,0.0,25.25233543065675,43.58577435783417,6.840000000000001,0.0,24.998650909031607,46.38779645420384,15.840000000000002,0.0,27.192528457832598,38.752461366678595,6.840000000000001,0.0,23.31836901335958,55.0785351155061,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,26.84910890475203,0.009579725026523834,13.01419796993706,26.84910890475203,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,26.475,0.0,0.01214902480991896,11.5,26.475,0.0,0.01214902480991896,4.5,4950000.0,0.0 
 09/08  17:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,27.5767182475374,13.018064174806977,26.353420709547386,12.613085203666065,24.935533956395766,11.999945061457373,24.74384655838602,12.717775498630528,27.747073809284537,11.952984043885902,23.489644180942555,13.803759845815648,27.5767182475374,40.64075843153648,0.0,0.0,26.353420709547386,42.524811897114624,15.840000000000002,0.0,24.935533956395766,44.428267826646405,6.840000000000001,0.0,24.74384655838602,47.11137770993785,15.840000000000002,0.0,27.747073809284537,37.51898028176568,6.840000000000001,0.0,23.489644180942555,54.52560403143693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,27.47598279351723,0.009579725026523832,13.018064174806977,27.47598279351723,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.011922646775021091,11.5,26.012500000000003,0.0,0.011922646775021091,4.5,4950000.0,0.0 
 09/08  18:00:00,24.5375,0.0,0.0,0.0,0.0,0.0,27.64790344718007,13.02386230693703,25.533292079723033,12.618864964237309,24.441534872875618,12.00569663067269,24.28081688070195,12.723559814250235,26.79835348796356,11.958733603620894,23.521432424349122,13.809593855189922,27.64790344718007,40.4869458456954,0.0,0.0,25.533292079723033,44.66515328082065,15.840000000000002,0.0,24.441534872875618,45.77781251442667,6.840000000000001,0.0,24.28081688070195,48.454456727784404,15.840000000000002,0.0,26.79835348796356,39.691662220943705,6.840000000000001,0.0,23.521432424349122,54.44178443143781,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,27.66560063741545,0.009579725026523832,13.02386230693703,27.66560063741545,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.012919609924802069,11.5,24.5375,0.0,0.012919609924802069,4.5,4950000.0,0.0 
 09/08  19:00:00,22.525,0.0,0.0,0.0,0.0,0.0,27.221179211738043,13.02386230693703,24.41418792963314,12.618864964237309,23.797091577068976,12.00569663067269,23.655696888292137,12.723559814250235,25.27135419896878,11.958733603620894,23.37669519507901,13.809593855189922,27.221179211738043,41.513196665004,0.0,0.0,24.41418792963314,47.74648379151236,15.840000000000002,0.0,23.797091577068976,47.58397137659663,6.840000000000001,0.0,23.655696888292137,50.310177643252985,15.840000000000002,0.0,25.27135419896878,43.44393921557386,6.840000000000001,0.0,23.37669519507901,54.91957515418379,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,27.311285611650973,0.009579725026523832,13.02386230693703,27.311285611650973,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,22.525,0.0,0.013324532615410964,11.5,22.525,0.0,0.013324532615410964,4.5,4950000.0,0.0 
 09/08  20:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,26.469225807943086,13.033520183906035,23.521263840778133,12.628491992117539,23.20643934076296,12.015277406608401,23.08118209625617,12.733195075983366,24.04978585587186,11.968310547868366,23.13589135551732,13.819312064683091,26.469225807943086,43.41879942033919,0.0,0.0,23.521263840778133,50.405060608086615,15.840000000000002,0.0,23.20643934076296,49.33908523934349,6.840000000000001,0.0,23.08118209625617,52.11687022233833,15.840000000000002,0.0,24.04978585587186,46.755373315116074,6.840000000000001,0.0,23.13589135551732,55.75981315693244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,26.64335261856791,0.009579725026523834,13.033520183906035,26.64335261856791,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.013118994209237386,11.5,21.0125,0.0,0.013118994209237386,4.5,4950000.0,0.0 
 09/08  21:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,25.628501943555598,13.039313411295284,22.86992145704828,12.63426633844939,22.721991039347564,12.02102413652507,22.610684725685502,12.73897434736382,23.2044102989215,11.974054827484924,22.885898954795692,13.8251409438136,25.628501943555598,45.64957984739987,0.0,0.0,22.86992145704828,52.44713657963054,15.840000000000002,0.0,22.721991039347564,50.82647782923338,6.840000000000001,0.0,22.610684725685502,53.64420795266208,15.840000000000002,0.0,23.2044102989215,49.213225354543724,6.840000000000001,0.0,22.885898954795692,56.631276514373596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,25.839920070918573,0.009579725026523832,13.039313411295284,25.839920070918573,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.013059599003839665,11.5,19.5375,0.0,0.013059599003839665,4.5,4950000.0,0.0 
 09/08  22:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.80440157288975,13.039313411295284,22.355576869520462,12.63426633844939,22.30253896764734,12.02102413652507,22.198923167986912,12.73897434736382,22.57643842605408,11.974054827484924,22.64926890491223,13.8251409438136,24.80440157288975,47.94387851925947,0.0,0.0,22.355576869520462,54.10924982306398,15.840000000000002,0.0,22.30253896764734,52.13776676273686,6.840000000000001,0.0,22.198923167986912,55.00357396996304,15.840000000000002,0.0,22.57643842605408,51.11937740454467,6.840000000000001,0.0,22.64926890491223,57.44964608684399,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,25.005672417309153,0.009579725026523834,13.039313411295284,25.005672417309153,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.012721109273361193,11.5,18.525000000000002,0.0,0.012721109273361193,4.5,4950000.0,0.0 
 09/08  23:00:00,18.675,0.0,0.0,0.0,0.0,0.0,24.046979955077695,13.048962682198917,22.02884762504654,12.643885057896066,22.017508393525162,12.030595884156854,21.940328874860356,12.748600875523339,22.17262170132666,11.98362332296564,22.42801012615523,13.834850141077446,24.046979955077695,50.19911225151914,0.0,0.0,22.02884762504654,55.23049508139293,15.840000000000002,0.0,22.017508393525162,53.08372659303579,6.840000000000001,0.0,21.940328874860356,55.911961611443346,15.840000000000002,0.0,22.17262170132666,52.42196615983671,6.840000000000001,0.0,22.42801012615523,58.26380604484282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,24.227915799588065,0.009579725026523832,13.048962682198917,24.227915799588065,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.013189397954563205,11.5,18.675,0.0,0.013189397954563205,4.5,4950000.0,0.0 
 09/08  24:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,23.39156979691361,13.054750464908226,21.805933823444853,12.649654448215237,21.818984791232086,12.03633742704544,21.768727256819997,12.754375107758278,21.906795052684892,11.989362437743075,22.228525639121116,13.840673817422216,23.39156979691361,52.23773713306848,0.0,0.0,21.805933823444853,56.00835194101218,15.840000000000002,0.0,21.818984791232086,53.75124511130385,6.840000000000001,0.0,21.768727256819997,56.52250303796936,15.840000000000002,0.0,21.906795052684892,53.29868470931598,6.840000000000001,0.0,22.228525639121116,58.99742088239644,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,23.545013567200783,0.009579725026523832,13.054750464908226,23.545013567200783,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.013004931274392964,11.5,18.212500000000002,0.0,0.013004931274392964,4.5,4950000.0,0.0 
 09/09  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.82082873639103,13.054750464908226,21.360880230675246,12.649654448215237,21.41239189896402,12.03633742704544,21.343434011196315,12.754375107758278,21.46218444106595,11.989362437743075,21.80146809841112,13.840673817422216,22.82082873639103,54.07200437859008,0.0,0.0,21.360880230675246,57.55581568129061,15.840000000000002,0.0,21.41239189896402,55.10602672272225,6.840000000000001,0.0,21.343434011196315,58.014392843129286,15.840000000000002,0.0,21.46218444106595,54.768495897937484,6.840000000000001,0.0,21.80146809841112,60.55637013813785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.959413687876594,0.009579725026523832,13.054750464908226,22.959413687876594,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012662800985470592,11.5,17.8,0.0,0.012662800985470592,4.5,1710000.0,0.0 
 09/09  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.307042303686263,13.054750464908226,21.082796023138116,12.649654448215237,21.142154022223373,12.03633742704544,21.07223564919907,12.754375107758278,21.17045424191971,11.989362437743075,21.502341074942827,13.840673817422216,22.307042303686263,55.785165626931324,0.0,0.0,21.082796023138116,58.54500389620342,15.840000000000002,0.0,21.142154022223373,56.02599617684628,6.840000000000001,0.0,21.07223564919907,58.98665784737281,15.840000000000002,0.0,21.17045424191971,55.75583724444513,6.840000000000001,0.0,21.502341074942827,61.67238659173054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,22.4278827186434,0.009579725026523832,13.054750464908226,22.4278827186434,0.0,0.009579725026523832,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012662800985470592,11.5,17.8,0.0,0.012662800985470592,4.5,1710000.0,0.0 
 09/09  03:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,21.869658829697183,13.054750464908226,20.88036521517264,12.649654448215237,20.93946284308821,12.03633742704544,20.87579333434964,12.754375107758278,20.955571127240468,11.989362437743075,21.33010288376707,13.840673817422216,21.869658829697183,57.291920146606,0.0,0.0,20.88036521517264,59.27815702577019,15.840000000000002,0.0,20.93946284308821,56.7282088681064,6.840000000000001,0.0,20.87579333434964,59.70343233128088,15.840000000000002,0.0,20.955571127240468,56.49681921767778,6.840000000000001,0.0,21.33010288376707,62.3264768055299,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.972827402037165,0.00957972502652383,13.054750464908226,21.972827402037165,0.0,0.00957972502652383,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.012116226719438801,11.5,17.1125,0.0,0.012116226719438801,4.5,1710000.0,0.0 
 09/09  04:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.484797846691198,13.064391180738001,20.69602848853165,12.65926440122597,20.744142241791273,12.045900911003915,20.684973670463755,12.763992905002503,20.75294387619482,11.998922804320522,21.200206930984844,13.850374657042224,21.484797846691198,58.693048965562255,0.0,0.0,20.69602848853165,59.992538352536315,15.840000000000002,0.0,20.744142241791273,57.450394687991505,6.840000000000001,0.0,20.684973670463755,60.44716376173631,15.840000000000002,0.0,20.75294387619482,57.241707712473485,6.840000000000001,0.0,21.200206930984844,62.864667196109075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.57800883705801,0.009579725026523834,13.064391180738001,21.57800883705801,0.0,0.009579725026523834,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.011495240282889774,11.5,16.0125,0.0,0.011495240282889774,4.5,1710000.0,0.0 
 09/09  05:00:00,14.85,0.0,0.0,0.0,0.0,0.0,21.125357987951737,13.070173847686823,20.517224894368148,12.665028734213992,20.56496765872395,12.051637224863914,20.496873034574534,12.769761810203022,20.56996495434302,12.00465710338125,21.08642771281611,13.856193324635672,21.125357987951737,60.02353631179992,0.0,0.0,20.517224894368148,60.68039818568305,15.840000000000002,0.0,20.56496765872395,58.11018414748912,6.840000000000001,0.0,20.496873034574534,61.1753356663327,15.840000000000002,0.0,20.56996495434302,57.91263303396835,6.840000000000001,0.0,21.08642771281611,63.32927890589822,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,21.211624819175952,0.009579725026523836,13.070173847686823,21.211624819175952,0.0,0.009579725026523836,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.010572587480796581,11.5,14.85,0.0,0.010572587480796581,4.5,1710000.0,0.0 
 09/09  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.842996826226198,13.070173847686823,20.403557972454916,12.665028734213992,20.783340642513416,12.051637224863914,20.6260260041319,12.769761810203022,20.461309790613804,12.00465710338125,20.986993114394846,13.856193324635672,20.842996826226198,61.0738172112576,0.0,0.0,20.403557972454916,61.10734267334603,15.840000000000002,0.0,20.783340642513416,57.34525568768627,6.840000000000001,0.0,20.6260260041319,60.695939175848075,15.840000000000002,0.0,20.461309790613804,58.301895498933874,6.840000000000001,0.0,20.986993114394846,63.71736001030872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.440642343568504,8.440642343568504,0.0,0.0,44.629808064821134,0.0,8.440642343568504,0.0,20.89640139632788,0.00957972502652384,13.070173847686823,20.89640139632788,0.0,0.00957972502652384,13.0,81.99999981378525,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010340211173374698,11.5,14.4,0.0,0.010340211173374698,4.5,1710000.0,0.0 
 09/09  07:00:00,16.150000000000002,0.0,0.0,0.0,0.0,0.0,21.013864157690058,12.663145140903575,22.15041457322154,12.321165074434681,22.200420999023756,11.855446424488022,22.18166720282222,12.404323600684808,22.15850644172071,11.825045398966605,22.142247556276878,13.404295846444857,21.013864157690058,58.85483660730455,488.9847062461781,0.0,22.15041457322154,53.6841515351421,1096.4536625846877,0.0,22.200420999023756,51.89267415083344,82.7002203536306,311.97921384263503,22.18166720282222,53.869794853748516,305.6104768689739,70.86363204853507,22.15850644172071,51.92644600822808,487.0174233552864,0.0,22.142247556276878,57.6635816191213,1182.4206407895465,0.0,0.0,6639.972241857353,3759.826397197475,0.0,1825.9443250068214,391.7595252197995,928.1527667360128,1169.2069835319405,1900.9419017019397,0.0,0.0,3160.6463553509375,1479.9654136171764,387.9135505977955,387.9135505977951,6429.201333553556,8036.501666941946,1090.1471277663331,3759.826397197475,8.266372367860061,7.219999999999999,0.8555563466405803,4849.973524963808,56.7253768559405,0.0695033330077127,8.266372367860061,0.8555563466405803,13.031141065368235,0.008730845615878396,11.67933422385384,13.000647724086358,0.3705044250126874,0.008730845615878396,13.0,81.73571709515124,0.0,0.0,0.019047728444733666,7.219999999999999,0.30160772231975047,11.500297310255124,0.31057230924622753,0.008603839666922117,11.5,16.15,0.31057230924622753,0.010749310559387305,4.5,7841572.020649847,1354960.257918031 
 09/09  08:00:00,18.262499999999996,0.0,0.0,0.0,0.0,0.0,21.320974085406718,12.144980893106528,22.20034029797612,11.855676926434773,22.345033558111844,11.617515484727527,22.200072135765858,11.903294389308526,22.200644428428305,11.605552460113733,22.20113467617675,12.671382274779898,21.320974085406718,55.81782019813152,412.1971692115641,0.0,22.20034029797612,51.89356225286379,410.9444279491046,0.0,22.345033558111844,50.640146506081805,0.0,600.5634042095372,22.200072135765858,52.057893899214164,0.0,209.803744751363,22.200644428428305,51.04133896607294,130.445420404957,0.0,22.20113467617675,54.754366379924704,713.6080349197352,0.0,0.0,3749.565189547897,4571.5622446716225,0.0,1149.0171625774706,31.89474207902311,489.1899129700538,817.4644672369,1445.622320791052,0.0,0.0,3975.780548414774,2152.594300819662,405.9372890060208,405.93728900602014,3749.565189547897,4686.956486934871,1249.4658624767535,4571.5622446716225,8.412159818361388,7.22,0.9142919626170078,5821.028107148377,49.032562717922964,0.027293046428395484,8.412159818361388,0.914291962617008,13.078939870610267,0.008644045678191829,11.530384356721623,13.000791559328068,0.3705044250126874,0.008644045678191829,13.0,81.99649535845131,0.0,0.0,0.020234723413662718,7.22,0.38042283334753213,11.501027593394937,0.31057230924622753,0.008561862710463438,11.5,18.262499999999996,0.31057230924622753,0.010889247275823667,4.5,8429557.971143596,1354960.257918031 
 09/09  09:00:00,20.65,11.0,5.0,11.0,5.0,20.0,22.573704628932695,12.35716857313831,22.82862967205269,12.907316598222891,23.84505516771513,12.411119969420097,23.364705844429203,13.001728380837344,22.206471953844652,12.51190435180507,23.1046088374545,13.618299893597479,22.573704628932695,52.433618885472825,1536.8516640879523,0.0,22.82862967205269,53.53065661860116,0.0,789.6013575799523,23.84505516771513,48.730122910450774,0.0,1294.225667238692,23.364705844429203,52.14246513638395,0.0,788.3870224510106,22.206471953844652,54.18055241019042,0.0,590.9550223829664,23.1046088374545,55.14484789430293,0.0,806.6259234599568,0.0,77.66944807802076,5981.057844137109,0.0,0.0,0.0,0.0,96.95222153715784,0.0,0.0,0.0,4810.969796071937,2913.2111149077778,977.1356916078043,977.1356916078043,77.66944807802076,97.08681009752594,1537.1821971606773,5981.057844137109,8.613761551024034,7.22,1.0209723946996427,7518.240041297788,47.130436359987335,0.0005344537952396288,8.613761551024034,1.0209723946996427,14.333090603506221,0.008652606777460827,11.554417220153907,12.999715784241237,0.42079380272657674,0.008652606777460827,13.0,81.99931831503613,0.0,0.0,0.046043342984545405,7.220000000000001,0.461494348924662,11.50006706349018,0.31057230924622753,0.008507588427905747,11.5,20.65,0.31057230924622753,0.010930169991741363,4.5,39359588.93373764,1385962.9848184008 
 09/09  10:00:00,22.3875,11.0,5.0,11.0,5.0,20.0,23.97346293995519,13.76873606083765,23.86465173234316,14.289758254769163,23.898943869920892,12.701588090089064,23.897839054141475,14.16806123822997,23.04090806546794,13.466621715060906,23.897269616189075,15.078647330740264,23.97346293995519,52.84136105435027,1253.821887304164,0.0,23.86465173234316,55.01588515498922,0.0,1310.3487728154237,23.898943869920892,49.50436403220608,0.0,2081.542371308645,23.897839054141475,54.47512751147201,0.0,1588.9381585437648,23.04090806546794,54.810035758138845,0.0,752.0218737951682,23.897269616189075,57.777613265908286,0.0,1790.3529941465015,0.0,0.0,10396.652462600228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5414.497317411567,3466.460637216119,4838.859161496835,4074.0465925559347,0.0,0.0,2470.39627213469,10396.652462600228,9.27706699728058,7.219999999999999,1.200949979094836,12867.048734734917,47.006201509650346,0.0,9.27706699728058,1.200949979094836,18.125013028210248,0.009258983232080624,12.570645705754602,12.992926562217079,0.6798239236564081,0.00883289161168316,13.0,81.99932820311366,0.0,0.0,0.2146273526779618,7.22,0.5200754460873404,11.500454925699948,0.31057230924622753,0.008471565250045093,11.5,22.3875,0.31057230924622753,0.010958328422359935,4.5,53482810.33002866,1634505.5176511996 
 09/09  11:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,25.093480108382224,13.98508786104862,23.89801933235716,14.049883215400378,23.898685719410533,12.677950040235547,23.898030650484294,13.82538518364884,23.7745722922826,13.710413665625726,23.897728641124438,14.899087194473193,25.093480108382224,50.12476126510338,511.66178704390495,0.0,23.89801933235716,54.06018252130108,0.0,1793.3872263828064,23.898685719410533,49.42836971909375,0.0,1909.5919304569577,23.898030650484294,53.27732313962038,0.0,1978.3706508389732,23.7745722922826,53.27478277629408,0.0,834.104947917509,23.897728641124438,57.112246198365554,0.0,2267.961576966246,0.0,0.0,13159.4632570061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5654.828390934261,3697.4143086988524,7247.782365995618,5817.1371476026,0.0,0.0,3088.2091249269315,13159.4632570061,9.618840508597138,7.22,1.3083367483754553,16247.672381933033,47.006201509650346,0.0,9.618840508597138,1.3083367483754555,19.592104156634335,0.009503644873237758,12.965523445895675,12.996749719445365,0.7878185843578256,0.008784596422289657,13.0,81.99932820311366,0.0,0.0,0.3300742726021021,7.219999999999999,0.5433627045160753,11.500053186405664,0.31057230924622753,0.008457659680966272,11.5,23.1125,0.31057230924622753,0.010956394300560947,4.5,57315962.65090078,1794719.251083301 
 09/09  12:00:00,24.737500000000004,8.8,4.0,8.8,4.0,16.0,25.86033116413148,13.684139032669245,23.898289726119152,13.50115422633312,23.8988559208749,12.599043032412238,23.89832335626552,13.339902220168385,23.898300883684286,13.378219291520825,23.898038697263544,14.448277501040934,25.86033116413148,46.96292349964364,11.494105526297062,173.2484836253243,23.898289726119152,52.16494189946265,0.0,1940.4861588689287,23.8988559208749,49.17268609685652,0.0,1618.5670511531193,23.89832335626552,51.61860216360576,0.0,2094.5032156072925,23.898300883684286,51.74817585803434,0.0,931.6294879507234,23.898038697263544,55.47353185461192,0.0,2217.900296201521,0.0,0.0,13728.018360000902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5878.770933995378,4211.4762346161715,7534.631194759888,6252.756582662309,0.0,0.0,3255.358736986949,13728.018360000902,9.607783820866365,7.219999999999999,1.3715610940641294,16983.37709698785,47.006201509650346,0.0,9.607783820866365,1.3715610940641294,20.12780583757926,0.009400652947026892,12.791887308768052,13.000431563409427,0.7893254183057034,0.008756908554816005,13.0,81.99932820311366,0.0,0.0,0.3446705064786613,7.220000000000001,0.5609911197253383,11.500498683606109,0.31057230924622753,0.008419506304795155,11.5,24.737500000000004,0.31057230924622753,0.01054788874012171,4.5,56628073.66317461,1796924.8517177738 
 09/09  13:00:00,24.85,4.4,2.0,4.4,2.0,8.0,26.3592021229356,13.234477730502544,23.898948231416927,12.904414312399071,23.899274847728037,12.416012287252924,23.898988273303782,12.829332741902046,23.899010953008894,12.82407188466451,23.89874201239429,13.858266018344313,26.3592021229356,44.28143953111723,0.0,478.2338930307096,23.898948231416927,50.1688972331691,0.0,1772.946036103791,23.899274847728037,48.584054988331204,0.0,1185.5504435599853,23.898988273303782,49.92207957680556,0.0,1832.2689908819943,23.899010953008894,49.905009451153916,0.0,838.2466967969851,23.89874201239429,53.39086490612099,0.0,1803.7224760451036,0.0,0.0,11195.445064019354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5442.374857290622,4242.733433886456,5373.953114201719,4794.442963779855,0.0,0.0,2683.759236339845,11195.445064019354,9.211586052533324,7.22,1.3404506204820392,13879.204300359197,47.006201509650346,0.0,9.211586052533324,1.3404506204820392,19.384705070974267,0.009128504247715632,12.345085849103754,13.011027862721726,0.6673707896371632,0.008785160921954754,13.0,81.99932820311366,0.0,0.0,0.23736526290020252,7.219999999999999,0.5138489810722655,11.500111895789415,0.31057230924622753,0.008398351922581457,11.5,24.85,0.31057230924622753,0.009929752689121062,4.5,50305467.83823011,1610718.864132812 
 09/09  14:00:00,25.4625,8.8,4.0,8.8,4.0,16.0,26.766944073394114,13.001799394037032,23.89882724462914,12.894873916290136,23.898985961063588,12.690260596086748,23.898869746412814,12.899933395958097,23.898848743781873,12.85419851812322,23.898572705746922,13.754673443193628,26.766944073394114,42.57125331209238,0.0,962.009176654924,23.89882724462914,50.136082722219555,0.0,2188.7688365664576,23.898985961063588,49.46866080479147,0.0,1139.8992617361575,23.898869746412814,50.15289448554415,0.0,2127.840165248757,23.898848743781873,50.002597350023514,0.0,1039.9719827881845,23.898572705746922,53.030400915763934,0.0,2291.7812276564937,0.0,0.0,13581.259651820437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5892.1741671552945,4440.032651377978,7466.753064226913,6707.79056893911,0.0,0.0,3240.8089069802927,13581.259651820437,9.571224040090838,7.219999999999999,1.3771499540079328,16822.068558800733,47.006201509650346,0.0,9.571224040090838,1.377149954007933,20.69996784479533,0.009079715921103019,12.265007997614777,12.98869324753769,0.7877068244082603,0.008698177418510512,13.0,81.99932820311366,0.0,0.0,0.3430068452826726,7.219999999999999,0.5595533848175085,11.500120625818388,0.31057230924622753,0.008399554851685814,11.5,25.4625,0.31057230924622753,0.01025328428633365,4.5,55228361.59315243,1794452.1138120398 
 09/09  15:00:00,23.6625,11.0,5.0,11.0,5.0,20.0,27.122837287420197,13.264560994073944,23.898446643437552,13.09594697403503,23.898581155663642,13.030085103274198,23.898508229459246,13.18007627660088,23.89839896694534,12.95551056724435,23.898210415035987,14.056569644316111,27.122837287420197,42.41254634129908,0.0,1272.507324814308,23.898446643437552,50.80091811648607,0.0,2379.2227676601797,23.898581155663642,50.582692953665855,0.0,1094.7059720597222,23.898508229459246,51.08115989220221,0.0,2180.4940332283923,23.89839896694534,50.33635157621923,0.0,1239.4518101078086,23.898210415035987,54.08191814082731,0.0,2475.9281664088257,0.0,0.0,15047.265567721533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5935.164780233095,3873.389609095416,8814.781494420171,7664.728724830617,0.0,0.0,3534.1825253465695,15047.265567721533,9.751882124970201,7.219999999999999,1.4179842905627753,18581.448093068102,47.006201509650346,0.0,9.751882124970201,1.4179842905627753,21.308523664413137,0.00921983007153112,12.494467311676928,12.99917511519918,0.8404872686129141,0.00867788207580446,13.0,81.99932820311366,0.0,0.0,0.4142011013034848,7.219999999999999,0.5715558363124202,11.500070876792797,0.31057230924622753,0.008461325409470557,11.5,23.6625,0.31057230924622753,0.01109328201450983,4.5,57322857.09269445,1895225.0748100532 
 09/09  16:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,27.26691604723581,13.422227194305082,23.898236401527626,13.087244355780808,23.898500727287313,13.294349010171738,23.8984419135326,13.422744292438546,23.89832653734316,12.800251377832382,23.89808430827504,14.257375320376775,27.26691604723581,42.4906593279106,0.0,1387.4866371178878,23.898236401527626,50.77258451412907,0.0,2577.632741825135,23.898500727287313,51.463602198252026,0.0,943.3513744922993,23.8984419135326,51.89661039916854,0.0,1925.7557857580496,23.89832653734316,49.82795179641985,0.0,1510.513449545141,23.89808430827504,54.790454305299306,0.0,2383.4259208757007,0.0,0.0,15000.199419274404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5634.965436114921,3744.4950108399858,9050.71968496166,7740.055357889402,0.0,0.0,3512.4123824531,15000.199419274404,9.735061660088503,7.219999999999999,1.422908139095882,18512.611801727504,47.006201509650346,0.0,9.735061660088503,1.422908139095882,21.423943364878596,0.009300266826939059,12.624944980260743,12.999964060204727,0.8377668463274908,0.008680632704750928,13.0,81.99932820311366,0.0,0.0,0.42689216663101914,7.219999999999999,0.5406502331074775,11.500250569544033,0.31057230924622753,0.008460318696624516,11.5,23.262499999999996,0.31057230924622753,0.010873596084062475,4.5,55443700.59444672,1889911.9213047172 
 09/09  17:00:00,22.8375,11.0,5.0,11.0,5.0,20.0,27.28657103269142,13.473620871314983,23.898443299757496,13.126738309834613,23.872004688475023,13.643372658424395,23.89858968207544,13.769583683935071,23.89869876162034,12.699689295033089,23.898219674751864,14.505829027023783,27.28657103269142,42.58452263561702,0.0,1118.1996263152496,23.898443299757496,50.90341620716884,0.0,2415.008117125828,23.872004688475023,52.733735876172545,0.0,759.8279692481376,23.89858968207544,53.083044613844024,0.0,1535.0481494749695,23.89869876162034,49.49890807957816,0.0,1616.7063328288286,23.898219674751864,55.67886616651097,0.0,2087.285531651022,0.0,0.0,12733.74228827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4861.020764108821,3603.879159633006,7501.840300534719,6497.59940990812,0.0,0.0,2988.2286443678277,12733.74228827032,9.465572172480101,7.219999999999999,1.3516693507514825,15721.970932638147,47.006201509650346,0.0,9.465572172480101,1.3516693507514825,20.79413764284356,0.009249439904331531,12.542685058965304,13.005447358550017,0.7550189470011784,0.008722987166143434,13.0,81.99932820311366,0.0,0.0,0.3428824742145624,7.219999999999999,0.46011959347159564,11.500236828747068,0.31057230924622753,0.008437389382506547,11.5,22.8375,0.31057230924622753,0.010042191784057143,4.5,49740017.37176333,1738844.592869005 
 09/09  18:00:00,21.199999999999996,11.0,5.0,11.0,5.0,20.0,27.199629252128865,13.801000975824433,23.898615325662718,13.479499711675649,23.553015641766912,13.903266174423203,23.898615238256113,14.270501865887269,23.898900105088494,12.975425768767614,23.898141365605728,14.769478102766788,27.199629252128865,43.725611234892504,0.0,699.6409878135601,23.898615325662718,52.09006722931902,0.0,1905.1443504236054,23.553015641766912,54.67246399102221,0.0,715.0791829503112,23.898615238256113,54.837437495473274,0.0,1249.6782868310393,23.898900105088494,50.40211660199041,0.0,1273.5562574342594,23.898141365605728,56.634816406785184,0.0,2025.6920793075328,0.0,0.0,10055.28312295967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4086.1763431799236,3081.658846362628,5596.070536885481,4836.738542374155,0.0,0.0,2378.092060467391,10055.28312295967,9.060524519789023,7.22,1.303068881213691,12433.37518342706,47.006201509650346,0.0,9.060524519789023,1.303068881213691,19.650694877841122,0.009248236195949486,12.540738728916274,13.01543848093442,0.6456029568425028,0.008783577877805015,13.0,81.99932820311366,0.0,0.0,0.24774303686223031,7.22,0.3848419211451939,11.500035166639062,0.31057230924622753,0.008456350047494537,11.5,21.199999999999996,0.31057230924622753,0.009738665680878545,4.5,47345932.72219099,1585984.0876676587 
 09/09  19:00:00,20.6,5.5,2.5,5.5,2.5,10.0,26.742958837577465,13.962291138993345,23.673031756121617,13.738419244553619,22.43515958646598,13.27960017783285,23.32638886247414,14.281205635267987,23.104196620295617,12.92052041671398,23.87088161947038,14.936764713923722,26.742958837577465,45.38771109274729,0.0,370.46372254418543,23.673031756121617,53.701739103890446,0.0,866.1505591237259,22.43515958646598,56.16951105888326,0.0,616.2699600460545,23.32638886247414,56.799258501068735,0.0,786.9873319396431,23.104196620295617,52.68979901036,0.0,755.7127132220737,23.87088161947038,57.3432780619514,0.0,910.1791785525772,0.0,15.467724087569328,4680.224702291538,0.0,0.0,23.49909369405945,0.0,0.0,0.0,0.0,0.0,3439.5048292238203,2887.9459531907296,814.4262938439863,814.4262938439867,15.467724087569328,19.33465510946166,1280.8521715582192,4680.224702291538,8.092782427192844,7.22,1.2771314946926928,5961.076873849757,46.97892408055492,0.000105443420298485,8.092782427192844,1.2771314946926928,14.139575126641134,0.00874148455618904,11.697477309022322,13.00064773083022,0.3748553022203414,0.00874148455618904,13.0,81.99634366841308,0.0,0.0,0.038262297779722676,7.22,0.3211917346684015,11.500032833650675,0.31057230924622753,0.008445420323394494,11.5,20.6,0.31057230924622753,0.009149512153962425,4.5,28743567.107007537,1357491.7692839962 
 09/09  20:00:00,20.225,0.0,0.0,0.0,0.0,0.0,25.44460547390362,13.434910869134098,22.461486045926943,12.970193767196925,22.200098728832653,12.17130471331835,22.31442059026702,13.234247084885391,22.215312896546955,12.07218547222441,22.85455323587274,14.292147640566132,25.44460547390362,47.353812163727824,0.0,800.8559903763073,22.461486045926943,54.957524811977954,0.0,682.2002422829369,22.200098728832653,52.99395021730334,0.0,228.96482629907226,22.31442059026702,56.42346785484763,0.0,556.8450825901319,22.215312896546955,52.597168815116305,0.0,421.76549011638446,22.85455323587274,58.48373629946468,0.0,787.7723234489979,0.0,774.2055343297842,4282.352043934557,0.0,78.30189978918227,393.8929344582177,152.01504405343775,266.7762396049615,0.0,0.0,0.0,3325.898387966955,2768.8990176979464,677.8422125586405,677.8422125586409,774.2055343297842,967.7569179122302,1201.8981469112252,4282.352043934557,8.038157046679313,7.22,1.2483549829488902,5484.250190845782,45.68680946870944,0.00505089630539365,8.038157046679313,1.2483549829488902,13.796923806266049,0.008689328246166063,11.608279548414812,12.99999642006227,0.3705044250126874,0.008689328246166063,13.0,81.99944319562937,0.0,0.0,0.032566996235730644,7.220000000000001,0.31064515053941555,11.500338759947152,0.31057230924622753,0.008453336841197692,11.5,20.225,0.31057230924622753,0.009164373579992035,4.5,17634919.565121435,1354960.257918031 
 09/09  21:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,24.965039181230225,12.842407706165831,22.35295124021622,12.384113485157597,22.22609373918738,11.773188921948666,22.200936481336143,12.57210248037229,22.454480174258173,11.72211775762073,22.56235900326397,13.64799140972406,24.965039181230225,46.875038834930194,0.0,0.0,22.35295124021622,53.23484252213003,47.52,0.0,22.22609373918738,51.53028425520879,20.520000000000003,0.0,22.200936481336143,54.397331585648175,47.52,0.0,22.454480174258173,50.64817546905693,20.520000000000003,0.0,22.56235900326397,57.09182905813918,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,25.033860888362394,0.009461451077482454,12.88303095947275,25.033860888362394,0.0,0.009461451077482454,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,18.9375,0.0,0.00990728619638156,11.5,18.9375,0.0,0.00990728619638156,4.5,5760000.0,0.0 
 09/09  22:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,24.278631957287217,12.84901189491065,21.860614545883173,12.393048437015633,21.81185099583345,11.780686788252115,21.731934589376216,12.582078693576115,21.998836458876053,11.728924437671534,22.270095626227693,13.656476746321971,24.278631957287217,48.863181599692986,0.0,0.0,21.860614545883173,54.89247350352397,27.720000000000002,0.0,21.81185099583345,52.87754823646592,11.970000000000002,0.0,21.731934589376216,56.01648328595175,27.720000000000002,0.0,21.998836458876053,52.099739373947116,11.970000000000002,0.0,22.270095626227693,58.14994407523061,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,24.475523770357334,0.00943900172912102,12.847456485092561,24.475523770357334,0.0,0.00943900172912102,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,16.925000000000004,0.0,0.010178300718822262,11.5,16.925000000000004,0.0,0.010178300718822262,4.5,1710000.0,0.0 
 09/09  23:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,23.517253943126835,12.849025793900982,21.3188454291546,12.39293569829259,21.344800995723507,11.780537724247045,21.22869497204598,12.581957898583214,21.46323048732026,11.728781847822223,21.874837076450508,13.656416785870045,23.517253943126835,51.15144016438073,0.0,0.0,21.3188454291546,56.73965312312242,15.840000000000002,0.0,21.344800995723507,54.40847829616069,6.840000000000001,0.0,21.22869497204598,57.76685884833432,15.840000000000002,0.0,21.46323048732026,53.83110144361022,6.840000000000001,0.0,21.874837076450508,59.56600863781158,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,23.70486277927277,0.009440021431725232,12.84908126321962,23.70486277927277,0.0,0.009440021431725232,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,15.787500000000001,0.0,0.010159117135218824,11.5,15.787500000000001,0.0,0.010159117135218824,4.5,1710000.0,0.0 
 09/09  24:00:00,14.85,0.0,0.0,0.0,0.0,0.0,22.79366737331986,12.849017617332457,20.935413900639418,12.392933141717469,20.98384316171456,11.78053906696617,20.881596532210374,12.581954757411808,21.05400545121176,11.728783521611536,21.601009435383833,13.656411471053907,22.79366737331986,53.43829425858097,0.0,0.0,20.935413900639418,58.09066497895532,15.840000000000002,0.0,20.98384316171456,55.62723784997843,6.840000000000001,0.0,20.881596532210374,59.011286849424124,15.840000000000002,0.0,21.05400545121176,55.19905799907556,6.840000000000001,0.0,21.601009435383833,60.57097045777442,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,22.969904350811547,0.00943998028767893,12.849015775849104,22.969904350811547,0.0,0.00943998028767893,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,14.85,0.0,0.00988449948632654,11.5,14.85,0.0,0.00988449948632654,4.5,1710000.0,0.0 
 09/10  01:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,22.125220017025786,12.849017846533634,20.663707720677472,12.392933362623367,20.712527698998777,11.78053932267429,20.622945931268994,12.581955082301974,20.751072850705977,11.728783266888222,21.37954288961493,13.656412007345622,22.125220017025786,55.6535351775548,0.0,0.0,20.663707720677472,59.070138621315394,15.840000000000002,0.0,20.712527698998777,56.563347499862545,6.840000000000001,0.0,20.622945931268994,59.958582707100405,15.840000000000002,0.0,20.751072850705977,56.23667946179812,6.840000000000001,0.0,21.37954288961493,61.39782977187614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,22.28681132319869,0.009439981823338653,12.849017990099819,22.28681132319869,0.0,0.009439981823338653,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,13.712500000000002,0.0,0.009538890491447984,11.5,13.712500000000002,0.0,0.009538890491447984,4.5,1710000.0,0.0 
 09/10  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.515773964010286,12.849017846533634,20.456448390535137,12.392933362623367,20.50555363517956,11.78053932267429,20.421267607651885,12.581955082301974,20.527741711069787,11.728783139526564,21.196019568550923,13.656411739517665,21.515773964010286,57.76366765297431,0.0,0.0,20.456448390535137,59.82976310031078,15.840000000000002,0.0,20.50555363517956,57.28949984173154,6.840000000000001,0.0,20.421267607651885,60.708982563067345,15.840000000000002,0.0,20.527741711069787,57.01586545514543,6.840000000000001,0.0,21.196019568550923,62.092697200237474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,21.662383344367036,0.009439981769392723,12.849017846533634,21.662383344367036,0.0,0.009439981769392723,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,13.3,0.0,0.009430676943647475,11.5,13.3,0.0,0.009430676943647475,4.5,1710000.0,0.0 
 09/10  03:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,21.004999702362415,12.849017846533634,20.300456285565744,12.392933362623367,20.346206249424245,11.78053932267429,20.26815727272944,12.581955082301974,20.359003743061976,11.728783139526564,21.047270819416035,13.656411739517665,21.004999702362415,59.60073781529439,0.0,0.0,20.300456285565744,60.40891657406876,15.840000000000002,0.0,20.346206249424245,57.85583175684148,6.840000000000001,0.0,20.26815727272944,61.28589352772843,15.840000000000002,0.0,20.359003743061976,57.6127815234452,6.840000000000001,0.0,21.047270819416035,62.66239476830244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,21.118142988507277,0.009439981771189078,12.849017846533634,21.118142988507277,0.0,0.009439981771189078,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,12.9875,0.0,0.009418075025721548,11.5,12.9875,0.0,0.009418075025721548,4.5,1710000.0,0.0 
