Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/10  04:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,20.600812953404652,12.849017846533634,20.18673320212742,12.392933362623367,20.226780168576987,11.78053932267429,20.155423715203433,12.581955082301974,20.234205353571145,11.728783139526564,20.918273838969654,13.656411739517665,20.600812953404652,61.102047577979086,0.0,0.0,20.18673320212742,60.8350111766339,15.840000000000002,0.0,20.226780168576987,58.28433776165927,6.840000000000001,0.0,20.155423715203433,61.71451128347684,15.840000000000002,0.0,20.234205353571145,58.05871542685079,6.840000000000001,0.0,20.918273838969654,63.16126614588019,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,20.6982418925135,0.009439981771132333,12.849017846533634,20.6982418925135,0.0,0.009439981771132333,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,13.1125,0.0,0.00942343005913527,11.5,13.1125,0.0,0.00942343005913527,4.5,1710000.0,0.0 
 09/10  05:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.245961320363126,12.849017846533634,20.107405757957913,12.392933362623367,20.14239051825505,11.78053932267429,20.078032887865614,12.581955082301974,20.146693313360228,11.728783139526564,20.810876064838247,13.656411739517665,20.245961320363126,62.45510005161753,0.0,0.0,20.107405757957913,61.13434886540322,15.840000000000002,0.0,20.14239051825505,58.589363601891634,6.840000000000001,0.0,20.078032887865614,62.01080512779836,15.840000000000002,0.0,20.146693313360228,58.37381475103818,6.840000000000001,0.0,20.810876064838247,63.579969237158416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,20.329218273840127,0.009439981771134021,12.849017846533634,20.329218273840127,0.0,0.009439981771134021,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,12.9875,0.0,0.008997072161183168,11.5,12.9875,0.0,0.008997072161183168,4.5,1710000.0,0.0 
 09/10  06:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.963484881904016,12.849017846533634,20.05435856383541,12.392933362623367,20.288507231941033,11.78053932267429,20.171866488458665,12.581955082301974,20.099179467971652,11.728783139526564,20.74082385727961,13.656411739517665,19.963484881904016,63.55597661751099,0.0,0.0,20.05435856383541,61.33538058034446,15.840000000000002,0.0,20.288507231941033,58.06983149210178,6.840000000000001,0.0,20.171866488458665,61.65581085731562,15.840000000000002,0.0,20.099179467971652,58.54567952096309,6.840000000000001,0.0,20.74082385727961,63.85476367678538,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.065759390169744,8.065759390169744,0.0,0.0,44.14028241519656,0.0,8.065759390169744,0.0,20.017245747046825,0.009439981771133978,12.849017846533634,20.017245747046825,0.0,0.009439981771133978,13.0,81.99960010544876,0.0,0.0,0.0,7.220000000000001,0.0,12.8,0.0,0.008979745276339752,11.5,12.8,0.0,0.008979745276339752,4.5,1710000.0,0.0 
 09/10  07:00:00,15.55,0.0,0.0,0.0,0.0,0.0,20.271596774895187,12.50140575189635,22.12381298256074,12.162111621575544,22.17330053353896,11.720404825470778,22.156266182230045,12.30425772634971,22.129530455607366,11.692521217944014,22.07277865825222,13.29112790165473,20.271596774895187,60.96142631192534,741.4439195132117,0.0,22.123812982560743,53.214270967716075,1406.8749704471797,0.0,22.17330053353896,51.51833172066722,151.0665317740432,118.7614528240988,22.156266182230045,53.60242367257155,659.9633897581593,0.0,22.129530455607366,51.56708658320772,631.2538850625681,0.0,22.07277865825222,57.48797853493317,1583.1422831377408,0.0,0.0,8315.324025799997,3178.5511308214773,0.0,2134.2360574252016,651.4471557504477,1351.1084241547458,1311.3419503768675,2295.4813983754757,0.0,0.0,2729.932838243216,1288.7378363601579,340.90673091016504,340.9067309101657,8034.252441178896,10042.81555147362,983.2197926965835,3178.5511308214773,8.219201741040408,7.22,0.7447060799234081,4161.77092351806,58.91909536744189,0.09602939302418854,8.219201741040408,0.7447060799234082,12.906735231395952,0.008713413275607363,11.649564302452644,13.00049934337593,0.3705044250126874,0.008713413275607363,13.0,81.77267933540502,0.0,0.0,0.01688954738610546,7.22,0.25950482939163094,11.500078456626582,0.31057230924622753,0.008605039109087945,11.5,15.55,0.31057230924622753,0.010444794833405388,4.5,7379562.670890557,1354960.257918031 
 09/10  08:00:00,19.6375,0.0,0.0,0.0,0.0,0.0,20.749014128940672,12.078794049506941,22.20053427709889,11.793493162560647,22.512184056048724,11.577818515975,22.200150305313656,11.86417479928914,22.199964501621523,11.567905332289067,22.200967766164734,12.620859617707442,20.749014128940672,57.56479600230619,635.2066501767902,0.0,22.20053427709889,51.680212959068,435.6991102557749,0.0,22.512184056048724,50.00299106075837,0.0,621.6578077454756,22.200150305313656,51.92344424384351,0.0,205.60134175194122,22.199964501621523,50.916516767053174,156.59025790779287,0.0,22.200967766164734,54.57372051977147,839.9025078812408,0.0,0.0,3891.782805073445,5143.248653008108,0.0,1173.732554523423,22.066875021010024,493.3403634024765,843.5028086058187,1571.6754931897585,0.0,0.0,4588.142895234674,2591.3978523660553,368.42848810746887,368.428488107469,3891.782805073445,4864.728506341806,1366.2244638764644,5143.248653008108,8.547407194530486,7.22,0.9234207806254116,6509.473116884572,50.29229329841385,0.029521943102963903,8.547407194530486,0.9234207806254116,12.980057480908897,0.008617801907954494,11.485018152934476,13.001072988357107,0.3705044250126874,0.008617801907954494,13.0,81.99974247040961,0.0,0.0,0.0185446809965853,7.22,0.4407070839513748,11.500381024617848,0.31057230924622753,0.008540374148206343,11.5,19.6375,0.31057230924622753,0.011089316083633989,4.5,8860382.61277349,1354960.257918031 
 09/10  09:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,22.21275906200242,12.352521673854081,22.91213070779709,12.937627649354159,23.869003245914254,12.40159119906468,23.488510269572703,13.032115725052723,22.223647633827508,12.519715786369472,23.069583876608817,13.642102618948186,22.21275906200242,53.58111090217821,1716.3481246558,0.0,22.91213070779709,53.36545978859115,0.0,796.563662264485,23.869003245914254,48.63083046923234,0.0,1317.403092402371,23.488510269572703,51.85664726787313,0.0,826.848508424949,22.223647633827508,54.150240255225,0.0,618.2153772651229,23.069583876608817,55.3469586624379,0.0,804.068551804749,0.0,56.93125998283885,5923.39821289029,0.0,0.0,0.0,0.0,71.21948805567523,0.0,0.0,0.0,4739.671628663608,3390.060066919682,978.9613937915257,978.9613937915259,56.93125998283885,71.16407497854856,1535.1600899329237,5923.39821289029,8.66511435977432,7.219999999999999,0.9773525285202297,7458.558302823214,48.101959333395754,0.0004028060760254957,8.66511435977432,0.9773525285202297,14.324457975045942,0.008618927262299847,11.48674348424973,12.996995613637896,0.42527341463985036,0.008618927262299847,13.0,81.99995529179056,0.0,0.0,0.04652372100624759,7.219999999999999,0.4495111975732368,11.500022024671637,0.31057230924622753,0.008454846086151439,11.5,22.1625,0.31057230924622753,0.010177691162866133,4.5,39314878.221361086,1388781.7236970905 
 09/10  10:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,23.78284833796922,13.753926750054102,23.878046338466135,14.230036051313645,23.89899211125348,12.711968781354193,23.898770913166675,14.06798117781948,23.161530588491985,13.45519134877184,23.892448171941613,15.078858652417274,23.78284833796922,53.40010550182092,1395.4153797377649,0.0,23.878046338466135,54.75936619842935,0.0,1384.610931832911,23.89899211125348,49.53787863658353,0.0,2019.5463969744937,23.898770913166675,54.119697564265344,0.0,1679.847815474323,23.161530588491985,54.37063863852843,0.0,760.9730440263952,23.892448171941613,57.79511328755038,0.0,1771.7314251308799,0.0,0.0,9890.672692889693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4948.930843159045,3907.4000975208783,4826.010519463813,4092.3874237675814,0.0,0.0,2383.9414800376444,9890.672692889693,9.299008886408368,7.22,1.1291214410018573,12274.614172927335,48.043637862064585,0.0,9.299008886408368,1.1291214410018573,18.082513746713932,0.00924009159088194,12.524527968341634,12.994211820924978,0.6874113214559572,0.00883730896433993,13.0,81.99995569764361,0.0,0.0,0.21429431178032002,7.219999999999999,0.4656941787253361,11.500914498503574,0.31057230924622753,0.008409881231776826,11.5,23.799999999999997,0.31057230924622753,0.009739445223441296,4.5,53116774.12141818,1645788.0519084313 
 09/10  11:00:00,24.775,11.0,5.0,11.0,5.0,20.0,24.993749004952626,13.920136169115692,23.898196614966423,13.93419141966803,23.89873170330727,12.623828430375795,23.898260106226246,13.752008100896061,23.82554266344784,13.705769425128217,23.89795723210934,14.897591284804937,24.993749004952626,50.21281724452403,570.2735999856664,0.0,23.898196614966423,53.65544619664344,0.0,1895.9845990499905,23.89873170330727,49.25307153666193,0.0,2040.062707653034,23.898260106226246,53.02274178025997,0.0,2016.966660332684,23.82554266344784,53.094972892783105,0.0,848.7660157931443,23.89795723210934,57.10606051519385,0.0,2263.4942192701265,0.0,0.0,13020.412495446551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5246.992526071479,4217.168529372831,7537.178678428199,6098.381546643651,0.0,0.0,3093.8099252750403,13020.412495446551,9.698420781264975,7.22,1.2529479225791307,16114.22242072159,48.043637862064585,0.0,9.698420781264975,1.2529479225791307,19.709853393792404,0.009483206347029056,12.917734971119344,12.9981897198479,0.8129170374796653,0.008782586670894878,13.0,81.99995569764361,0.0,0.0,0.34525646258551845,7.219999999999999,0.4933787111961449,11.500072484177853,0.31057230924622753,0.008391712081370312,11.5,24.775,0.31057230924622753,0.009706332661304027,4.5,57332331.217244074,1841879.8593809863 
 09/10  12:00:00,25.6875,8.8,4.0,8.8,4.0,16.0,25.860634889877772,13.588174622742134,23.89828004571063,13.357687597983558,23.898833135438487,12.474461673055764,23.898327843527774,13.293656924511703,23.898332465163893,13.335583029714659,23.898021377933524,14.426075846597094,25.860634889877772,46.672256508678934,7.691993041188653,238.6406435025674,23.89828004571063,51.67923694425929,0.0,2075.404224344659,23.898833135438487,48.77215319429691,0.0,1823.74333921143,23.898327843527774,51.46299011939464,0.0,2115.185549025532,23.898332465163893,51.604394047338545,0.0,942.5993766431812,23.898021377933524,55.39415150350345,0.0,2226.3175432327985,0.0,0.0,13854.31316443997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5540.240107944011,4506.911742754219,8012.234796856893,6695.264721181151,0.0,0.0,3308.755799317166,13854.31316443997,9.72841929367785,7.219999999999999,1.3176190725684456,17163.068963757134,48.043637862064585,0.0,9.72841929367785,1.3176190725684458,20.336077989893,0.009381719615959416,12.746205776476991,13.000189052036863,0.8235123441024639,0.008747821401261647,13.0,81.99995569764361,0.0,0.0,0.37006330769843,7.22,0.5206276689053507,11.500381426217556,0.31057230924622753,0.008381990496526097,11.5,25.6875,0.31057230924622753,0.009701084273656548,4.5,56835020.82155776,1861264.221693091 
 09/10  13:00:00,26.475,4.4,2.0,4.4,2.0,8.0,26.549085013063397,13.12497262194442,23.89893248136071,12.760273851638356,23.89930230758042,12.292121593796404,23.898939820472613,12.739441869435964,23.89896545369579,12.734320921900185,23.898715863616232,13.804876223108076,26.549085013063397,43.47933393720095,0.0,741.1650060688726,23.89893248136071,49.697509141210865,0.0,1943.9086607864047,23.89930230758042,48.18976025142064,0.0,1337.962010221357,23.898939820472613,49.6295145125456,0.0,1965.1528578351304,23.89896545369579,49.612994608768744,0.0,897.422003896148,23.898715863616232,53.20638004861849,0.0,1839.0220581936878,0.0,0.0,12777.858465410054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6184.20000111159,4761.277174864814,6214.166905669046,5541.9913944070995,0.0,0.0,3078.217647878516,12777.858465410054,9.389480036039124,7.219999999999999,1.405614981288298,15856.076113288571,48.043637862064585,0.0,9.389480036039124,1.405614981288298,19.93870324649658,0.009136455039011416,12.342805958033662,13.006619369929997,0.7165889165456706,0.008765276229796087,13.0,81.99995569764361,0.0,0.0,0.2781031022766804,7.22,0.5863937420240648,11.501001188919842,0.31057230924622753,0.008390239349063053,11.5,26.475,0.31057230924622753,0.01020666845427918,4.5,51852981.519321814,1678221.8732357887 
 09/10  14:00:00,25.262499999999996,8.8,4.0,8.8,4.0,16.0,27.047759188033524,12.903724314595486,23.898943100468642,12.837883397343136,23.899045770781576,12.603630930395575,23.898935314665646,12.825767632951845,23.89893801927031,12.798410819587838,23.898586419781452,13.68965037635394,27.047759188033524,41.60665490833302,0.0,1196.9238080508421,23.898943100468642,49.949953596606406,0.0,2124.4546699011953,23.899045770781576,49.18869205475314,0.0,1192.2508284018845,23.898935314665646,49.9102831207572,0.0,2152.729288883783,23.89893801927031,49.82058536805023,0.0,1023.6217751518805,23.898586419781452,52.80660824174882,0.0,2329.6138722359883,0.0,0.0,13916.770305195645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6044.007163258842,4378.718127415863,7595.183204130533,6886.239646512728,0.0,0.0,3312.6352773004105,13916.770305195645,9.591910392480191,7.219999999999999,1.3997069829579858,17229.405582496056,48.043637862064585,0.0,9.591910392480191,1.3997069829579858,20.893410554548748,0.009053351587117205,12.206144360195042,12.995447589445963,0.7913414786311491,0.008698406098273341,13.0,81.99995569764361,0.0,0.0,0.3492759085524949,7.219999999999999,0.5768212414082566,11.500082796617725,0.31057230924622753,0.008421517568022655,11.5,25.262499999999996,0.31057230924622753,0.010547340260670056,4.5,55513892.23702344,1800654.0456514899 
 09/10  15:00:00,23.4,11.0,5.0,11.0,5.0,20.0,27.27925027334794,13.323218287121644,23.898650238174508,13.324712972534542,23.898689691139765,13.105582057036061,23.898619959308657,13.28397653922223,23.89863709090679,13.206116707537472,23.898279128918645,14.056341525861399,27.27925027334794,42.18781104542439,0.0,1116.851657262553,23.898650238174508,51.5667755661443,0.0,1943.6239203819666,23.898689691139765,50.83379822245396,0.0,1034.035144731886,23.898619959308657,51.42960329054387,0.0,2017.8008962045353,23.89863709090679,51.16854289130056,0.0,979.8465273093441,23.898279128918645,54.081432442213604,0.0,2461.1161928536144,0.0,0.0,13179.420822702956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5472.97669151312,3786.5698678835693,7373.676616538456,6509.799191246275,0.0,0.0,3098.9493731199113,13179.420822702956,9.489310075205408,7.219999999999999,1.3855788331555097,16278.370195822868,48.043637862064585,0.0,9.489310075205408,1.3855788331555097,20.791964744510484,0.009175871939882002,12.407440948619623,13.002349641966276,0.7567300570082016,0.008722972902159844,13.0,81.99995569764361,0.0,0.0,0.33663194763512083,7.219999999999999,0.5228249507764116,11.500029513692102,0.31057230924622753,0.008456148087679728,11.5,23.4,0.31057230924622753,0.01060892875102578,4.5,55572232.23545875,1741266.652366254 
 09/10  16:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,27.21721907486514,13.74908370597422,23.898557066633245,13.755394722047345,23.898590047285484,13.523129899607268,23.89852879015696,13.668705699636313,23.898091816364243,13.552963637510324,23.898186023537463,14.38189861106892,27.21721907486514,43.53332138296297,0.0,758.3969375828674,23.898557066633245,53.03354022429703,0.0,1647.1052977225256,23.898590047285484,52.23759967325519,0.0,859.9522421849972,23.89852879015696,52.73516040464807,0.0,1743.7355731037067,23.898091816364243,52.340413553332596,0.0,859.5210868050715,23.898186023537463,55.234118893785045,0.0,2296.7165995083787,0.0,0.0,11120.260191876127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4810.626470673268,3375.0136277211136,5941.5896920499745,5128.201700860541,0.0,0.0,2618.971269603231,11120.260191876127,9.155423892845494,7.22,1.3701844123052407,13739.231461479358,48.043637862064585,0.0,9.155423892845494,1.3701844123052407,19.89564603746181,0.00926616472423766,12.554420497370657,13.010035359055738,0.6645373194544778,0.008781030906415029,13.0,81.99995569764361,0.0,0.0,0.26422290038426177,7.219999999999999,0.4571857247025857,11.50008940051111,0.31057230924622753,0.008468453782470808,11.5,22.1125,0.31057230924622753,0.010301083601235632,4.5,51896433.090416245,1607568.5250769986 
 09/10  17:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,27.036538508079534,14.120401628720293,23.898682669953878,14.28982525364901,23.675813237533365,13.910147066217048,23.89866161147275,14.169987463831195,23.50308176560738,13.791612790817506,23.89830473484711,14.767207583520474,27.036538508079534,45.07225741033664,0.0,271.40494911924407,23.898682669953878,54.906812722959835,0.0,1236.6162556110205,23.675813237533365,54.29550980866073,0.0,722.8808952752305,23.89866161147275,54.48190513624079,0.0,1318.8484499067406,23.50308176560738,54.44212007766015,0.0,784.6855067085943,23.89830473484711,56.62724546460613,0.0,1933.6087570658456,0.0,0.0,8371.340244364028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4221.640430723815,3122.1308265810103,3774.954611309403,3267.748766406792,0.0,0.0,2025.9049946532978,8371.340244364028,8.699217981449406,7.22,1.3494903125044253,10397.245239017328,48.043637862064585,0.0,8.699217981449406,1.3494903125044253,18.168192910943294,0.00921042362382454,12.46391919415138,13.021835609001164,0.5424283244358963,0.00883986233338693,13.0,81.99995569764361,0.0,0.0,0.1637987430715962,7.22,0.398431209188594,11.500034361182756,0.31057230924622753,0.008467142917067775,11.5,21.324999999999996,0.31057230924622753,0.00987072061449773,4.5,46011820.78278845,1477056.027151181 
 09/10  18:00:00,20.7875,11.0,5.0,11.0,5.0,20.0,26.73092685471883,14.509359752137138,23.89861034500648,14.8468286487389,23.26208187016354,13.992651192622459,23.898607618630223,14.712316843609436,23.045337762270158,13.778643971935606,23.89816458374112,15.097516728005981,26.73092685471883,47.058873635914395,14.872558683199713,42.49733837049371,23.89861034500648,56.91812550216485,0.0,1030.4345644777648,23.26208187016354,55.96327155040309,0.0,695.7310585424398,23.898607618630223,56.42639855680789,0.0,1082.8585064154245,23.045337762270158,55.918430377815106,0.0,751.3090632905769,23.89816458374112,57.84466330566579,0.0,1842.0735065513322,0.0,0.0,7238.538746104956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3946.440470346196,2950.6746581143925,2965.8136684736837,2513.0340528078364,0.0,0.0,1788.7802769960992,7238.538746104956,8.520105922354528,7.22,1.327695909036653,9027.319023101056,48.043637862064585,0.0,8.520105922354528,1.327695909036653,17.193549571959938,0.009224979319296495,12.478001516186632,13.012303771270775,0.49391503578171214,0.008861910010683,13.0,81.99995569764361,0.0,0.0,0.12889247375873455,7.220000000000001,0.37175614901236165,11.500003085824332,0.31057230924622753,0.008477990076828238,11.5,20.7875,0.31057230924622753,0.009749133787554468,4.5,45097820.08257203,1436763.5307148092 
 09/10  19:00:00,20.6,5.5,2.5,5.5,2.5,10.0,25.9161855360916,14.457148946421224,23.0970363059433,14.593781096795501,22.316553740459096,13.319569604968414,23.191788410990917,14.571518365936646,22.25505228121132,13.132226759375492,23.75814136429602,15.254370479793458,25.9161855360916,49.209762365073644,0.0,176.70529660643797,23.0970363059433,58.76740979856755,0.0,813.3346266656988,22.316553740459096,56.726018151895154,0.0,568.3371955317233,23.191788410990917,58.34800984489228,0.0,777.163469038962,22.25505228121132,56.247994750129806,0.0,569.5482451568344,23.75814136429602,58.926652608873084,0.0,860.9502516545265,0.0,132.39747988962972,5176.594133404561,0.0,0.0,63.469233252004095,0.0,122.80749571335824,0.0,0.0,0.0,4111.4667891175595,2892.5287742232526,705.1719611304593,705.1719611304588,132.39747988962972,165.49684986203715,1377.139129274221,5176.594133404561,8.137805572340874,7.22,1.3450099147151224,6553.733262678781,47.62221991358031,0.0009143443178418194,8.137805572340874,1.3450099147151224,13.868803094008316,0.008832686564428403,11.821920938826718,12.999854018935965,0.3705044250126874,0.008832686564428403,13.0,81.99995691738364,0.0,0.0,0.033009874032555536,7.22,0.38907015469083117,11.500542616994979,0.31057230924622753,0.008496615505785805,11.5,20.6,0.31057230924622753,0.01005264881929866,4.5,29150868.38994937,1354960.257918031 
 09/10  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,24.713188519592478,13.690513603407572,22.250567667458903,13.335254466826125,22.200144429562005,12.261233234624541,22.277372087964483,13.40584000918021,22.200723891996383,12.166380601436897,22.66642390078786,14.534959668334924,24.713188519592478,50.29343312118701,0.0,573.3474162798389,22.250567667458903,57.02455037930207,0.0,497.85042852220784,22.200144429562005,53.30789672652622,0.0,200.8419027560647,22.277372087964483,57.19134071255811,0.0,517.6451022043605,22.200723891996383,52.97265781711539,0.0,197.35193512978358,22.66642390078786,60.09155751363064,0.0,773.0193858304449,0.0,1210.652585436114,5322.2179162886105,0.0,245.75725049337422,422.09279704371914,188.49295547762287,490.04624359489736,0.0,0.0,0.0,4395.5497547038585,2894.595528595123,631.3444048031381,631.3444048031387,1210.652585436114,1513.315731795142,1405.6276107483652,5322.2179162886105,8.1689716902206,7.22,1.338037936495898,6727.845527036974,45.28431369972988,0.007836648740070899,8.1689716902206,1.338037936495898,13.673762753922182,0.008771306741667002,11.717763403633434,12.999855152607807,0.3705044250126874,0.008771306741667002,13.0,81.99997033200333,0.0,0.0,0.030094763100531437,7.219999999999999,0.4183487548087087,11.500224881196054,0.31057230924622753,0.008510776827086106,11.5,20.6,0.31057230924622753,0.010426817917877744,4.5,18453443.667176154,1354960.257918031 
 09/10  21:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,24.279665609607637,13.043976257175181,22.250852387160855,12.640728592645763,22.25573643238773,11.86422077256512,22.263936105392663,12.713716961483811,22.253039981486637,11.814972116058506,22.401149998473905,13.85795883061635,24.279665609607637,49.483853364192896,0.0,0.0,22.250852387160855,54.47673145984376,47.52,0.0,22.25573643238773,51.7473110268904,20.520000000000003,0.0,22.263936105392663,54.694590640760175,47.52,0.0,22.253039981486637,51.5877776938646,20.520000000000003,0.0,22.401149998473905,58.44670492803343,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,24.346313788982695,0.00960965598391536,13.08612645066456,24.346313788982695,0.0,0.00960965598391536,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.010552054026308672,11.5,20.9125,0.0,0.010552054026308672,4.5,5760000.0,0.0 
 09/10  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.759964168328622,13.041963281515098,21.987473815564684,12.641619443372532,22.00745558624795,11.861850263106968,21.9961975996057,12.714404841535716,22.005400777657584,11.811918025866696,22.154752301756485,13.85710482262612,23.759964168328622,51.04747103787652,0.0,0.0,21.987473815564684,55.36284032692139,27.720000000000002,0.0,22.00745558624795,52.529093738954245,11.970000000000002,0.0,21.9961975996057,55.5982255537023,27.720000000000002,0.0,22.005400777657584,52.362749577002845,11.970000000000002,0.0,22.154752301756485,59.32824674200593,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,23.90214599570536,0.009586522875960582,13.040338033342447,23.90214599570536,0.0,0.009586522875960582,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.01105388037871043,11.5,20.7875,0.0,0.01105388037871043,4.5,1710000.0,0.0 
 09/10  23:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,23.24549590005282,13.036159140205001,21.62280725639335,12.635712956184225,21.664154880311738,11.855973123164414,21.619707666499107,12.708503398290063,21.662884926533273,11.806050887577813,21.82277944179431,13.851211535742697,23.24549590005282,52.63544515018749,0.0,0.0,21.62280725639335,56.58772857731477,15.840000000000002,0.0,21.664154880311738,53.62109427162195,6.840000000000001,0.0,21.619707666499107,56.86948152231987,15.840000000000002,0.0,21.662884926533273,53.44877380429023,6.840000000000001,0.0,21.82277944179431,60.51715618995421,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,23.368225888773296,0.009587589261869638,13.036217519294631,23.368225888773296,0.0,0.009587589261869638,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.011346271284278609,11.5,19.5375,0.0,0.011346271284278609,4.5,1710000.0,0.0 
 09/10  24:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.778318249061357,13.036151152652854,21.303787560380417,12.635709738726334,21.354348196673033,11.85597409622474,21.28460236726191,12.70849969924183,21.353587079365973,11.80605202054836,21.612074273594455,13.851205573202037,22.778318249061357,54.14477240565932,0.0,0.0,21.303787560380417,57.703741535065646,15.840000000000002,0.0,21.354348196673033,54.647493534369474,6.840000000000001,0.0,21.28460236726191,58.048221939661175,15.840000000000002,0.0,21.353587079365973,54.47018867693271,6.840000000000001,0.0,21.612074273594455,61.30144717329401,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,22.89256672650456,0.009587545858264358,13.036149269768503,22.89256672650456,0.0,0.009587545858264358,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.01132135704673205,11.5,18.525000000000002,0.0,0.01132135704673205,4.5,1710000.0,0.0 
 09/11  01:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,22.331452166467365,13.026486645814845,21.01864717745026,12.626075225355056,21.081787614254825,11.846398646234354,20.998191035571274,12.698859950694384,21.081338373874733,11.796480335896025,21.44296893060555,13.841478362636959,22.331452166467365,55.59911063326517,0.0,0.0,21.01864717745026,58.685843030655455,15.840000000000002,0.0,21.081787614254825,55.534126009134226,6.840000000000001,0.0,20.998191035571274,59.04085777455216,15.840000000000002,0.0,21.081338373874733,55.35289010831991,6.840000000000001,0.0,21.44296893060555,61.90006681509854,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,22.441905161984568,0.009587547488441626,13.026486645814845,22.441905161984568,0.0,0.009587547488441626,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.011067096264040066,11.5,16.925000000000004,0.0,0.011067096264040066,4.5,1710000.0,0.0 
 09/11  02:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.89109928560996,13.020685820256505,20.76972941357444,12.62029252345425,20.828123827864147,11.840651413414777,20.75379940197785,12.693073794972873,20.82786254878644,11.79073554176915,21.297007192055,13.835640028842636,21.89109928560996,57.089928453143656,0.0,0.0,20.76972941357444,59.568255595546816,15.840000000000002,0.0,20.828123827864147,56.38539429824323,6.840000000000001,0.0,20.75379940197785,59.91210697577688,15.840000000000002,0.0,20.82786254878644,56.200734098974834,6.840000000000001,0.0,21.297007192055,62.432643336717575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,22.001412674420763,0.00958754743087729,13.020685820256505,22.001412674420763,0.0,0.00958754743087729,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.010683445925232928,11.5,15.787500000000001,0.0,0.010683445925232928,4.5,1710000.0,0.0 
 09/11  03:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.453648980430334,13.020685820256505,20.596166462882962,12.62029252345425,20.646455807414164,11.840651413414777,20.57523792071073,12.693073794972873,20.646305025015202,11.79073554176915,21.16683237572585,13.835640028842636,21.453648980430334,58.63762694915737,0.0,0.0,20.596166462882962,60.20864885497125,15.840000000000002,0.0,20.646455807414164,57.01974401760803,6.840000000000001,0.0,20.57523792071073,60.574948102271264,15.840000000000002,0.0,20.646305025015202,56.832619566453616,6.840000000000001,0.0,21.16683237572585,62.93326162541949,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,21.5614893764458,0.009587547432803416,13.020685820256505,21.5614893764458,0.0,0.009587547432803416,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.01057890749178158,11.5,15.225,0.0,0.01057890749178158,4.5,1710000.0,0.0 
 09/11  04:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,21.053701995619427,13.020685820256505,20.44659068757843,12.62029252345425,20.49336209844883,11.840651413414777,20.423042471697386,12.693073794972873,20.49327498823782,11.79073554176915,21.052449373768468,13.835640028842636,21.053701995619427,60.09355499434553,0.0,0.0,20.44659068757843,60.76677427335585,15.840000000000002,0.0,20.49336209844883,57.56057791550044,6.840000000000001,0.0,20.423042471697386,61.146434373099474,15.840000000000002,0.0,20.49327498823782,57.37145397421559,6.840000000000001,0.0,21.052449373768468,63.3769003441231,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,21.145203213509774,0.009587547432742271,13.020685820256505,21.145203213509774,0.0,0.009587547432742271,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.010334887443874246,11.5,14.624999999999998,0.0,0.010334887443874246,4.5,1710000.0,0.0 
 09/11  05:00:00,14.775,0.0,0.0,0.0,0.0,0.0,20.731060084065057,13.030353139292941,20.34735464817767,12.629929627829563,20.385508024573564,11.850229377489438,20.321916231728938,12.702716551757584,20.385457694877154,11.80030951496293,20.94906736741825,13.845369919952429,20.731060084065057,61.336863059968046,0.0,0.0,20.34735464817767,61.17883834440835,15.840000000000002,0.0,20.385508024573564,57.981648928536515,6.840000000000001,0.0,20.321916231728938,61.568336011890615,15.840000000000002,0.0,20.385457694877154,57.79101163608637,6.840000000000001,0.0,20.94906736741825,63.821271921994885,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,20.809099938922245,0.009587547432744106,13.030353139292941,20.809099938922245,0.0,0.009587547432744106,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.010430392795898833,11.5,14.775,0.0,0.010430392795898833,4.5,1710000.0,0.0 
 09/11  06:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,20.4565876253003,13.036151794168887,20.291731734378,12.635710133352282,20.494547060094447,11.85597433843511,20.388425237627395,12.708500199225677,20.33072971558213,11.806052258036775,20.861582277856478,13.851206258104511,20.4565876253003,62.40679560382422,0.0,0.0,20.291731734378,61.41272675783293,15.840000000000002,0.0,20.494547060094447,57.61951094870757,6.840000000000001,0.0,20.388425237627395,61.34173241501735,15.840000000000002,0.0,20.33072971558213,58.00866061719829,6.840000000000001,0.0,20.861582277856478,64.18991214279286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206934691474551,8.206934691474551,0.0,0.0,43.709920619463205,0.0,8.206934691474551,0.0,20.509720804606168,0.009587547432744065,13.036151794168887,20.509720804606168,0.0,0.009587547432744065,13.0,81.99998163142166,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.010115652685150118,11.5,14.312499999999998,0.0,0.010115652685150118,4.5,1710000.0,0.0 
 09/11  07:00:00,15.649999999999999,0.0,0.0,0.0,0.0,0.0,20.68718905725064,12.602407249808287,22.139543379862573,12.29648901127021,22.17807822161864,11.761398615958711,22.166278760457402,12.35818750145323,22.14603021093971,11.735569713027674,22.126880398886655,13.396157047673583,20.68718905725064,59.81290930808504,607.1967756496152,0.0,22.139543379862573,53.634825416582096,1192.6564955817835,0.0,22.17807822161864,51.642797586829786,144.7765614701251,108.55580382280675,22.166278760457402,53.760212968216706,580.1901028219969,8.750383633494273,22.14603021093971,51.659799381527876,527.8528779837538,0.0,22.126880398886655,57.69038659557971,1302.0534239881486,0.0,0.0,7634.544060407241,3336.1262088067606,0.0,1921.2513987048042,655.721653539315,1263.413776876432,1209.2024030277837,2019.1202446034004,0.0,0.0,2810.493115748789,1320.2766426026267,367.15812452488575,367.15812452488547,7338.124167198162,9172.655208997703,1010.9023486265999,3336.1262088067606,8.218226872974071,7.22,0.7930914159362797,4347.028557433361,56.938852438962314,0.0806413824566171,8.218226872974071,0.7930914159362797,12.976217557954078,0.008752515833668414,11.67052334223349,13.00058672129633,0.3705044250126874,0.008752515833668414,13.0,81.7234332223108,0.0,0.0,0.01809276845347691,7.22,0.2676479187564865,11.500680260501237,0.31057230924622753,0.008631830545487388,11.5,15.650000000000002,0.31057230924622753,0.010534163808664884,4.5,7509248.700117076,1354960.257918031 
 09/11  08:00:00,18.7625,0.0,0.0,0.0,0.0,0.0,21.070303716776646,12.12128843713648,22.20042584739423,11.854847560328775,22.622989371313736,11.61675899011378,22.200034850754196,11.89361951481879,22.201048025484937,11.608415820018367,22.20072655767812,12.675581563907695,21.070303716776646,56.59562151591173,520.7133948095717,0.0,22.20042584739423,51.890325166057345,457.0411778239529,0.0,22.622989371313736,49.79854952401269,0.0,631.9803687662056,22.200034850754196,52.024615764848726,0.0,146.59857881201378,22.201048025484937,51.049687962341054,180.5497410368943,0.0,22.20072655767812,54.77061459176572,780.5812918370689,0.0,0.0,3961.1661585953752,5307.964113149777,0.0,1195.1791963649582,19.319629278347257,552.409270323056,867.6573824122297,1512.562979564386,0.0,0.0,4740.33389490931,2315.5369094410808,390.0584784153445,390.05847841534455,3961.1661585953752,4951.4576982442195,1394.3697772799055,5307.964113149777,8.518953706415104,7.22,0.9715429376608489,6702.333890429683,49.709983836904534,0.029456408736972146,8.518953706415104,0.9715429376608489,13.036847334527833,0.008683392448500695,11.55231515924062,13.000681085067038,0.3705044250126874,0.008683392448500695,13.0,81.99869523368687,0.0,0.0,0.01943304508880875,7.22,0.45938307763515007,11.500504703440386,0.31057230924622753,0.008608372656882718,11.5,18.7625,0.31057230924622753,0.011703743350118133,4.5,9005907.07123143,1354960.257918031 
 09/11  09:00:00,21.375,11.0,5.0,11.0,5.0,20.0,22.359044613420586,12.341199181039375,22.775950509750135,12.9002518022489,23.876616256317337,12.451064263431498,23.256546272113013,12.982969984552984,22.20017733292964,12.523973449189697,23.067339965032662,13.599465149001734,22.359044613420586,53.06634266332071,1615.1309389138544,0.0,22.775950509750135,53.6775803794231,0.0,785.397580622342,23.876616256317337,48.76839081055459,0.0,1257.083031967972,23.256546272113013,52.419818476827245,0.0,780.1774358422923,22.20017733292964,54.24498212270624,0.0,572.6426444388132,23.067339965032662,55.20194476415689,0.0,803.672943961133,0.0,90.68220067327809,7135.798166985534,0.0,0.0,0.0,0.0,114.81892184795151,0.0,0.0,0.0,5986.256411579885,3150.7994700171625,915.0003649216948,915.0003649216949,90.68220067327809,113.3527508415976,1773.8258046041651,7135.798166985534,8.724699837833747,7.219999999999999,1.130217392955097,8909.6239715897,47.607325636677544,0.0006326279476228646,8.724699837833747,1.130217392955097,14.220462000510768,0.008701343885377888,11.582883117432,12.999327521617698,0.41724856227096746,0.008701343885377888,13.0,81.99977932778907,0.0,0.0,0.04324658805069663,7.22,0.585572631134627,11.501426330284437,0.31057230924622753,0.008572204147485944,11.5,21.375,0.31057230924622753,0.01219179967495764,4.5,40309553.81426261,1383411.8535893632 
 09/11  10:00:00,22.8875,11.0,5.0,11.0,5.0,20.0,23.77113862773974,13.803812503118623,23.85683817659954,14.313940259110284,23.89889497103677,12.781809471718283,23.897047227895413,14.200206752988297,22.996942088931277,13.475011557248068,23.890927012757146,15.104496951303037,23.77113862773974,53.60972218538326,1380.9772944354636,0.0,23.85683817659954,55.128058411151954,0.0,1281.097622097426,23.89889497103677,49.76558334437362,0.0,1947.6440672165827,23.897047227895413,54.5912764984354,0.0,1534.5033050822285,22.996942088931277,54.9860067653101,0.0,748.879885464784,23.890927012757146,57.89597091392358,0.0,1743.8975064385393,0.0,0.0,11110.47760612969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6456.377994573537,3633.487413870818,4472.331762737204,3737.4530273162513,0.0,0.0,2633.112367910222,11110.47760612969,9.23886705603401,7.219999999999999,1.3085474547599822,13743.589974039915,47.43694270934558,0.0,9.23886705603401,1.3085474547599825,17.800896200347587,0.009293369434482713,12.57417642870799,12.991277328176764,0.6561461838639486,0.00887241238566084,13.0,81.99978388894841,0.0,0.0,0.19789111756335592,7.22,0.6322209560919991,11.500199084968774,0.31057230924622753,0.00853380340568673,11.5,22.8875,0.31057230924622753,0.012137360632625455,4.5,54138287.71624197,1605216.8130781872 
 09/11  11:00:00,23.3,11.0,5.0,11.0,5.0,20.0,24.884868466474348,14.007250795055764,23.89800079855271,14.071658510281198,23.89862008939923,12.662342327102788,23.89806803501049,13.907447546119453,23.696394567793305,13.722535244213933,23.897737678698732,14.938359889809961,24.884868466474348,50.82630468664287,678.9579255439066,0.0,23.89800079855271,54.13701609931923,0.0,1791.0183058862704,23.89862008939923,49.37799463416381,0.0,2004.5248091188682,23.89806803501049,53.56177418591951,0.0,1879.1163369062772,23.696394567793305,53.56849579191177,0.0,803.1068353014571,23.897737678698732,57.257030754871906,0.0,2237.8634839800907,0.0,0.0,13754.62832976292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6390.754577360113,3763.3644604256733,7090.188200560869,5645.570281782988,0.0,0.0,3226.8608562577074,13754.62832976292,9.595716105374951,7.219999999999999,1.3811156474093091,16981.489186020626,47.43694270934558,0.0,9.595716105374951,1.3811156474093094,19.42759327960792,0.009558668026807906,12.996524566270308,12.996135043918276,0.7821539404594617,0.00882718780288988,13.0,81.99978388894841,0.0,0.0,0.3220544099403753,7.219999999999999,0.6233667539823129,11.500013320275245,0.31057230924622753,0.008517853911909602,11.5,23.3,0.31057230924622753,0.011871845740674096,4.5,57871993.55818857,1784647.3875447947 
 09/11  12:00:00,24.3625,8.8,4.0,8.8,4.0,16.0,25.72943206873841,13.719155837202418,23.898295730332375,13.524929305436036,23.89886551292094,12.5754204829136,23.898323384722282,13.456589041248108,23.89791750262722,13.489207965944086,23.898032568812223,14.492543620233485,25.72943206873841,47.4379649065101,60.03678160830896,91.69202160083296,23.898295730332375,52.245537742307704,0.0,1922.9790495180832,23.89886551292094,49.096427705160316,0.0,1693.8096933030015,23.898323384722282,52.01288838919247,0.0,1973.2901938198438,23.89791750262722,52.124854315277034,0.0,873.8523962460071,23.898032568812223,55.632493590161566,0.0,2192.225770885837,0.0,0.0,14482.310369797358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6858.919002851593,4102.95404213914,7282.666174366496,5997.949764247174,0.0,0.0,3420.8635647384676,14482.310369797358,9.56228818959171,7.22,1.4749403202974132,17903.173934535822,47.43694270934558,0.0,9.56228818959171,1.4749403202974132,19.9361305659461,0.009456237061762265,12.828569664223215,13.000718863813571,0.7761207380915685,0.00880023227929487,13.0,81.99978388894841,0.0,0.0,0.3315961252358743,7.219999999999999,0.6710344429861697,11.501422979733855,0.31057230924622753,0.008507524646486849,11.5,24.3625,0.31057230924622753,0.012025644832372654,4.5,57295589.16842604,1773514.9594217944 
 09/11  13:00:00,25.6875,4.4,2.0,4.4,2.0,8.0,26.316768216297685,13.281469445419662,23.898920316433717,12.91775179457682,23.899307367753508,12.408978312757053,23.898944448396826,12.898482813229329,23.89512768087186,12.895690123421804,23.898727291581444,13.896147545053381,26.316768216297685,44.53007374102206,0.0,442.16546072442816,23.898920316433717,50.21319465485911,0.0,1796.4730200914098,23.899307367753508,48.56149697278279,0.0,1211.8377170568522,23.898944448396826,50.14941997411671,0.0,1787.2695535508099,23.89512768087186,50.15202531984872,0.0,814.3698369639264,23.898727291581444,53.52268255724377,0.0,1788.6645501641158,0.0,0.0,12976.637011176546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7204.200300828455,4525.239116272192,5367.568733624932,4731.417250709276,0.0,0.0,3104.671743385799,12976.637011176546,9.23861452476245,7.22,1.5335794566677898,16081.308754562344,47.43694270934558,0.0,9.23861452476245,1.5335794566677898,19.32270606398738,0.009196758631685474,12.410640094082812,13.010484831507728,0.6642462910583918,0.008817874303937484,13.0,81.99978388894841,0.0,0.0,0.23706003124579675,7.219999999999999,0.7040940746674246,11.49925091859068,0.31057230924622753,0.008477917765744096,11.5,25.6875,0.31057230924622753,0.01189774450311484,4.5,51994359.06775313,1606644.895261537 
 09/11  14:00:00,26.475,8.8,4.0,8.8,4.0,16.0,26.755903391141008,13.030012826178723,23.898840723370373,12.900543470599471,23.899026020357674,12.719708979928328,23.89890149558595,12.961037360352803,23.898735204580028,12.918001353178115,23.89857010557863,13.779690824299564,26.755903391141008,42.677623408364084,0.0,892.2460419045656,23.898840723370373,50.15478107368705,0.0,2189.120133505104,23.899026020357674,49.56467218021085,0.0,1101.6493987742294,23.89890149558595,50.354179305076194,0.0,2006.6349909805128,23.898735204580028,50.21250929850255,0.0,983.9323303075628,23.89857010557863,53.11676117183454,0.0,2276.4595372239287,0.0,0.0,14611.350319078203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7198.591126902877,4773.510742652248,7133.755621762929,6399.217467988473,0.0,0.0,3509.195293210073,14611.350319078203,9.51240541985365,7.22,1.520707876236249,18120.545612288275,47.43694270934558,0.0,9.51240541985365,1.520707876236249,20.529951253018528,0.009116999657744793,12.280357932575026,12.989801454557194,0.767023297020336,0.008737596955175739,13.0,81.99978388894841,0.0,0.0,0.325565105608382,7.219999999999999,0.6995003167882924,11.498898618396291,0.31057230924622753,0.008451866086665413,11.5,26.475,0.31057230924622753,0.011547602211377276,4.5,56290154.358399935,1757981.961524181 
 09/11  15:00:00,27.0125,11.0,5.0,11.0,5.0,20.0,27.10930209376793,13.2939996885823,23.89833781192723,13.025427988292858,23.898566328450215,13.097979404428454,23.898478128025076,13.269928355885087,23.898288543549768,12.953968731046478,23.898196621627445,14.071744076617222,27.10930209376793,42.52790060222159,0.0,1281.2640428968407,23.89833781192723,50.567351286948515,0.0,2587.557937732311,23.898566328450215,50.80763843038427,0.0,1042.0039068274452,23.898478128025076,51.38165298119803,0.0,2070.7195027866965,23.898288543549768,50.33187585476745,0.0,1281.202495239134,23.898196621627445,54.13510341441514,0.0,2454.5291736460663,0.0,0.0,16223.32649487605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7020.389631266259,4940.356483266934,8911.651917579367,7747.766641639338,0.0,0.0,3916.5003893174526,16223.32649487605,9.760112929767786,7.22,1.5237776256641022,20139.826884193502,47.43694270934558,0.0,9.760112929767786,1.5237776256641022,21.33751891172531,0.00924970568514089,12.487264712898833,12.997828754020542,0.8461826597193121,0.008705970002955208,13.0,81.99978388894841,0.0,0.0,0.42010237330352185,7.219999999999999,0.6764203285758325,11.500020551541974,0.31057230924622753,0.008432927856451727,11.5,27.0125,0.31057230924622753,0.011088191762700029,4.5,58809601.23758184,1908292.3795889267 
 09/11  16:00:00,27.2,11.0,5.0,11.0,5.0,20.0,27.316011528596636,13.346774342159208,23.898230271091716,12.910693674495302,23.898422579099865,13.25336477180154,23.898345186532005,13.374904449295125,23.898400953398205,12.691413709298914,23.8980520437891,14.234771662264448,27.316011528596636,42.1607522306747,0.0,1559.1132442003955,23.898230271091716,50.189455316994916,0.0,2817.9082805168327,23.898422579099865,51.326017933433846,0.0,967.2853265750873,23.898345186532005,51.73494146134368,0.0,1996.3978527273287,23.898400953398205,49.473349177372256,0.0,1585.1685906073249,23.8980520437891,54.71031465809034,0.0,2385.3048944042275,0.0,0.0,16335.296164094607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6347.738680526059,4991.368560292235,9666.374015034282,8313.128042824306,0.0,0.0,3950.1386154010097,16335.296164094607,9.856585631344052,7.219999999999999,1.478466252975876,20285.434779495616,47.43694270934558,0.0,9.856585631344052,1.478466252975876,21.6848418295773,0.009304750662328078,12.570626749226193,13.00003094012404,0.8747064037260398,0.008691842208211726,13.0,81.99978388894841,0.0,0.0,0.4623035185176476,7.219999999999999,0.6009540397453299,11.500175575126475,0.31057230924622753,0.008400610417615504,11.5,27.2,0.31057230924622753,0.010132082926618706,4.5,57149591.14929691,1968866.8681149972 
 09/11  17:00:00,26.200000000000003,11.0,5.0,11.0,5.0,20.0,27.450965206091883,13.380820061696943,23.89847787376874,13.008621648460942,23.89858736966446,13.524920169508256,23.89854061870149,13.620183233966488,23.898745457762985,12.66827522386166,23.898203314862947,14.454838655222144,27.450965206091883,41.922009281266284,0.0,1329.499828115684,23.89847787376874,50.511847432517975,0.0,2531.740666440056,23.89858736966446,52.24389700465583,0.0,798.4891780871444,23.89854061870149,52.56913791579931,0.0,1661.454077935036,23.898745457762985,49.39703184335298,0.0,1580.9128062304167,23.898203314862947,55.49555039994462,0.0,2105.1541989724415,0.0,0.0,14293.400716062217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5984.70867108245,4673.3569583317685,7912.490542946377,6918.378809760583,0.0,0.0,3426.6439985339616,14293.400716062217,9.563806982649583,7.22,1.4550556355277355,17720.04471459618,47.43694270934558,0.0,9.563806982649583,1.4550556355277355,21.07226039230865,0.009243428608421004,12.471419759790797,13.004277165648753,0.7784856089201828,0.008737979238172636,13.0,81.99978388894841,0.0,0.0,0.36483388350577384,7.219999999999999,0.5663475420839541,11.499148379054128,0.31057230924622753,0.008414329950716538,11.5,26.200000000000003,0.31057230924622753,0.010088335623714209,4.5,51453549.87596953,1778960.232886284 
 09/11  18:00:00,24.1625,11.0,5.0,11.0,5.0,20.0,27.42461893243864,13.742821473082858,23.8986473640307,13.418422699853197,23.716889942020906,13.860473544366375,23.898587019206957,14.056896513795396,23.898894237598455,13.04767112829079,23.898140355628676,14.715624860749962,27.42461893243864,42.990271415620505,0.0,856.299227926303,23.8986473640307,51.88340233828738,0.0,1929.0470927528015,23.716889942020906,53.985696348006265,0.0,726.2079327127424,23.898587019206957,54.08302779221338,0.0,1381.9569770640244,23.898894237598455,50.641769122421834,0.0,1154.1305118518874,23.898140355628676,56.43836261712676,0.0,2044.8043173191286,0.0,0.0,11963.407094266197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5830.340022554963,4030.3704711068276,5724.767922259876,4985.254253010302,0.0,0.0,2842.860329576772,11963.407094266197,9.144569037732749,7.219999999999999,1.4834555900536006,14806.267423842966,47.43694270934558,0.0,9.144569037732749,1.4834555900536006,19.82197789154981,0.009260048678427418,12.498362981393491,13.015617479888391,0.6506074302435814,0.008810375491697452,13.0,81.99978388894841,0.0,0.0,0.253910177527811,7.22,0.5584577814959977,11.499873330616394,0.31057230924622753,0.008473214154255922,11.5,24.1625,0.31057230924622753,0.010770963426770072,4.5,49191109.1354063,1592035.2771089792 
