Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/11  19:00:00,23.3,5.5,2.5,5.5,2.5,10.0,27.03945037585037,13.937895026442693,23.787537652027716,13.702282969397535,22.60156598610602,13.29394433511385,23.534214497161596,14.151409572493261,23.090955522278172,12.979127766616,23.883845579736,14.896557390404709,27.03945037585037,44.532549318821545,0.0,457.31592901114755,23.787537652027716,53.20536297147872,0.0,896.8889494985796,22.60156598610602,55.65623110555845,0.0,651.0006117717542,23.534214497161596,55.62155541700626,0.0,802.540543450894,23.090955522278172,52.93323817628443,0.0,754.6479794626218,23.883845579736,57.15015129593005,0.0,923.7577344634908,0.0,0.0,7049.480869393709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5718.33250846857,3757.6516960396557,878.707347289119,878.7073472891191,0.0,0.0,1773.3683766415704,7049.480869393709,8.33644155384978,7.22,1.5057839677587301,8822.84924603528,47.43694270934558,0.0,8.33644155384978,1.5057839677587301,14.29235412293767,0.008794008920177447,11.735252837247984,13.003762627492488,0.37799230425058816,0.008794008920177447,13.0,81.99978388894841,0.0,0.0,0.04087408226779248,7.220000000000001,0.5498442077344387,11.499173879407213,0.31057230924622753,0.008491143271689523,11.5,23.3,0.31057230924622753,0.010994049653708135,4.5,30728753.301565677,1359353.146996097 
 09/11  20:00:00,21.2375,0.0,0.0,0.0,0.0,0.0,25.79503797593214,13.432975660402946,22.605720655596844,12.985345445834954,22.201175718081892,12.208382931161962,22.44376053805788,13.215280939793713,22.215894436136534,12.118762847795226,22.91240167660842,14.27871085842788,25.79503797593214,46.373447942325015,0.0,901.1841264610771,22.605720655596844,54.530934898301055,0.0,746.2084015464213,22.201175718081892,53.118904667231945,0.0,292.8628014675286,22.44376053805788,55.906116223995156,0.0,638.3900321797802,22.215894436136534,52.75637596709773,0.0,431.4163772872732,22.91240167660842,58.228434717850355,0.0,792.4344227539377,0.0,588.8349367207152,6072.873487474117,0.0,26.017854153835877,330.19213499096844,80.47194747733121,257.2528774528465,0.0,0.0,0.0,5027.462494262429,3100.576004749493,699.1877912373035,699.1877912373038,588.8349367207152,736.0436709008939,1558.9984475799984,6072.873487474117,8.229441080975807,7.22,1.433331125138277,7631.871935054116,46.3737959314673,0.003916982792444635,8.229441080975807,1.433331125138277,13.853139927720768,0.00875646914495664,11.677279406698279,12.999888474332433,0.3705044250126874,0.00875646914495664,13.0,81.99981138261573,0.0,0.0,0.03327771190750913,7.22,0.482794209741857,11.500156993523014,0.31057230924622753,0.008528135826068978,11.5,21.2375,0.31057230924622753,0.01098790029591918,4.5,19089608.723997343,1354960.257918031 
 09/11  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,25.39212672283063,12.868174607016773,22.486967592832336,12.43245717755852,22.3804546846207,11.847552881220741,22.379754200976215,12.59781207870436,22.557994295531913,11.801319181470287,22.639306490154382,13.66226999714462,25.39212672283063,45.77522127703339,0.0,0.0,22.486967592832336,52.97104447280232,47.52,0.0,22.3804546846207,51.29972587656641,20.520000000000003,0.0,22.379754200976215,53.89926733812361,47.52,0.0,22.557994295531913,50.59477538950746,20.520000000000003,0.0,22.639306490154382,56.87854229783036,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,25.437102270572733,0.009499672686279678,12.907079692657877,25.437102270572733,0.0,0.009499672686279678,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010728780491098114,11.5,20.0,0.0,0.010728780491098114,4.5,5760000.0,0.0 
 09/11  22:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,24.72020796863042,12.880480154876444,22.1347865089467,12.446895747519326,22.082801097380823,11.860422866667847,22.037860929218397,12.61311892688277,22.226710866436385,11.813590043403417,22.359527969391003,13.676385564888292,24.72020796863042,47.687102237005,0.0,0.0,22.1347865089467,54.17215451526825,27.720000000000002,0.0,22.082801097380823,52.28414442763663,11.970000000000002,0.0,22.037860929218397,55.09087992488999,27.720000000000002,0.0,22.226710866436385,51.668231676900525,11.970000000000002,0.0,22.359527969391003,57.90916449487962,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,24.918939559625056,0.00947821133144708,12.878987891378028,24.918939559625056,0.0,0.00947821133144708,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.009441639301536364,11.5,19.3125,0.0,0.009441639301536364,4.5,1710000.0,0.0 
 09/11  23:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,23.96994180052281,12.88048768152003,21.667047354936297,12.446782725811744,21.676563308737556,11.8602762549229,21.598540874867165,12.613000192314258,21.76623274515105,11.813448178519709,21.983615537800496,13.676324922839074,23.96994180052281,49.87887204935567,0.0,0.0,21.667047354936297,55.739407061669105,15.840000000000002,0.0,21.676563308737556,53.59580657853458,6.840000000000001,0.0,21.598540874867165,56.58762921502199,15.840000000000002,0.0,21.76623274515105,53.138591701778765,6.840000000000001,0.0,21.983615537800496,59.248468857033515,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,24.151587209854867,0.009479189989275005,12.880541132637955,24.151587209854867,0.0,0.009479189989275005,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.00923138461486349,11.5,18.212500000000002,0.0,0.00923138461486349,4.5,1710000.0,0.0 
 09/11  24:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,23.28493211087346,12.880479662738315,21.28623841713026,12.446780504057372,21.32848161802844,11.860278054144603,21.233790017514945,12.612997506671785,21.38136144473928,11.813450216348533,21.72747775052039,13.67631974680208,23.28493211087346,51.97952940170071,0.0,0.0,21.28623841713026,57.05417773728795,15.840000000000002,0.0,21.32848161802844,54.75008957121587,6.840000000000001,0.0,21.233790017514945,57.866129510218414,15.840000000000002,0.0,21.38136144473928,54.40459599787141,6.840000000000001,0.0,21.72747775052039,60.1821670872501,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,23.450296884760608,0.009479150409146979,12.880477975350265,23.450296884760608,0.0,0.009479150409146979,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.00947524230757805,11.5,17.1125,0.0,0.00947524230757805,4.5,1710000.0,0.0 
 09/12  01:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,22.65650766711748,12.880480198728911,20.945807746467302,12.44678086253462,21.008528702941817,11.86027824197663,20.91289731367493,12.61299790667685,21.039111401387377,11.81345046702983,21.517704382832612,13.676320076021998,22.65650766711748,53.99485562156814,0.0,0.0,20.945807746467302,58.259412269727804,15.840000000000002,0.0,21.008528702941817,55.836077596714915,6.840000000000001,0.0,20.91289731367493,59.01793638596429,15.840000000000002,0.0,21.039111401387377,55.5592785018691,6.840000000000001,0.0,21.517704382832612,60.95929637776822,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,22.809220907950717,0.009479151888932204,12.880480198728911,22.809220907950717,0.0,0.009479151888932204,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.009472067989662387,11.5,15.6375,0.0,0.009472067989662387,4.5,1710000.0,0.0 
 09/12  02:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.069043126725028,12.87083672820405,20.700289953201864,12.437170169750905,20.754812014747277,11.85071179565062,20.675033750988792,12.603374402861817,20.771498083853853,11.803887535325178,21.337082557679672,13.666615851645936,22.069043126725028,55.9233713405144,0.0,0.0,20.700289953201864,59.10847998600606,15.840000000000002,0.0,20.754812014747277,56.678051048525674,6.840000000000001,0.0,20.675033750988792,59.85025288471623,15.840000000000002,0.0,20.771498083853853,56.445078336785706,6.840000000000001,0.0,21.337082557679672,61.5985699841143,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,22.212572881285524,0.009479151836875968,12.87083672820405,22.212572881285524,0.0,0.009479151836875968,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009643059318539053,11.5,14.624999999999998,0.0,0.009643059318539053,4.5,1710000.0,0.0 
 09/12  03:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.52314397078795,12.865048884593119,20.530900910901796,12.431402123179462,20.582029539517038,11.84497019759977,20.508961173573297,12.59759864918275,20.591546501791697,11.798148379166138,21.181628484809135,13.660791708006016,21.52314397078795,57.79763017217126,0.0,0.0,20.530900910901796,59.706203404749715,15.840000000000002,0.0,20.582029539517038,57.26293099277611,6.840000000000001,0.0,20.508961173573297,60.44321261060481,15.840000000000002,0.0,20.591546501791697,57.05267186390044,6.840000000000001,0.0,21.181628484809135,62.16520626158617,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,21.654509438930194,0.009479151838611675,12.865048884593119,21.654509438930194,0.0,0.009479151838611675,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009746136813207386,11.5,14.4,0.0,0.009746136813207386,4.5,1710000.0,0.0 
 09/12  04:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,21.058265714394118,12.865048884593119,20.453999837585528,12.431402123179462,20.495734080008766,11.84497019759977,20.440628171531493,12.59759864918275,20.50120385914994,11.798148379166138,21.05483482026967,13.660791708006016,21.058265714394118,59.46808742002677,0.0,0.0,20.453999837585528,59.99001799278528,15.840000000000002,0.0,20.495734080008766,57.568385053643574,6.840000000000001,0.0,20.440628171531493,60.69848071411563,15.840000000000002,0.0,20.50120385914994,57.371292452679675,6.840000000000001,0.0,21.05483482026967,62.651082452081496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,21.160964735339803,0.009479151838556767,12.865048884593119,21.160964735339803,0.0,0.009479151838556767,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,15.4625,0.0,0.010235666255319558,11.5,15.4625,0.0,0.010235666255319558,4.5,1710000.0,0.0 
 09/12  05:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,20.729803904441198,12.865048884593119,20.447223593824567,12.431402123179462,20.47426566662073,11.84497019759977,20.438818314443,12.59759864918275,20.47742018556726,11.798148379166138,20.9544954543502,13.660791708006016,20.729803904441198,60.68125442212767,0.0,0.0,20.447223593824567,60.015115978393304,15.840000000000002,0.0,20.47426566662073,57.64470264246395,6.840000000000001,0.0,20.438818314443,60.705262846421064,15.840000000000002,0.0,20.47742018556726,57.455555630472205,6.840000000000001,0.0,20.9544954543502,63.0386172627496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,20.80320259833632,0.009479151838558412,12.865048884593119,20.80320259833632,0.0,0.009479151838558412,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.01056398008660617,11.5,16.474999999999998,0.0,0.01056398008660617,4.5,1710000.0,0.0 
 09/12  06:00:00,16.325,0.0,0.0,0.0,0.0,0.0,20.49353785690694,12.874694556737998,20.426868598156165,12.441014854589696,20.46149854990533,11.854538806744836,20.428411726843883,12.607224217235341,20.45838261679896,11.807713057291101,20.879685236835925,13.670497914036677,20.49353785690694,61.61013445515164,0.0,0.0,20.426868598156165,60.1285618154269,15.840000000000002,0.0,20.46149854990533,57.72660126859381,6.840000000000001,0.0,20.428411726843883,60.78266669506995,15.840000000000002,0.0,20.45838261679896,57.559453451552855,6.840000000000001,0.0,20.879685236835925,63.36935507393132,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.185360952376998,8.185360952376998,0.0,0.0,45.012785890681705,0.0,8.185360952376998,0.0,20.543366292607782,0.00947915183855837,12.874694556737998,20.543366292607782,0.0,0.00947915183855837,13.0,81.99985427472971,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.010545614958146357,11.5,16.325,0.0,0.010545614958146357,4.5,1710000.0,0.0 
 09/12  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.704014269378597,12.498323382825486,22.15101518537761,12.164419359238359,22.158343949272478,11.747530144020416,22.150169964759968,12.285573115413877,22.15662159068238,11.722000511638186,22.12892116675683,13.251196345286191,20.704014269378597,59.34222563673178,595.8104849928917,0.0,22.15101518537761,53.12941920457783,1201.1727848980947,0.0,22.158343949272478,51.660630454121666,495.023434628236,0.0,22.150169964759968,53.55888504177532,1090.0437644241176,0.0,22.15662159068238,51.57891404664347,531.1501981615822,0.0,22.12892116675683,57.13817561269076,1322.7528653844522,0.0,0.0,8532.355151478605,3662.3196443894444,0.0,1930.8543622717675,1113.1142501030056,1780.412720204128,1213.2745213679057,2040.146368908759,0.0,0.0,3128.2129327858866,1463.9060314736907,368.59044367370143,368.5904436737013,8326.60084847282,10408.251060591027,1071.4800488825842,3662.3196443894444,8.28946447193481,7.219999999999999,0.8165197845294617,4733.799693272029,57.736965568974625,0.09333343207367276,8.28946447193481,0.8165197845294617,12.979717153653738,0.008731099773383233,11.64929584087352,13.000301479850961,0.3705044250126874,0.008731099773383233,13.0,81.83018133477505,0.0,0.0,0.018203463643782353,7.219999999999999,0.29837190940940356,11.500566358561834,0.31057230924622753,0.008621546331802505,11.5,16.1,0.31057230924622753,0.010746114552334712,4.5,7760790.019076835,1354960.257918031 
 09/12  08:00:00,17.475,0.0,0.0,0.0,0.0,0.0,21.00346237339814,12.053041322380546,22.200320151997733,11.787345725551484,22.200231990350847,11.598034209736147,22.200506646159827,11.84536954903264,22.198814307189977,11.590182510163977,22.200757014057054,12.561347449663577,21.00346237339814,56.57142141852694,527.9819169934963,0.0,22.200320151997733,51.659796031018104,533.5945218439524,0.0,22.200231990350847,51.017211494147546,22.81391561333112,135.5935272986165,22.200506646159827,51.85772455166132,212.21144413624063,0.0,22.198814307189977,50.99511065758685,167.30917113279457,0.0,22.200757014057054,54.36163994184453,845.4747154889712,0.0,0.0,4889.128362388379,4271.791817262927,0.0,1271.7068776979434,509.8449878376658,911.0808516609167,854.2328991701528,1577.422390721293,0.0,0.0,3712.4875136105707,1902.023488518874,386.2830983464148,386.28309834641357,4889.128362388379,6111.410452985474,1189.8013787390164,4271.791817262927,8.40397574050693,7.22,0.8599432242689449,5461.593196001944,49.87094809424853,0.0366126638025141,8.40397574050693,0.8599432242689449,13.026915657356765,0.008671532555608078,11.537674173023767,13.000729543176304,0.3705044250126874,0.008671532555608078,13.0,81.99976858675916,0.0,0.0,0.019285476058648165,7.219999999999999,0.35511952837977545,11.500859535752907,0.31057230924622753,0.008602214783745017,11.5,17.475,0.31057230924622753,0.010913359103798924,4.5,8173453.177974233,1354960.257918031 
 09/12  09:00:00,20.050000000000004,11.0,5.0,11.0,5.0,20.0,22.180447582604614,12.36017084213761,22.73176669558867,12.936517463427686,23.639173578927732,12.557774255332847,23.071094152551673,13.009352026349896,22.200201721999548,12.553253754513612,23.034376405028986,13.595656278045123,22.180447582604614,53.71184528926751,1614.3372010361677,0.0,22.73176669558867,53.95063201398288,0.0,781.9490344145531,23.639173578927732,49.81155354442069,0.0,977.1500744263514,23.071094152551673,53.10294703459037,0.0,766.1544465966563,22.200201721999548,54.348790323158774,0.0,569.6947129737257,23.034376405028986,55.29891543571795,0.0,801.0965087020704,0.0,96.78001341576945,5312.604213654475,0.0,0.0,0.0,0.0,117.85651224843568,0.0,0.0,0.0,4434.8610997835,2720.8659444980076,676.0001316207856,676.0001316207859,96.78001341576945,120.97501676971179,1401.4795348240254,5312.604213654475,8.520402712671382,7.219999999999999,0.9730730000592149,6714.0837484785,47.54152552233214,0.0006737397780259128,8.520402712671382,0.9730730000592149,13.707733348519533,0.008660049681933311,11.512028388062124,12.999274607918608,0.39353660538735197,0.008660049681933311,13.0,81.99997626411526,0.0,0.0,0.0326830135784027,7.219999999999999,0.42377568184808473,11.500937412358038,0.31057230924622753,0.00854265503231085,11.5,20.050000000000004,0.31057230924622753,0.010730652092955942,4.5,38809926.018603414,1368769.8777572403 
 09/12  10:00:00,21.787499999999998,11.0,5.0,11.0,5.0,20.0,23.606656107750553,13.821902867690675,23.836084355134513,14.356638079172122,23.898980505298436,12.853778153030014,23.892347733394033,14.335281693489849,22.886507408151303,13.43936522597278,23.884441224227686,15.108702155229485,23.606656107750553,54.20700777680422,1462.8001094114425,0.0,23.836084355134513,55.34991918482835,0.0,1192.011941452382,23.898980505298436,50.00052053785111,0.0,1809.6684196842698,23.892347733394033,55.08698220610857,0.0,1320.0036060357256,22.886507408151303,55.22501917834771,0.0,740.5686680699334,23.884441224227686,57.93440084159356,0.0,1686.4859470050105,0.0,0.0,8585.44807616685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4673.880611415714,3271.5124181092415,3780.3951986568322,3198.893388913051,0.0,0.0,2078.453803261241,8585.44807616685,9.043700811208772,7.22,1.118998347525673,10663.90187942809,47.40681224367208,0.0,9.043700811208772,1.118998347525673,17.286918992526438,0.009229233898478868,12.460204539573077,12.991486710808836,0.6116870297554629,0.008876227773184718,13.0,81.99997676170034,0.0,0.0,0.1665484188303711,7.219999999999999,0.443923552972745,11.499999976712399,0.31057230924622753,0.00849037654407953,11.5,21.787499999999998,0.31057230924622753,0.010280567956187545,4.5,51915481.51997061,1553575.0669154413 
 09/12  11:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,24.815392800659815,14.087736260090015,23.898146723794042,14.168182729015326,23.898702074092576,12.68476185059662,23.89818495798104,14.094771167981786,23.59384275494471,13.7154755338572,23.897952119686988,14.996016183871866,24.815392800659815,51.30601382577079,736.6331484435182,0.0,23.898146723794042,54.477228592614146,0.0,1759.0848836612035,23.898702074092576,49.4505450931897,0.0,2016.1739984468836,23.89818495798104,54.21760515198717,0.0,1784.6058392453742,23.59384275494471,53.876438483335306,0.0,793.4639506641572,23.897952119686988,57.46935523578632,0.0,2210.1702767401766,0.0,0.0,11811.99167998887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4740.952890024554,3736.7070747835414,6855.96493603981,5466.094040909129,0.0,0.0,2790.911930066647,11811.99167998887,9.545656264351807,7.219999999999999,1.211287369350868,14602.90361005552,47.40681224367208,0.0,9.545656264351807,1.211287369350868,19.310800780920392,0.009551285159207492,12.97909513205799,12.996218199737296,0.7691379997034735,0.00883622824615471,13.0,81.99997676170034,0.0,0.0,0.31037982990253127,7.219999999999999,0.4460806937563921,11.500231241892125,0.31057230924622753,0.008443155461872708,11.5,23.262499999999996,0.31057230924622753,0.009725124084072247,4.5,56124673.06442794,1762989.7969291809 
 09/12  12:00:00,24.9625,8.8,4.0,8.8,4.0,16.0,25.721410932109116,13.738597225753658,23.898258631154135,13.519027849052538,23.898859805276793,12.540339063409386,23.898270274840076,13.511734902202257,23.88997009024806,13.498248663421169,23.898012736367324,14.517495226521117,25.721410932109116,47.5228277601837,64.65194757833251,95.52944107992334,23.898258631154135,52.226085757504364,0.0,1943.813825465436,23.898859805276793,48.98351596226749,0.0,1754.0641857653284,23.898270274840076,52.20101926178408,0.0,1941.5964206467324,23.88997009024806,52.18065731894055,0.0,857.778213807182,23.898012736367324,55.72270619809033,0.0,2183.0326767291886,0.0,0.0,13078.740399615059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5498.41627397928,4278.946682080356,7272.390160462672,6014.58504631412,0.0,0.0,3111.767296759772,13078.740399615059,9.580211317194033,7.22,1.3219039990420052,16190.507696374832,47.40681224367208,0.0,9.580211317194033,1.3219039990420054,19.937287422929938,0.009444543031844485,12.800273390018456,13.000786937988238,0.7782710773676448,0.008804060429228003,13.0,81.99997676170034,0.0,0.0,0.33113407607274253,7.22,0.519629181918598,11.500128843545921,0.31057230924622753,0.008428289840347613,11.5,24.9625,0.31057230924622753,0.009985002212534854,4.5,56045747.741243824,1777214.7460399 
 09/12  13:00:00,24.85,4.4,2.0,4.4,2.0,8.0,26.333668486517936,13.296406547486715,23.898984104694794,12.95469200327981,23.899301366823902,12.419845210703768,23.898952225926216,12.92526362973221,23.852041598858555,12.903983827182412,23.898729529121614,13.905639066662161,26.333668486517936,44.52799932310425,0.0,410.43443038518126,23.898984104694794,50.33373861351358,0.0,1673.8142587394138,23.899301366823902,48.59612194912072,0.0,1184.3878484363938,23.898952225926216,50.23729772330034,0.0,1743.8622124015828,23.852041598858555,50.30902738236683,0.0,810.9472429828647,23.898729529121614,53.55563490988542,0.0,1780.5474844381679,0.0,0.0,10363.035831614541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4965.397450852007,4238.117577642235,5016.946572404736,4488.572292073935,0.0,0.0,2500.263693008462,10363.035831614541,9.127595007557645,7.22,1.294414387563599,12863.299524623002,47.40681224367208,0.0,9.127595007557645,1.294414387563599,19.142379233568114,0.009154735105613255,12.326599279440332,13.013537362956086,0.6462829883316665,0.008831752497198742,13.0,81.99997676170034,0.0,0.0,0.2205812748105927,7.22,0.4639990514594745,11.500479837928703,0.31057230924622753,0.008410770071726971,11.5,24.85,0.31057230924622753,0.009339178047781496,4.5,49576428.300401494,1584620.5916473446 
 09/12  14:00:00,24.775,8.8,4.0,8.8,4.0,16.0,26.630567714601977,13.071933936648662,23.898868470928846,13.003008592926202,23.89903528536588,12.749716684915281,23.898904244539736,12.996066144995538,23.896504990483596,12.942891713991132,23.898580011577298,13.800002181540005,26.630567714601977,43.111669578816695,0.0,725.3255431915477,23.898868470928846,50.49238322768854,0.0,2008.6177223015895,23.89903528536588,49.662393220432165,0.0,1080.1849749934918,23.898904244539736,50.46974599947,0.0,1973.02160757077,23.896504990483596,50.30120790504836,0.0,961.8366984100811,23.898580011577298,53.18698741199467,0.0,2257.6853185559394,0.0,0.0,11324.667519703438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4477.504764430122,4209.709217791868,6641.186321115712,6008.27195857881,0.0,0.0,2710.462512675042,11324.667519703438,9.407168398814425,7.219999999999999,1.2353671233711743,14035.130032378482,47.40681224367208,0.0,9.407168398814425,1.2353671233711743,20.281875486796658,0.009095587791897751,12.229779255914318,12.988242888319952,0.7421165697934564,0.008757607124136143,13.0,81.99997676170034,0.0,0.0,0.3006607481563981,7.219999999999999,0.4135742331354117,11.500055461945589,0.31057230924622753,0.008390626173613483,11.5,24.775,0.31057230924622753,0.008732480259644168,4.5,53111380.15045953,1717167.4415384769 
 09/12  15:00:00,25.6875,11.0,5.0,11.0,5.0,20.0,26.787290296577353,13.387193580383313,23.898380389777845,13.213599899972186,23.898585108148858,13.171315965343837,23.8984979124404,13.341100352163464,23.89834771701618,13.071039451298446,23.898214036924752,14.125953884233319,26.787290296577353,43.60448915145111,0.0,861.360849117199,23.898380389777845,51.193032524200575,0.0,2295.1537469502446,23.898585108148858,51.05190426663203,0.0,1007.6445399057293,23.8984979124404,51.62100461436674,0.0,2008.0484474944865,23.89834771701618,50.71844638297608,0.0,1183.2510606181177,23.898214036924752,54.325910048837244,0.0,2414.9595506677565,0.0,0.0,12480.132312759099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4514.630832178916,4493.907037833235,7697.876498164514,6901.613641653149,0.0,0.0,2991.081381154368,12480.132312759099,9.565054647313538,7.22,1.269695735304461,15471.213693913467,47.40681224367208,0.0,9.565054647313538,1.269695735304461,20.83212646687273,0.009126940794866568,12.281172565575087,12.99687341692352,0.7987506294846497,0.00873134727924039,13.0,81.99997676170034,0.0,0.0,0.35455274408764303,7.219999999999999,0.4430269527891605,11.500567064716606,0.31057230924622753,0.00809994250305299,11.5,25.6875,0.31057230924622753,0.008126397437687763,4.5,55150532.8699124,1814502.247094262 
 09/12  16:00:00,25.0375,11.0,5.0,11.0,5.0,20.0,26.871755885194393,13.494196588063105,23.898211666363018,13.104269663171099,23.898468746953846,13.38972414682462,23.89840321835755,13.516907222379144,23.898298939802768,12.824442295380237,23.898063829496273,14.315146495500608,26.871755885194393,43.69206141374169,0.0,953.4427192337916,23.898211666363018,50.8292178359032,0.0,2509.9322366281503,23.898468746953846,51.78483494005948,0.0,886.1308930827723,23.89840321835755,52.216107987644584,0.0,1822.0707066595305,23.898298939802768,49.90713319098459,0.0,1454.084206749968,23.898063829496273,54.99586347672303,0.0,2318.6800064812364,0.0,0.0,12069.46982702019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4281.561089692706,4281.561089692706,7434.595576726967,7060.500174255287,0.0,0.0,2883.2547125874166,12069.46982702019,9.34837762089251,7.22,1.3532776023878437,14952.724539607605,47.40681224367208,0.0,9.34837762089251,1.3532776023878437,20.957440526413745,0.008889568421978739,11.886663129668483,13.00042070160534,0.8062430195738023,0.008705464278532932,13.0,81.99997676170034,0.0,0.0,0.3413968726217743,7.219999999999999,0.533289639260054,11.500503134776679,0.31057230924622753,0.007285478294992041,11.5,25.0375,0.31057230924622753,0.007285478294992041,4.5,53052625.16008368,1827884.8983555795 
 09/12  17:00:00,23.4,11.0,5.0,11.0,5.0,20.0,26.964181166553196,13.570236454474394,23.898531146596103,13.245856992178357,23.839278914470384,13.723051372888255,23.898590119298028,13.86288012573901,23.898797283881727,12.847213868293245,23.89823636370067,14.571631062651537,26.964181166553196,43.67173048680841,0.0,698.0446503002058,23.898531146596103,51.30136310489937,0.0,2177.4691663464514,23.839278914470384,53.11264721506089,0.0,739.2533132948179,23.898590119298028,53.40589434801506,0.0,1473.6607475408568,23.898797283881727,49.97994464364881,0.0,1382.2944164755613,23.89823636370067,55.916264869085,0.0,2026.0557926985202,0.0,0.0,9842.018412245154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3765.7439844484943,3765.7439844484943,5753.888595585234,5535.826574508627,0.0,0.0,2362.683714657017,9842.018412245154,9.06466775726571,7.22,1.2723266520493441,12204.702126902172,47.40681224367208,0.0,9.06466775726571,1.2723266520493441,20.100821358162246,0.008898569857414168,11.901495459261582,13.009953013771417,0.7001526129609171,0.008772267767194697,13.0,81.99997676170034,0.0,0.0,0.2557272274399568,7.22,0.42692504330137726,11.500916900333575,0.31057230924622753,0.007627397051558381,11.5,23.4,0.31057230924622753,0.007627397051558381,4.5,47331740.35609823,1655544.2619754889 
 09/12  18:00:00,20.675,11.0,5.0,11.0,5.0,20.0,26.9218704532487,13.956371577303774,23.898638762889718,13.680939391876926,23.44438744184235,13.914305326637491,23.898646671700572,14.384369207322814,23.898847214187434,13.20743637994464,23.89814287236087,14.853698506344053,26.9218704532487,44.894886401931046,0.0,359.4926781821141,23.898638762889718,52.77820958782162,0.0,1674.9472842003033,23.44438744184235,55.0714536615081,0.0,707.4792888098906,23.898646671700572,55.243719929489174,0.0,1168.8100076159105,23.898847214187434,51.17268631759853,0.0,1061.5311819610943,23.89814287236087,56.9433138763304,0.0,1962.2087792241944,0.0,0.0,7460.43106489348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2905.3919096407544,2905.391909640753,4187.44707542583,3969.7241966551182,0.0,0.0,1835.584715171919,7460.43106489348,8.698253801163505,7.22,1.2022614286279323,9296.0157800654,47.40681224367208,0.0,8.698253801163505,1.2022614286279323,18.843752095195644,0.008983919414814212,12.044747289374499,13.019996648838147,0.5930209067871708,0.008843318545052659,13.0,81.99997676170034,0.0,0.0,0.18241373092896127,7.22,0.30229594065883414,11.500165583518422,0.31057230924622753,0.007954278559301463,11.5,20.675,0.31057230924622753,0.007954278559301463,4.5,45241042.78108597,1526878.9307593093 
 09/12  19:00:00,19.0875,5.5,2.5,5.5,2.5,10.0,26.369209020698722,13.967606961567409,23.444399500419316,13.678498367159921,22.355200050414318,12.955580547343214,23.19349641458431,14.186010057787282,22.842929531704364,12.672778485141361,23.838978339131007,14.911457553479652,26.369209020698722,46.41250861097468,0.0,267.6957865287875,23.444399500419316,54.23253172130681,0.0,840.2522083802914,22.355200050414318,55.263580788426076,0.0,583.1241092408455,23.19349641458431,56.90370488148667,0.0,776.8782910899931,22.842929531704364,52.663200957443706,0.0,736.0828190996031,23.838978339131007,57.3594443430095,0.0,884.9612684591066,0.0,37.47442596017828,3519.6759772250502,0.0,0.0,51.028389840605456,0.0,0.0,0.0,0.0,0.0,2403.331837702726,2403.331837702726,752.8189445478731,752.8189445478731,37.47442596017828,46.84303245022285,1052.875361274393,3519.6759772250502,7.919272513004856,7.219999999999999,1.1996764276686112,4572.551338499443,47.3355271968727,0.00025791200522348414,7.919272513004856,1.1996764276686114,13.990332933394722,0.008453795583375279,11.147626668850492,13.000655081449736,0.3721087694129754,0.008453795583375279,13.0,81.99997689147926,0.0,0.0,0.03791392841252254,7.219999999999999,0.24373666764432023,11.5000116679891,0.31057230924622753,0.008097089818316687,11.5,19.0875,0.31057230924622753,0.008097089818316687,4.5,27850125.547362696,1355888.1852676517 
 09/12  20:00:00,16.8375,0.0,0.0,0.0,0.0,0.0,25.06099005154701,13.161973325509965,22.313071478157617,12.61983219160778,22.201084045425038,11.651571748390444,22.259473825544728,12.887555445185372,22.203159949527745,11.546222839384065,22.770237832352194,14.100197017429444,25.06099005154701,47.59165645417893,0.0,686.6825135764195,22.313071478157617,54.20629226871483,0.0,518.6644072953304,22.201084045425038,51.21009117130451,0.0,156.81675176259694,22.259473825544728,55.353917486897245,0.0,389.28090016369634,22.203159949527745,50.84616906213253,0.0,291.18981574084995,22.770237832352194,58.05710441931981,0.0,780.8997439635443,0.0,1255.4601387316454,2611.974998826764,0.0,229.34867991218692,465.65312615681165,314.74723259207684,395.9292244334839,0.0,0.0,0.0,1690.5451017625232,1690.5451017625232,653.9841316970595,653.9841316970599,1255.4601387316454,1569.3251734145567,879.7333551160608,2611.974998826764,7.801683353565241,7.219999999999999,1.066265876042121,3491.7083539428254,45.492562926927356,0.008133908714923114,7.801683353565241,1.066265876042121,13.734431386168595,0.008316816042961913,10.919240951730764,13.000085641494836,0.3705044250126874,0.008316816042961913,13.0,81.99998303990247,0.0,0.0,0.03412460259320164,7.219999999999999,0.17495439227934573,11.49989697307397,0.31057230924622753,0.00803401479543488,11.5,16.8375,0.31057230924622753,0.00803401479543488,4.5,16310466.198556444,1354960.257918031 
 09/12  21:00:00,14.5375,0.0,0.0,0.0,0.0,0.0,24.49018536573327,12.4577906342152,21.95300995268127,11.853188116309848,21.935204861093293,11.04488426059662,21.85967656804405,12.053708910484279,22.1110606941679,10.975711837921228,22.460444545060362,13.32929766193995,24.49018536573327,47.023171633518636,0.0,0.0,21.95300995268127,52.674475008702174,47.52,0.0,21.935204861093293,49.98261622366829,20.520000000000003,0.0,21.85967656804405,53.681211848040306,47.52,0.0,22.1110606941679,49.22221015657111,20.520000000000003,0.0,22.460444545060362,56.26558432969654,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,24.599532193001412,0.00924667669443279,12.507250158036612,24.599532193001412,0.0,0.00924667669443279,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.00809218679537252,11.5,14.5375,0.0,0.00809218679537252,4.5,5760000.0,0.0 
 09/12  22:00:00,13.9,0.0,0.0,0.0,0.0,0.0,23.6675550688435,12.465319598287346,21.349417882443348,11.863556478083728,21.399110424127105,11.053613373090675,21.26895302419395,12.065051771652577,21.543631882916443,10.983856162387053,22.13261578121989,13.33885057876605,23.6675550688435,49.43232543274301,0.0,0.0,21.349417882443348,54.69455920094573,27.720000000000002,0.0,21.399110424127105,51.67977188696063,11.970000000000002,0.0,21.26895302419395,55.700215179684804,27.720000000000002,0.0,21.543631882916443,50.98803424760145,11.970000000000002,0.0,22.13261578121989,57.43804165124814,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,23.8963807122503,0.009219564643195026,12.463431267915315,23.8963807122503,0.0,0.009219564643195026,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.008381408533263099,11.5,13.9,0.0,0.008381408533263099,4.5,1710000.0,0.0 
 09/12  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,22.801168544824957,12.465351445081746,20.906137026168068,11.863475599288762,20.955217480858252,11.053518795832204,20.854443045869758,12.064961414495764,21.0447915609179,10.983769188559574,21.704637611057795,13.338810924004987,22.801168544824957,52.087924728890805,0.0,0.0,20.906137026168068,56.20049828948747,15.840000000000002,0.0,20.955217480858252,53.104819522526775,6.840000000000001,0.0,20.854443045869758,57.13370739524578,15.840000000000002,0.0,21.0447915609179,52.56929237063039,6.840000000000001,0.0,21.704637611057795,58.95580664348512,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,23.00910541133366,0.009220786175427508,12.465418595567131,23.00910541133366,0.0,0.009220786175427508,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00849672568149471,11.5,13.9,0.0,0.00849672568149471,4.5,1710000.0,0.0 
 09/12  24:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,22.042293439483995,12.46534108784741,20.62098722687019,11.863469337430852,20.676065625418033,11.053515325238498,20.584305521688044,12.06495477269402,20.726959951324613,10.983766005789679,21.42006992235566,13.338802922163008,22.042293439483995,54.54600916729596,0.0,0.0,20.62098722687019,57.19586838177274,15.840000000000002,0.0,20.676065625418033,54.02491193591271,6.840000000000001,0.0,20.584305521688044,58.092289039527785,15.840000000000002,0.0,20.726959951324613,53.606844436218445,6.840000000000001,0.0,21.42006992235566,59.99111266266055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,22.221144358504255,0.009220737127406512,12.465338813063997,22.221144358504255,0.0,0.009220737127406512,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.008485418065946406,11.5,13.212500000000002,0.0,0.008485418065946406,4.5,1710000.0,0.0 
 09/13  01:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,21.38789505030857,12.465342158410007,20.368990513634913,11.863469949405005,20.4336635629429,11.053515723778538,20.33995451458042,12.064955464609309,20.46317743411774,10.98376605368471,21.203233409324042,13.338803579059247,21.38789505030857,56.77125981509623,0.0,0.0,20.368990513634913,58.09204911823621,15.840000000000002,0.0,20.4336635629429,54.83855400485201,6.840000000000001,0.0,20.33995451458042,58.97492346390422,15.840000000000002,0.0,20.46317743411774,54.48565176555377,6.840000000000001,0.0,21.203233409324042,60.79387908299357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,21.543513215065563,0.009220738951583011,12.465342158410007,21.543513215065563,0.0,0.009220738951583011,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.008264596132125384,11.5,12.1125,0.0,0.008264596132125384,4.5,1710000.0,0.0 
 09/13  02:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,20.86259024405446,12.465342158410007,20.15020345134065,11.863470135019549,20.222039731572334,11.053515723778538,20.12630060958592,12.064955464609309,20.239112611241026,10.98376605368471,21.02784534108049,13.338803579059247,20.86259024405446,58.630992496057196,0.0,0.0,20.15020345134065,58.882972852330795,15.840000000000002,0.0,20.222039731572334,55.56021572259082,6.840000000000001,0.0,20.12630060958592,59.759085061279514,15.840000000000002,0.0,20.239112611241026,55.244947504848994,6.840000000000001,0.0,21.02784534108049,61.452147714727914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,20.98115305955774,0.009220738887691881,12.465342158410007,20.98115305955774,0.0,0.009220738887691881,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.007931172099773398,11.5,11.0125,0.0,0.007931172099773398,4.5,1710000.0,0.0 
 09/13  03:00:00,10.6,0.0,0.0,0.0,0.0,0.0,20.39824609300981,12.465342158410007,19.979827890021458,11.863470135019549,20.05057801680119,11.053515723778538,19.957560272936348,12.064955464609309,20.06045596263349,10.98376605368471,20.87299744145485,13.338803579059247,20.39824609300981,60.333346050026165,0.0,0.0,19.979827890021458,59.507161783715055,15.840000000000002,0.0,20.05057801680119,56.15266176663137,6.840000000000001,0.0,19.957560272936348,60.38656937789171,15.840000000000002,0.0,20.06045596263349,55.858811581983176,6.840000000000001,0.0,20.87299744145485,62.040016301147716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,20.512365901982072,0.009220738889813496,12.465342158410007,20.512365901982072,0.0,0.009220738889813496,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.00780625344910057,11.5,10.6,0.0,0.00780625344910057,4.5,1710000.0,0.0 
 09/13  04:00:00,9.85,0.0,0.0,0.0,0.0,0.0,19.96541925128207,12.465342158410007,19.83800301129328,11.863470135019549,19.90681582101992,11.053515723778538,19.815971611397128,12.064955464609309,19.912526496243068,10.98376605368471,20.75689959268473,13.338803579059247,19.96541925128207,61.97014004922771,0.0,0.0,19.83800301129328,60.0326627672876,15.840000000000002,0.0,19.90681582101992,56.65504359563796,6.840000000000001,0.0,19.815971611397128,60.91903857401907,15.840000000000002,0.0,19.912526496243068,56.373079181516,6.840000000000001,0.0,20.75689959268473,62.484864025061384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,20.069681234921845,0.009220738889746671,12.465342158410007,20.069681234921845,0.0,0.009220738889746671,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.007421518792309767,11.5,9.85,0.0,0.007421518792309767,4.5,1710000.0,0.0 
 09/13  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.581230688775673,12.465342158410007,19.706379143430905,11.863470135019549,19.774486677144406,11.053515723778538,19.685689355633315,12.064955464609309,19.777789851379875,10.98376605368471,20.664636400698875,13.338803579059247,19.581230688775673,63.46477859390079,0.0,0.0,19.706379143430905,60.5249021710023,15.840000000000002,0.0,19.774486677144406,57.121849116088534,6.840000000000001,0.0,19.685689355633315,61.41350612758282,15.840000000000002,0.0,19.777789851379875,56.846027545495666,6.840000000000001,0.0,20.664636400698875,62.841009026530045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,19.671223853280296,0.00922073888974866,12.465342158410007,19.671223853280296,0.0,0.00922073888974866,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007196226934955031,11.5,9.4,0.0,0.007196226934955031,4.5,1710000.0,0.0 
 09/13  06:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.265791727006665,12.474947408079544,19.624935051729086,11.873029943850755,19.890333465077752,11.063014469950623,19.746540121345088,12.074530756358648,19.698552093636128,10.99325980335738,20.58742763078972,13.348475753932115,19.265791727006665,64.76305225702355,0.0,0.0,19.624935051729086,60.87010056020563,15.840000000000002,0.0,19.890333465077752,56.75504477846428,6.840000000000001,0.0,19.746540121345088,61.223719648760266,15.840000000000002,0.0,19.698552093636128,57.16225041675422,6.840000000000001,0.0,20.58742763078972,63.180667902333894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.747984713044793,7.747984713044793,0.0,0.0,43.68816526149604,0.0,7.747984713044793,0.0,19.329674151887353,0.009220738889748607,12.474947408079544,19.329674151887353,0.0,0.009220738889748607,13.0,81.999990010445,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007191634818468864,11.5,9.4,0.0,0.007191634818468864,4.5,1710000.0,0.0 
 09/13  07:00:00,12.2125,0.0,0.0,0.0,0.0,0.0,19.600784690564538,11.914501697441368,22.04232847769095,11.510671600697075,22.150248011152495,10.885744034008319,22.12299117902966,11.669396518048245,22.065410700201937,10.84373107721225,22.022619842078992,12.881461642964569,19.600784690564538,61.15095539117073,973.0733548427088,0.0,22.04232847769095,51.24384586884166,1928.6496470781733,0.0,22.150248011152495,48.81804887953036,317.4367129215446,0.0,22.12299117902966,51.51805500464474,1201.7635615276592,0.0,22.065410700201937,48.94596573685272,865.9327508501893,0.0,22.022619842078992,56.14941744630502,1776.062972579259,0.0,0.0,10219.151840251818,627.6378626244195,0.0,2647.9724248952157,934.4195903771504,1888.981036272236,1540.65478148481,2482.5605064514,0.0,5.284106355943062,345.1569657830365,303.309300615196,228.9368407599926,228.9368407599925,9905.342046571208,12381.67755821401,420.11435638278886,627.6378626244195,7.691015385998878,7.3519961782611976,0.3249364725223599,1047.7522190072084,61.50718785828623,0.13607412773616978,7.691015385998878,0.3249364725223601,12.59515005581109,0.008259225164323541,10.829164803983813,12.99937575971898,0.3705044250126874,0.008259225164323541,13.0,81.78849930201184,0.0,0.000024304286696168053,0.012180339630979198,7.219999999999999,0.02988840587071299,11.255852852623033,0.31057230924622753,0.008126756617728919,11.5,12.2125,0.31057230924622753,0.008180177253189109,4.5,5003886.985660581,1354960.257918031 
 09/13  08:00:00,15.962500000000002,0.0,0.0,0.0,0.0,0.0,20.035806537313015,11.584287570725092,22.200114146573938,11.397020211984648,22.200946625826212,11.266999617334777,22.20010222103433,11.464510791656974,22.20019918888157,11.274643045996331,22.200802596348534,12.270847680756795,20.035806537313015,58.21831151693366,893.7623828986518,0.0,22.200114146573938,50.34330259265796,854.23886020228,0.0,22.200946625826212,49.90885289807535,1.1756784328795788,87.77097824028283,22.20010222103433,50.56905572079101,393.4113425591911,0.0,22.20019918888157,49.93654551911743,325.6716949937583,0.0,22.200802596348534,53.33338133469534,1035.4877625447007,0.0,0.0,5741.104186554066,1809.2651075281465,0.0,1592.0628740541451,535.8396314508153,1091.9677658882838,1012.4402552981649,1766.8879457394205,0.0,0.0,1414.0943518661097,1414.0943518661106,324.9922929858445,324.992292985845,5741.104186554066,7176.380233192582,732.9212942346164,1809.2651075281465,8.041682126648926,7.22,0.5219806654813963,2542.1864017627627,52.33716562119426,0.04658053395200898,8.041682126648926,0.5219806654813963,12.865398553964809,0.008466820293973974,11.203788555623502,13.001286979204817,0.3705044250126874,0.008466820293973974,13.0,81.99999698830017,0.0,0.0,0.017035433163912445,7.219999999999999,0.13292411498437914,11.500414158492733,0.31057230924622753,0.008424110473118643,11.5,15.962500000000002,0.31057230924622753,0.008424110473118643,4.5,6227091.278581178,1354960.257918031 
 09/13  09:00:00,17.8875,11.0,5.0,11.0,5.0,20.0,21.25410874216725,11.999311757466801,22.43317930041525,12.56410040424626,23.214607995430185,12.27151113482411,22.908119674400755,12.655703713683021,22.200427019618147,12.149539957503293,22.898079235997457,13.322762104324292,21.25410874216725,55.50729874521131,1858.127837054617,0.0,22.43317930041525,53.623722227428935,0.0,754.2567464234937,23.214607995430185,50.15210674369219,0.0,691.7668268906777,22.908119674400755,52.40784168848775,0.0,753.5851064778305,22.200427019618147,52.92819678657199,0.0,509.6327645058155,22.898079235997457,54.7809057105951,0.0,790.1052042085793,0.0,141.34914924066913,2575.160175878665,0.0,3.5088870015603897,0.0,0.0,177.66437068219793,0.0,0.0,0.0,2023.9187896005533,2023.918789600554,392.3685210623987,392.3685210623983,141.34914924066913,176.68643655083642,874.1428992016881,2575.160175878665,8.172337654246682,7.22,0.6471800174191051,3449.3030750803528,49.551325550414546,0.0010456371922769761,8.172337654246682,0.6471800174191051,13.042593231683538,0.008389361302921484,11.078856208764417,13.000311216038998,0.3705044250126874,0.008389361302921484,13.0,81.99999986017741,0.0,0.0,0.02064020507485089,7.22,0.19531749889189004,11.500338092126295,0.31057230924622753,0.008305445092759232,11.5,17.8875,0.31057230924622753,0.008305445092759232,4.5,36598229.276006445,1354960.257918031 
 09/13  10:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,22.633145405845692,13.756150227305358,23.528459151268038,14.293710444210543,23.896051000137067,13.511505504174846,23.849549349905352,14.372872465554304,22.567712920652465,13.254187871714034,23.860387539849697,15.09470732591001,22.633145405845692,57.24764862394543,1811.2190519410526,0.0,23.528459151268038,56.157435527432945,0.0,847.1789328066351,23.896051000137067,52.20966139724596,0.0,820.12071261883,23.849549349905352,55.368035994503074,0.0,1006.5609936570511,22.567712920652465,55.62763081152019,0.0,715.5363052951329,23.860387539849697,57.96830231418771,0.0,1442.511789170122,0.0,0.0,3721.72110031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2229.935811655664,1938.6567498468955,1335.3720014598089,1226.3929746296883,0.0,0.0,1086.7823229772985,3721.72110031,8.255598558509286,7.22,0.8528840202786943,4808.503423287299,49.18083943471574,0.0,8.255598558509286,0.8528840202786944,14.758921758833026,0.008914562719945132,11.98753426766933,12.99972641941687,0.4452577278032701,0.008823750753433224,13.0,81.99999986570926,0.0,0.0,0.059897481074370776,7.22,0.20809399423452585,11.500502950817388,0.31057230924622753,0.008494285239752666,11.5,17.6125,0.31057230924622753,0.008866117118607032,4.5,47949876.15768933,1402835.6406241735 
