Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/13  11:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,23.68689810869394,14.704589574627978,23.891694190633416,15.219196118428604,23.874778761190576,14.012074808052649,23.89834796778359,14.83724009415971,22.866789690888204,13.708985932263383,23.898235969345965,15.296782583087525,23.68689810869394,57.12105842342106,1522.7133599868894,0.0,23.891694190633416,58.32256408002621,0.0,946.0489254562094,23.874778761190576,54.002408583621474,0.0,748.9838853898236,23.89834796778359,56.881817744164394,0.0,1211.5323957350518,22.866789690888204,56.26973542203267,0.0,739.361142964925,23.898235969345965,58.59027197153585,0.0,1999.1754322282,0.0,0.0,5093.912439278561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2207.3926658010923,1591.2200899458217,2686.818410241725,2099.305794747323,0.0,0.0,1341.8546608523907,5093.912439278561,8.464675606413103,7.22,0.9753725229054325,6435.767100130951,49.18083943471574,0.0,8.464675606413103,0.9753725229054325,16.221213306963932,0.009344474552714917,12.695707312904526,12.987034249581084,0.5121017356656816,0.008891468383632934,13.0,81.99999986570926,0.0,0.0,0.11747677466535066,7.22,0.20730963329907698,11.500069602079103,0.31057230924622753,0.008536163951609162,11.5,16.5125,0.31057230924622753,0.009322738303740818,4.5,50379139.767611,1451146.2417402323 
 09/13  12:00:00,16.1,8.8,4.0,8.8,4.0,16.0,24.262339637061707,14.735573705213259,23.89850510059825,15.242043941933126,23.61737484895781,13.901370941379895,23.898444457178584,14.667962111800932,22.886914100631422,13.581080586778276,23.898114701808026,14.977434971074535,24.262339637061707,55.29221675878745,1147.7224665965418,0.0,23.89850510059825,58.383767329137946,0.0,925.1702538617258,23.61737484895781,54.45200398583117,0.0,720.0317408313433,23.898444457178584,56.264396028405656,0.0,1164.9416401823287,22.886914100631422,55.73629468562365,0.0,739.5423187238086,23.898114701808026,57.3999896343238,0.0,1907.1740015023151,0.0,0.0,4719.031922173584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1820.1033930438784,1459.3414816089876,2639.58508714188,2059.6195103518444,0.0,0.0,1269.246775300422,4719.031922173584,8.324045543287166,7.22,1.0194103306469804,5988.278697474007,49.18083943471574,0.0,8.324045543287166,1.0194103306469804,16.26441149585636,0.00935502041018006,12.7131186783008,13.004095643341937,0.4974768623334487,0.008893319267424728,13.0,81.99999986570926,0.0,0.0,0.1150852351104403,7.22,0.16965377741938797,11.50027461440145,0.31057230924622753,0.008531816309296912,11.5,16.1,0.31057230924622753,0.00899234632575324,4.5,48796558.575045094,1439445.1382878143 
 09/13  13:00:00,17.1625,4.4,2.0,4.4,2.0,8.0,24.53483310368224,14.298237346396899,23.828982907561027,14.557102540661013,23.374989096511747,13.240851853085427,23.898820830541506,13.997790814391998,22.812576785221964,13.02098693777707,23.898757608576524,14.450461884388387,24.53483310368224,52.88429977382238,791.0080903300745,0.0,23.828982907561027,56.10517270941203,0.0,877.8983033381163,23.374989096511747,52.930036423979715,0.0,702.1399405411269,23.898820830541506,53.879509662740276,0.0,1094.4611222593333,22.812576785221964,53.98039229118005,0.0,732.4941400332029,23.898757608576524,55.48044340099453,0.0,1478.5762742599109,0.0,0.0,3912.136330670514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1844.7274817951445,1794.8233170575031,1795.2134498660791,1542.820881325712,0.0,0.0,1120.9533202041716,3912.136330670514,8.110897970135472,7.22,1.0471660866029788,5033.0896508746855,49.18083943471574,0.0,8.110897970135472,1.0471660866029788,15.525502167640042,0.0091071376759347,12.310023188407051,13.017538018450535,0.4496425936638367,0.008884541640291637,13.0,81.99999986570926,0.0,0.0,0.07905734858456438,7.22,0.17159319425434802,11.500717574836317,0.31057230924622753,0.00848542205564891,11.5,17.1625,0.31057230924622753,0.008549127092738343,4.5,44203238.24990382,1404455.0525054953 
 09/13  14:00:00,19.550000000000004,8.8,4.0,8.8,4.0,16.0,24.923397712434316,13.809185180937664,23.898373991724164,14.01387877931771,23.649633461782514,13.28410358176015,23.898742764501023,13.730474413390091,23.351906232824202,13.104211762079803,23.898531639219076,14.290998550509103,24.923397712434316,50.05248644206513,660.9918989749685,0.0,23.898373991724164,53.931727860267706,0.0,1453.4939708232646,23.649633461782514,52.20514605517639,0.0,724.4778777417644,23.898742764501023,52.9461306324521,0.0,1461.5479128850507,23.351906232824202,52.53022093562633,0.0,777.0171173359432,23.898531639219076,54.90862789986929,0.0,1982.583091213633,0.0,0.0,6301.9646898491455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2550.6845848704,2550.6845848704,3620.684660062374,3185.4796245382845,0.0,0.0,1593.0696595521924,6301.9646898491455,8.650952690858354,7.22,1.050516495407348,7895.034349401338,49.18083943471574,0.0,8.650952690858354,1.0505164954073483,17.645998028430476,0.009127152264877779,12.33341279047921,12.96249667242834,0.5769213325460458,0.008826684824582529,13.0,81.99999986570926,0.0,0.0,0.15904521391585164,7.22,0.24438844247413127,11.500185880700133,0.31057230924622753,0.008299377100775742,11.5,19.550000000000004,0.31057230924622753,0.008299377100775742,4.5,48710903.46126553,1509398.3233237236 
 09/13  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,25.575825736688792,13.945620695427461,23.89819412935416,13.770707853242758,23.883044879160973,13.77937489828976,23.89843241809654,13.921050322293274,23.89016123566391,13.453220736204567,23.89816754672256,14.544962314806604,25.575825736688792,48.57542794629904,332.561715085586,0.0,23.89819412935416,53.086723743853796,0.0,1930.937243257637,23.883044879160973,53.16529676716121,0.0,757.3537577945864,23.89843241809654,53.60709829013135,0.0,1626.1590307736496,23.89016123566391,52.025434284947195,0.0,986.2633765536048,23.89816754672256,55.81961464330976,0.0,2206.9841594293766,0.0,0.0,8371.469765395814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2882.782467788453,2882.7824677884523,5302.8369673588095,4578.311266493053,0.0,0.0,2018.273887621025,8371.469765395814,9.067531512102793,7.22,1.0803616611661249,10389.743653016842,49.18083943471574,0.0,9.067531512102793,1.0803616611661249,18.987598078082623,0.009231375941918578,12.497843863300897,12.988050402987383,0.6722894286903359,0.008805920223703835,13.0,81.99999986570926,0.0,0.0,0.23524675658438077,7.22,0.28195733647674687,11.500252675652344,0.31057230924622753,0.008179950250592812,11.5,20.6,0.31057230924622753,0.008179950250592812,4.5,51277350.76280428,1617636.8362523708 
 09/13  16:00:00,20.225,11.0,5.0,11.0,5.0,20.0,26.158951287923166,14.049581683951562,23.898421360961127,13.752723555324213,23.85746881143564,13.981167768073462,23.898418411323373,14.082738735527837,23.898447293038373,13.481586652119287,23.898077838045314,14.709723577317924,26.158951287923166,47.24295118213289,27.461471847045686,15.147406710608266,23.898421360961127,53.02397685267257,0.0,1793.1247725965432,23.85746881143564,53.94970275222877,0.0,736.3296901675806,23.898418411323373,54.172734826526806,0.0,1520.1927905606199,23.898447293038373,52.09602772978499,0.0,962.671391458731,23.898077838045314,56.41679775475711,0.0,2153.8323767641705,0.0,0.0,8263.38964249941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2765.0124465107137,2765.0124465107147,5205.497324536364,4392.80569035426,0.0,0.0,1992.0983482697225,8263.38964249941,8.984189401920531,7.22,1.1175590816131493,10255.487990769132,49.18083943471574,0.0,8.984189401920531,1.1175590816131493,19.02278129982632,0.009323966850027265,12.64773938082091,13.008414575949288,0.6428875171041315,0.008822565493880361,13.0,81.99999986570926,0.0,0.0,0.2292786987000267,7.220000000000001,0.2594057430354998,11.500014990615636,0.31057230924622753,0.008370924967169041,11.5,20.225,0.31057230924622753,0.008370924967169041,4.5,49380314.8428334,1580614.878155325 
 09/13  17:00:00,20.375,11.0,5.0,11.0,5.0,20.0,26.473932417229133,14.271630667442246,23.898634606654685,14.183049650313265,23.455855329810692,14.043038907132495,23.89860804293757,14.47082299857553,23.70908173642746,13.778618399968442,23.898241957246917,14.97924111675582,26.473932417229133,47.044993867725765,61.428438973745415,0.0,23.898634606654685,54.52762204584119,0.0,1351.1005652111098,23.455855329810692,55.49401145101295,0.0,708.1514394416973,23.89860804293757,55.552946160649725,0.0,1193.9673277817424,23.70908173642746,53.72478804246226,0.0,800.0753664374523,23.898241957246917,57.40621936138046,0.0,1852.4826992929673,0.0,0.0,6840.019439195395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2980.4714946109625,2814.1071936380113,3522.124332895625,2994.892496365384,0.0,0.0,1704.993804541017,6840.019439195395,8.57663098810858,7.22,1.2041431747879643,8545.013243736412,49.18083943471574,0.0,8.57663098810858,1.2041431747879643,17.75531236292922,0.009247471558980173,12.524042045450548,13.020844419465648,0.5341405897709899,0.00885679839971162,13.0,81.99999986570926,0.0,0.0,0.15272467321868324,7.22,0.2745634895786799,11.50020147869122,0.31057230924622753,0.00847097707293262,11.5,20.375,0.31057230924622753,0.00868334909529153,4.5,44715419.40194299,1469657.2092509207 
 09/13  18:00:00,19.5375,11.0,5.0,11.0,5.0,20.0,26.41586974344887,14.591802995480759,23.898532657740127,14.622364361998656,23.102424920733654,13.992929190573859,23.89858689643498,14.949976552607364,23.465628516927445,13.8422560011189,23.898110112301552,15.237605770361403,26.41586974344887,48.194756106656335,141.19261794790646,0.0,23.898532657740127,56.09882638315969,0.0,1176.6747243306254,23.102424920733654,56.506713858853175,0.0,684.8576637770598,23.89858689643498,57.297790425816416,0.0,1002.6969034744293,23.465628516927445,54.741495091463385,0.0,782.7741847458726,23.898110112301552,58.36819245062811,0.0,1804.505025438844,0.0,0.0,6211.674642476152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2939.726578666708,2549.892869330115,2965.516525509009,2481.1955617717144,0.0,0.0,1574.4148669968242,6211.674642476152,8.42408824696844,7.22,1.22989877892573,7786.089509472976,49.18083943471574,0.0,8.42408824696844,1.22989877892573,17.10759846025986,0.009248797144000193,12.526288035833186,13.010952285014916,0.4965155489971439,0.008862398091525265,13.0,81.99999986570926,0.0,0.0,0.1289028616785725,7.220000000000001,0.2739590189014384,11.499992029456715,0.31057230924622753,0.00846718817391532,11.5,19.5375,0.31057230924622753,0.008964829954517212,4.5,44238122.83356484,1438757.0454598172 
 09/13  19:00:00,17.8375,5.5,2.5,5.5,2.5,10.0,25.7459158783498,14.501091275459277,23.062822448738657,14.434324912225796,22.268260478443644,13.328616619811346,23.00642765059098,14.73385042714911,22.362155999045875,13.200452632482268,23.74063941007119,15.352804627282445,25.7459158783498,49.85014659227557,0.0,116.0483232177155,23.062822448738657,58.287303356463475,0.0,810.3780969677812,22.268260478443644,56.92828515178499,0.0,508.34775257807485,23.00642765059098,59.628260490240926,0.0,763.2040252295604,22.362155999045875,56.12988453830725,0.0,609.3851028800705,23.74063941007119,59.362956239823546,0.0,859.6575623442964,0.0,147.82430473330305,3339.898986586753,0.0,0.0,120.08909624990545,0.0,91.09160911379911,0.0,0.0,0.0,2293.5160850789325,2010.2621659535878,693.9798883712781,693.9798883712776,147.82430473330305,184.78038091662881,1016.080412012973,3339.898986586753,7.899737361694568,7.22,1.1699200162467491,4355.979398599726,48.7015354767442,0.0010512167181786734,7.899737361694568,1.1699200162467496,13.839008946866786,0.008831357742556797,11.844509335652925,12.999636836835137,0.3705044250126874,0.008831357742556797,13.0,81.99999986969328,0.0,0.0,0.032434891190591966,7.219999999999999,0.2139802562224582,11.499790083198235,0.31057230924622753,0.00849176290171535,11.5,17.8375,0.31057230924622753,0.008853350416849814,4.5,27690098.571787536,1354960.257918031 
 09/13  20:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,24.51075630969354,13.72434730857523,22.225386575269663,13.286015483663977,22.200803924986563,12.26848411052507,22.221869525970455,13.473068786342992,22.200558793396183,12.182835008119097,22.628275188369273,14.60431448303055,24.51075630969354,51.01804041447327,0.0,510.0932561032205,22.225386575269663,56.93086283986224,0.0,382.87304751894067,22.200803924986563,53.33179975926918,0.0,129.56019354568065,22.221869525970455,57.644672884132696,0.0,338.16371443862505,22.200558793396183,53.03153036988763,0.0,177.1695016182594,22.628275188369273,60.501421755865735,0.0,769.9799996547142,0.0,1548.8310192564454,2943.1744491211584,0.0,358.3958979964108,493.31220205322415,363.3688865199349,510.1491942339138,0.0,0.0,0.0,2080.834671177136,2024.8590999863427,618.9449018022873,618.9449018022872,1548.8310192564454,1936.0387740705569,942.0586736775687,2943.1744491211584,7.856588790059286,7.219999999999999,1.1034145349351023,3885.233122798727,45.53989014008026,0.010078742877043243,7.856588790059286,1.1034145349351028,13.64141092493006,0.008741741715241823,11.697744659633424,13.0002440134528,0.3705044250126874,0.008741741715241823,13.0,81.99999991846988,0.0,0.0,0.029598698089168943,7.22,0.1935057117386283,11.50007422693275,0.31057230924622753,0.008474843136271183,11.5,17.8875,0.31057230924622753,0.00854629868119314,4.5,16570821.552183019,1354960.257918031 
 09/13  21:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.975401290638324,13.070560533443468,22.018862324947964,12.594232411781952,22.013634989808285,11.832766179590138,21.98313611180498,12.739845870447898,22.08232854435567,11.783013293100717,22.342917842351664,13.904491057667663,23.975401290638324,50.48425893116105,0.0,0.0,22.018862324947964,55.08467623828147,47.52,0.0,22.013634989808285,52.408043636749085,20.520000000000003,0.0,21.98313611180498,55.73480432291559,47.52,0.0,22.08232854435567,52.01764812474069,20.520000000000003,0.0,22.342917842351664,58.8316269492164,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,24.07858883705217,0.009607133249001604,13.113040376171355,24.07858883705217,0.0,0.009607133249001604,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.008835379437049038,11.5,17.9875,0.0,0.008835379437049038,4.5,5760000.0,0.0 
 09/13  22:00:00,15.3625,0.0,0.0,0.0,0.0,0.0,23.331223542870188,13.087977305900985,21.476239617141886,12.613682554052344,21.531210889083383,11.848990973369915,21.442350984854592,12.759837651509551,21.588356482928667,11.79864255883181,22.074754387852987,13.92306459823417,23.331223542870188,52.54351024177045,0.0,0.0,21.476239617141886,57.01955981723026,27.720000000000002,0.0,21.531210889083383,54.03714931469002,11.970000000000002,0.0,21.442350984854592,57.68821741612922,27.720000000000002,0.0,21.588356482928667,53.67002190539091,11.970000000000002,0.0,22.074754387852987,59.87481770384083,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,23.504919441978103,0.009583880266520501,13.086338218575479,23.504919441978103,0.0,0.009583880266520501,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,15.3625,0.0,0.00913293776674048,11.5,15.3625,0.0,0.00913293776674048,4.5,1710000.0,0.0 
 09/13  23:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,22.647161164531596,13.093744664798464,20.905202096116838,12.619337246427461,20.991271497841186,11.854616997889766,20.881540438886486,12.765496742111706,21.02706596299459,11.804273878022972,21.67500999094362,13.928830813881152,22.647161164531596,54.78560806648977,0.0,0.0,20.905202096116838,59.07106910443349,15.840000000000002,0.0,20.991271497841186,55.87521696702592,6.840000000000001,0.0,20.881540438886486,59.7268407833498,15.840000000000002,0.0,21.02706596299459,55.56754979266675,6.840000000000001,0.0,21.67500999094362,61.37526571970153,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.818881598700436,0.009584953800645264,13.093803523424658,22.818881598700436,0.0,0.009584953800645264,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.00910716003488578,11.5,13.212500000000002,0.0,0.00910716003488578,4.5,1710000.0,0.0 
 09/13  24:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,21.959181081795855,13.103361205810941,20.56982658075293,12.628921355927256,20.651005280965823,11.8641462597441,20.548320584694995,12.775091415137808,20.670930261125548,11.81379961987065,21.399232157535767,13.938512177513866,21.959181081795855,57.16410360616703,0.0,0.0,20.56982658075293,60.34136951506245,15.840000000000002,0.0,20.651005280965823,57.09289489594863,6.840000000000001,0.0,20.548320584694995,61.003430172168194,15.840000000000002,0.0,20.670930261125548,56.83364962859011,6.840000000000001,0.0,21.399232157535767,62.459158633894106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.13014272225469,0.009584910067637963,13.10335913917658,22.13014272225469,0.0,0.009584910067637963,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.008645195383143161,11.5,12.1125,0.0,0.008645195383143161,4.5,1710000.0,0.0 
 09/14  01:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,21.332724118342604,13.109134778070489,20.460537405340304,12.634673439223386,20.531710286983586,11.869863308134118,20.442514584976145,12.780850149503733,20.54325799809402,11.819514497710635,21.433526877520237,13.944323933433925,21.332724118342604,59.4174147013071,0.0,0.0,20.460537405340304,60.771748114297274,15.840000000000002,0.0,20.531710286983586,57.53534945832668,6.840000000000001,0.0,20.442514584976145,61.42536339322227,15.840000000000002,0.0,20.54325799809402,57.303582636837355,6.840000000000001,0.0,21.433526877520237,62.35095755286357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.47358230324064,0.009584911711219682,13.109134826930063,21.47358230324064,0.0,0.009584911711219682,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.007995208527463441,11.5,11.0125,0.0,0.007995208527463441,4.5,4950000.0,0.0 
 09/14  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,20.835529290202828,13.109134729210913,20.322255308278102,12.634673439223386,20.392687614781345,11.869863308134118,20.30857918084746,12.780850149503733,20.399673135604676,11.819514497710635,21.374291102979534,13.944323933433925,20.835529290202828,61.2596717335568,0.0,0.0,20.322255308278102,61.292955295491865,15.840000000000002,0.0,20.392687614781345,58.031194945787945,6.840000000000001,0.0,20.30857918084746,61.93562497367704,15.840000000000002,0.0,20.399673135604676,57.81366413470983,6.840000000000001,0.0,21.374291102979534,62.577731007967145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,20.95718755120842,0.009584911653151965,13.109134729210913,20.95718755120842,0.0,0.009584911653151965,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.007774447300939024,11.5,10.6,0.0,0.007774447300939024,4.5,4950000.0,0.0 
 09/14  03:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.3735858662939,13.109134729210913,20.20541155228475,12.634673439223386,20.267825556126507,11.869863308134118,20.19166864172707,12.780850149503733,20.272394733332376,11.819514497710635,21.26334641110987,13.944323933433925,20.3735858662939,63.02906070317847,0.0,0.0,20.20541155228475,61.737276475498646,15.840000000000002,0.0,20.267825556126507,58.48062223130653,6.840000000000001,0.0,20.19166864172707,62.38491711902208,15.840000000000002,0.0,20.272394733332376,58.2700873147854,6.840000000000001,0.0,21.26334641110987,63.00490923879171,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,20.484256401201172,0.009584911655095864,13.109134729210913,20.484256401201172,0.0,0.009584911655095864,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.0077791259855581035,11.5,10.225,0.0,0.0077791259855581035,4.5,4950000.0,0.0 
 09/14  04:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,19.9638513397268,13.118750238191403,20.07625645759788,12.644252891422045,20.137476555426275,11.879385156577817,20.062079042350263,12.7904407097129,20.14001127384894,11.829032307284814,21.1532517401674,13.954003004235716,19.9638513397268,64.6874299217392,0.0,0.0,20.07625645759788,62.271877950715776,15.840000000000002,0.0,20.137476555426275,58.99111961531508,6.840000000000001,0.0,20.062079042350263,62.92686642156172,15.840000000000002,0.0,20.14001127384894,58.78612558980599,6.840000000000001,0.0,21.1532517401674,63.47194470895664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,20.061167485288035,0.00958491165503412,13.118750238191403,20.061167485288035,0.0,0.00958491165503412,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.007421518494065866,11.5,9.3125,0.0,0.007421518494065866,4.5,4950000.0,0.0 
 09/14  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.61710865674791,13.124518120160523,19.955371075221265,12.649999065672324,20.017223553821132,11.88509653486951,19.941602981486,12.796193597726013,20.01868018270365,11.834741419669749,21.050414435583665,13.95980889950916,19.61710865674791,66.11854104506763,0.0,0.0,19.955371075221265,62.7633734877327,15.840000000000002,0.0,20.017223553821132,59.45420952484871,6.840000000000001,0.0,19.941602981486,63.421980570890675,15.840000000000002,0.0,20.01868018270365,59.25155225088039,6.840000000000001,0.0,21.050414435583665,63.898149032503014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,19.69930946552123,0.009584911655035982,13.124518120160523,19.69930946552123,0.0,0.009584911655035982,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.007028908076889231,11.5,8.9,0.0,0.007028908076889231,4.5,4950000.0,0.0 
 09/14  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.31376759426884,13.134125380454517,19.878510353151285,12.65957047693182,20.19411760896402,11.894610457533696,20.043136106166592,12.805775960244485,19.94516098436088,11.844251541761722,20.95963145650894,13.969479475320039,19.31376759426884,67.41976974230178,0.0,0.0,19.878510353151285,63.10263206470694,15.840000000000002,0.0,20.19411760896402,58.85518566498888,6.840000000000001,0.0,20.043136106166592,63.06949549202517,15.840000000000002,0.0,19.94516098436088,59.559337433960934,6.840000000000001,0.0,20.95963145650894,64.29604911746026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,19.37477608749461,0.009584911655035935,13.134125380454517,19.37477608749461,0.0,0.009584911655035935,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.007097290635276125,11.5,8.9,0.0,0.007097290635276125,4.5,4950000.0,0.0 
 09/14  07:00:00,11.650000000000002,0.0,0.0,0.0,0.0,0.0,19.192186730295862,13.139888143819688,20.07272417096101,12.665311620178992,22.339147003512675,11.900317122799452,21.223580057423682,12.81152386289264,20.143956323706426,11.849955613947833,20.951252857913833,13.975280062900536,19.192186730295862,67.95722159047347,0.0,0.0,20.07272417096101,62.37311507053029,15.84,0.0,22.339147003512675,51.6828735320149,6.840000000000001,0.0,21.223580057423682,58.67717452794727,15.84,0.0,20.143956323706426,58.85427856962536,6.840000000000001,0.0,20.951252857913833,64.35339160458017,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,19.194788018959645,0.009584911655035937,13.139888143819686,19.194788018959645,0.0,0.009584911655035937,13.0,81.99999995617193,0.0,0.0,0.0,7.219999999999999,0.0,11.649999999999999,0.0,0.00853298074233715,11.5,11.649999999999999,0.0,0.00853298074233715,4.5,4950000.0,0.0 
 09/14  08:00:00,16.1125,0.0,0.0,0.0,0.0,0.0,19.38302506096516,13.139888143819688,20.616050154191,12.665311620178992,25.449371863513225,11.900317122799452,22.27160780111194,12.81152386289264,20.65630819903683,11.849955613947833,21.09797787474098,13.975280062900536,19.38302506096516,67.15610431672474,0.0,0.0,20.616050154191,60.317490649739824,15.84,0.0,25.449371863513225,42.87416200488673,6.840000000000001,0.0,22.27160780111194,55.025408988529236,15.84,0.0,20.65630819903683,57.02408407286538,6.840000000000001,0.0,21.09797787474098,63.77612940604073,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,19.35015288062256,0.009584911655035947,13.139888143819686,19.35015288062256,0.0,0.009584911655035947,13.0,81.99999995617193,0.0,0.0,0.0,7.219999999999999,0.0,16.1125,0.0,0.009486242004885681,11.5,16.1125,0.0,0.009486242004885681,4.5,4950000.0,0.0 
 09/14  09:00:00,19.550000000000004,0.0,0.0,0.0,0.0,0.0,20.022155911018352,13.139888143819688,21.435051500317293,12.665311620178992,28.10198943044443,11.900317122799452,22.70280175242022,12.81152386289264,21.425207065141194,11.849955613947833,21.35046614867076,13.975280062900536,20.022155911018352,64.55024908603411,0.0,0.0,21.435051500317293,57.35959953220906,15.840000000000002,0.0,28.10198943044443,36.65144379934134,6.840000000000001,0.0,22.70280175242022,53.59832754315143,15.840000000000002,0.0,21.425207065141194,54.39466676037012,6.840000000000001,0.0,21.35046614867076,62.79611468999768,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,19.920755433148063,0.00958491165503595,13.139888143819688,19.920755433148063,0.0,0.00958491165503595,13.0,81.99999995617195,0.0,0.0,0.0,7.219999999999999,0.0,19.550000000000004,0.0,0.009056365497934777,11.5,19.550000000000004,0.0,0.009056365497934777,4.5,4950000.0,0.0 
 09/14  10:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,21.12001971824819,13.14948703484458,22.324293246808118,12.674874613554433,29.770416303362506,11.909822101289258,23.10041172053279,12.821097706614033,22.223860447514163,11.859456914181708,21.681480733834192,13.98494258783683,21.12001971824819,60.371426114929065,0.0,0.0,22.324293246808118,54.36236551559398,15.840000000000002,0.0,29.770416303362506,33.278349447514515,6.840000000000001,0.0,23.10041172053279,52.356772435537266,15.840000000000002,0.0,22.223860447514163,51.83664373919361,6.840000000000001,0.0,21.681480733834192,61.57526322355319,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,20.939200996973376,0.009584911655035956,13.14948703484458,20.939200996973376,0.0,0.009584911655035956,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.008219246435394659,11.5,21.287499999999998,0.0,0.008219246435394659,4.5,4950000.0,0.0 
 09/14  11:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.539225108151065,13.145647980572853,23.20398605925115,12.671049857008759,30.26494741019353,11.906020461694435,23.569409927912357,12.817268533446947,22.95743623362035,11.855656738638958,22.063697513267947,13.981078097299779,22.539225108151065,55.349494612240136,0.0,0.0,23.20398605925115,51.52484523252701,15.840000000000002,0.0,30.26494741019353,32.33406604801005,6.840000000000001,0.0,23.569409927912357,50.88216083165266,15.840000000000002,0.0,22.95743623362035,49.564866845903595,6.840000000000001,0.0,22.063697513267947,60.14024213697796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.32630032323749,0.009584911655035961,13.145647980572853,22.32630032323749,0.0,0.009584911655035961,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.008222508719117142,11.5,22.3875,0.0,0.008222508719117142,4.5,4950000.0,0.0 
 09/14  12:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,24.054398087744303,13.139888143819688,23.910226200553353,12.665311620178992,29.52374821228615,11.900317122799452,23.99684321023721,12.81152386289264,23.579378922861096,11.849955613947833,22.44847474774312,13.975280062900536,24.054398087744303,50.491724788537795,0.0,0.0,23.910226200553353,49.35617866546362,15.840000000000002,0.0,29.52374821228615,33.734922936777856,6.840000000000001,0.0,23.99684321023721,49.57111711483657,15.840000000000002,0.0,23.579378922861096,47.71809403831806,6.840000000000001,0.0,22.44847474774312,58.72549392809152,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,23.83036035358488,0.00958491165503597,13.139888143819688,23.83036035358488,0.0,0.00958491165503597,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.007864319273521105,11.5,23.487499999999997,0.0,0.007864319273521105,4.5,4950000.0,0.0 
 09/14  13:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.548224382469535,13.130282874539725,24.4203975751515,12.655742338305155,28.134962825908424,11.890805310551212,24.342977497323876,12.801943393952829,24.08077236876776,11.8404479931922,22.807512578707282,13.965611684472194,25.548224382469535,46.15062221958443,0.0,0.0,24.4203975751515,47.836985953863895,15.840000000000002,0.0,28.134962825908424,36.54173608335792,6.840000000000001,0.0,24.342977497323876,48.52124546191544,15.840000000000002,0.0,24.08077236876776,46.27030700975028,6.840000000000001,0.0,22.807512578707282,57.42325058046416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,25.335742044143572,0.009584911655035975,13.130282874539725,25.335742044143572,0.0,0.009584911655035975,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.008100303661661005,11.5,23.9,0.0,0.008100303661661005,4.5,4950000.0,0.0 
 09/14  14:00:00,23.9,0.0,0.0,0.0,0.0,0.0,26.818232988499975,13.114904390454,24.912522101861448,12.64042148480981,26.850746620919505,11.875576849893967,24.555658693270527,12.786604847657332,24.58434564495732,11.825225576795036,23.096567023484575,13.950131762716904,26.818232988499975,42.76624436600514,0.0,0.0,24.912522101861448,46.40441051094956,15.840000000000002,0.0,26.850746620919505,39.346460224288535,6.840000000000001,0.0,24.555658693270527,47.85885123448142,15.840000000000002,0.0,24.58434564495732,44.852571095914335,6.840000000000001,0.0,23.096567023484575,56.36959225750931,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,26.609841825042206,0.009584911655035982,13.114904390454,26.609841825042206,0.0,0.009584911655035982,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.009301395344809692,11.5,23.9,0.0,0.009301395344809692,4.5,4950000.0,0.0 
 09/14  15:00:00,23.525,0.0,0.0,0.0,0.0,0.0,27.727925741719314,13.099512279597617,25.51443515727351,12.625086916785826,25.974980048282234,11.86033470278634,24.593526100367143,12.771252576279874,25.614514879529324,11.809989498336229,23.30764031258584,13.934637913933546,27.727925741719314,40.501316198071,0.0,0.0,25.51443515727351,44.72840028736497,15.840000000000002,0.0,25.974980048282234,41.38695854059317,6.840000000000001,0.0,24.593526100367143,47.70235355208298,15.840000000000002,0.0,25.614514879529324,42.14893750238386,6.840000000000001,0.0,23.30764031258584,55.59887910446545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,27.566039821044583,0.009584911655035985,13.099512279597617,27.566039821044583,0.0,0.009584911655035985,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.009824508739155434,11.5,23.525,0.0,0.009824508739155434,4.5,4950000.0,0.0 
 09/14  16:00:00,23.3,0.0,0.0,0.0,0.0,0.0,28.29059196232055,13.093737263828222,26.20220045165286,12.619333647111246,25.3660367707535,11.854615822525561,24.533197828266754,12.765492523228495,26.992255475663754,11.804272961180512,23.494255505038502,13.928824942025823,28.29059196232055,39.17743605586914,0.0,0.0,26.20220045165286,42.92424422341048,15.840000000000002,0.0,25.3660367707535,42.89107720113203,6.840000000000001,0.0,24.533197828266754,47.85678435175094,15.840000000000002,0.0,26.992255475663754,38.837971300629164,6.840000000000001,0.0,23.494255505038502,54.95540210633874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,28.22246122038061,0.00958491165503599,13.093737263828222,28.22246122038061,0.0,0.00958491165503599,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.009832979789883886,11.5,23.3,0.0,0.009832979789883886,4.5,4950000.0,0.0 
 09/14  17:00:00,22.3,0.0,0.0,0.0,0.0,0.0,28.34183296528605,13.093737263828222,25.779687999340663,12.619333647111246,24.816266550943265,11.854615822525561,24.28402481739489,12.765492523228495,26.79788165877379,11.804272961180512,23.597242649214323,13.928824942025823,28.34183296528605,39.060539810400996,0.0,0.0,25.779687999340663,44.01743952954087,15.840000000000002,0.0,24.816266550943265,44.32016869309638,6.840000000000001,0.0,24.28402481739489,48.577560012710734,15.840000000000002,0.0,26.79788165877379,39.285661665226655,6.840000000000001,0.0,23.597242649214323,54.61503981226249,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,28.36982241701483,0.009584911655035996,13.093737263828222,28.36982241701483,0.0,0.009584911655035996,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,22.3,0.0,0.010001141398767482,11.5,22.3,0.0,0.010001141398767482,4.5,4950000.0,0.0 
 09/14  18:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,27.834785084392003,13.093737263828222,24.703907201587704,12.619333647111246,24.095958732459152,11.854615822525561,23.73387324934029,12.765492523228495,25.55238331885773,11.804272961180512,23.502395015581328,13.928824942025823,27.834785084392003,40.23416072495714,0.0,0.0,24.703907201587704,46.92696691091827,15.840000000000002,0.0,24.095958732459152,46.27433071475442,6.840000000000001,0.0,23.73387324934029,50.21137634697688,15.840000000000002,0.0,25.55238331885773,42.286780709178394,6.840000000000001,0.0,23.502395015581328,54.92849344435099,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,27.93900368802997,0.009584911655035996,13.093737263828222,27.93900368802997,0.0,0.009584911655035996,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.009860946533483897,11.5,21.0125,0.0,0.009860946533483897,4.5,4950000.0,0.0 
 09/14  19:00:00,20.225,0.0,0.0,0.0,0.0,0.0,26.957189168616708,13.093737263828222,23.718374362292526,12.619333647111246,23.397423485398487,11.854615822525561,23.148603317682543,12.765492523228495,24.290908386152374,11.804272961180512,23.263658162240176,13.928824942025823,26.957189168616708,42.35775773508274,0.0,0.0,23.718374362292526,49.781746145911555,15.840000000000002,0.0,23.397423485398487,48.259824963428315,6.840000000000001,0.0,23.148603317682543,52.01494884243255,15.840000000000002,0.0,24.290908386152374,45.59005409515507,6.840000000000001,0.0,23.263658162240176,55.72604828446975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,27.13683409983071,0.009584911655036,13.093737263828222,27.13683409983071,0.0,0.009584911655036,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009787897390385433,11.5,20.225,0.0,0.009787897390385433,4.5,4950000.0,0.0 
 09/14  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,25.994300718822466,13.093737263828222,23.035276702089014,12.619333647111246,22.88513909945242,11.854615822525561,22.717894240674873,12.765492523228495,23.393462508029938,11.804272961180512,22.9877518648579,13.928824942025823,25.994300718822466,44.83140442466416,0.0,0.0,23.035276702089014,51.87323779526376,15.840000000000002,0.0,22.88513909945242,49.77646973312918,6.840000000000001,0.0,22.717894240674873,53.38830600350937,15.840000000000002,0.0,23.393462508029938,48.112069442783486,6.840000000000001,0.0,22.9877518648579,56.66358525236009,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,26.23277060020548,0.00958491165503601,13.093737263828222,26.23277060020548,0.0,0.00958491165503601,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010010314401708631,11.5,20.0,0.0,0.010010314401708631,4.5,4950000.0,0.0 
 09/14  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,25.09541254691236,13.10336164594329,22.569555080018553,12.628921864813861,22.50749134708152,11.864146574188478,22.39637819869556,12.775091982848682,22.795399079630034,11.813799882468759,22.735206525508907,13.93851266178557,25.09541254691236,47.31741736519573,0.0,0.0,22.569555080018553,53.391235341986736,15.840000000000002,0.0,22.50749134708152,50.96172485624521,6.840000000000001,0.0,22.39637819869556,54.47509701183806,15.840000000000002,0.0,22.795399079630034,49.913890236771365,6.840000000000001,0.0,22.735206525508907,57.573494902628774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,25.30935864475332,0.009584911655036017,13.10336164594329,25.30935864475332,0.0,0.009584911655036017,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.010340925168443064,11.5,19.625,0.0,0.010340925168443064,4.5,4950000.0,0.0 
 09/14  22:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,24.315953737685263,13.099512279597617,22.195536934097177,12.625086916785826,22.1903243669513,11.86033470278634,22.107869292560917,12.771252576279874,22.352661979687365,11.809989498336229,22.515022142010523,13.934637913933546,24.315953737685263,49.55894133907991,0.0,0.0,22.195536934097177,54.60541914126511,15.840000000000002,0.0,22.1903243669513,51.941171186470214,6.840000000000001,0.0,22.107869292560917,55.42625545669024,15.840000000000002,0.0,22.352661979687365,51.26027429927625,6.840000000000001,0.0,22.515022142010523,58.3333359113412,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,24.49995766324713,0.009584911655036017,13.099512279597617,24.49995766324713,0.0,0.009584911655036017,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.011501455898807949,11.5,18.712500000000002,0.0,0.011501455898807949,4.5,4950000.0,0.0 
 09/14  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.637991679896142,13.084106561327582,21.88461312763637,12.609738676516582,21.907489978640804,11.845079119178212,21.83659290461786,12.755886597487477,21.99900009909087,11.794739984079737,22.30909827322005,13.91913044525749,23.637991679896142,51.566449594453445,0.0,0.0,21.88461312763637,55.59407453245363,15.840000000000002,0.0,21.907489978640804,52.79128874753298,6.840000000000001,0.0,21.83659290461786,56.294303002608,15.840000000000002,0.0,21.99900009909087,52.32334425152561,6.840000000000001,0.0,22.30909827322005,59.00879772650423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,23.799758811390653,0.009584911655036022,13.084106561327582,23.799758811390653,0.0,0.009584911655036022,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012096693173927506,11.5,18.3,0.0,0.012096693173927506,4.5,4950000.0,0.0 
 09/14  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.045507395904117,13.078326507762055,21.671739735564415,12.603980294100056,21.69706753483707,11.83935537168368,21.642154888782585,12.750121584680258,21.748753234159597,11.78901850838153,22.125522879748118,13.913312055450632,23.045507395904117,53.42343255487807,0.0,0.0,21.671739735564415,56.300297531518765,15.840000000000002,0.0,21.69706753483707,53.45377299301954,6.840000000000001,0.0,21.642154888782585,56.945424978194595,15.840000000000002,0.0,21.748753234159597,53.10840391031277,6.840000000000001,0.0,22.125522879748118,59.64956954943263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,23.184697308561773,0.009584911655036027,13.078326507762055,23.184697308561773,0.0,0.009584911655036027,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012358495739227093,11.5,18.3,0.0,0.012358495739227093,4.5,4950000.0,0.0 
 09/15  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.549701946652963,13.078326507762055,21.53176297482875,12.603980294100056,21.55913465025929,11.83935537168368,21.523791973024274,12.750121584680258,21.58843743007212,11.78901850838153,21.971134897291805,13.913312055450632,22.549701946652963,55.05281397440575,0.0,0.0,21.53176297482875,56.784448997182025,15.840000000000002,0.0,21.55913465025929,53.906631380936005,6.840000000000001,0.0,21.523791973024274,57.359334675400646,15.840000000000002,0.0,21.58843743007212,53.6315067643636,6.840000000000001,0.0,21.971134897291805,60.213655590649644,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.664899700426908,0.00958491165503603,13.078326507762055,22.664899700426908,0.0,0.00958491165503603,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012512847528470067,11.5,18.3,0.0,0.012512847528470067,4.5,4950000.0,0.0 
 09/15  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.14244255365014,13.068687303034196,21.41954056277935,12.594376949065529,21.444897810076267,11.829810121441707,21.420089144378913,12.740506950310282,21.461533121499194,11.779477024597611,21.845173577908458,13.90360947496116,22.14244255365014,56.39756426116564,0.0,0.0,21.41954056277935,57.139960655376356,15.840000000000002,0.0,21.444897810076267,54.25074217395846,6.840000000000001,0.0,21.420089144378913,57.68836617898271,15.840000000000002,0.0,21.461533121499194,54.01564435711283,6.840000000000001,0.0,21.845173577908458,60.64007837521683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.236542313853032,0.009584911655036032,13.068687303034196,22.236542313853032,0.0,0.009584911655036032,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012263468403173196,11.5,18.3,0.0,0.012263468403173196,4.5,4950000.0,0.0 
 09/15  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.81329989384225,13.06290222297323,21.326962136563008,12.58861336936984,21.352430687559938,11.824081232482461,21.33165814399787,12.73473648551782,21.361866272268223,11.773750372559013,21.742972847372634,13.89778611789347,21.81329989384225,57.519385088464006,0.0,0.0,21.326962136563008,57.44337880952389,15.840000000000002,0.0,21.352430687559938,54.5383824276489,6.840000000000001,0.0,21.33165814399787,57.979954508327324,15.840000000000002,0.0,21.361866272268223,54.32596095184608,6.840000000000001,0.0,21.742972847372634,60.99679700114976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.88906720507226,0.009584911655036034,13.06290222297323,21.88906720507226,0.0,0.009584911655036034,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012113803073008021,11.5,18.3,0.0,0.012113803073008021,4.5,4950000.0,0.0 
 09/15  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.548372018830346,13.06290222297323,21.249890437815573,12.58861336936984,21.273965684834273,11.824081232482461,21.256363399958122,12.73473648551782,21.279397819684707,11.773750372559013,21.660193604923922,13.89778611789347,21.548372018830346,58.45843736916681,0.0,0.0,21.249890437815573,57.71553174749216,15.840000000000002,0.0,21.273965684834273,54.80140569190068,6.840000000000001,0.0,21.256363399958122,58.248290900395,15.840000000000002,0.0,21.279397819684707,54.60134165136485,6.840000000000001,0.0,21.660193604923922,61.30624855550149,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.607906533311137,0.009584911655036037,13.06290222297323,21.607906533311137,0.0,0.009584911655036037,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012113803073008021,11.5,18.3,0.0,0.012113803073008021,4.5,4950000.0,0.0 
 09/15  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.35767923195271,13.06290222297323,21.18060517178641,12.58861336936984,21.20017537469004,11.824081232482461,21.181951257787297,12.73473648551782,21.203300673957287,11.773750372559013,21.595488945145707,13.89778611789347,21.35767923195271,59.14504870443827,0.0,0.0,21.18060517178641,57.96144913987008,15.840000000000002,0.0,21.20017537469004,55.05009111162377,6.840000000000001,0.0,21.181951257787297,58.51489863680756,15.840000000000002,0.0,21.203300673957287,54.856873473645756,6.840000000000001,0.0,21.595488945145707,61.54936520870429,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.40072651729793,0.009584911655036039,13.06290222297323,21.40072651729793,0.0,0.009584911655036039,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.011599731383114415,11.5,18.3,0.0,0.011599731383114415,4.5,4950000.0,0.0 
 09/15  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.201819501584282,13.06290222297323,21.133842219661148,12.58861336936984,21.18934458639125,11.824081232482461,21.160070096333765,12.73473648551782,21.157056718826972,11.773750372559013,21.542273771593827,13.89778611789347,21.201819501584282,59.7130640483999,0.0,0.0,21.133842219661148,58.12805115156456,15.840000000000002,0.0,21.18934458639125,55.08693920173858,6.840000000000001,0.0,21.160070096333765,58.59369723732222,15.840000000000002,0.0,21.157056718826972,55.0127769988285,6.840000000000001,0.0,21.542273771593827,61.75013275580436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.236772847171178,0.009584911655036044,13.06290222297323,21.236772847171178,0.0,0.009584911655036044,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.011291555100380437,11.5,18.3,0.0,0.011291555100380437,4.5,4950000.0,0.0 
