Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/15  07:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.114639145898934,13.072543374231401,21.227650489150914,12.598218680248081,21.49153658874601,11.833628656242011,21.405266898604086,12.744353225100891,21.31227681332762,11.783294058553242,21.515398245580045,13.90749095935045,21.114639145898934,60.07122712645568,0.0,0.0,21.227650489150914,57.83104761780092,15.840000000000002,0.0,21.49153658874601,54.11252894408978,6.840000000000001,0.0,21.405266898604086,57.75678692096466,15.840000000000002,0.0,21.31227681332762,54.52630214606499,6.840000000000001,0.0,21.515398245580045,61.890799635564555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.125907982070558,0.009584911655036044,13.072543374231401,21.125907982070558,0.0,0.009584911655036044,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.011294303711430032,11.5,18.675,0.0,0.011294303711430032,4.5,4950000.0,0.0 
 09/15  08:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,21.19065548348608,13.068687303034196,21.568904840930493,12.594376949065529,22.707424162374554,11.829810121441707,22.046765521652592,12.740506950310282,21.7501715206555,11.779477024597611,21.556607872114412,13.90360947496116,21.19065548348608,59.776886191338825,0.0,0.0,21.568904840930493,56.622092054424925,15.840000000000002,0.0,22.707424162374554,50.258335436453,6.840000000000001,0.0,22.046765521652592,55.526428923041244,15.840000000000002,0.0,21.7501715206555,53.073516245918924,6.840000000000001,0.0,21.556607872114412,61.71943295717036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.166745638577915,0.009584911655036046,13.068687303034196,21.166745638577915,0.0,0.009584911655036046,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,19.5875,0.0,0.011526270407212349,11.5,19.5875,0.0,0.011526270407212349,4.5,4950000.0,0.0 
 09/15  09:00:00,21.375,0.0,0.0,0.0,0.0,0.0,21.542281713819456,13.06290222297323,22.199884171528396,12.58861336936984,24.72275130434947,11.824081232482461,22.814080062982445,12.73473648551782,22.49088503011622,11.773750372559013,21.712302373779345,13.89778611789347,21.542281713819456,58.48226360346666,0.0,0.0,22.199884171528396,54.46471044233368,15.840000000000002,0.0,24.72275130434947,44.50949100264758,6.840000000000001,0.0,22.814080062982445,52.974535743210296,15.840000000000002,0.0,22.49088503011622,50.714381817407954,6.840000000000001,0.0,21.712302373779345,61.111639265463154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.474700175060647,0.009584911655036051,13.06290222297323,21.474700175060647,0.0,0.009584911655036051,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,21.375,0.0,0.012196325662440562,11.5,21.375,0.0,0.012196325662440562,4.5,4950000.0,0.0 
 09/15  10:00:00,23.262499999999996,0.0,0.0,0.0,0.0,0.0,22.210051700473926,13.06290222297323,22.97369947722625,12.58861336936984,26.54439358444148,11.824081232482461,23.52723422523252,12.73473648551782,23.275514222554754,11.773750372559013,21.96438090407977,13.89778611789347,22.210051700473926,56.14979913306455,0.0,0.0,22.97369947722625,51.96511582351861,15.840000000000002,0.0,26.54439358444148,39.93465596477711,6.840000000000001,0.0,23.52723422523252,50.73905573886081,15.840000000000002,0.0,23.275514222554754,48.35908528652431,6.840000000000001,0.0,21.96438090407977,60.17839767559878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.096534690242166,0.009584911655036051,13.06290222297323,22.096534690242166,0.0,0.009584911655036051,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,23.262499999999996,0.0,0.012304642764763974,11.5,23.262499999999996,0.0,0.012304642764763974,4.5,4950000.0,0.0 
 09/15  11:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,23.18139559690225,13.053254218816907,23.800720315530107,12.579001624118671,27.906528753957588,11.81452729680384,24.23084521104913,12.72511390760079,24.021216249740327,11.76420043449318,22.279117286693108,13.888074393241338,23.18139559690225,52.90723013361918,0.0,0.0,23.800720315530107,49.40389824952807,15.840000000000002,0.0,27.906528753957588,36.838383009477425,6.840000000000001,0.0,24.23084521104913,48.60595250067746,15.840000000000002,0.0,24.021216249740327,46.20521202075529,6.840000000000001,0.0,22.279117286693108,58.99832169271752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.98072791387852,0.009584911655036051,13.053254218816907,22.98072791387852,0.0,0.009584911655036051,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.012174320518032408,11.5,24.5875,0.0,0.012174320518032408,4.5,4950000.0,0.0 
 09/15  12:00:00,25.6875,0.0,0.0,0.0,0.0,0.0,24.33302180164923,13.047464014814505,24.39960078025306,12.573232719222059,28.01353250499797,11.80879336747882,24.770278992604368,12.719338478611688,24.60764138099034,11.758468954505364,22.613670049178133,13.882245671204943,24.33302180164923,49.348110149602824,0.0,0.0,24.39960078025306,47.637710164516164,15.840000000000002,0.0,28.01353250499797,36.59238960242125,6.840000000000001,0.0,24.770278992604368,47.042091168989366,15.840000000000002,0.0,24.60764138099034,44.590707856902476,6.840000000000001,0.0,22.613670049178133,57.78862410443839,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,24.129148875615545,0.009584911655036051,13.047464014814505,24.129148875615545,0.0,0.009584911655036051,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,25.6875,0.0,0.012428972308116872,11.5,25.6875,0.0,0.012428972308116872,4.5,4950000.0,0.0 
 09/15  13:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.432454354694038,13.037807446221217,24.552762184188055,12.563612580172103,27.070107024395956,11.799231042620548,24.990551123381795,12.709707122717594,24.887248046177643,11.74891029177744,22.91099376139141,13.87252568987694,25.432454354694038,46.18033175635791,0.0,0.0,24.552762184188055,47.17189234866256,15.840000000000002,0.0,27.070107024395956,38.646589313465405,6.840000000000001,0.0,24.990551123381795,46.39731388250582,15.840000000000002,0.0,24.887248046177643,43.82312478960695,6.840000000000001,0.0,22.91099376139141,56.71968667642999,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,25.202853384052354,0.009584911655036051,13.037807446221217,25.202853384052354,0.0,0.009584911655036051,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.01313915956914066,11.5,26.1,0.0,0.01313915956914066,4.5,4950000.0,0.0 
 09/15  14:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.139437187398425,13.041670424930686,24.502724830461194,12.567461048397707,26.245003852495564,11.803056382344785,25.021721556718113,12.713560089701637,24.98126328545392,11.752734162756475,23.09731184857137,13.876414157510554,26.139437187398425,44.29252265864868,0.0,0.0,24.502724830461194,47.325349777328825,15.840000000000002,0.0,26.245003852495564,40.577880797507355,6.840000000000001,0.0,25.021721556718113,46.32281883488011,15.840000000000002,0.0,24.98126328545392,43.58891661180123,6.840000000000001,0.0,23.09731184857137,56.09732636345577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,26.003094889001577,0.009584911655036051,13.041670424930686,26.003094889001577,0.0,0.009584911655036051,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.013487894696665887,11.5,25.7875,0.0,0.013487894696665887,4.5,4950000.0,0.0 
 09/15  15:00:00,25.6,0.0,0.0,0.0,0.0,0.0,26.435089421502916,13.047464014814505,24.455191115260245,12.573232719222059,25.68298314075105,11.80879336747882,24.98203530455916,12.719338478611688,25.0624868154531,11.758468954505364,23.187261136479425,13.882245671204943,26.435089421502916,43.54138308275001,0.0,0.0,24.455191115260245,47.47811366867875,15.840000000000002,0.0,25.68298314075105,41.963764276769815,6.840000000000001,0.0,24.98203530455916,46.45013040738965,15.840000000000002,0.0,25.0624868154531,43.395036216538344,6.840000000000001,0.0,23.187261136479425,55.81408930082679,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,26.387957648461096,0.009584911655036055,13.047464014814505,26.387957648461096,0.0,0.009584911655036055,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.013896663025147499,11.5,25.6,0.0,0.013896663025147499,4.5,4950000.0,0.0 
 09/15  16:00:00,25.225,0.0,0.0,0.0,0.0,0.0,26.546259370227162,13.037807446221217,24.59396488906416,12.563612580172103,25.307034946158133,11.799231042620548,24.895429822264767,12.709707122717594,25.378033781205012,11.74891029177744,23.231699133210228,13.87252568987694,26.546259370227162,43.229559023057284,0.0,0.0,24.59396488906416,47.055939118818614,15.840000000000002,0.0,25.307034946158133,42.8839685271282,6.840000000000001,0.0,24.895429822264767,46.661463779172934,15.840000000000002,0.0,25.378033781205012,42.5612226605933,6.840000000000001,0.0,23.231699133210228,55.62925412768578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,26.52797927527282,0.009584911655036058,13.037807446221217,26.52797927527282,0.0,0.009584911655036058,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.014093021419736174,11.5,25.225,0.0,0.014093021419736174,4.5,4950000.0,0.0 
 09/15  17:00:00,24.625,0.0,0.0,0.0,0.0,0.0,26.516063868635428,13.032012099976633,24.35709980427022,12.55783884631965,24.767056619648514,11.793492008581872,24.49635999902317,12.703926610675522,25.10367413303161,11.743173470589229,23.23748785793745,13.866691800670482,26.516063868635428,43.29020480124902,0.0,0.0,24.35709980427022,47.711237404975975,15.840000000000002,0.0,24.767056619648514,44.27154030355928,6.840000000000001,0.0,24.49635999902317,47.77134034176703,15.840000000000002,0.0,25.10367413303161,43.2476086003202,6.840000000000001,0.0,23.23748785793745,55.58871639128355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,26.541882823299133,0.009584911655036058,13.032012099976633,26.541882823299133,0.0,0.009584911655036058,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.013999310629032861,11.5,24.625,0.0,0.013999310629032861,4.5,4950000.0,0.0 
 09/15  18:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.258099743851915,13.032012099976633,23.849545555015602,12.55783884631965,24.104851089036067,11.793492008581872,23.916823365792716,12.703926610675522,24.381776386510026,11.743173470589229,23.140630252790267,13.866691800670482,26.258099743851915,43.95491835942042,0.0,0.0,23.849545555015602,49.18766981206558,15.840000000000002,0.0,24.104851089036067,46.06232288969264,6.840000000000001,0.0,23.916823365792716,49.461498078807224,15.840000000000002,0.0,24.381776386510026,45.15458845152831,6.840000000000001,0.0,23.140630252790267,55.91527776724771,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,26.347310242318407,0.009584911655036063,13.032012099976633,26.347310242318407,0.0,0.009584911655036063,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.014063233919803153,11.5,24.0875,0.0,0.014063233919803153,4.5,4950000.0,0.0 
 09/15  19:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,25.775735028827995,13.032012099976633,23.332334080705646,12.55783884631965,23.48887965977003,11.793492008581872,23.36002395534855,12.703926610675522,23.649784650202132,11.743173470589229,22.97032618854734,13.866691800670482,25.775735028827995,45.2283022054636,0.0,0.0,23.332334080705646,50.74426733213182,15.840000000000002,0.0,23.48887965977003,47.80018884199467,6.840000000000001,0.0,23.36002395534855,51.147587502978624,15.840000000000002,0.0,23.649784650202132,47.18260765026575,6.840000000000001,0.0,22.97032618854734,56.49456804016168,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,25.910470261418638,0.009584911655036069,13.032012099976633,25.910470261418638,0.0,0.009584911655036069,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.014118842446124198,11.5,23.2125,0.0,0.014118842446124198,4.5,4950000.0,0.0 
 09/15  20:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.193232078686467,13.032012099976633,22.91070610819277,12.55783884631965,23.016657871867032,11.793492008581872,22.927267114134178,12.703926610675522,23.10671530394479,11.743173470589229,22.78236309159491,13.866691800670482,25.193232078686467,46.82088306175823,0.0,0.0,22.91070610819277,52.05417206388706,15.840000000000002,0.0,23.016657871867032,49.18264020700576,6.840000000000001,0.0,22.927267114134178,52.5028893023313,15.840000000000002,0.0,23.10671530394479,48.75340947333815,6.840000000000001,0.0,22.78236309159491,57.14160838455186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,25.342196663868535,0.009584911655036072,13.032012099976633,25.342196663868535,0.0,0.009584911655036072,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.014062332301825874,11.5,22.1125,0.0,0.014062332301825874,4.5,4950000.0,0.0 
 09/15  21:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.605804657978393,13.032012099976633,22.57380785252333,12.55783884631965,22.650201196515496,11.793492008581872,22.58629591092948,12.703926610675522,22.70066819454206,11.743173470589229,22.60455177026563,13.866691800670482,24.605804657978393,48.49064507243311,0.0,0.0,22.57380785252333,53.128237314145814,15.840000000000002,0.0,22.650201196515496,50.28664030149451,6.840000000000001,0.0,22.58629591092948,53.59929915941126,15.840000000000002,0.0,22.70066819454206,49.96665136004418,6.840000000000001,0.0,22.60455177026563,57.76140082163888,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,24.749917934160486,0.009584911655036072,13.032012099976633,24.749917934160486,0.0,0.009584911655036072,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.014013842445199765,11.5,21.324999999999996,0.0,0.014013842445199765,4.5,4950000.0,0.0 
 09/15  22:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.058907942719273,13.032012099976633,22.32597940638215,12.55783884631965,22.37830740263413,11.793492008581872,22.3361151987292,12.703926610675522,22.40673010593173,11.743173470589229,22.433722957599095,13.866691800670482,24.058907942719273,50.10553800524296,0.0,0.0,22.32597940638215,53.934274086752275,15.840000000000002,0.0,22.37830740263413,51.12384141926783,6.840000000000001,0.0,22.3361151987292,54.42018999293333,15.840000000000002,0.0,22.40673010593173,50.86623990941925,6.840000000000001,0.0,22.433722957599095,58.363964714774376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,24.190592130033103,0.009584911655036076,13.032012099976633,24.190592130033103,0.0,0.009584911655036076,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.014003268144430954,11.5,21.1,0.0,0.014003268144430954,4.5,4950000.0,0.0 
 09/15  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.572797089044485,13.032012099976633,22.15104327920249,12.55783884631965,22.182271517324033,11.793492008581872,22.158917545880467,12.703926610675522,22.198294396780494,11.743173470589229,22.281670607303056,13.866691800670482,23.572797089044485,51.59183351983315,0.0,0.0,22.15104327920249,54.51163980210423,15.840000000000002,0.0,22.182271517324033,51.73731009811516,6.840000000000001,0.0,22.158917545880467,55.01028765024107,15.840000000000002,0.0,22.198294396780494,51.51533308824893,6.840000000000001,0.0,22.281670607303056,58.90623570868368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,23.68790566229049,0.009584911655036079,13.032012099976633,23.68790566229049,0.0,0.009584911655036079,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.014003268144430954,11.5,21.1,0.0,0.014003268144430954,4.5,4950000.0,0.0 
 09/15  24:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.156644507318212,13.032012099976633,22.00494872324334,12.55783884631965,22.02442462419926,11.793492008581872,22.011695048398902,12.703926610675522,22.03351020418423,11.743173470589229,22.151813457878134,13.866691800670482,23.156644507318212,52.903758641959556,0.0,0.0,22.00494872324334,54.99928399181955,15.840000000000002,0.0,22.02442462419926,52.23741140561074,6.840000000000001,0.0,22.011695048398902,55.50617372772883,15.840000000000002,0.0,22.03351020418423,52.03522172092773,6.840000000000001,0.0,22.151813457878134,59.37384398258175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,23.254246106193108,0.009584911655036079,13.032012099976633,23.254246106193108,0.0,0.009584911655036079,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.014032750572735607,11.5,20.7875,0.0,0.014032750572735607,4.5,4950000.0,0.0 
 09/16  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.789290984990846,13.032012099976633,21.665485349028934,12.55783884631965,21.68693739949252,11.793492008581872,21.669843611656717,12.703926610675522,21.692045214555435,11.743173470589229,21.799482935360604,13.866691800670482,22.789290984990846,54.09346178005445,0.0,0.0,21.665485349028934,56.15257834020149,15.840000000000002,0.0,21.68693739949252,53.32587724764517,6.840000000000001,0.0,21.669843611656717,56.67833872270004,15.840000000000002,0.0,21.692045214555435,53.132323046109235,6.840000000000001,0.0,21.799482935360604,60.665470737375756,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.87972942519846,0.00958491165503608,13.032012099976633,22.87972942519846,0.0,0.00958491165503608,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014347635298104181,11.5,20.6,0.0,0.014347635298104181,4.5,1710000.0,0.0 
 09/16  02:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.447595167756447,13.032012099976633,21.422205971249866,12.55783884631965,21.45870991827107,11.793492008581872,21.424077989743108,12.703926610675522,21.461561014147584,11.743173470589229,21.544061384028648,13.866691800670482,22.447595167756447,55.2270165130793,0.0,0.0,21.422205971249866,56.99405426244328,15.840000000000002,0.0,21.45870991827107,54.07527475196473,6.840000000000001,0.0,21.424077989743108,57.53640807710143,15.840000000000002,0.0,21.461561014147584,53.88640602206937,6.840000000000001,0.0,21.544061384028648,61.61901666171214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.528553665669357,0.009584911655036082,13.032012099976633,22.528553665669357,0.0,0.009584911655036082,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.014576499033457452,11.5,20.225,0.0,0.014576499033457452,4.5,1710000.0,0.0 
 09/16  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.149022697865224,13.032012099976633,21.262444528362575,12.55783884631965,21.296378747957576,11.793492008581872,21.262572074946974,12.703926610675522,21.298019678354294,11.743173470589229,21.40693642834915,13.866691800670482,22.149022697865224,56.23948971933707,0.0,0.0,21.262444528362575,57.55481031110658,15.840000000000002,0.0,21.296378747957576,54.615787392994896,6.840000000000001,0.0,21.262572074946974,58.108707006469245,15.840000000000002,0.0,21.298019678354294,54.42905455990563,6.840000000000001,0.0,21.40693642834915,62.13853439935524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,22.220212782968844,0.009584911655036086,13.032012099976633,22.220212782968844,0.0,0.009584911655036086,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.014602386281330579,11.5,20.0,0.0,0.014602386281330579,4.5,1710000.0,0.0 
 09/16  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.887835823274372,13.02234693056052,21.15697105025677,12.548209758306587,21.183928670051092,11.783921271775542,21.1557529588899,12.69428668364113,21.1848671219002,11.73360635600849,21.308510660823323,13.856963147603892,21.887835823274372,57.10616615266388,0.0,0.0,21.15697105025677,57.89185465261498,15.840000000000002,0.0,21.183928670051092,54.95904996259134,6.840000000000001,0.0,21.1557529588899,58.45382200569099,15.840000000000002,0.0,21.1848671219002,54.773500305753494,6.840000000000001,0.0,21.308510660823323,62.474983643631205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.949530814028517,0.009584911655036091,13.02234693056052,21.949530814028517,0.0,0.009584911655036091,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01461183826564183,11.5,20.0,0.0,0.01461183826564183,4.5,1710000.0,0.0 
 09/16  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.66400324977378,13.016546122566627,21.07332233347117,12.54243065644619,21.092652380857285,11.7781770032191,21.06697206276973,12.688500864297515,21.09318772429791,11.727864700577866,21.233928683399004,13.851124217933657,21.66400324977378,57.87050572008762,0.0,0.0,21.07332233347117,58.16795218950138,15.840000000000002,0.0,21.092652380857285,55.24698654522632,6.840000000000001,0.0,21.06697206276973,58.75114119893206,15.840000000000002,0.0,21.09318772429791,55.06182579956582,6.840000000000001,0.0,21.233928683399004,62.73763546016841,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.716586981249495,0.009584911655036098,13.016546122566627,21.716586981249495,0.0,0.009584911655036098,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.014617513371862786,11.5,20.0,0.0,0.014617513371862786,4.5,1710000.0,0.0 
 09/16  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.480862364813056,13.016546122566627,21.020935523762056,12.54243065644619,21.05747474880623,11.7781770032191,21.029722334908755,12.688500864297515,21.041133236872724,11.727864700577866,21.17590754487859,13.851124217933657,21.480862364813056,58.52257268849689,0.0,0.0,21.020935523762056,58.35543612152723,15.840000000000002,0.0,21.05747474880623,55.36653321390762,6.840000000000001,0.0,21.029722334908755,58.88576919973681,15.840000000000002,0.0,21.041133236872724,55.23813726456551,6.840000000000001,0.0,21.17590754487859,62.961412123188055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892490004898126,7.892490004898126,0.0,0.0,43.696508636271986,0.0,7.892490004898126,0.0,21.520925443405083,0.009584911655036098,13.016546122566627,21.520925443405083,0.0,0.009584911655036098,13.0,81.99999995617195,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.014617513371862786,11.5,20.0,0.0,0.014617513371862786,4.5,1710000.0,0.0 
 09/16  07:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.610370954161382,12.589180051211878,22.19499170678585,12.267942262642807,22.196913500800804,11.776676890706247,22.19655944403742,12.37544201912423,22.196134970383916,11.755815950052346,22.165055831164338,13.414634744060987,21.610370954161382,56.46349039941024,270.77301942609705,2.863317909420914,22.19499170678585,53.341892545968825,701.7401350718411,39.038266257237076,22.196913500800804,51.63359768120879,268.3815620340924,16.231987013165732,22.19655944403742,53.71582467594801,597.0284087313862,42.75302359425673,22.196134970383916,51.564911069796224,301.67520766283633,15.93136428141238,22.165055831164338,57.617043715582795,1037.8798770483938,0.0,0.0,6467.393334975287,7962.180271334062,0.0,1396.3873708618894,873.010084337084,1248.7330768480604,970.9809821726494,1758.7238254587887,0.0,0.0,7355.079444571997,2724.3985763258465,426.62837265864096,426.62837265864067,6467.393334975287,8084.241668719109,1928.6667583263127,7962.180271334062,8.634407205613723,7.22,1.342740618913783,9890.847029660375,56.16448301613039,0.06503825184521383,8.634407205613723,1.342740618913783,13.133248606669708,0.008815507192321641,11.762222407923446,13.000440158982395,0.3705044250126874,0.008815507192321641,13.0,81.99999999809901,0.0,0.0,0.020665447936984,7.22,0.7443087932231687,11.49992710633227,0.31057230924622753,0.00870622266539537,11.5,20.0,0.31057230924622753,0.014617513371862786,4.5,11304248.59467477,1354960.257918031 
 09/16  08:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.76504201768789,12.159294621669215,22.200058350834784,11.899805485505745,22.199285241708623,11.706791109908217,22.200259914874607,11.952186493113446,22.199079890385306,11.70203148521025,22.20096582590604,12.705261788776276,21.76504201768789,54.36911627903983,239.7328980010816,0.0,22.200058350834784,52.045557166313735,331.9971032609771,0.0,22.199285241708623,51.388316395126616,33.13419086248723,2.193129104731156,22.200259914874607,52.22526618064121,143.8460920045792,0.0,22.199079890385306,51.37279119105481,84.6114516323625,0.0,22.20096582590604,54.87673536032738,690.133441976227,0.0,0.0,4597.534081486429,8181.0158091181365,0.0,1070.3183684144942,653.6159192620347,842.8769858507922,771.7049859696572,1422.430001384993,0.0,0.0,7451.286114657516,2844.3742110348094,434.88451137959873,434.88451137959873,4597.534081486429,5746.917601858036,1976.6271513884185,8181.0158091181365,8.690993041133673,7.22,1.3264567781579033,10157.642960506555,48.00811264130271,0.032407946429777616,8.690993041133673,1.3264567781579033,13.155099016234274,0.008767351734231203,11.670935701081202,13.000456878638582,0.3705044250126874,0.008767351734231203,13.0,81.99999999998235,0.0,0.0,0.021266295401664543,7.220000000000001,0.754238177680304,11.500036522894248,0.31057230924622753,0.008701318598658178,11.5,20.375,0.31057230924622753,0.014582266584496541,4.5,11431277.333493857,1354960.257918031 
 09/16  09:00:00,20.225,11.0,5.0,11.0,5.0,20.0,22.66781309814186,12.469761492532978,22.644603802134185,13.149321906433787,22.246519068292844,12.810762684649188,22.944498446351044,13.213738710264469,22.20059405788631,12.757360484550043,23.085135721995005,13.827744283641701,22.66781309814186,52.5229423291895,1292.8326901316339,0.0,22.644603802134185,55.010485736612246,0.0,775.121245138218,22.246519068292844,55.122035717901824,0.0,596.8582000623887,22.944498446351044,54.239827497596366,0.0,756.6793228821571,22.20059405788631,55.0847510979239,0.0,572.0861156341655,23.085135721995005,55.97514230388292,0.0,805.3273726291011,0.0,124.7510483917572,8212.559766942231,0.0,0.0,29.636203592255498,0.0,115.70592313991843,0.0,0.0,0.0,7413.48620412283,2796.3868658590154,480.1014890935199,480.10148909352074,124.7510483917572,155.9388104896965,1981.6053606244218,8212.559766942231,8.670159944031292,7.22,1.3511579621209542,10194.165127566652,46.4107670342662,0.0008404381445962369,8.670159944031292,1.3511579621209542,13.274540046159522,0.008768740902517523,11.677087740371178,13.000385353279754,0.3705044250126874,0.008768740902517523,13.0,81.99999999999771,0.0,0.0,0.023341173842151036,7.22,0.7503454029033949,11.500001985496521,0.31057230924622753,0.008703311542741609,11.5,20.225,0.31057230924622753,0.014597264436380927,4.5,41232560.21743048,1354960.257918031 
 09/16  10:00:00,20.0,11.0,5.0,11.0,5.0,20.0,23.59532126575639,14.156035778118103,23.71085186966745,14.650143952842344,23.092290785746407,13.695033184075388,23.860424400324753,14.60487811951703,22.771057935117355,13.533053989526334,23.883143921418178,15.301311284457613,23.59532126575639,55.43493297927883,1350.5303737424365,0.0,23.71085186966745,56.83710677747181,0.0,921.3114311043711,23.092290785746407,55.457617284636044,0.0,686.2281808090208,23.860424400324753,56.163555898033344,0.0,1118.2346225469585,22.771057935117355,55.95350711197799,0.0,733.0645016523467,23.883143921418178,58.660874272402346,0.0,1600.7888144794233,0.0,0.0,9861.772245995673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7573.664715663485,2725.7198703222666,1984.5586060160267,1605.5770828406212,0.0,0.0,2321.4595521848987,9861.772245995673,8.765632938327606,7.22,1.519780772072865,12183.231798180572,46.29302062589152,0.0,8.765632938327606,1.519780772072865,15.422883787952314,0.009209424050132581,12.413173178266703,12.973851348603981,0.4663424911858206,0.008903684610655665,13.0,81.99999999999777,0.0,0.0,0.08780656171900991,7.22,0.7695604418931582,11.500234837455794,0.31057230924622753,0.008718229235157028,11.5,20.0,0.31057230924622753,0.014906866635762357,4.5,53023423.98077281,1417994.8505152753 
 09/16  11:00:00,20.375,11.0,5.0,11.0,5.0,20.0,24.30892966867156,14.72555536334973,23.898231590882137,14.991159447176162,23.58058580297769,13.988453470665936,23.898132279360027,14.581082104103048,23.22103810045121,13.758566735554131,23.897913361428035,15.2282237067432,24.30892966867156,55.101599022312755,1175.7751738800912,0.0,23.898231590882137,57.44952540193136,0.0,1193.8970666667387,23.58058580297769,54.88234286722954,0.0,719.0070518167889,23.898132279360027,55.95047555673008,0.0,1443.8805534516493,23.22103810045121,55.25476043396666,0.0,766.2811483124522,23.897913361428035,58.33418476191562,0.0,2076.422718750073,0.0,0.0,12013.631445693001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7885.19292550134,2847.2857291837563,3782.3513768582125,2810.7853887029905,0.0,0.0,2784.2219868115717,12013.631445693001,8.977577844428911,7.22,1.629961642781961,14797.853432504575,46.29302062589152,0.0,8.977577844428911,1.629961642781961,17.155398237083556,0.009614237070362748,13.052717566204658,12.985722389691515,0.5607588838096282,0.008928839871988285,13.0,81.99999999999777,0.0,0.0,0.1652622170095154,7.219999999999999,0.8047436143342277,11.500136646003302,0.31057230924622753,0.00872467894850131,11.5,20.375,0.31057230924622753,0.015155812995188235,4.5,56216470.031763375,1493718.8223072996 
 09/16  12:00:00,20.6,8.8,4.0,8.8,4.0,16.0,24.76700950959448,14.533484939918749,23.898380822419277,14.630139986022415,23.685235588317752,13.854852177355747,23.898371383124,14.186779778925981,23.33522031482298,13.621460858144104,23.898089460926364,14.86546256452853,24.76700950959448,52.95270148323,873.6731554974995,0.0,23.898380822419277,56.12800933613231,0.0,1202.5285480034759,23.685235588317752,54.06692529856707,0.0,724.8631389985096,23.898371383124,54.54068152001142,0.0,1448.8497331189558,23.33522031482298,54.38812745714404,0.0,773.4389720537749,23.898089460926364,56.98751436977638,0.0,1980.495661848014,0.0,0.0,12135.18610285673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7991.73332066671,2919.696866248306,3753.6550897808283,2851.637886860533,0.0,0.0,2813.8816297728044,12135.18610285673,8.943661789255769,7.22,1.6792745835503886,14949.067732629532,46.29302062589152,0.0,8.943661789255769,1.6792745835503888,17.302808429100736,0.009576165118931917,12.98730892251979,13.003576430564376,0.5543430782138883,0.008931381454436485,13.0,81.99999999999777,0.0,0.0,0.16340803930030814,7.22,0.8165223355846976,11.500130705809168,0.31057230924622753,0.008724250567992512,11.5,20.6,0.31057230924622753,0.015198952304088102,4.5,55012401.336084865,1487510.014470737 
 09/16  13:00:00,20.6,4.4,2.0,4.4,2.0,8.0,25.024111611753266,14.04513064911861,23.898924019207808,14.025695871143471,23.473581803626423,13.228585243727686,23.898905427604323,13.590491908932712,23.142776601471017,13.04821977678198,23.89875845725958,14.322454181386856,25.024111611753266,50.52490065344816,568.1795419980999,0.0,23.898924019207808,53.974723943019534,0.0,1000.0962589476567,23.473581803626423,52.57392058768872,0.0,708.8771621586347,23.898905427604323,52.46908818324154,0.0,1269.2705800258593,23.142776601471017,53.00575180428805,0.0,757.296931085371,23.89875845725958,55.02279967514667,0.0,1543.1597439449342,0.0,0.0,10562.323934303311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7691.454194800358,2917.6741077887445,2458.5067037861772,2010.5873579335998,0.0,0.0,2475.8737679459246,10562.323934303311,8.736337823052427,7.22,1.661380608927717,13038.197702249236,46.29302062589152,0.0,8.736337823052427,1.661380608927717,16.29579383753789,0.009304686375355368,12.545364369819172,13.018894265426827,0.48171011817932785,0.008936099565688546,13.0,81.99999999999777,0.0,0.0,0.10710289739410639,7.22,0.7814530935391596,11.500025320750499,0.31057230924622753,0.008713541717852024,11.5,20.6,0.31057230924622753,0.014807505137818526,4.5,49668966.53790616,1427378.4943643238 
 09/16  14:00:00,20.9125,8.8,4.0,8.8,4.0,16.0,25.294485498421214,13.618484115370869,23.898737179957294,13.814880546183693,23.83853042665892,13.26842235003683,23.89878449739056,13.436213097574466,23.630044056612203,13.134256282584776,23.898554591957968,14.187165841703463,25.294485498421214,48.35300670472267,445.69056027273837,0.0,23.898737179957294,53.23748037400639,0.0,1395.8334951265679,23.83853042665892,51.56237801962289,0.0,766.7219718826913,23.89878449739056,51.94117252966697,0.0,1700.2638941755897,23.630044056612203,51.75735830906835,0.0,797.3586288602984,23.898554591957968,54.540541278229654,0.0,2035.9010005738648,0.0,0.0,12444.619910240668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7839.83461534897,3018.0787467996197,4300.501833048283,3601.767846758052,0.0,0.0,2886.9571758474863,12444.619910240668,9.050614423009915,7.22,1.6217732405354521,15331.577086088153,46.29302062589152,0.0,9.050614423009915,1.6217732405354521,18.135691227560038,0.00934361620334111,12.59265138805063,12.970714673508898,0.6009534727633126,0.008882463768503721,13.0,81.99999999999777,0.0,0.0,0.18924625690272145,7.220000000000001,0.7976760496702455,11.500512109224527,0.31057230924622753,0.008717570964843262,11.5,20.9125,0.31057230924622753,0.014872775604646954,4.5,53918677.50018728,1533608.560045869 
 09/16  15:00:00,21.474999999999998,11.0,5.0,11.0,5.0,20.0,25.6200365344908,13.868986270473856,23.898400408826447,13.964648516779347,23.8985452536606,13.668209330345665,23.898501341789228,13.701045390180276,23.895783135698583,13.549753299736109,23.89821128790007,14.482042417331183,25.6200365344908,48.20547358917629,331.6969389996202,0.0,23.898400408826447,53.759038510852584,0.0,1628.356379701639,23.8985452536606,52.733072083265576,0.0,830.2959498317116,23.898501341789228,52.84599347707136,0.0,1789.3392347964507,23.895783135698583,52.3362466637237,0.0,909.8531266158686,23.89821128790007,55.59310715190252,0.0,2225.7182474182478,0.0,0.0,14000.910217197816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8199.516828397002,3199.9060319984064,5451.766332164598,4477.140222451523,0.0,0.0,3242.928985928338,14000.910217197816,9.231343901162457,7.219999999999999,1.6602908801547396,17243.839203126154,46.29302062589152,0.0,9.231343901162457,1.6602908801547396,18.95310421888581,0.009467803608003962,12.775370646646302,12.992539883199193,0.6612615407549058,0.008884370168534434,13.0,81.99999999999777,0.0,0.0,0.2416963772723388,7.22,0.8380833276221743,11.500106569104144,0.31057230924622753,0.0087221176080626,11.5,21.474999999999998,0.31057230924622753,0.015104364575413259,4.5,56204939.0968626,1602924.5316278096 
 09/16  16:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,25.88919694964541,14.086537517880902,23.898331953094843,14.004916768793684,23.895211801882922,13.90670921922628,23.898450878630015,13.951952548785556,23.898366763966223,13.596693158006465,23.898107138874558,14.709086984451151,25.88919694964541,48.11736180386219,206.20194892362633,0.0,23.898331953094843,53.899883580310345,0.0,1647.6977355963602,23.895211801882922,53.5677511490309,0.0,754.3954795339516,23.898450878630015,53.714928220002335,0.0,1609.2644798052918,23.898366763966223,52.48810061984117,0.0,937.9495783828227,23.898107138874558,56.4145028184783,0.0,2130.4603852489636,0.0,0.0,13993.310102255275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8376.165205482428,3372.333955188019,5208.98623812849,4214.461606158805,0.0,0.0,3252.313224090588,13993.310102255275,9.159016576080631,7.22,1.7216261215728301,17245.623326345863,46.29302062589152,0.0,9.159016576080631,1.7216261215728301,18.826877091244512,0.009524583411252719,12.859561977012195,13.005875897329421,0.6346479498389679,0.008903628361616844,13.0,81.99999999999777,0.0,0.0,0.22945732144298653,7.22,0.85703182766655,11.500023981724858,0.31057230924622753,0.00871293112023649,11.5,22.0125,0.31057230924622753,0.015100566091475719,4.5,54462846.70547046,1570624.975887156 
 09/16  17:00:00,22.2,11.0,5.0,11.0,5.0,20.0,26.084794811997455,14.26728016077207,23.898544101636038,14.2375225667607,23.60958546068531,14.041213303058516,23.898555028194934,14.290398167711238,23.81901024772855,13.774594763401499,23.898243265943307,14.99554520906168,26.084794811997455,48.124411911443005,262.57891200102677,0.0,23.898544101636038,54.71958085399162,0.0,1367.321873696556,23.60958546068531,54.9753143761891,0.0,718.8570751136857,23.898555028194934,54.90738477380323,0.0,1324.8658609427557,23.81901024772855,53.35521264481743,0.0,814.6987721392916,23.898243265943307,57.466512189078614,0.0,1830.6018376767931,0.0,0.0,12640.051690763714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8425.874961878737,3431.995093789247,3770.723062623979,3068.0634082029105,0.0,0.0,2953.1528907428983,12640.051690763714,8.91861891827911,7.219999999999999,1.775307305817604,15593.204581506612,46.29302062589152,0.0,8.91861891827911,1.7753073058176043,17.776557710522102,0.009447691998763035,12.728034480586748,13.018274578176698,0.5457716374996675,0.00893751001595427,13.0,81.99999999999777,0.0,0.0,0.1637587628571595,7.22,0.861980246379249,11.501329003968598,0.31057230924622753,0.008714266061014782,11.5,22.2,0.31057230924622753,0.015089191474943218,4.5,49744481.28563389,1479865.8483856667 
 09/16  18:00:00,22.2,11.0,5.0,11.0,5.0,20.0,26.10639895614307,14.556592928115275,23.89853908969883,14.613791604349757,23.25952726931632,14.0211797725343,23.898557065546598,14.703166676065717,23.449518344679554,13.861632821787543,23.898103895451925,15.253512904466362,26.10639895614307,48.97152186188367,295.428044328391,0.0,23.89853908969883,56.06797184919965,0.0,1170.9642885322498,23.25952726931632,56.07548072002056,0.0,695.4563929915165,23.898557065546598,56.39277295431368,0.0,1115.2683055899677,23.449518344679554,54.86571586344516,0.0,781.4932291055743,23.898103895451925,58.42793239567105,0.0,1789.0618290019315,0.0,0.0,11758.179267998614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8176.209263389112,3430.3940703119315,3155.7820559015418,2528.747245628094,0.0,0.0,2758.83866383929,11758.179267998614,8.79030042129196,7.22,1.785713387717095,14517.017931837903,46.29302062589152,0.0,8.79030042129196,1.785713387717095,17.1280007553835,0.009439538182067334,12.709231971148478,13.012465135993562,0.5047127189153737,0.008947737629822771,13.0,81.99999999999777,0.0,0.0,0.13713972195260873,7.22,0.8326661685338934,11.500020526457547,0.31057230924622753,0.0087038097335753,11.5,22.2,0.31057230924622753,0.01476207462214995,4.5,49019917.28149929,1445267.9668923304 
 09/16  19:00:00,21.8875,5.5,2.5,5.5,2.5,10.0,25.598687494193637,14.485213275790732,23.202895626821228,14.494058518297553,22.319357938048306,13.436865791229614,23.225048930634408,14.612284981329374,22.33823856804371,13.295058986432606,23.723843603423546,15.386715048072398,25.598687494193637,50.23462114300052,2.5809835734380613,41.913068314253906,23.202895626821228,58.018268730045094,0.0,821.9039091187329,22.319357938048306,57.1510754969949,0.0,571.0229828500931,23.225048930634408,58.3850224585827,0.0,779.9049200752772,22.33823856804371,56.55947227263195,0.0,628.8516345724165,23.723843603423546,59.55284588257888,0.0,858.5594269000375,0.0,97.62858408600005,9086.61941504465,0.0,0.0,61.20248636565053,0.0,70.09749158500657,0.0,0.0,0.0,7953.481671380054,3329.577580760434,682.6767001545853,682.6767001545854,97.45710664362662,121.82138330453327,2181.0394075812883,9086.61941504465,8.448616907611031,7.22,1.7637403351806509,11267.658822625937,46.07490147638133,0.0006461538162935295,8.448616907611031,1.763740335180651,13.808097632502447,0.009021123785424467,12.029783368651197,12.998877394552373,0.3705044250126874,0.009021123785424467,13.0,81.95602864535725,0.0,0.0,0.03131309331046975,7.219999999999999,0.8078005751563602,11.499072852213327,0.31057230924622753,0.008704055600637266,11.5,21.8875,0.31057230924622753,0.014606699131312247,4.5,32429895.583468486,1354960.257918031 
 09/16  20:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.51945861015956,13.8100141388483,22.275963584391327,13.426757694453006,22.200289109710795,12.46501459903149,22.283434239482308,13.54217300187843,22.200269727477412,12.38128624097552,22.63377206570384,14.683997598597514,24.51945861015956,51.27643356501132,0.0,498.87111263587576,22.275963584391327,57.272457753106245,0.0,543.6278289604431,22.200289109710795,54.025482198292956,0.0,201.69561410345332,22.283434239482308,57.67855781243477,0.0,524.9436931511815,22.200269727477412,53.72781272607487,0.0,225.5481417338903,22.63377206570384,60.79324538439441,0.0,770.658953400521,0.0,1163.833631473341,9006.481488797097,0.0,202.2925686124953,421.47581608968255,181.88424800789443,462.0871143213369,0.0,0.0,0.0,7999.775715207222,3150.7431526497694,618.402846028851,618.4028460288511,1163.833631473341,1454.7920393416764,2157.432024155993,9006.481488797097,8.456447692132924,7.22,1.7375336511503932,11163.91351295309,44.39978259608934,0.0073669879972329474,8.456447692132924,1.7375336511503932,13.639337294095409,0.008978029090255291,11.958165267003928,12.999875716231053,0.3705044250126874,0.008978029090255291,13.0,81.99705321314809,0.0,0.0,0.028748776329392548,7.22,0.8151356148773151,11.500049890969157,0.31057230924622753,0.008729662789007126,11.5,21.324999999999996,0.31057230924622753,0.01491968955772927,4.5,21527040.330139093,1354960.257918031 
 09/16  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.145187110920066,13.202911138272045,22.282175819546715,12.792028107286388,22.26046644487963,12.098460599668549,22.270648704870027,12.889640202477974,22.295582055886186,12.055002163372986,22.377538700127573,14.024637993961072,24.145187110920066,50.405174155079436,0.0,0.0,22.282175819546715,54.91509213302973,47.52,0.0,22.26046644487963,52.537817596396486,20.520000000000003,0.0,22.270648704870027,55.306131766725954,47.52,0.0,22.295582055886186,52.27573050370983,20.520000000000003,0.0,22.377538700127573,59.167697240019294,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,24.199180298459492,0.009780413468326005,13.242973742234,24.199180298459492,0.0,0.009780413468326005,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015086018104057889,11.5,21.1,0.0,0.015086018104057889,4.5,5760000.0,0.0 
 09/16  22:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,23.68129212256854,13.209994128656028,21.993066501052084,12.801709761685867,22.003642811289197,12.105258339511817,21.990407919081758,12.899450111905468,22.032649583927657,12.061217378598535,22.153046159229355,14.033321109668758,23.68129212256854,51.85599236459069,0.0,0.0,21.993066501052084,55.92850560283819,27.720000000000002,0.0,22.003642811289197,53.391906998313274,11.970000000000002,0.0,21.990407919081758,56.296798001532615,27.720000000000002,0.0,22.032649583927657,53.14316175797862,11.970000000000002,0.0,22.153046159229355,60.017205338592916,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,23.812549954944746,0.009757945176290186,13.208452307822162,23.812549954944746,0.0,0.009757945176290186,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.014153294151644236,11.5,20.4125,0.0,0.014153294151644236,4.5,1710000.0,0.0 
 09/16  23:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,23.185869927239203,13.180758814215611,21.614409740409375,12.772449252616044,21.660936653674188,12.076147226949361,21.616433877213744,12.870170950333558,21.679181068374234,12.03212199751171,21.813537717129826,14.003837174501783,23.185869927239203,53.326741873387796,0.0,0.0,21.614409740409375,57.12626807760114,15.840000000000002,0.0,21.660936653674188,54.41573884176657,6.840000000000001,0.0,21.616433877213744,57.48604472350959,15.840000000000002,0.0,21.679181068374234,54.19759934864369,6.840000000000001,0.0,21.813537717129826,61.15436225694388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,23.306628087433303,0.009758977215892061,13.180814102016289,23.306628087433303,0.0,0.009758977215892061,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.013332167217645229,11.5,19.3125,0.0,0.013332167217645229,4.5,1710000.0,0.0 
 09/16  24:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.723720874997944,13.163196066228949,21.359455359966006,12.754947862991399,21.41218027194166,12.058745575446775,21.3623216791775,12.852655652354747,21.422974100023744,12.01472655797621,21.604154062291556,13.986162101786341,22.723720874997944,54.777322282193744,0.0,0.0,21.359455359966006,57.9582121246399,15.840000000000002,0.0,21.41218027194166,55.18710178957514,6.840000000000001,0.0,21.3623216791775,58.32023221408088,15.840000000000002,0.0,21.422974100023744,54.99082571824611,6.840000000000001,0.0,21.604154062291556,61.87111163557467,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,22.835795321495752,0.00975893529794438,13.163194293734197,22.835795321495752,0.0,0.00975893529794438,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.01342980504127788,11.5,19.2125,0.0,0.01342980504127788,4.5,1710000.0,0.0 
 09/17  01:00:00,20.15,0.0,0.0,0.0,0.0,0.0,22.31220713532786,13.143662346224714,21.244327822300786,12.73547686520972,21.276680830631232,12.039381160992995,21.243696407627674,12.83316951912,21.282927389286883,11.995368991444376,21.44783977634223,13.966501215800447,22.31220713532786,56.091758505789485,0.0,0.0,21.244327822300786,58.29410546947864,15.840000000000002,0.0,21.276680830631232,55.576151066897374,6.840000000000001,0.0,21.243696407627674,58.6707967516125,15.840000000000002,0.0,21.282927389286883,55.393884350968825,6.840000000000001,0.0,21.44783977634223,62.386123135009726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,22.40809379154593,0.009758936869967538,13.143662333319876,22.40809379154593,0.0,0.009758936869967538,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.014274484139076308,11.5,20.15,0.0,0.014274484139076308,4.5,1710000.0,0.0 
