Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/17  02:00:00,19.85,0.0,0.0,0.0,0.0,0.0,21.98523995875786,13.131934643973318,21.15759135588335,12.723787046978897,21.179882829354852,12.02775561268481,21.156030713825984,12.821470334116718,21.18346047521232,11.983747437654145,21.3358806072736,13.954697315815002,21.98523995875786,57.176202252205215,0.0,0.0,21.15759135588335,58.56053619475349,15.840000000000002,0.0,21.179882829354852,55.86452493403054,6.840000000000001,0.0,21.156030713825984,58.942302840872955,15.840000000000002,0.0,21.18346047521232,55.690420186871506,6.840000000000001,0.0,21.3358806072736,62.76749470382272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,22.058728015668976,0.009758936814525245,13.131934643973318,22.058728015668976,0.0,0.009758936814525245,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.014016560390476138,11.5,19.85,0.0,0.014016560390476138,4.5,1710000.0,0.0 
 09/17  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.728841610529063,13.141709430592496,21.037648767065576,12.73353034377608,21.068097239171625,12.03744521165406,21.03780518225492,12.831221587748654,21.070139360848508,11.993433719962987,21.25189640251789,13.964535766281339,21.728841610529063,58.115401922244224,0.0,0.0,21.037648767065576,59.0311612234743,15.840000000000002,0.0,21.068097239171625,56.285230496368996,6.840000000000001,0.0,21.03780518225492,59.40973909333333,15.840000000000002,0.0,21.070139360848508,56.115095223199205,6.840000000000001,0.0,21.25189640251789,63.1319369386248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,21.789017562626807,0.00975893681637825,13.141709430592496,21.789017562626807,0.0,0.00975893681637825,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013610021181707042,11.5,19.4,0.0,0.013610021181707042,4.5,1710000.0,0.0 
 09/17  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.504408351029547,13.147572747443203,20.96092392106275,12.739374606457472,20.98852605797408,12.043257448653101,20.96072140609808,12.837070520041966,20.98968988016111,11.999243999306225,21.182967678312693,13.970437041540016,21.504408351029547,58.94123532438382,0.0,0.0,20.96092392106275,59.33288559022004,15.840000000000002,0.0,20.98852605797408,56.58276164759275,6.840000000000001,0.0,20.96072140609808,59.71471740768648,15.840000000000002,0.0,20.98968988016111,56.41476561499504,6.840000000000001,0.0,21.182967678312693,63.42378913534633,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,21.557883101266448,0.009758936816319497,13.147572747443203,21.557883101266448,0.0,0.009758936816319497,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013604692756756003,11.5,19.4,0.0,0.013604692756756003,4.5,1710000.0,0.0 
 09/17  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.311551407461465,13.147572747443203,20.90332822104163,12.739374606457472,20.9268861412979,12.043257448653101,20.902397980720416,12.837070520041966,20.927549051006498,11.999243999306225,21.126406307316508,13.970437041540016,21.311551407461465,59.6417706265547,0.0,0.0,20.90332822104163,59.54340700643871,15.840000000000002,0.0,20.9268861412979,56.797605244708535,6.840000000000001,0.0,20.902397980720416,59.92927715393641,15.840000000000002,0.0,20.927549051006498,56.63071521557283,6.840000000000001,0.0,21.126406307316508,63.64440714171776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,21.35657433723946,0.00975893681632126,13.147572747443203,21.35657433723946,0.0,0.00975893681632126,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013604692756756003,11.5,19.4,0.0,0.013604692756756003,4.5,1710000.0,0.0 
 09/17  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.15478212673679,13.147572747443203,20.866657865013575,12.739374606457472,20.895743982707124,12.043257448653101,20.87347445125379,12.837070520041966,20.891912715904404,11.999243999306225,21.077196657135417,13.970437041540016,21.15478212673679,60.21810391285587,0.0,0.0,20.866657865013575,59.677869706555825,15.840000000000002,0.0,20.895743982707124,56.906492883264214,6.840000000000001,0.0,20.87347445125379,60.03599646681642,15.840000000000002,0.0,20.891912715904404,56.75496420088533,6.840000000000001,0.0,21.077196657135417,63.837049799784374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48515411852454,8.48515411852454,0.0,0.0,43.18310200299273,0.0,8.48515411852454,0.0,21.189674118129577,0.009758936816321213,13.147572747443203,21.189674118129577,0.0,0.009758936816321213,13.0,81.99812681239557,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.013324553275013792,11.5,19.4,0.0,0.013324553275013792,4.5,1710000.0,0.0 
 09/17  07:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.361655235502813,12.717319632890174,22.178361986070346,12.375331719462057,22.18236449044001,11.865741282921851,22.17871429445802,12.454403259847286,22.17930943293118,11.837888130519145,22.1520936914837,13.495839042908926,21.361655235502813,57.81568646882627,358.6268889897795,0.0,22.178361986070346,53.778121479897564,788.6641569081405,0.0,22.18236449044001,51.98608450065592,346.4175432865667,0.0,22.17871429445802,54.05771902977803,728.6318105384381,0.0,22.17930943293118,51.90017460706354,353.1181856942549,0.0,22.1520936914837,57.97243732232681,1125.2437437070657,0.0,0.0,7249.145239192645,6654.662744478846,0.0,1520.833319606021,966.2732370178081,1421.536530458995,1037.0873973280989,1844.7369148677024,0.0,0.0,5987.941980560319,2525.4036349140315,411.5722698274286,411.5722698274284,7054.377037830041,8817.971297287553,1660.8003352056421,6654.662744478846,8.561135140273224,7.22,1.183408538472822,8315.463079684489,55.44639012447034,0.0689072363825493,8.561135140273224,1.183408538472822,13.093471697673412,0.008868893243945065,11.713825837268384,13.000464302407709,0.3705044250126874,0.008868893243945065,13.0,81.62984986245337,0.0,0.0,0.020088851491331834,7.22,0.5922914088447107,11.499997866773265,0.31057230924622753,0.008736449220358967,11.5,19.4,0.31057230924622753,0.013156548609271977,4.5,10196912.857181657,1354960.257918031 
 09/17  08:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.516032965072437,12.193033485835974,22.19985684754702,11.91144170121973,22.20051481230298,11.67941003059676,22.20054020589606,11.956336285426183,22.200936379871123,11.67030474842679,22.20113680515996,12.73741494118598,21.516032965072437,55.32674105605401,334.16970295122474,0.0,22.19985684754702,52.08638676859409,529.5346680476306,0.0,22.20051481230298,51.291576154332375,194.3272392076898,0.0,22.20054020589606,52.2388374758787,433.3434007340155,0.0,22.200936379871123,51.25937877233147,201.7423762159102,0.0,22.20113680515996,54.99227287291074,763.1650699623112,0.0,0.0,5456.28210813189,6664.082543346867,0.0,1267.8000605550083,817.1260720538429,1132.315557624693,889.0258171104458,1495.3608324491468,0.0,0.0,5987.941980560319,2525.403634914031,420.0159936910041,420.01599369100416,5456.28210813189,6820.352635164863,1662.6672865252372,6664.082543346867,8.597612858664938,7.22,1.1537603859255887,8326.749829872104,49.635950519238264,0.040368129706472286,8.597612858664938,1.1537603859255887,13.115745491517812,0.00881550065334472,11.623784998481113,13.000413211103844,0.3705044250126874,0.00881550065334472,13.0,81.99692538216556,0.0,0.0,0.02069435636285904,7.22,0.5922914088447107,11.499997866773265,0.31057230924622753,0.008736449220358967,11.5,19.4,0.31057230924622753,0.013156548609271977,4.5,10149571.269442338,1354960.257918031 
 09/17  09:00:00,19.0875,11.0,5.0,11.0,5.0,20.0,22.33870386744254,12.447982239312147,22.406121548619204,13.105229701025987,22.20048297594528,12.767309938373387,22.61265461428495,13.161301871122447,22.200388359928677,12.713867221205184,23.016228676711386,13.817906680702313,22.33870386744254,53.50782987190047,1376.9843013529596,0.0,22.406121548619204,55.65676399305102,0.0,756.0473510211261,22.20048297594528,55.12392058911154,0.0,479.33196750287016,22.61265461428495,55.15960403146175,0.0,731.5121126857998,22.200388359928677,54.928473049866064,0.0,469.53365256765983,23.016228676711386,56.17379731628753,0.0,799.9583981120738,0.0,291.4583011573535,6907.494364446985,0.0,0.0,144.00471850264887,0.0,218.21784840077956,0.0,0.0,0.0,6169.105917909961,2427.0893214427842,461.4275268315758,461.4275268315759,291.4583011573535,364.32287644669185,1708.8024067534723,6907.494364446985,8.602635053494138,7.22,1.1919747512602035,8616.296771200457,47.61207747972502,0.0020350431891709977,8.602635053494138,1.1919747512602035,13.225028561573774,0.00882729871276086,11.643660549015273,13.000256106146347,0.3705044250126874,0.00882729871276086,13.0,81.99979589546766,0.0,0.0,0.022575469973613347,7.220000000000001,0.6131275113259944,11.500206575146564,0.31057230924622753,0.008759343323594893,11.5,19.0875,0.31057230924622753,0.013536209623486966,4.5,40105132.51255542,1354960.257918031 
 09/17  10:00:00,18.9,11.0,5.0,11.0,5.0,20.0,23.16685502830753,14.09133366799113,23.464354104063542,14.587391786071189,22.718955932803432,13.63897503461595,23.71577208863045,14.66958790044753,22.50406032305876,13.494837123547743,23.870233901838088,15.359565144056127,23.16685502830753,56.64971160161216,1450.0742313759717,0.0,23.464354104063542,57.45370179922402,0.0,844.333278817928,22.718955932803432,56.51916652666764,0.0,660.708907832378,23.71577208863045,56.89134727117465,0.0,929.8432434969791,22.50406032305876,56.72579165849413,0.0,712.8785506721961,23.870233901838088,58.92700060860978,0.0,1475.215719532789,0.0,0.0,7990.9492614469245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6272.944443254177,2368.077769184309,1432.3012174862683,1198.3017390806433,0.0,0.0,1924.8885978555545,7990.9492614469245,8.62160458964503,7.22,1.358489290829601,9915.837859302479,46.93274040721085,0.0,8.62160458964503,1.358489290829601,14.739905060272381,0.009191257294207094,12.245293280269625,12.97757010578592,0.43430312537642,0.008989565011484745,13.0,81.99981311541771,0.0,0.0,0.06415060622681357,7.22,0.625145646973288,11.500179260397719,0.31057230924622753,0.008772833135750766,11.5,18.9,0.31057230924622753,0.013757585583075297,4.5,51424501.677395545,1395120.883569785 
 09/17  11:00:00,20.65,11.0,5.0,11.0,5.0,20.0,23.943230786133483,14.790084706318382,23.896163603837717,15.032850845881587,23.571591524772902,13.920221268986404,23.897893307729195,14.68622810140652,23.20763046105622,13.710514999123562,23.897990523868273,15.344979882274869,23.943230786133483,56.560182088752335,1360.8816503258631,0.0,23.896163603837717,57.61175040511341,0.0,1205.6099474489986,23.571591524772902,54.67323179462558,0.0,723.8344344470456,23.897893307729195,56.33557603756061,0.0,1502.9942617797988,23.20763046105622,55.12996468434476,0.0,766.5400728393773,23.897990523868273,58.7735421592947,0.0,2017.4021625930868,0.0,0.0,11315.841701012323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7316.74622620816,2931.3881111787377,3710.647219635209,2732.93575818877,0.0,0.0,2641.2006625259523,11315.841701012323,8.964246095470322,7.22,1.5438521264439853,13957.042363538274,46.93274040721085,0.0,8.964246095470322,1.5438521264439857,16.97291225047412,0.009687008023222398,13.035508418667865,12.969322363977357,0.5615718205357083,0.009002647785113532,13.0,81.99981311541771,0.0,0.0,0.16286548070645634,7.22,0.7384161779925071,11.500147716929291,0.31057230924622753,0.00875628330479631,11.5,20.65,0.31057230924622753,0.014354406606153572,4.5,55624375.38370068,1495721.5825081505 
 09/17  12:00:00,21.324999999999996,8.8,4.0,8.8,4.0,16.0,24.582790527969195,14.484321340366918,23.898224576763305,14.429969071104235,23.8977606615212,13.749590909054234,23.898203088214274,13.947998924004665,23.646074305691997,13.616444801665422,23.89800966168313,14.895452359115652,24.582790527969195,53.375447655360084,978.7532647546091,0.0,23.898224576763305,55.40896168374256,0.0,1367.6572810917096,23.8977606615212,53.01643796969893,0.0,814.849884104981,23.898203088214274,53.70457569804263,0.0,1698.7915616877794,23.646074305691997,53.36185117589459,0.0,797.2738037568828,23.89800966168313,57.09874157039958,0.0,1990.9217777120095,0.0,0.0,11802.99748368072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7065.851455208609,3143.9502893289437,4384.294430540755,3332.2167208286173,0.0,0.0,2753.7385527902443,11802.99748368072,9.043886722594701,7.22,1.5439096487676582,14556.736036470962,46.93274040721085,0.0,9.043886722594701,1.5439096487676582,17.737976687661906,0.00969437306769073,13.047516202516993,12.998268887224933,0.5989356457436603,0.0089980242147751,13.0,81.99981311541771,0.0,0.0,0.19189428992700416,7.22,0.7074038360583326,11.50022234568515,0.31057230924622753,0.008715954331144152,11.5,21.324999999999996,0.31057230924622753,0.013722451976353217,4.5,54715237.49828474,1531390.0961804774 
 09/17  13:00:00,21.1,4.4,2.0,4.4,2.0,8.0,25.068956906893693,13.892297563609857,23.89889828910289,13.722406171623033,23.859364792386504,13.156830658839464,23.898905643525843,13.292131864618622,23.524248633053126,13.06099975833594,23.898711574310283,14.283923272179743,25.068956906893693,49.89601285207191,551.8184008469216,0.0,23.89889828910289,52.921540744018344,0.0,1160.9795171933458,23.859364792386504,51.12553200811232,0.0,735.1425066378849,23.898905643525843,51.45766976608459,0.0,1494.1915412881021,23.524248633053126,51.84162345258615,0.0,786.0609220381139,23.898711574310283,54.88626800405024,0.0,1588.952785363044,0.0,0.0,10171.910966329087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6794.076059714172,3070.4415479086806,2990.7240266186445,2491.0325396205367,0.0,0.0,2399.7943417350543,10171.910966329087,8.81003998384721,7.22,1.5260121665091961,12571.705308064144,46.93274040721085,0.0,8.81003998384721,1.5260121665091961,16.939263830417346,0.009376941812800956,12.547064127455078,13.018935642507863,0.5204630036176741,0.008996523665043249,13.0,81.99981311541771,0.0,0.0,0.12989989088131493,7.219999999999999,0.6770651194305985,11.500336376350296,0.31057230924622753,0.008710781789125419,11.5,21.1,0.31057230924622753,0.013464182006800492,4.5,49301049.64830971,1457880.1205856882 
 09/17  14:00:00,21.474999999999998,8.8,4.0,8.8,4.0,16.0,25.46269336746834,13.493722803044431,23.89882961996008,13.621073889423384,23.896837763136283,13.213799189276767,23.898881404217576,13.281712624818969,23.81399215914481,13.155907244629304,23.898536634938743,14.127143325054377,25.46269336746834,47.48443884924062,341.94478883994407,0.0,23.89882961996008,52.57081077495987,0.0,1449.298339296776,23.896837763136283,51.19990905638035,0.0,825.9271565833059,23.898881404217576,51.42077732814686,0.0,1762.2220474432816,23.81399215914481,51.2606544116687,0.0,810.6434825624083,23.898536634938743,54.328764692845596,0.0,2077.125880485321,0.0,0.0,11733.52946096345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6905.56047481734,3190.8573305561968,4537.425055961937,3891.1826181788892,0.0,0.0,2740.9789204513236,11733.52946096345,9.084914227775233,7.219999999999999,1.5011366391705314,14474.508381414771,46.93274040721085,0.0,9.084914227775233,1.5011366391705319,18.43513854568726,0.009344945554723863,12.49590572463614,12.980215295089476,0.6202917029832495,0.008931891377919282,13.0,81.99981311541771,0.0,0.0,0.1998852884980399,7.22,0.6886735411413388,11.498443539672397,0.31057230924622753,0.008700713652192365,11.5,21.474999999999998,0.31057230924622753,0.01344271913861889,4.5,53302851.99559854,1554287.9472166933 
 09/17  15:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,25.759086526196825,13.851221129231723,23.898591563477684,14.042184711599731,23.89864745009669,13.703393148069225,23.898612023560087,13.748341381971727,23.80959065083504,13.654753189283046,23.898237114338087,14.452168664356691,25.759086526196825,47.75493270097999,314.1139579323053,0.0,23.898591563477684,54.0312478190247,0.0,1434.9054575691796,23.89864745009669,52.85483348707873,0.0,781.0183184013608,23.898612023560087,53.009747888337095,0.0,1662.4881118648282,23.80959065083504,52.97089278746848,0.0,809.300733703974,23.898237114338087,55.48603190651909,0.0,2224.1677192763755,0.0,0.0,11998.609035347665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6918.0714702790065,3142.8612740340914,4734.753728169208,3977.302620624052,0.0,0.0,2796.2125184374704,11998.609035347665,9.100415038093033,7.219999999999999,1.5221970026872096,14794.821553785134,46.93274040721085,0.0,9.100415038093033,1.5221970026872098,18.59366464326283,0.009427738351510492,12.628192347972355,13.000425532432907,0.6199632265682564,0.008943426535723544,13.0,81.99981311541771,0.0,0.0,0.20798149770606517,7.219999999999999,0.6903639617553705,11.500011236087605,0.31057230924622753,0.008708187296167947,11.5,21.324999999999996,0.31057230924622753,0.013527427533138717,4.5,54420699.80383729,1553918.4666367234 
 09/17  16:00:00,20.4125,11.0,5.0,11.0,5.0,20.0,25.880881995682373,14.220474327987391,23.8984455101441,14.361802762853973,23.83629027363571,13.994537231975038,23.898457571525917,14.084634116527315,23.715256898754706,13.826058553392642,23.89813157925638,14.731677100929248,25.880881995682373,48.561175948029195,302.3931900742623,0.0,23.8984455101441,55.16123029022636,0.0,1340.372095061641,23.83629027363571,54.0655944121479,0.0,735.0535050778835,23.898457571525917,54.17946379560077,0.0,1510.6831902711901,23.715256898754706,53.86746041025699,0.0,801.9140348592832,23.89813157925638,56.49686267455921,0.0,2096.573878026309,0.0,0.0,11683.340458552426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6939.944453561846,2853.1650553386753,4362.997961395598,3530.298025149733,0.0,0.0,2713.131187498718,11683.340458552426,8.97931861298605,7.22,1.5841990045716339,14396.471646051144,46.93274040721085,0.0,8.97931861298605,1.5841990045716339,18.222042761238605,0.00953179465135236,12.793136005011801,13.007377881746088,0.5829917356773933,0.008965671220795909,13.0,81.99981311541771,0.0,0.0,0.1906087000350477,7.219999999999999,0.6958286838431109,11.500097207000719,0.31057230924622753,0.008745926736721758,11.5,20.4125,0.31057230924622753,0.013962899960311668,4.5,52339655.938063964,1514932.8164953573 
 09/17  17:00:00,20.375,11.0,5.0,11.0,5.0,20.0,25.90554499250752,14.46345624923963,23.898574601931763,14.737947012337502,23.389279557703517,14.063908416432954,23.898630376207166,14.538670999423019,23.371990800860406,13.863914747378224,23.898248142082235,15.072159884617275,25.90554499250752,49.25971737467619,413.8468648147468,0.0,23.898574601931763,56.5198012056848,0.0,1092.4356605374655,23.389279557703517,55.793297838572094,0.0,703.6391084560457,23.898630376207166,55.797836802737976,0.0,1148.447330663399,23.371990800860406,55.13055257738355,0.0,774.9670468217892,23.898248142082235,57.751029083451414,0.0,1783.6951460925766,0.0,0.0,10267.234828555496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6854.370931521,2840.650723362847,3000.3105072757753,2426.2819256226644,0.0,0.0,2410.352170564318,10267.234828555496,8.726203689148633,7.22,1.6261230942535807,12677.586999119812,46.93274040721085,0.0,8.726203689148633,1.6261230942535807,16.975639015402194,0.009435270709046562,12.65971612483802,13.021717590367462,0.5005593855914022,0.00898097886402872,13.0,81.99981311541771,0.0,0.0,0.13019444099773878,7.22,0.6862115111831031,11.500002313321017,0.31057230924622753,0.008731797825167071,11.5,20.375,0.31057230924622753,0.01385550777732095,4.5,47615193.22741823,1441919.8835453347 
 09/17  18:00:00,20.225,11.0,5.0,11.0,5.0,20.0,25.805983382054833,14.749639645540285,23.89188060166877,15.211038034561103,22.99433418543273,13.998174468201908,23.898607598564183,15.092582444117916,22.92312802449206,13.806534826088829,23.898108926410572,15.356147623818309,25.805983382054833,50.47575379807734,478.3234599341081,0.0,23.89188060166877,58.292418147183284,0.0,919.3829804506756,22.99433418543273,56.89675588745399,0.0,677.4265248172787,23.898607598564183,57.82668958523104,0.0,940.446594257139,22.92312802449206,56.43641295801346,0.0,742.0195587243331,23.898108926410572,58.814503286589904,0.0,1728.634953334505,0.0,0.0,9418.421104254085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6658.033744242044,2791.6495161005946,2374.9882254343706,1890.8707110661169,0.0,0.0,2230.6283114145986,9418.421104254085,8.606102484161593,7.22,1.6204085055288115,11649.049415668684,46.93274040721085,0.0,8.606102484161593,1.6204085055288115,16.186974585445885,0.009392035036716023,12.60243514181308,13.012848633687295,0.4610030220322009,0.008976182943796615,13.0,81.99981311541771,0.0,0.0,0.10374051903647763,7.22,0.6644687455045206,11.50000560420531,0.31057230924622753,0.008720853685234915,11.5,20.225,0.31057230924622753,0.013656482048209302,4.5,46933444.36925287,1412441.3808175465 
 09/17  19:00:00,19.625,5.5,2.5,5.5,2.5,10.0,25.22089992809487,14.675251235522634,22.930880141428858,14.88350777113038,22.24672282016165,13.431122095629084,23.021439101225635,14.888059725586512,22.228443535762345,13.27032222233859,23.657716271568574,15.472246385165487,25.22089992809487,52.00973236655454,47.521785667947825,0.0,22.930880141428858,60.48192924100177,0.0,800.4680328065244,22.24672282016165,57.38468857526548,0.0,505.7292507038919,23.021439101225635,60.16928190978336,0.0,764.6959607288466,22.228443535762345,56.84909908180323,0.0,519.0991386824642,23.657716271568574,60.119851074902975,0.0,853.3788684003515,0.0,227.29323227752872,7262.866073856305,0.0,0.0,121.4623227946938,0.0,171.45383999048897,0.0,0.0,0.0,6199.866205502507,2598.0924525827104,660.2460966349164,660.2460966349164,227.29323227752872,284.1165403469109,1784.0336275946404,7262.866073856305,8.322232474850031,7.22,1.570997577105326,9046.899701450946,46.322478158404905,0.001514064185739432,8.322232474850031,1.5709975771053262,13.749135479948443,0.009061454453528128,12.065580522513937,12.999230707081031,0.3705044250126874,0.009061454453528128,13.0,81.99982278100195,0.0,0.0,0.03022765610240025,7.22,0.6150578170810348,11.500035034552766,0.31057230924622753,0.008720927010386308,11.5,19.625,0.31057230924622753,0.01331876707412974,4.5,30824156.011583578,1354960.257918031 
 09/17  20:00:00,19.4,0.0,0.0,0.0,0.0,0.0,24.141378117630005,13.917559172574215,22.216968074229484,13.57309157251246,22.20025386768299,12.477131735738796,22.230171237405468,13.654687499204302,22.200573856578433,12.39119666761478,22.552005157285784,14.74424019911049,24.141378117630005,52.81950447910345,0.0,377.90048365253074,22.216968074229484,58.03822878105561,0.0,369.72534641130795,22.20025386768299,54.06881365669305,0.0,145.14966582362072,22.230171237405468,58.298416220818524,0.0,391.9038598643196,22.200573856578433,53.76206749335437,0.0,150.93374000302268,22.552005157285784,61.33415843687675,0.0,746.7268751723591,0.0,1601.2563210126198,7119.332223036505,0.0,371.24136255091173,477.9946045444631,310.7081356181909,536.6951584038661,17.421380091841513,0.0,0.0,6189.11140421773,2526.4275412283496,595.3202266396822,595.3202266396819,1601.2563210126198,2001.5704012657748,1753.3724646717478,7119.332223036505,8.334710200254236,7.22,1.5237185706650054,8872.704687708252,44.10465196977755,0.010060228561221345,8.334710200254236,1.5237185706650056,13.578354022253096,0.008989499368200597,11.955985362841115,12.99989280401034,0.3705044250126874,0.008989499368200597,13.0,81.999891888757,0.0,0.0,0.027742987267139713,7.22,0.6144052558667382,11.500266073996764,0.31057230924622753,0.008724253889602955,11.5,19.4,0.31057230924622753,0.013399847887328464,4.5,19878214.7296826,1354960.257918031 
 09/17  21:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.680916284731612,13.285569779429906,22.045875859372345,12.8893428378578,22.06513056082262,12.10737107104957,22.051804250742343,12.969098454848487,22.07558475565682,12.061858074626807,22.300016118276865,14.084152507477732,23.680916284731612,52.112818379549644,0.0,0.0,22.045875859372345,56.06818993732809,47.52,0.0,22.06513056082262,53.198496824206266,20.520000000000003,0.0,22.051804250742343,56.34136184252633,47.52,0.0,22.07558475565682,53.00537751897331,20.520000000000003,0.0,22.300016118276865,59.67721590634807,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,23.767164644416564,0.009839266518040752,13.327590312146949,23.767164644416564,0.0,0.009839266518040752,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.013014671661039232,11.5,19.0875,0.0,0.013014671661039232,4.5,5760000.0,0.0 
 09/17  22:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.161174093162135,13.29912491595718,21.639115632618314,12.905777850373033,21.68187131335511,12.12012039291928,21.62846673065834,12.985404577123651,21.69021556030471,12.074013804081849,22.039502964555172,14.098891357402392,23.161174093162135,53.82178506710631,0.0,0.0,21.639115632618314,57.54206107590302,27.720000000000002,0.0,21.68187131335511,54.5052702086988,11.970000000000002,0.0,21.62846673065834,57.880563565759935,27.720000000000002,0.0,21.69021556030471,54.31224091691378,11.970000000000002,0.0,22.039502964555172,60.69192830146572,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,23.30063855696041,0.009815745700111813,13.297503398830958,23.30063855696041,0.0,0.009815745700111813,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.012654139646729144,11.5,18.525000000000002,0.0,0.012654139646729144,4.5,1710000.0,0.0 
 09/17  23:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.639581620697726,13.299113896954529,21.261612472787952,12.905647163323055,21.31588502971961,12.11999031829401,21.240445193026407,12.985281304394535,21.321151080126576,12.07388949734788,21.680544458011614,14.098830897597834,22.639581620697726,55.54901008613125,0.0,0.0,21.261612472787952,58.886047868964084,15.840000000000002,0.0,21.31588502971961,55.7387938720222,6.840000000000001,0.0,21.240445193026407,59.270742653775756,15.840000000000002,0.0,21.321151080126576,55.551805855198005,6.840000000000001,0.0,21.680544458011614,62.0349139454938,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,22.765006173953363,0.009816831784514755,13.299172248342614,22.765006173953363,0.0,0.009816831784514755,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012717932278122767,11.5,17.9875,0.0,0.012717932278122767,4.5,1710000.0,0.0 
 09/17  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.17379643786915,13.299106167625933,21.016920137747885,12.905643932883635,21.06821644785962,12.119991183900764,20.992905471069427,12.985277498319965,21.071342195349473,12.073890616024826,21.46069384192291,14.09882487865206,22.17379643786915,57.144313355781826,0.0,0.0,21.016920137747885,59.77694556017908,15.840000000000002,0.0,21.06821644785962,56.592101204442436,6.840000000000001,0.0,20.992905471069427,60.17808070348264,15.840000000000002,0.0,21.071342195349473,56.40962570877211,6.840000000000001,0.0,21.46069384192291,62.87486529122525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,22.284825269005967,0.00981678753586336,13.299104274077447,22.284825269005967,0.0,0.00981678753586336,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01276797081056996,11.5,17.8,0.0,0.01276797081056996,4.5,1710000.0,0.0 
 09/18  01:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.769244427788305,13.299106543721077,20.881833294816442,12.905644479340442,20.92407481083346,12.119991406189285,20.8685480313146,12.985277955281516,20.92588515796921,12.073890856868733,21.30061144886453,14.098825329468625,21.769244427788305,58.571790048477155,0.0,0.0,20.881833294816442,60.27526227464241,15.840000000000002,0.0,20.92407481083346,57.09547132808415,6.840000000000001,0.0,20.8685480313146,60.63977319686186,15.840000000000002,0.0,20.92588515796921,56.91595942594914,6.840000000000001,0.0,21.30061144886453,63.49461074306108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,21.863910538086078,0.009816789198941557,13.299106543721077,21.863910538086078,0.0,0.009816789198941557,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.013027341141599463,11.5,18.1125,0.0,0.013027341141599463,4.5,1710000.0,0.0 
 09/18  02:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.438201658817967,13.299106543721077,20.81603848369695,12.905644479340442,20.84372697273748,12.119991406189285,20.811766069563344,12.985277955281516,20.84475910121649,12.073890856868733,21.187403270763923,14.098825329468625,21.438201658817967,59.76972085136991,0.0,0.0,20.81603848369695,60.51979506684843,15.840000000000002,0.0,20.84372697273748,57.37838334041824,6.840000000000001,0.0,20.811766069563344,60.85205717180482,15.840000000000002,0.0,20.84475910121649,57.200716504937255,6.840000000000001,0.0,21.187403270763923,63.93705475287955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,21.513738437750185,0.009816789140181616,13.299106543721077,21.513738437750185,0.0,0.009816789140181616,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01283768477970532,11.5,18.3,0.0,0.01283768477970532,4.5,1710000.0,0.0 
 09/18  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.17948787829743,13.299106543721077,20.760605097290007,12.905644479340442,20.78391775801392,12.119991406189285,20.758444438153568,12.985277955281516,20.78447934562808,12.073890856868733,21.10234829358359,14.098825329468625,21.17948787829743,60.72519355402947,0.0,0.0,20.760605097290007,60.72667931111132,15.840000000000002,0.0,20.78391775801392,57.58998774959875,6.840000000000001,0.0,20.758444438153568,61.05214868834439,15.840000000000002,0.0,20.78447934562808,57.41332794451752,6.840000000000001,0.0,21.10234829358359,64.2717992495781,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,21.238382392089154,0.009816789142148792,13.299106543721077,21.238382392089154,0.0,0.009816789142148792,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012976367110740973,11.5,18.3,0.0,0.012976367110740973,4.5,1710000.0,0.0 
 09/18  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,20.99033898901466,13.299106543721077,20.718823022808134,12.905644479340442,20.73956176067065,12.119991406189285,20.717303964148538,12.985277955281516,20.739882997809065,12.073890856868733,21.036045511777928,14.098825329468625,20.99033898901466,61.4346055357944,0.0,0.0,20.718823022808134,60.88314791089403,15.840000000000002,0.0,20.73956176067065,57.74749989252156,6.840000000000001,0.0,20.717303964148538,61.20703884528222,15.840000000000002,0.0,20.739882997809065,57.57120822506127,6.840000000000001,0.0,21.036045511777928,64.53410671779797,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,21.031295285134515,0.009816789142086307,13.299106543721077,21.031295285134515,0.0,0.009816789142086307,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.01283768477970532,11.5,18.3,0.0,0.01283768477970532,4.5,1710000.0,0.0 
 09/18  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,20.844078995294204,13.308844643294421,20.674838681139065,12.91535203479265,20.697013888378777,12.129638963621062,20.674363695198732,12.994991991052444,20.69719852573395,12.0835348721233,20.98471424284574,14.10862487419256,20.844078995294204,62.02915000372865,0.0,0.0,20.674838681139065,61.087208290059564,15.840000000000002,0.0,20.697013888378777,57.93589156460159,6.840000000000001,0.0,20.674363695198732,61.4082343106883,15.840000000000002,0.0,20.69719852573395,57.75950885548388,6.840000000000001,0.0,20.98471424284574,64.77919715574971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,20.878475511261925,0.009816789142088184,13.308844643294421,20.878475511261925,0.0,0.009816789142088184,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012709675999432776,11.5,17.9875,0.0,0.012709675999432776,4.5,1710000.0,0.0 
 09/18  06:00:00,17.425,0.0,0.0,0.0,0.0,0.0,20.71605099662449,13.32441505188369,20.62223253410356,12.930874134135273,20.658587609569448,12.145064918711919,20.6309558966016,13.010523723503377,20.65572690483905,12.098955169587335,20.941697147133567,14.124293619308482,20.71605099662449,62.58357148499784,0.0,0.0,20.62223253410356,61.347886009617994,15.840000000000002,0.0,20.658587609569448,58.13224957571037,6.840000000000001,0.0,20.6309558966016,61.63530602284477,15.840000000000002,0.0,20.65572690483905,57.96614803630626,6.840000000000001,0.0,20.941697147133567,65.01678380417619,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376229342240327,8.376229342240327,0.0,0.0,42.946270064377956,0.0,8.376229342240327,0.0,20.746415246097133,0.009816789142088129,13.32441505188369,20.746415246097133,0.0,0.009816789142088129,13.0,81.9999416735359,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.012443118467914967,11.5,17.425,0.0,0.012443118467914967,4.5,1710000.0,0.0 
 09/18  07:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,20.932069541340923,12.858819399995681,22.164588224905778,12.51669623586095,22.16600852053756,11.932747902230735,22.16463419756441,12.586396849690567,22.1660044466507,11.901596887395069,22.1379965984526,13.632632508837773,20.932069541340923,59.91741101372504,516.4180175197719,0.0,22.164588224905778,54.33093939423931,1092.9950576529254,0.0,22.16600852053756,52.271737471588146,467.1986517613696,0.0,22.16463419756441,54.58024276602978,1007.1246842087023,0.0,22.1660044466507,52.16439476529387,478.38838046413287,0.0,22.1379965984526,58.545945587259055,1251.2081233696467,0.0,0.0,8343.989669011145,4686.593088997421,0.0,1823.5282716719512,1085.8133440328374,1698.4541904371958,1161.2267154899596,1969.0450105017774,0.0,0.0,4079.659662579137,1717.7060844932025,382.68039316109383,382.6803931610938,8056.8685687486,10071.08571093575,1266.0385602988808,4686.593088997421,8.381802461697495,7.219999999999999,0.9615076685763605,5952.6316492963015,56.9833472031927,0.08631815783070212,8.381802461697495,0.9615076685763605,13.017658192668545,0.008831124477619379,11.742585928456485,13.001000852672941,0.3705044250126874,0.008831124477619379,13.0,81.7201112449591,0.0,0.0,0.01867238822584216,7.219999999999999,0.3941008676547786,11.500034987667785,0.31057230924622753,0.008684492136731514,11.5,16.8875,0.31057230924622753,0.011699641211107456,4.5,8587970.161762947,1354960.257918031 
 09/18  08:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.155010021181468,12.279572660209254,22.199566244091965,11.979243411190913,22.19976492471285,11.703365659419239,22.20034650392632,12.023749795688722,22.199482536032043,11.691895255757824,22.200918124531576,12.83709579015943,21.155010021181468,56.8890699889337,470.8035863132527,0.0,22.199566244091965,52.32103221593794,662.5456513049352,0.0,22.19976492471285,51.3752501608928,207.66559538568555,0.0,22.20034650392632,52.47244899601798,509.387353927505,0.0,22.199482536032043,51.33716984989064,234.62085092308837,0.0,22.200918124531576,55.353697718101024,833.1711134986048,0.0,0.0,5749.950756567914,4364.397558473335,0.0,1400.5945784021587,830.337155902582,1208.1864952722847,921.7108792326698,1565.073932965255,0.0,0.0,3767.343028392769,1657.2124227311165,396.98433939185594,396.98433939185674,5749.950756567914,7187.438445709893,1204.4208491042132,4364.397558473335,8.370279574476557,7.22,0.9049102299235964,5568.818407577549,50.61558753364547,0.043911554619764356,8.370279574476557,0.9049102299235964,13.054945266611291,0.008758948670265514,11.629793806568651,13.000478117291301,0.3705044250126874,0.008758948670265514,13.0,81.99941777300789,0.0,0.0,0.019589628712081655,7.22,0.3622916568292941,11.49903570351507,0.31057230924622753,0.008669024245695217,11.5,16.7,0.31057230924622753,0.011362710981508956,4.5,8274256.927899717,1354960.257918031 
 09/18  09:00:00,17.3875,11.0,5.0,11.0,5.0,20.0,22.025921404436097,12.48247591032845,22.38327463993383,13.11469972052058,22.210510457300774,12.747111997430892,22.695851477178188,13.180375226288941,22.200200635752587,12.690570241397067,22.983825967299357,13.86926782841118,22.025921404436097,54.659553702124235,1494.5300836875278,0.0,22.38327463993383,55.764674248448095,0.0,751.6067342570539,22.210510457300774,55.014177485158,0.0,553.5433990251322,22.695851477178188,54.9444391918249,0.0,737.7563362203855,22.200200635752587,54.84328417984948,0.0,503.2498461670469,22.983825967299357,56.47087664275173,0.0,797.3038014361819,0.0,206.2850574274922,4489.143727078935,0.0,2.5068183046022634,70.44584577893585,0.0,184.40425269458504,0.0,0.0,0.0,3831.3802487183398,1875.1792235382045,441.30582447516963,441.30582447516923,206.2850574274922,257.8563217843652,1230.380709444825,4489.143727078935,8.379839654330397,7.22,0.9234491835770341,5719.52443652376,48.426151508247074,0.0014768888705418543,8.379839654330397,0.9234491835770341,13.17214016715134,0.008722062536028084,11.572647174202865,13.00051223411592,0.3705044250126874,0.008722062536028084,13.0,81.99996928978805,0.0,0.0,0.021807855848472266,7.22,0.3675561049544229,11.500020293118393,0.31057230924622753,0.008641167341313549,11.5,17.3875,0.31057230924622753,0.011138353494203368,4.5,38135250.55007078,1354960.257918031 
 09/18  10:00:00,17.8,11.0,5.0,11.0,5.0,20.0,23.001435757234887,14.076121664740754,23.534101104266988,14.566119862820468,23.02792260420531,13.618317876241854,23.801863331349484,14.595940310888821,22.675492569881467,13.461273842008652,23.866852717814762,15.372761403969395,23.001435757234887,57.16104751911393,1570.8841162690246,0.0,23.534101104266988,57.134131855762305,0.0,849.4826409783035,23.02792260420531,55.39698416800734,0.0,681.281930021453,23.801863331349484,56.329241349469015,0.0,1040.7676318112542,22.675492569881467,56.01567060865115,0.0,725.278106502994,23.866852717814762,58.98877932174431,0.0,1475.543659047502,0.0,0.0,5544.494769236486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3859.9458057023908,2006.055052067304,1475.0694935316035,1272.3319271226362,0.0,0.0,1434.4923731944723,5544.494769236486,8.447065837492193,7.22,1.0754814441414948,6978.987142430959,47.99968408224201,0.0,8.447065837492193,1.0754814441414948,14.845140786441108,0.009085241535861167,12.179321112136897,12.981158059375213,0.4438056677314658,0.008916200241948953,13.0,81.99997092725995,0.0,0.0,0.06584962304995541,7.220000000000001,0.369728309202184,11.50000656497373,0.31057230924622753,0.008625739698664788,11.5,17.8,0.31057230924622753,0.010992321817539112,4.5,49405449.53448529,1401863.336786195 
 09/18  11:00:00,18.1125,11.0,5.0,11.0,5.0,20.0,23.896413934226196,14.779908943233094,23.89770723075046,15.071734644490244,23.73339624723782,13.983770060041278,23.898024070633575,14.599506769908139,23.27338070893267,13.75138093251347,23.897989118898824,15.352558974159411,23.896413934226196,56.682896413941464,1416.7023419662992,0.0,23.89770723075046,57.75016585758186,0.0,1168.2366717704235,23.73339624723782,54.36373367180056,0.0,741.932084233925,23.898024070633575,56.01845704715441,0.0,1497.6074116615134,23.27338070893267,55.055403327406545,0.0,771.0280951785008,23.897989118898824,58.802162752368005,0.0,2037.1240293107976,0.0,0.0,7945.939278434704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4131.268807522377,2106.188345152878,3602.5271438842556,2697.805831249841,0.0,0.0,1909.4725031093108,7945.939278434704,8.812289671767928,7.22,1.188636532876044,9855.411781544013,47.99968408224201,0.0,8.812289671767928,1.188636532876044,16.940358732485382,0.009570268711968585,12.97180807032428,12.974334355339998,0.5603856171102244,0.008933806151851905,13.0,81.99997092725995,0.0,0.0,0.15776425580734005,7.219999999999999,0.396948030363682,11.500645882852869,0.31057230924622753,0.00862260766336398,11.5,18.1125,0.31057230924622753,0.011207720591214288,4.5,52661486.05335868,1493855.8185386602 
 09/18  12:00:00,18.9875,8.8,4.0,8.8,4.0,16.0,24.55440664226392,14.529366313071014,23.898283142486076,14.599179004127398,23.89824593918275,13.795469712779314,23.898280629051303,14.035789654690523,23.556017289825682,13.631422909547677,23.898033958080628,14.903145904695759,24.55440664226392,53.62057299719574,1004.1411669127847,0.0,23.898283142486076,56.01768211036495,0.0,1268.3078089111273,23.89824593918275,53.17313691429123,0.0,793.1469468570492,23.898280629051303,54.01059050808598,0.0,1606.7897137468858,23.556017289825682,53.70429622705811,0.0,790.3328292270353,23.898033958080628,57.12692195517622,0.0,1990.3425973449216,0.0,0.0,9036.969491854998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4707.554559360578,2386.3343930368283,4040.8482791901906,3095.966879699835,0.0,0.0,2138.587973972135,9036.969491854998,8.889035422264657,7.219999999999999,1.290925305321848,11175.557465827133,47.99968408224201,0.0,8.889035422264657,1.290925305321848,17.506216883670156,0.009578585829586608,12.98143228854581,12.999534825435692,0.5798997308551943,0.008932929585170873,13.0,81.99997092725995,0.0,0.0,0.1763656317560488,7.22,0.45505759560250614,11.501335792741425,0.31057230924622753,0.008620868291818545,11.5,18.9875,0.31057230924622753,0.011584016337542323,4.5,52248581.489322744,1512027.7217175176 
 09/18  13:00:00,19.775,4.4,2.0,4.4,2.0,8.0,24.99777104554363,13.96713355867406,23.898894632199745,13.882070884436187,23.782264138571136,13.189312679559713,23.898916449748572,13.390114206437747,23.405958589655732,13.065854182066285,23.898728858534856,14.30723274105273,24.99777104554363,50.35152752252063,597.7070447797419,0.0,23.898894632199745,53.474073795669085,0.0,1083.0216215706741,23.782264138571136,51.471588007815164,0.0,729.5836983963671,23.898916449748572,51.78773554111325,0.0,1402.8541607282032,23.405958589655732,52.22875085703769,0.0,776.8130470139665,23.898728858534856,54.968962402095286,0.0,1576.7989631867517,0.0,0.0,7994.7080094237235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4936.873907914442,2637.833357441181,2702.3836231285386,2275.7414136600814,0.0,0.0,1932.946233000751,7994.7080094237235,8.653726033718234,7.219999999999999,1.3300576250400211,9927.654242424473,47.99968408224201,0.0,8.653726033718234,1.3300576250400211,16.65816952747387,0.009270358195162386,12.48395326779,13.022291160360279,0.5043158803591284,0.008935495009523705,13.0,81.99997092725995,0.0,0.0,0.11739897740223959,7.219999999999999,0.4775225827883919,11.499085087069854,0.31057230924622753,0.00860383807685717,11.5,19.775,0.31057230924622753,0.011538677635527248,4.5,47427011.83340291,1444778.5913704867 
 09/18  14:00:00,19.3125,8.8,4.0,8.8,4.0,16.0,25.358854882292626,13.600674001842066,23.898905377564112,13.852662575650063,23.77886747439276,13.325157437097166,23.898972806564768,13.488150383765333,23.44492408867689,13.165073745328755,23.898567848803026,14.185283774362054,25.358854882292626,48.11226819483968,459.2472147657827,0.0,23.898905377564112,53.36952477306659,0.0,1242.553120967168,23.77886747439276,51.94269715449823,0.0,731.9118850906195,23.898972806564768,52.119059557757616,0.0,1485.7477732749496,23.44492408867689,52.44624428443731,0.0,782.5298284680409,23.898567848803026,54.534054684633105,0.0,2039.1929680685898,0.0,0.0,8784.42220681355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4872.856229830657,2491.009055532432,3654.538003777604,3159.2067242028115,0.0,0.0,2089.7132296154073,8784.42220681355,8.838187066975683,7.22,1.2949157776763536,10874.135436428956,47.99968408224201,0.0,8.838187066975683,1.2949157776763536,17.725556608826793,0.009227977363086247,12.425105344759507,12.984168841793469,0.5660001154390325,0.008881351672060177,13.0,81.99997092725995,0.0,0.0,0.15986858494169953,7.22,0.47191644520005316,11.498828291093389,0.31057230924622753,0.00861305369307703,11.5,19.3125,0.31057230924622753,0.01165360064251834,4.5,50712634.350718334,1498360.9360577553 
 09/18  15:00:00,18.525000000000002,11.0,5.0,11.0,5.0,20.0,25.599669202985996,14.010967750224477,23.8986063591693,14.348707141997268,23.741940194948324,13.835353755980758,23.898613534117455,14.026195191268783,23.459711774241768,13.627117286251266,23.898258468103194,14.535894600962608,25.599669202985996,48.71157287468112,450.1905075708687,0.0,23.8986063591693,55.11529410628239,0.0,1258.8613946446178,23.741940194948324,53.815074163356,0.0,729.0227479877691,23.898613534117455,53.97515759676966,0.0,1461.9210875523802,23.459711774241768,54.00101886364438,0.0,783.147996337031,23.898258468103194,55.787178568168535,0.0,2173.802675712252,0.0,0.0,9239.484100617648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4891.250966480768,2241.1077326559553,4054.8280054938978,3380.335663671639,0.0,0.0,2175.0569048495345,9239.484100617648,8.89018522254317,7.22,1.3195502535417654,11414.541005467185,47.99968408224201,0.0,8.89018522254317,1.3195502535417654,18.00956008513282,0.00935433164594206,12.625173460099631,12.997370554678414,0.5778259565986112,0.00889169740302729,13.0,81.99997092725995,0.0,0.0,0.17712430322597755,7.220000000000001,0.47563865305681474,11.500030688573947,0.31057230924622753,0.008648574489875039,11.5,18.525000000000002,0.31057230924622753,0.012031611740816787,4.5,51953956.13344549,1509779.5589468193 
 09/18  16:00:00,18.3,11.0,5.0,11.0,5.0,20.0,25.672153750960263,14.388502253514794,23.898551175128397,14.777227075581102,23.48366081953023,14.029964132039574,23.8985450811777,14.451507189556363,23.22721410428204,13.79880469149682,23.898157279616633,14.83108437293813,25.672153750960263,49.703798330233155,464.76219010045315,0.0,23.898551175128397,56.66271180356854,0.0,1094.9447869722035,23.48366081953023,55.35349727320088,0.0,710.7246003356006,23.8985450811777,55.48293405743635,0.0,1251.9301017170121,23.22721410428204,55.37919538411714,0.0,764.8517850635589,23.898157279616633,56.86035306755998,0.0,2039.4429055436717,0.0,0.0,8941.00491740399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5117.624811534846,2170.8461751599953,3478.7593859450067,2807.9254510526184,0.0,0.0,2111.778307756779,8941.00491740399,8.742216857184683,7.22,1.4013657537183328,11052.78322516077,47.99968408224201,0.0,8.742216857184683,1.4013657537183328,17.416523372489813,0.009419056089148774,12.72307096300661,13.011216946740024,0.532671629935677,0.008919825146378051,13.0,81.99997092725995,0.0,0.0,0.15114520727706987,7.219999999999999,0.5002712276519153,11.500270823558807,0.31057230924622753,0.008673497080485678,11.5,18.3,0.31057230924622753,0.012435203242486908,4.5,49959902.432677954,1468267.101541634 
 09/18  17:00:00,17.9875,11.0,5.0,11.0,5.0,20.0,25.645407134526405,14.652330677902222,23.836018607441183,15.302556986878301,23.034918898070163,14.028920758637815,23.89868630156745,15.012533521788518,22.78982552806993,13.797716463604301,23.898276230248076,15.191639201408474,25.645407134526405,50.63973625991734,557.4119462871977,0.0,23.836018607441183,58.8358975042216,0.0,871.2604573582987,23.034918898070163,56.87110305698905,0.0,679.3212211665416,23.89868630156745,57.53065959960817,0.0,933.7485675085306,22.78982552806993,56.8613012947641,0.0,731.0546201755999,23.898276230248076,58.196666448500885,0.0,1712.4140358659922,0.0,0.0,7320.003029463788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4749.04489775807,2069.8409518189183,2199.7055414988017,1784.7968128548584,0.0,0.0,1783.0612957673213,7320.003029463788,8.456996882955,7.22,1.4108227309970525,9103.06432523111,47.99968408224201,0.0,8.456996882955,1.4108227309970525,16.01487546694121,0.009291989224590387,12.52881369163064,13.023659527655695,0.4554785907795282,0.008930949429550276,13.0,81.99997092725995,0.0,0.0,0.09605648847036094,7.22,0.46184565678648554,11.500049664283749,0.31057230924622753,0.00866080839507791,11.5,17.9875,0.31057230924622753,0.012080943015656846,4.5,45125450.26526265,1408510.6803764622 
