Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/18  18:00:00,17.425,11.0,5.0,11.0,5.0,20.0,25.482860269534697,14.940234957323636,23.62082023931491,15.614276490463206,22.684174979324293,13.947249807630536,23.816301958599023,15.586011188775634,22.441005517167962,13.721347100045357,23.898122683041173,15.491669243892469,25.482860269534697,52.089218740961684,581.867474719907,0.0,23.62082023931491,60.803735372222306,0.0,856.2761613152035,22.684174979324293,57.784782015048336,0.0,657.0545024016039,23.816301958599023,59.98598651267693,0.0,825.4532465623909,22.441005517167962,57.789785924302194,0.0,706.6411682653331,23.898122683041173,59.32835352399114,0.0,1660.1412599638193,0.0,0.0,6643.103255623719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4306.951414583169,1889.2176957499937,2016.5166274759936,1587.5737311094103,0.0,0.0,1645.574790815733,6643.103255623719,8.374231463282669,7.22,1.3724844442983795,8288.678046439452,47.99968408224201,0.0,8.374231463282669,1.3724844442983795,15.662440234034342,0.009305829911122958,12.556931758773288,13.003163518872919,0.44101146839369815,0.008920362533634261,13.0,81.99997092725995,0.0,0.0,0.08870613603202812,7.219999999999999,0.4165446842740881,11.500004337409482,0.31057230924622753,0.008656799265703114,11.5,17.425,0.31057230924622753,0.011743154481275735,4.5,44585314.387639634,1398600.609311547 
 09/18  19:00:00,16.8875,5.5,2.5,5.5,2.5,10.0,24.864031941040093,14.792373255478509,22.578268785559317,14.976931439861236,22.205301491655504,13.334087031851567,22.743847013380016,15.105053098706932,22.201976462394803,13.155909382312458,23.5876355864267,15.556881943945914,24.864031941040093,53.530185524744816,117.7724613484827,0.0,22.578268785559317,62.162106791910134,0.0,772.0176772142479,22.205301491655504,57.17084270701284,0.0,414.3814137596222,22.743847013380016,62.05028439632933,0.0,743.6213950888979,22.201976462394803,56.51984575392458,0.0,386.7505260529467,23.5876355864267,60.70251447065542,0.0,847.7002700530022,0.0,412.04572705761746,5250.202251569667,0.0,0.0,209.63843659884424,0.0,301.3793375084176,0.0,0.0,0.0,4168.212180088387,1718.2757887575901,733.489917281478,637.8779170184714,412.04572705761746,515.0571588220218,1373.2122534549317,5250.202251569667,8.141125677932765,7.22,1.3591354587387132,6623.414505024599,46.85813768282182,0.0027904917963734923,8.141125677932765,1.3591354587387132,13.690839776408168,0.009025421289151264,12.098515500464108,13.000165514943292,0.3705044250126874,0.008923149142665619,13.0,81.99997410971875,0.0,0.0,0.03398013311103486,7.219999999999999,0.40319569871442185,11.499144359197564,0.31057230924622753,0.008671312567198292,11.5,16.8875,0.31057230924622753,0.01179877805116704,4.5,29151470.472827885,1354960.257918031 
 09/18  20:00:00,16.7,0.0,0.0,0.0,0.0,0.0,23.830932944938606,13.910992564794928,22.201295052126248,13.51461298618032,22.199696813638212,12.367403215972534,22.20217920559099,13.652208435777549,22.201122616456775,12.282007318443084,22.473018665581375,14.734847496205383,23.830932944938606,53.78996347350523,0.0,278.28339990832524,22.201295052126248,57.87764206550519,0.0,124.86034003955695,22.199696813638212,53.68155711010305,0.0,64.27572092261622,22.20217920559099,58.396402269379855,0.0,184.34392924517184,22.201122616456775,53.37484571966502,0.0,60.00672054507922,22.473018665581375,61.593801690904684,0.0,673.6243011446038,0.0,2285.7946377431263,4792.110290834657,0.0,614.2600128155891,558.7170550363708,515.6450807192186,627.5452768252054,84.02483493465617,0.0,0.0,3904.0045379960166,1657.4135885013613,594.3502087042687,577.2935804420563,2285.7946377431263,2857.243297178908,1285.2739545715613,4792.110290834657,8.114537288476093,7.22,1.2776005139502242,6077.384245406218,44.22330951174017,0.014431132907587761,8.114537288476093,1.2776005139502242,13.530330530196096,0.008933998705668675,11.946193367180532,12.999477224511132,0.3705044250126874,0.008915753942225307,13.0,81.99998755855673,0.0,0.0,0.027833283264010893,7.22,0.37619987606790195,11.500009055825931,0.31057230924622753,0.008665142118915524,11.5,16.7,0.31057230924622753,0.011533025217897322,4.5,17970688.078130588,1354960.257918031 
 09/18  21:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.223843381884613,13.282562463297191,21.76840006584781,12.789336423182778,21.838457632056546,12.011671828916667,21.799690997594123,12.902373727835242,21.834122183804773,11.972231914158314,22.253607760645544,14.021539982007903,23.223843381884613,53.560298371171804,0.0,0.0,21.76840006584781,56.65523336332388,47.52,0.0,21.838457632056546,53.60135248754205,20.520000000000003,0.0,21.799690997594123,56.96705120225476,47.52,0.0,21.834122183804773,53.476300448520675,20.520000000000003,0.0,22.253607760645544,59.60323160986269,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,23.34654896569161,0.009791076835398533,13.32162333362007,23.34654896569161,0.0,0.009791076835398533,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.011376496526499753,11.5,16.325,0.0,0.011376496526499753,4.5,5760000.0,0.0 
 09/18  22:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.613295437082325,13.290299645041374,21.27797413252321,12.801253190131291,21.379168077317075,12.018993227863245,21.30271273017481,12.914504517653883,21.37565002280698,11.978824797315525,21.92754311565443,14.031561630919684,22.613295437082325,55.60689429917421,0.0,0.0,21.27797413252321,58.42797334743189,27.720000000000002,0.0,21.379168077317075,55.156251389955,11.970000000000002,0.0,21.30271273017481,58.773968665046866,27.720000000000002,0.0,21.37565002280698,55.022193537542876,11.970000000000002,0.0,21.92754311565443,60.8416899079524,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,22.76801224118265,0.009769691639145277,13.288784888825827,22.76801224118265,0.0,0.009769691639145277,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.011092829516747452,11.5,16.1,0.0,0.011092829516747452,4.5,1710000.0,0.0 
 09/18  23:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,22.037604736983603,13.290273113888716,20.883435266170775,12.801082920598978,20.96532706347978,12.018837567771442,20.887482641277423,12.914337806758995,20.963107105500587,11.97867826661547,21.557951293708367,14.031473076883698,22.037604736983603,57.58834823579079,0.0,0.0,20.883435266170775,59.85877516167389,15.840000000000002,0.0,20.96532706347978,56.57346531683885,6.840000000000001,0.0,20.887482641277423,60.28954906049333,15.840000000000002,0.0,20.963107105500587,56.4315384774791,6.840000000000001,0.0,21.557951293708367,62.22948822385415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,22.1747883713127,0.009770690953149667,13.290327862166789,22.1747883713127,0.0,0.009770690953149667,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.010720526431829178,11.5,15.4125,0.0,0.010720526431829178,4.5,1710000.0,0.0 
 09/18  24:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,21.527074836797972,13.29026619208015,20.620509101988997,12.801080825253543,20.689731062184325,12.018839382643435,20.61214259352384,12.914334973282422,20.688419934020228,11.978680650489283,21.316054401180047,14.031467775590103,21.527074836797972,59.41246597340438,0.0,0.0,20.620509101988997,60.83559612008859,15.840000000000002,0.0,20.689731062184325,57.54068487068726,6.840000000000001,0.0,20.61214259352384,61.32020107002416,15.840000000000002,0.0,20.688419934020228,57.39313821164188,6.840000000000001,0.0,21.316054401180047,63.15815669614116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,21.649831842709943,0.009770649959367411,13.290264339620668,21.649831842709943,0.0,0.009770649959367411,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.010136484653126816,11.5,14.312499999999998,0.0,0.010136484653126816,4.5,1710000.0,0.0 
 09/19  01:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,21.085631012421597,13.290266731314205,20.4014284114809,12.801081277723465,20.470701861934486,12.018839004617169,20.388391853798637,12.914335433598492,20.469937929824212,11.978680841999477,21.13144939964741,14.031468258442167,21.085631012421597,61.041893033475844,0.0,0.0,20.4014284114809,61.663385080507084,15.840000000000002,0.0,20.470701861934486,58.32301726901078,6.840000000000001,0.0,20.388391853798637,62.17254447244126,15.840000000000002,0.0,20.469937929824212,58.171509394923994,6.840000000000001,0.0,21.13144939964741,63.87750391665318,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,21.186541295484727,0.009770651507630011,13.290266731314205,21.186541295484727,0.0,0.009770651507630011,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.009426115372777837,11.5,13.212500000000002,0.0,0.009426115372777837,4.5,1710000.0,0.0 
 09/19  02:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,20.700717620748073,13.290266731314205,20.207789276640817,12.801081277723465,20.278789257745366,12.018838815604035,20.192455474649265,12.914335433598492,20.27834652443763,11.978680841999477,20.980331371165683,14.031468258442167,20.700717620748073,62.504635414560106,0.0,0.0,20.207789276640817,62.40563314816053,15.840000000000002,0.0,20.278789257745366,59.01838558558613,6.840000000000001,0.0,20.192455474649265,62.92993438645521,15.840000000000002,0.0,20.27834652443763,58.863906868214016,6.840000000000001,0.0,20.980331371165683,64.47329585803698,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,20.79752428777115,0.00977065145270814,13.290266731314205,20.79752428777115,0.0,0.00977065145270814,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.008703976893352169,11.5,12.1125,0.0,0.008703976893352169,4.5,1710000.0,0.0 
 09/19  03:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.317150540484885,13.290266731314205,20.040720692843816,12.801081277723465,20.111568558192918,12.018838815604035,20.023738543463118,12.914335433598492,20.111312457231968,11.978680841999477,20.84782386241813,14.031468258442167,20.317150540484885,64.00149835966073,0.0,0.0,20.040720692843816,63.054076802207526,15.840000000000002,0.0,20.111568558192918,59.63186515965011,6.840000000000001,0.0,20.023738543463118,63.59038945107579,15.840000000000002,0.0,20.111312457231968,59.475096053354115,6.840000000000001,0.0,20.84782386241813,65.00086733733373,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,20.412265064789146,0.00977065145455358,13.290266731314205,20.412265064789146,0.0,0.00977065145455358,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.008222553317907116,11.5,11.325,0.0,0.008222553317907116,4.5,1710000.0,0.0 
 09/19  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.947866691506572,13.290266731314205,19.913468799020535,12.801081277723465,19.980405841138943,12.018838815604035,19.895174240084504,12.914335433598492,19.980257743989895,11.978680841999477,20.749598687129087,14.031468258442167,19.947866691506572,65.48069623450431,0.0,0.0,19.913468799020535,63.55302728802115,15.840000000000002,0.0,19.980405841138943,60.11805188882991,6.840000000000001,0.0,19.895174240084504,64.09886428249068,15.840000000000002,0.0,19.980257743989895,59.95960551227148,6.840000000000001,0.0,20.749598687129087,65.39504632851408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,20.037829562022914,0.009770651454494744,13.290266731314205,20.037829562022914,0.0,0.009770651454494744,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.008098654832821997,11.5,11.1,0.0,0.008098654832821997,4.5,1710000.0,0.0 
 09/19  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.625406186150908,13.290266731314205,19.821924785800192,12.801081277723465,19.88048073835918,12.018838815604035,19.80230462532949,12.914335433598492,19.88039481431526,11.978680841999477,20.670756162833413,14.031468258442167,19.625406186150908,66.80350456240245,0.0,0.0,19.821924785800192,63.91476455594382,15.840000000000002,0.0,19.88048073835918,60.49148066126131,6.840000000000001,0.0,19.80230462532949,64.4690597663346,15.840000000000002,0.0,19.88039481431526,60.33181783621899,6.840000000000001,0.0,20.670756162833413,65.71342856271677,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,19.699589687415582,0.009770651454496525,13.290266731314205,19.699589687415582,0.0,0.009770651454496525,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.008098654832821997,11.5,11.1,0.0,0.008098654832821997,4.5,1710000.0,0.0 
 09/19  06:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.359086178303897,13.290266731314205,19.751867880096178,12.801081277723465,19.907284581235107,12.018838815604035,19.787664981954926,12.914335433598492,19.81384364852906,11.978680841999477,20.60595675731008,14.031468258442167,19.359086178303897,67.91878201698205,0.0,0.0,19.751867880096178,64.19313547576277,15.840000000000002,0.0,19.907284581235107,60.394907415886934,6.840000000000001,0.0,19.787664981954926,64.5287624131998,15.840000000000002,0.0,19.81384364852906,60.58127430889516,6.840000000000001,0.0,20.60595675731008,65.97640675912075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.120982932915819,8.120982932915819,0.0,0.0,43.311354602403334,0.0,8.120982932915819,0.0,19.414346076584984,0.009770651454496477,13.290266731314205,19.414346076584984,0.0,0.009770651454496477,13.0,81.99999485917233,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.008138628915341303,11.5,10.7875,0.0,0.008138628915341303,4.5,1710000.0,0.0 
 09/19  07:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,19.718851874899844,12.721614332929494,22.067085847106764,12.261695065236436,22.14966605436457,11.531785645770128,22.1175196994389,12.365508114768154,22.084279284859434,11.483054837691274,22.029955025794578,13.505045536162623,19.718851874899844,64.01786705199909,933.7398126573139,0.0,22.067085847106764,53.774525258064656,1908.4530344835275,0.0,22.14966605436457,50.96555970813712,259.49632923671595,54.440964695498394,22.1175196994389,53.965968409081924,1269.7781329319428,0.0,22.084279284859434,51.018635358660944,853.7872412270863,0.0,22.029955025794578,58.46319949751165,1757.0963921977711,0.0,0.0,10146.321443197969,537.6422389076548,0.0,2628.786273405152,822.049785710403,1955.9954801037243,1529.5691948664096,2463.515961274794,0.0,0.0,79.08233233531378,79.08233233531405,260.52833577981266,260.5283357798122,9820.848464846998,12276.060581058748,508.5055806915735,537.6422389076548,7.499790698600699,7.219999999999999,0.45809412388350934,1046.1478195992283,61.38692914545658,0.13398962991899438,7.499790698600699,0.45809412388350934,12.693935232351285,0.00838608941391511,11.003594026975719,13.000348931380058,0.3705044250126874,0.00838608941391511,13.0,81.7806381231774,0.0,0.0,0.014070399738525665,7.219999999999999,0.006869856876145047,11.350364815159935,0.31057230924622753,0.008172240321919239,11.5,11.599999999999998,0.31057230924622753,0.008172240321919239,4.5,5442625.00771061,1354960.257918031 
 09/19  08:00:00,13.575,0.0,0.0,0.0,0.0,0.0,20.181251685977323,11.866545353715708,22.200440428017146,11.464902957034319,22.637365699365898,11.02187579661762,22.19982713738647,11.536783442596715,22.20096473207282,10.996643138669835,22.201465193238317,12.54355557143479,20.181251685977323,58.79463760749674,857.402819000269,0.0,22.200440428017146,50.57104060747605,870.7856934645865,0.0,22.637365699365898,47.837578085298105,0.0,626.5972883359864,22.19982713738647,50.814448587157514,414.86702390341713,0.0,22.20096473207282,49.020809227824245,362.02532374183033,0.0,22.201465193238317,54.29820680245513,991.5616872671563,0.0,0.0,5283.957060537899,1052.892637328143,0.0,1607.9353355565063,25.30429962748952,1112.9648215732295,1048.60017790239,1722.1903710407657,0.0,0.0,657.3169336561672,657.3169336561673,335.50784501851285,335.5078450185128,5283.957060537899,6604.946325672374,597.6636330936169,1052.892637328143,7.730043970856559,7.22,0.4909965556801916,1650.55627042176,52.671316927956404,0.04329707710864945,7.730043970856559,0.4909965556801916,12.892568669280024,0.008307903105877638,10.874076198805158,13.000683432767923,0.3705044250126874,0.008307903105877638,13.0,81.99999580071919,0.0,0.0,0.018256970498852988,7.22,0.06225506120068522,11.50010887355358,0.31057230924622753,0.00817839406790289,11.5,13.575,0.31057230924622753,0.00817839406790289,4.5,5708599.132529152,1354960.257918031 
 09/19  09:00:00,15.837500000000002,11.0,5.0,11.0,5.0,20.0,21.5080671929504,11.845329846364493,22.400162470026338,12.36572178533331,23.89473029094318,11.757281737864327,22.686020918781765,12.448045058686136,22.200055738132725,11.908195585518953,22.934824097151072,13.3004863445161,21.5080671929504,54.09951612820282,1955.426213698824,0.0,22.400162470026338,53.030164049903206,0.0,737.3111332714005,23.89473029094318,46.538469876774485,0.0,1469.7385079857631,22.686020918781765,52.39678657972808,0.0,736.220287141012,22.200055738132725,52.09228293916904,0.0,429.41285571678816,22.934824097151072,54.57250338375192,0.0,792.7100277335262,0.0,205.7177984000668,2410.1232696914158,0.0,17.312660821298348,0.0,0.0,257.34771375069624,0.0,0.0,0.0,1374.0757086856966,1374.075708685696,987.9993394590216,987.9993394590219,205.7177984000668,257.14724800008344,841.7831892980375,2410.1232696914158,8.225602609052869,7.219999999999999,0.5653193642523019,3251.906458989453,49.68451505880288,0.0015313536507459,8.225602609052869,0.5653193642523019,14.31487230612835,0.008340527077847226,10.937761196290413,13.001241819374364,0.4363120819978723,0.008340527077847226,13.0,81.99999975825742,0.0,0.0,0.0500927221696391,7.219999999999999,0.13779678223368585,11.499897239359324,0.31057230924622753,0.008155213051817305,11.5,15.837500000000002,0.31057230924622753,0.008155213051817305,4.5,36447917.768204354,1395998.7911614247 
 09/19  10:00:00,17.7,11.0,5.0,11.0,5.0,20.0,22.965402542350347,13.24151492956496,23.69693990944952,14.012638357489534,23.899053359445066,12.348066553736356,23.807772385161385,14.088083050876048,22.591876686732316,13.021622696917804,23.868386518789606,14.900445171138607,22.965402542350347,54.25520109208122,1797.27383253959,0.0,23.69693990944952,54.58571781032889,0.0,1000.8271473613163,23.899053359445066,48.37236469761054,0.0,2142.4902238468576,23.807772385161385,54.49022264693578,0.0,1060.6704372725183,22.591876686732316,54.70698727146252,0.0,717.6034145698852,23.868386518789606,57.219050724577414,0.0,1546.1961463362713,0.0,0.0,4842.078778278783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1963.4820991414163,1963.482099141416,2806.4430289412057,2772.7799125434494,0.0,0.0,1300.5100105651184,4842.078778278783,8.71069028550404,7.22,0.7679770855345003,6142.588788843903,49.009400474291056,0.0,8.71069028550404,0.7679770855345003,16.801679609656478,0.008765285512029587,11.674196001401416,12.998753263811123,0.5908724180594116,0.008745223479229142,13.0,81.99999977243367,0.0,0.0,0.12559190292194805,7.22,0.20636066635897887,11.500047734849089,0.31057230924622753,0.008002728434579118,11.5,17.7,0.31057230924622753,0.008002728434579118,4.5,48766858.859047,1528497.0523773578 
 09/19  11:00:00,18.9875,11.0,5.0,11.0,5.0,20.0,24.2325800246959,14.058598213208947,23.898263350325806,14.35122199168689,23.89877044384361,12.653769100141183,23.89824398856099,14.305888351754374,23.281892675247434,13.604308259171203,23.898062251564852,15.01262559906289,24.2325800246959,53.020959499184855,1190.0318720613805,0.0,23.898263350325806,55.12482062915533,0.0,1534.8045430740576,23.89877044384361,49.34977017080679,0.0,2008.5266631927038,23.89824398856099,54.96346908520783,0.0,1575.4116721527937,23.281892675247434,54.50335636223754,0.0,770.0262563324503,23.898062251564852,57.52998123770479,0.0,2146.35990310056,0.0,0.0,7784.703014163972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2370.0527656159766,2370.0527656159766,5236.28762802259,4655.462240970704,0.0,0.0,1884.2391301479763,7784.703014163972,9.162680811107883,7.219999999999999,0.9548285621434978,9668.942144311948,49.009400474291056,0.0,9.162680811107883,0.9548285621434978,18.64864261786426,0.009162498851785494,12.339495970254074,12.996309577529155,0.7238388164273772,0.008845448831456581,13.0,81.99999977243367,0.0,0.0,0.23252754479188226,7.219999999999999,0.26579384731841116,11.50003942988355,0.31057230924622753,0.007730047440722442,11.5,18.9875,0.31057230924622753,0.007730047440722442,4.5,52551193.45173978,1689491.1547965007 
 09/19  12:00:00,20.15,8.8,4.0,8.8,4.0,16.0,25.136459352438575,13.887653562975384,23.898279120782103,13.808281834011497,23.898900664429828,12.626228026456179,23.89824742248833,13.734702128620741,23.68969470953393,13.485639952000389,23.898037761509688,14.591642077108082,25.136459352438575,49.68140452415685,499.97867090283125,0.0,23.898279120782103,53.21854576549877,0.0,1673.2296455906055,23.898900664429828,49.2602925610193,0.0,1587.7311325076328,23.89824742248833,52.96489319947056,0.0,1751.347627903167,23.68969470953393,52.77151296121083,0.0,800.116549623092,23.898037761509688,55.9900406823186,0.0,2109.6816653435826,0.0,0.0,8208.585077261345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2736.39802457544,2736.39802457544,5194.658486145996,4890.427367966096,0.0,0.0,1980.200190682826,8208.585077261345,9.039837955754567,7.22,1.0762706313417816,10188.78526794417,49.009400474291056,0.0,9.039837955754567,1.0762706313417816,19.089882278670828,0.008988849249658114,12.043213435890907,13.001915948208222,0.7115465721464304,0.008819065297120912,13.0,81.99999977243367,0.0,0.0,0.23027891023347563,7.22,0.33663672309926407,11.500083390125301,0.31057230924622753,0.007407007018846136,11.5,20.15,0.31057230924622753,0.007407007018846136,4.5,51639668.1391034,1670784.4034404794 
 09/19  13:00:00,20.6,4.4,2.0,4.4,2.0,8.0,25.749663976716903,13.32870676852751,23.898552780673576,12.83238217085827,23.8988710290464,12.059869358867928,23.89856217316372,12.7605746364079,23.689089076971122,12.599572475142791,23.898460226224255,13.797869616100702,25.749663976716903,46.197092268042226,47.88714446704307,22.200080953431097,23.898552780673576,49.944322582876495,0.0,1569.0778728407138,23.8988710290464,47.465805982637455,0.0,1130.0640581703751,23.89856217316372,49.709082479820935,0.0,1612.9456039418064,23.689089076971122,49.810355864865556,0.0,798.5311442536967,23.898460226224255,53.18869817271471,0.0,1710.1800473630856,0.0,0.0,7073.267053169647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2876.5403425438894,2876.540342543889,3864.976812359127,3864.9768123591275,0.0,0.0,1753.6928122185343,7073.267053169647,8.665475293587944,7.22,1.1679074600597619,8826.95986538818,49.009400474291056,0.0,8.665475293587944,1.1679074600597619,18.496197372980312,0.008435763273629965,11.08936281683484,13.01411467400905,0.6140130740247036,0.008435763273629965,13.0,81.99999977243367,0.0,0.0,0.18276976302746029,7.220000000000001,0.4117661830565069,11.500047710686449,0.31057230924622753,0.00697946365781767,11.5,20.6,0.31057230924622753,0.00697946365781767,4.5,46735144.58299538,1547398.1446456355 
 09/19  14:00:00,21.287499999999998,8.8,4.0,8.8,4.0,16.0,26.104353963929917,12.551340209702644,23.898689666555516,12.324298701276328,23.898936133603403,11.968345590703727,23.89874071506845,12.334517602513928,23.878174854058173,12.2238284163886,23.898345669738923,13.260592018957775,26.104353963929917,42.98074642186897,0.0,224.71152090822306,23.898689666555516,48.293451888339085,0.0,1879.2867544071437,23.898936133603403,47.1746813918217,0.0,1012.2062816900548,23.89874071506845,48.32591644609586,0.0,1815.9151622448867,23.878174854058173,48.03455776063327,0.0,855.1394635718518,23.898345669738923,51.35044541808011,0.0,2194.130148437655,0.0,0.0,8429.345508027007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3092.4323406350213,3092.4323406350213,5125.822150708915,5125.822150708916,0.0,0.0,2037.2668636886592,8429.345508027007,8.91509259117277,7.22,1.1862979040092507,10466.612371715666,49.009400474291056,0.0,8.91509259117277,1.1862979040092507,19.565490864901317,0.008220421898552375,10.697909257387991,12.987608794246112,0.6956400962711871,0.008220421898552375,13.0,81.99999977243367,0.0,0.0,0.2564993806967937,7.219999999999999,0.47490408350516805,11.501319248323936,0.31057230924622753,0.006797637725554598,11.5,21.287499999999998,0.31057230924622753,0.006797637725554598,4.5,50573710.1782045,1648167.3679536555 
 09/19  15:00:00,20.262499999999996,11.0,5.0,11.0,5.0,20.0,26.314964626702007,12.689072007675112,23.898569290447767,12.580379914148121,23.8986589154646,12.412482544385822,23.898568389152988,12.645786896771565,23.898552456435212,12.502452171242206,23.89817506437836,13.402925121399027,26.314964626702007,42.8339298908983,0.0,205.26513667004838,23.898569290447767,49.11458796276686,0.0,1818.5772422967684,23.8986589154646,48.576176689416414,0.0,899.677858209816,23.898568389152988,49.3259078929245,0.0,1751.267008964855,23.898552456435212,48.86342580397686,0.0,887.284865414922,23.89817506437836,51.830680784583784,0.0,2334.633889459555,0.0,0.0,8175.231554009097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2768.795531760101,2768.7955317601013,5133.122111080642,5133.12211108064,0.0,0.0,1975.0160001270146,8175.231554009097,8.937003294371202,7.22,1.1351539374022295,10150.247554136111,49.009400474291056,0.0,8.937003294371202,1.1351539374022295,19.6412756810047,0.008193736104687942,10.644379085408424,13.002367740632526,0.6904085090778711,0.008193736104687942,13.0,81.99999977243367,0.0,0.0,0.25799888249638364,7.22,0.4317377616354682,11.500192774510342,0.31057230924622753,0.0067779925423925086,11.5,20.262499999999996,0.31057230924622753,0.0067779925423925086,4.5,51195739.156586014,1641350.4282333564 
 09/19  16:00:00,18.712500000000002,11.0,5.0,11.0,5.0,20.0,26.403459569462107,13.031820229818198,23.898576360454506,12.998959501720176,23.84735261992039,12.794880803642096,23.89852158841284,13.019262762035625,23.72205159709772,12.701413436908346,23.898102326328228,13.609794004735198,26.403459569462107,43.57840798654607,5.069755229021666,35.34444032321471,23.898576360454506,50.4808802248664,0.0,1426.260432936007,23.84735261992039,49.96480147496318,0.0,745.4149283045547,23.89852158841284,50.5475237420494,0.0,1445.91418471298,23.72205159709772,50.03542540055885,0.0,800.607732501511,23.898102326328228,52.533988973183746,0.0,2178.894544440528,0.0,0.0,6408.529358401731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2279.5260990297097,2279.5260990297093,3825.1050525587766,3825.105052558777,0.0,0.0,1607.8900471949219,6408.529358401731,8.615579606918041,7.219999999999999,1.0949603332930935,8016.419405596654,49.009400474291056,0.0,8.615579606918041,1.0949603332930937,18.61997833214897,0.008170429921601248,10.602187542992457,13.015007946751457,0.5942007442460123,0.008170429921601248,13.0,81.99999977243367,0.0,0.0,0.19141656252702777,7.22,0.34180300684368586,11.500107834530722,0.31057230924622753,0.006898687543898407,11.5,18.712500000000002,0.31057230924622753,0.006898687543898407,4.5,47922478.94308123,1526734.3650897774 
 09/19  17:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,26.35434401406749,13.34152108016815,23.89513622433848,13.716905945743004,23.27140963607967,12.93449909228422,23.89876720328691,13.659929588569295,23.06522418798776,12.715478291959194,23.898301283167832,13.952274720676087,26.35434401406749,44.60001044980322,216.53165163356243,0.0,23.89513622433848,52.91802636051247,0.0,960.1527179905905,23.27140963607967,52.206815799148465,0.0,693.8805850367428,23.89876720328691,52.70973472588723,0.0,995.2958845074086,23.06522418798776,52.10849609376595,0.0,750.0873396846802,23.898301283167832,53.718137095500765,0.0,1814.4694202385444,0.0,0.0,4455.006068836969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1933.6186521133686,1933.6186521133686,2207.577773893418,2207.5777738934175,0.0,0.0,1225.015342231799,4455.006068836969,8.205482369721276,7.22,1.078181853588785,5680.0214110687675,49.009400474291056,0.0,8.205482369721276,1.0781818535887853,16.730317075068758,0.008227332710509083,10.7138225507673,13.030398288342095,0.47856976115177896,0.008227332710509083,13.0,81.99999977243367,0.0,0.0,0.10992271041046078,7.22,0.24424831276267162,11.500082138089716,0.31057230924622753,0.007400198359790881,11.5,17.6125,0.31057230924622753,0.007400198359790881,4.5,42827249.31938155,1425305.8188655654 
 09/19  18:00:00,16.2,11.0,5.0,11.0,5.0,20.0,26.023056056252102,13.830742634748955,23.694557516643396,14.575087082944238,22.772763718566488,13.144736434729943,23.806550487041427,14.597112726821681,22.547057649340342,12.92636014593091,23.898332048844015,14.483791488459655,26.023056056252102,46.95803116061694,351.7606116813995,0.0,23.694557516643396,56.62597785650241,0.0,860.4607480304451,22.772763718566488,54.55169290801514,0.0,661.9873045024789,23.806550487041427,56.327378189075404,0.0,824.3912146207431,22.547057649340342,54.52012094956745,0.0,713.4233114213148,23.898332048844015,55.60052604287249,0.0,1727.632400700948,0.0,0.0,3504.9844552071922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.818794491801,1487.8187944918002,1751.1904567606193,1751.1904567606198,0.0,0.0,1042.6834351534933,3504.9844552071922,8.008480041587884,7.22,1.0595311418074043,4547.667890360685,49.009400474291056,0.0,8.008480041587884,1.0595311418074047,15.985778986629388,0.008500598394290577,11.204614591809811,13.005018222505564,0.4474570458044847,0.008500598394290577,13.0,81.99999977243367,0.0,0.0,0.08328531734115122,7.22,0.16542480578176713,11.500470099677084,0.31057230924622753,0.007824529558037028,11.5,16.2,0.31057230924622753,0.007824529558037028,4.5,42131342.12773059,1402959.136350682 
 09/19  19:00:00,14.5375,5.5,2.5,5.5,2.5,10.0,25.167416880010027,13.968889982450019,22.529073879397373,14.177954628699567,22.208225351039438,12.60466875530208,22.625541883085482,14.311262742478682,22.20365671095781,12.423926231937067,23.63271437374555,14.73585992912385,25.167416880010027,49.8449836962469,11.161843864796083,13.562590947080935,22.529073879397373,59.210964650456674,0.0,741.8522261707152,22.208225351039438,54.496250773215614,0.0,394.95651246080917,22.625541883085482,59.375820679669395,0.0,733.8318543328046,22.20365671095781,53.867374132762116,0.0,371.28803798654815,23.63271437374555,57.424184487229105,0.0,850.3780689520199,0.0,466.87893147471766,1918.5695004974632,0.0,25.323633000800804,228.72584132772687,0.0,316.38799862546426,0.0,0.0,0.0,961.7971765315863,961.7971765315857,659.617299284216,659.617299284216,466.87893147471766,583.598664343397,751.4678877161482,1918.5695004974632,7.656173358026624,7.219999999999999,1.046506596777504,2670.037388213611,47.87554977449963,0.003249624848872432,7.656173358026624,1.046506596777504,13.749154436134187,0.008465012051555646,11.142448023157927,13.00009239546486,0.3705044250126874,0.008465012051555646,13.0,81.99999979954735,0.0,0.0,0.03352773521968094,7.22,0.09533858748729451,11.501091539208694,0.31057230924622753,0.00811710412888021,11.5,14.5375,0.31057230924622753,0.00811710412888021,4.5,26625993.687902696,1354960.257918031 
 09/19  20:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,23.907329093396058,13.14982682401253,22.201224545058892,12.786875584826543,22.20151314886379,11.649473947894776,22.201569458809658,12.924332954010284,22.200531392356634,11.560455371960696,22.50483257984459,13.991304085420257,23.907329093396058,50.953290036597636,0.0,307.0067109823917,22.201224545058892,55.189315762067864,77.62533009840038,30.816261458633534,22.20151314886379,51.194842617829494,22.747290270231588,23.025801708350656,22.201569458809658,55.688129188888496,65.77409333502277,44.26583916976276,22.200531392356634,50.89603209670959,24.14164704658492,21.43436972121671,22.50483257984459,58.58536459274541,0.0,704.7792024266606,0.0,2767.0409765482827,1217.360775507248,0.0,784.9541714351592,622.2748860322233,720.3885662208338,689.6066201553456,54.71608935511515,0.0,0.0,423.67557402044145,423.6755740204427,582.2647927512321,582.2647927512323,2767.0409765482827,3458.8012206853527,626.6207401694512,1217.360775507248,7.557213566975032,7.22,0.8558924849767966,1843.981515676699,45.008553346336825,0.01785472124696244,7.557213566975032,0.8558924849767966,13.543923093344361,0.008452541972909042,11.12066091366615,12.99942521328271,0.3705044250126874,0.008452541972909042,13.0,81.99999991755207,0.0,0.0,0.029881119212083283,7.22,0.03887479055832658,11.500177522668652,0.31057230924622753,0.00819246763597386,11.5,12.837499999999999,0.31057230924622753,0.00819246763597386,4.5,15214748.770473316,1354960.257918031 
 09/19  21:00:00,12.575,0.0,0.0,0.0,0.0,0.0,23.17635851568829,12.583512744838965,21.48723961051415,12.135257258645764,21.55995217251653,11.271617066920152,21.45875365688103,12.254903091185334,21.55623141461588,11.218754754484884,22.22136055358887,13.38073422758297,23.17635851568829,51.31488766468054,0.0,0.0,21.48723961051415,55.219038654898725,47.52,0.0,21.55995217251653,51.920703806851975,20.520000000000003,0.0,21.45875365688103,55.752007567983114,47.52,0.0,21.55623141461588,51.75075162666623,20.520000000000003,0.0,22.22136055358887,57.28162613489526,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,23.314694319948273,0.009326828416571243,12.590749114600717,23.314694319948273,0.0,0.009326828416571243,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.008373253214015554,11.5,12.575,0.0,0.008373253214015554,4.5,5760000.0,0.0 
 09/19  22:00:00,12.425,0.0,0.0,0.0,0.0,0.0,22.353727206049243,12.599256757696635,20.88407895808081,12.150912999422662,20.999242297205587,11.279759575190402,20.8884482935172,12.271111068061007,20.996330195452252,11.226014967579692,21.866027195741903,13.396397158915681,22.353727206049243,53.995169415072645,0.0,0.0,20.88407895808081,57.3551721855064,27.720000000000002,0.0,20.999242297205587,53.76445870696443,11.970000000000002,0.0,20.8884482935172,57.79540302542168,27.720000000000002,0.0,20.996330195452252,53.58270225052517,11.970000000000002,0.0,21.866027195741903,58.59891980310839,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,22.557180868332978,0.009331583248442205,12.598423549299024,22.557180868332978,0.0,0.009331583248442205,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.008290068061746366,11.5,12.425,0.0,0.008290068061746366,4.5,1710000.0,0.0 
 09/19  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.608592037554093,12.598892240695754,20.52222363897135,12.150550661922264,20.618344489056078,11.279571100436053,20.51952202434292,12.270735583647213,20.616507367164672,11.225846978409564,21.450469185642827,13.396034445238941,21.608592037554093,56.50344561789057,0.0,0.0,20.52222363897135,58.644999315632845,15.840000000000002,0.0,20.618344489056078,55.03726145863427,6.840000000000001,0.0,20.51952202434292,59.12072306815434,15.840000000000002,0.0,20.616507367164672,54.84767512897559,6.840000000000001,0.0,21.450469185642827,60.10386952790764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,21.7838606918413,0.00933189632960232,12.598927174120995,21.7838606918413,0.0,0.00933189632960232,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008166218910678901,11.5,12.2,0.0,0.008166218910678901,4.5,1710000.0,0.0 
 09/19  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.03436820517457,12.598898808550938,20.297538667391844,12.15055665376738,20.378749174930327,11.27957429993808,20.28883610498278,12.270742149781041,20.377668102881167,11.225849762665373,21.180707047358272,13.396040863688782,21.03436820517457,58.52617987705963,0.0,0.0,20.297538667391844,59.463963209015176,15.840000000000002,0.0,20.378749174930327,55.85665842083292,6.840000000000001,0.0,20.28883610498278,59.96860125174661,15.840000000000002,0.0,20.377668102881167,55.6616635229087,6.840000000000001,0.0,21.180707047358272,61.10588105235665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,21.16036768686746,0.009331877669385005,12.598897355695417,21.16036768686746,0.0,0.009331877669385005,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.00793650176301384,11.5,12.2,0.0,0.00793650176301384,4.5,1710000.0,0.0 
 09/20  01:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.569235849800137,12.598899154051626,20.136213445318567,12.150556985061561,20.208505585810766,11.27957445922056,20.12571589521611,12.270742215380563,20.207875847012794,11.2258493780297,20.9812648945236,13.396041143105233,20.569235849800137,60.22573914018189,0.0,0.0,20.136213445318567,60.06002229630101,15.840000000000002,0.0,20.208505585810766,56.44727243545232,6.840000000000001,0.0,20.12571589521611,60.57643463270562,15.840000000000002,0.0,20.207875847012794,56.248651892636445,6.840000000000001,0.0,20.9812648945236,61.85892550529596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,20.67968999700286,0.009331878529113604,12.598899154051626,20.67968999700286,0.0,0.009331878529113604,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008030023219867548,11.5,11.8875,0.0,0.008030023219867548,4.5,1710000.0,0.0 
 09/20  02:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,20.166027701689995,12.598899154051626,20.02646512485769,12.150556985061561,20.09362928056122,11.27957445922056,20.01983082029819,12.270742154460223,20.093264695851733,11.2258493780297,20.831698506537716,13.396041143105233,20.166027701689995,61.74404978457382,0.0,0.0,20.02646512485769,60.46931979096874,15.840000000000002,0.0,20.09362928056122,56.84979188930317,6.840000000000001,0.0,20.01983082029819,60.974713385102774,15.840000000000002,0.0,20.093264695851733,56.64882787221114,6.840000000000001,0.0,20.831698506537716,62.43049012805842,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,20.261277771291663,0.00933187849413235,12.598899154051626,20.261277771291663,0.0,0.00933187849413235,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008166393526882872,11.5,12.0125,0.0,0.008166393526882872,4.5,1710000.0,0.0 
 09/20  03:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.830050609357723,12.589246967714214,19.94803724815191,12.140939377247536,20.00810391585359,11.270023207157516,19.942331413469336,12.261115664765558,20.007893180580673,11.216302631147093,20.73702366497522,13.38632839194902,19.830050609357723,63.00196042379417,0.0,0.0,19.94803724815191,60.725341236861595,15.840000000000002,0.0,20.00810391585359,57.11543228957995,6.840000000000001,0.0,19.942331413469336,61.22936317040544,15.840000000000002,0.0,20.007893180580673,56.912988155092556,6.840000000000001,0.0,20.73702366497522,62.7556098735629,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,19.90604995023967,0.0093318784954459,12.589246967714214,19.90604995023967,0.0,0.0093318784954459,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008171233075085355,11.5,11.8875,0.0,0.008171233075085355,4.5,1710000.0,0.0 
 09/20  04:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.56597522797148,12.583454437746845,19.871616054669538,12.135167342422482,19.929952760134462,11.26429073900055,19.867764387147,12.255338187274196,19.9298302928376,11.210572572295042,20.664891002152995,13.380499323243788,19.56597522797148,64.0189419592834,0.0,0.0,19.871616054669538,60.99049068328951,15.840000000000002,0.0,19.929952760134462,57.37084560791246,6.840000000000001,0.0,19.867764387147,61.48965818325894,15.840000000000002,0.0,19.9298302928376,57.16718328580641,6.840000000000001,0.0,20.664891002152995,63.01115672390353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,19.628235850444383,0.009331878495399529,12.583454437746845,19.628235850444383,0.0,0.009331878495399529,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008172995807026665,11.5,11.7,0.0,0.008172995807026665,4.5,1710000.0,0.0 
 09/20  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.33669018435977,12.583454437746845,19.813482297660013,12.135167342422482,19.87177115457083,11.26429073900055,19.813415930780216,12.255338187274196,19.871700008679536,11.210572572295042,20.60667526557358,13.380499323243788,19.33669018435977,64.93843442169498,0.0,0.0,19.813482297660013,61.21076165122966,15.840000000000002,0.0,19.87177115457083,57.5781161475875,6.840000000000001,0.0,19.813415930780216,61.69724386415419,15.840000000000002,0.0,19.871700008679536,57.37353592364696,6.840000000000001,0.0,20.60667526557358,63.237662407427486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,19.390831128913053,0.009331878495401087,12.583454437746845,19.390831128913053,0.0,0.009331878495401087,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008339992272142091,11.5,11.7,0.0,0.008339992272142091,4.5,1710000.0,0.0 
 09/20  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.143150650814555,12.583454437746845,19.777659830246034,12.135167342422482,19.852220586147507,11.26429073900055,19.79450341492666,12.255338187274196,19.842996194565224,11.210572572295042,20.55942457126863,13.380499323243788,19.143150650814555,65.72611373541363,0.0,0.0,19.777659830246034,61.34693460753332,15.840000000000002,0.0,19.852220586147507,57.648014307407266,6.840000000000001,0.0,19.79450341492666,61.76970428074808,15.840000000000002,0.0,19.842996194565224,57.475741363747375,6.840000000000001,0.0,20.55942457126863,63.42218000278717,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.513507764633293,7.513507764633293,0.0,0.0,44.52252819476728,0.0,7.513507764633293,0.0,19.187309204985397,0.009331878495401038,12.583454437746845,19.187309204985397,0.0,0.009331878495401038,13.0,81.99999997277237,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008440218474815978,11.5,11.7,0.0,0.008440218474815978,4.5,1710000.0,0.0 
 09/20  07:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,19.54586282418794,12.172943950778329,22.072311604881232,11.87733583049699,22.100027362854796,11.281709910489367,22.077994315021865,11.973194381875288,22.088468051711015,11.257074673276259,22.01693934992991,13.00864825648896,19.54586282418794,62.40884197893939,985.5797109837214,0.0,22.072311604881232,52.398958920846525,1935.5388592514944,0.0,22.100027362854796,50.277124549620225,807.6861325019976,0.0,22.077994315021865,52.71307489428231,1786.4342382680095,0.0,22.088468051711015,50.23105328472056,851.3256945962308,0.0,22.01693934992991,56.63663652536043,1810.8361566980632,0.0,0.0,11286.963038547034,546.9462685879967,0.0,2658.083103892276,1421.71854486145,2470.5134492500274,1528.2422301641977,2517.9929424725487,0.0,0.0,162.41581670637876,162.4158167063788,296.64192514053286,296.6419251405331,11019.616315431958,13774.520394289953,509.8178749721724,546.9462685879967,7.529138848897019,7.219999999999999,0.4213672834112317,1056.764143560169,62.47262618606829,0.1602329856859055,7.529138848897019,0.42136728341123186,12.789547137408347,0.008557715954713246,11.289411302304106,13.000381060764402,0.3705044250126874,0.008557715954713246,13.0,81.82673194320516,0.0,0.0,0.015422394191016101,7.219999999999999,0.013111262717023271,11.500071306474112,0.31057230924622753,0.008447591833352247,11.5,12.0125,0.31057230924622753,0.008447591833352247,4.5,5438273.7614462655,1354960.257918031 
 09/20  08:00:00,12.575,0.0,0.0,0.0,0.0,0.0,19.9711170502928,11.748280455955058,22.20091680175122,11.504346559545548,22.19952655604383,11.27428119936728,22.20108302398544,11.555564810751497,22.19882554940961,11.270947158421352,22.201209312289315,12.328785222186525,19.9711170502928,59.09200893837486,918.6212368052074,0.0,22.20091680175122,50.70004786312662,1051.6395292633445,0.0,22.19952655604383,49.93681028109708,322.71402427297966,0.0,22.20108302398544,50.871852934647954,839.9130120818888,0.0,22.19882554940961,49.92790048163236,392.6436696441275,0.0,22.201209312289315,53.53577872524973,1093.5018183833047,0.0,0.0,6938.3031938517315,746.8994488481874,0.0,1789.5024927941677,945.1568104583861,1538.4548292535032,1079.4492155202993,1824.9887986300298,0.0,0.0,340.62149192489517,340.62149192489557,322.3599897710546,322.3599897710547,6938.3031938517315,8672.878992314665,544.2733017148153,746.8994488481874,7.626519781325981,7.22,0.43777604832111494,1291.1727505630029,54.06605527919184,0.05963255697149343,7.626519781325981,0.43777604832111494,12.857675443687684,0.008549972079259822,11.275959312290702,13.00050947598061,0.3705044250126874,0.008549972079259822,13.0,81.99999979973494,0.0,0.0,0.016729973235645283,7.22,0.02852162339405189,11.500405786872854,0.31057230924622753,0.008487177649226595,11.5,12.575,0.31057230924622753,0.008487177649226595,4.5,5482695.247763757,1354960.257918031 
 09/20  09:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,20.956062306401385,12.08654537631032,22.218432398091338,12.77482688146883,22.22513336638876,12.465165753514576,22.36108283303924,12.821051255682935,22.200456525971497,12.41408110212415,22.824785577345864,13.463466353483433,20.956062306401385,56.85962076204002,1860.743254549824,0.0,22.218432398091338,55.108142379453156,0.0,594.1087639147435,22.22513336638876,53.96026303267835,0.0,487.1195136205963,22.36108283303924,54.78301498783584,0.0,690.7601786062019,22.200456525971497,53.8598847932831,0.0,381.6502771537757,22.824785577345864,55.53773894184071,0.0,784.2124044855691,0.0,456.78244079345984,1101.982864571578,0.0,146.3603458965502,137.61677799861087,21.213704607878892,305.7107585824043,0.0,0.0,0.0,629.5597770295126,629.5597770295128,374.9405971809466,374.94059718094695,456.78244079345984,570.9780509918248,606.2033278864956,1101.982864571578,7.743616660953577,7.22,0.49999667162495026,1708.1861924580735,49.719882787864364,0.003444794064436297,7.743616660953577,0.4999966716249504,12.99666653798341,0.00858464515316434,11.336099602376983,13.000469108987849,0.3705044250126874,0.00858464515316434,13.0,81.99999999734543,0.0,0.0,0.01918936375012943,7.220000000000001,0.05432506976257438,11.501497606862525,0.31057230924622753,0.008526305956454538,11.5,13.4875,0.31057230924622753,0.008526305956454538,4.5,35500469.90408626,1354960.257918031 
