Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/20  10:00:00,14.5875,11.0,5.0,11.0,5.0,20.0,22.102558829130455,13.61679064907412,23.23844271005172,14.145487947465838,23.50714923614757,13.346801494867702,23.630441663364145,14.250010880026732,22.496459330280256,13.151599070190517,23.81933828452821,15.04393003533228,22.102558829130455,58.590767469855216,1903.140944867744,0.0,23.23844271005172,56.601799270758406,0.0,824.3678205731879,23.50714923614757,52.878906869413555,0.0,713.0572791187856,23.630441663364145,55.65445786905059,0.0,878.5042469570749,22.496459330280256,55.49501108494283,0.0,710.7911009559152,23.81933828452821,57.919096697982745,0.0,1286.7080491883153,0.0,0.0,1970.6543286044298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,978.3200463230671,978.3200463230671,870.0298230381543,870.0298230381543,0.0,0.0,761.0318661522031,1970.6543286044298,7.8776236211030515,7.219999999999999,0.7077751899420837,2731.6861947566326,48.612153956903256,0.0,7.8776236211030515,0.7077751899420839,14.080206268817843,0.008709919900379552,11.560917130182132,12.992770594607459,0.41422531250396744,0.008709919900379552,13.0,81.99999999765068,0.0,0.0,0.04112604227267452,7.219999999999999,0.0920523406869048,11.50002765547661,0.31057230924622753,0.008310926919844225,11.5,14.5875,0.31057230924622753,0.008310926919844225,4.5,46622856.48755915,1382022.5941974586 
 09/20  11:00:00,13.625,11.0,5.0,11.0,5.0,20.0,23.167875361785484,14.55627875077985,23.78634721900277,15.05490937640192,23.825654367478478,13.937328152540854,23.89852413680557,14.91783424425798,22.75976353923827,13.589192999734836,23.89842705721958,15.298966357715225,23.167875361785484,58.37524062266105,1750.6111482051542,0.0,23.78634721900277,58.077483425531604,0.0,872.4305618304942,23.825654367478478,53.90107449782257,0.0,737.1397306637606,23.89852413680557,57.17887377625857,0.0,1068.5094649379566,22.75976353923827,56.1966077909209,0.0,731.4663723233566,23.89842705721958,58.59750970534438,0.0,1911.757356094146,0.0,0.0,2675.637207172159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,673.0241728773169,673.0241728773173,1833.9837124998855,1707.2558683913205,0.0,0.0,886.601082938306,2675.637207172159,8.040050218647956,7.22,0.7777046631461726,3562.238290110465,48.61215395690326,0.0,8.040050218647956,0.7777046631461726,15.620294781313284,0.009037677423728829,12.118083696248366,12.984045152756464,0.4847966257329729,0.008936969369252819,13.0,81.99999999765068,0.0,0.0,0.08094071712400103,7.219999999999999,0.06336048349838173,11.500654939530524,0.31057230924622753,0.00821067912005374,11.5,13.625,0.31057230924622753,0.00821067912005374,4.5,48537089.78795294,1429870.478711087 
 09/20  12:00:00,15.2375,8.8,4.0,8.8,4.0,16.0,23.903981156552913,14.72914946172385,23.898177093136233,15.081151389771698,23.89791931359907,13.735862091464778,23.89817721570655,14.61838332416495,23.05931941443749,13.529536120642701,23.898300810891893,14.996529758828753,23.903981156552913,56.47524202685406,1347.8309769110365,0.0,23.898177093136233,57.786814899978864,0.0,1076.6290081296527,23.89791931359907,52.96953525006108,0.0,842.6143160499541,23.89817721570655,56.0896899781431,0.0,1318.0507103202976,23.05931941443749,54.97564268159273,0.0,753.8188651160541,23.898300810891893,57.47045855692105,0.0,1901.9136463389777,0.0,0.0,4108.618708468402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1183.4191912520603,1183.4191912520605,2770.5743097808027,2390.764459538731,0.0,0.0,1153.635617673442,4108.618708468402,8.286370885023455,7.22,0.9135265404841051,5262.254326141844,48.61215395690326,0.0,8.286370885023455,0.9135265404841053,16.613983186113753,0.009196125417988473,12.378967664394615,12.987326020400287,0.5327756575361111,0.008913944384448664,13.0,81.99999999765068,0.0,0.0,0.1212429061462367,7.22,0.12191505686904289,11.500938490923687,0.31057230924622753,0.008067077224477538,11.5,15.2375,0.31057230924622753,0.008067077224477538,4.5,48312346.98722203,1468844.4892737884 
 09/20  13:00:00,15.6375,4.4,2.0,4.4,2.0,8.0,24.39231776355427,14.101459397094558,23.882281630899207,14.131274047877525,23.699444600888857,12.87614996027797,23.898658374202622,13.580377663381602,22.974858685308256,12.722293254301135,23.898528675223165,14.261153441479621,24.39231776355427,52.67006743265221,899.0493063271983,0.0,23.882281630899207,54.40421314935427,0.0,885.6835024679058,23.699444600888857,50.682098399343374,0.0,723.111975781488,23.898658374202622,52.441736059311395,0.0,1136.1962022483608,22.974858685308256,52.42070509513742,0.0,743.6116488480804,23.898528675223165,54.81013792978581,0.0,1504.180473449226,0.0,0.0,3194.651375735107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1309.4013206196955,1309.401320619696,1588.7145285011918,1588.7145285011918,0.0,0.0,984.3336574334589,3194.651375735107,8.011079805245348,7.22,0.9626106940418235,4178.985033168567,48.61215395690326,0.0,8.011079805245348,0.9626106940418235,15.59931721519238,0.008595581636351875,11.369118820641404,13.03006208447028,0.45646149060611446,0.008595581636351875,13.0,81.99999999765068,0.0,0.0,0.07457361993043708,7.22,0.14908068487042514,11.500868463500098,0.31057230924622753,0.00772065420588705,11.5,15.6375,0.31057230924622753,0.00772065420588705,4.5,43638342.9273886,1409181.647239543 
 09/20  14:00:00,15.687500000000002,8.8,4.0,8.8,4.0,16.0,24.820397768879445,13.388828707488168,23.89783124678642,13.794956826590626,23.66935737353125,12.784435846455176,23.898826940086245,13.296790763973803,23.160874587755096,12.5822069054947,23.898460869482822,13.881585669727631,24.820397768879445,49.0006794772079,766.6212109152443,0.0,23.89783124678642,53.17165342214453,0.0,1088.3217917622526,23.66935737353125,50.46858167904937,0.0,724.6043032141843,23.898826940086245,51.471266309456006,0.0,1334.7774251969013,23.160874587755096,51.35373796212339,0.0,761.3994831066602,23.898460869482822,53.46961075637403,0.0,1977.547584689396,0.0,0.0,4086.178970709084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1325.2285512169228,1325.2285512169226,2618.0276129762906,2618.0276129762906,0.0,0.0,1149.391662867988,4086.178970709084,8.286424196404244,7.22,0.9146871018710014,5235.570633577072,48.61215395690326,0.0,8.286424196404244,0.9146871018710014,17.034934692335234,0.008553885143631037,11.297937337698682,12.974530536457682,0.5331411317792183,0.008553885143631037,13.0,81.99999999765068,0.0,0.0,0.12197295967257225,7.22,0.15744758763739664,11.499885396943956,0.31057230924622753,0.007601683738085917,11.5,15.687500000000002,0.31057230924622753,0.007601683738085917,4.5,46947934.25287165,1468642.55700201 
 09/20  15:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,25.102710496714657,13.665428456020589,23.898607506729192,14.170916299900085,23.6486015666967,13.372703222683814,23.898651424137594,13.76598013513114,23.30138944915472,13.141578655536923,23.898295926309142,14.189857948753911,25.102710496714657,49.05795613726851,753.1940614194004,0.0,23.898607506729192,54.48455701811558,0.0,1160.22744919488,23.6486015666967,52.514301856920355,0.0,722.2272806151975,23.898651424137594,53.071262216684445,0.0,1354.990838517566,23.30138944915472,52.821094724401796,0.0,770.7826011571365,23.898295926309142,54.55203150134752,0.0,2126.8736383082023,0.0,0.0,4739.13636946343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1574.3736290357306,1574.3736290357303,2958.373596653689,2958.3735966536883,0.0,0.0,1274.400329696612,4739.13636946343,8.423228897126405,7.22,0.9393361128728313,6013.536699160041,48.61215395690326,0.0,8.423228897126405,0.9393361128728313,17.484836668422197,0.008646280625141004,11.457843080519945,12.996532674550856,0.5553891510737754,0.008646280625141004,13.0,81.99999999765068,0.0,0.0,0.13463338654998996,7.22,0.18592103949306157,11.500301888382147,0.31057230924622753,0.00762195859900415,11.5,16.474999999999998,0.31057230924622753,0.00762195859900415,4.5,48340439.85876894,1488435.9254367445 
 09/20  16:00:00,16.0125,11.0,5.0,11.0,5.0,20.0,25.216686079788612,14.105537651551417,23.89850237331654,14.635603302341774,23.327186613286354,13.620292775986128,23.898577791630995,14.297663105660458,23.109191971928578,13.377188579750142,23.89813708020192,14.52467067313388,25.216686079788612,50.13957029721384,723.3457958359327,0.0,23.89850237331654,56.146975106686455,0.0,1027.2290183963928,23.327186613286354,54.410418358077976,0.0,699.7204087540888,23.898577791630995,54.93379902444248,0.0,1112.4940819764602,23.109191971928578,54.26459419300797,0.0,755.5930245837372,23.89813708020192,55.746507792627526,0.0,1994.140574550554,0.0,0.0,4105.941327181164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1427.9708975148078,1427.9708975148078,2415.872618451922,2415.872618451922,0.0,0.0,1153.9375403323518,4105.941327181164,8.218947349852314,7.22,0.9805538288492017,5259.878867513516,48.61215395690326,0.0,8.218947349852314,0.9805538288492017,16.875311886110538,0.00863272247321354,11.444139253517271,13.010332323688848,0.5101662561307271,0.00863272247321354,13.0,81.99999999765068,0.0,0.0,0.11044839188977837,7.22,0.1699688869972992,11.500211665532586,0.31057230924622753,0.007597531009525544,11.5,16.0125,0.31057230924622753,0.007597531009525544,4.5,46105716.21169807,1449466.5690793938 
 09/20  17:00:00,15.6,11.0,5.0,11.0,5.0,20.0,25.24317268160377,14.342922716989992,23.89840222959461,14.799125063848486,22.89178616624293,13.625551431853406,23.878157819323313,14.93087304821684,23.193770813458833,13.43007151947354,23.89833450653082,14.887603568580143,25.24317268160377,50.836421168156676,745.9689531587087,0.0,23.89840222959461,56.74212465071901,0.0,1068.3084948782248,22.89178616624293,55.883088388562875,0.0,669.591812547967,23.878157819323313,57.30214899031304,0.0,847.9366565956575,23.193770813458833,54.174598742553634,0.0,761.2914026039643,23.89833450653082,57.06918520549958,0.0,1691.8800928977744,0.0,0.0,3385.6726572135253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1298.1621295274822,1298.1621295274813,1824.4757036084823,1824.475703608482,0.0,0.0,1019.1884420143774,3385.6726572135253,8.01800559414291,7.22,1.011936179700649,4404.861099227903,48.61215395690326,0.0,8.01800559414291,1.011936179700649,16.042353596283448,0.008749384316246491,11.648844108725008,13.016759425278325,0.46325604687035765,0.008749384316246491,13.0,81.99999999765068,0.0,0.0,0.08243967656580978,7.22,0.13866380444734827,11.50033288000007,0.31057230924622753,0.007924533889676781,11.5,15.6,0.31057230924622753,0.007924533889676781,4.5,42013975.95671129,1413959.9034996345 
 09/20  18:00:00,14.85,11.0,5.0,11.0,5.0,20.0,25.142911085595664,14.708905040951475,23.726560879703307,15.24640281386905,22.501119877075098,13.828500470322409,23.60312784310844,15.557541427822194,22.755440039860623,13.715106070372254,23.89823391256224,15.355468790112525,25.142911085595664,52.36765924016968,753.8191139318251,0.0,23.726560879703307,59.01648953526582,0.0,870.9052639942718,22.501119877075098,57.983242940323635,0.0,643.9898283849273,23.60312784310844,60.65162306424247,0.0,808.5818894483302,22.755440039860623,56.680221960113464,0.0,729.5667092325492,23.89823391256224,58.81222379990719,0.0,1654.9860063718324,0.0,0.0,2997.087631835172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1061.2993238217446,1061.2993238217443,1686.2100477757217,1543.187346811423,0.0,0.0,946.6061960766082,2997.087631835172,7.915956455913087,7.219999999999999,1.0268715052182422,3943.69382791178,48.61215395690326,0.0,7.915956455913087,1.0268715052182427,15.5670543898622,0.009037168263475052,12.132829721522425,13.006900938244666,0.4413351957731132,0.008908174776294053,13.0,81.99999999765068,0.0,0.0,0.0745079464584038,7.22,0.09874558180199376,11.500966391953082,0.31057230924622753,0.008360764429256222,11.5,14.85,0.31057230924622753,0.008360764429256222,4.5,41751278.92611759,1398822.9524788568 
 09/20  19:00:00,13.400000000000002,5.5,2.5,5.5,2.5,10.0,24.517295325970522,14.704985973058706,22.481377167509287,14.82702966969386,22.20252940706371,13.261072315832426,22.45846509128441,15.036826496227864,22.204723827493392,13.13111986918835,23.558920036696154,15.488306071214666,24.517295325970522,54.34371903075707,216.42497250835413,0.0,22.481377167509287,61.928727708890676,0.0,711.391554342862,22.20252940706371,56.90832621597028,0.0,314.2484007517959,22.45846509128441,62.859190184251645,0.0,666.6943220099267,22.204723827493392,56.41953257000081,0.0,382.51673199845925,23.558920036696154,60.541428425211095,0.0,845.3540853123461,0.0,596.8688112409192,1511.932237046171,0.0,52.51434269130376,309.38917747025323,54.923910755818405,305.8294613652656,0.0,0.0,0.0,602.1422340347915,602.1422340347917,617.4469913271143,617.4469913271143,596.8688112409192,746.086014051149,678.6328097582448,1511.932237046171,7.577015094469619,7.22,1.0079979588033725,2190.565046804416,47.335496800002595,0.004081429601742819,7.577015094469619,1.0079979588033725,13.63647839046659,0.008858868662859964,11.845052235162745,12.999402889631936,0.3705044250126874,0.008858868662859964,13.0,81.99999999798271,0.0,0.0,0.029063342195737564,7.22,0.05205819877908116,11.50036087952773,0.31057230924622753,0.008489351909850578,11.5,13.400000000000002,0.31057230924622753,0.008489351909850578,4.5,26329131.176197536,1354960.257918031 
 09/20  20:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,23.49832594231933,13.791321453815357,22.201767373949643,13.288965618167715,22.200682963736256,12.0880607185184,22.20165809270991,13.456707766221596,22.202239173771098,11.993784117957901,22.444451142347646,14.603130148852271,23.49832594231933,54.45385651057858,0.0,157.7931217295004,22.201767373949643,57.03920898814796,121.87540693514507,16.134704646598664,22.200682963736256,52.709820943582194,50.53590852573021,6.236940964172845,22.20165809270991,57.66872544259092,132.78658181834706,10.289610519838845,22.202239173771098,52.37698853124784,32.51695612515206,15.04683152691203,22.444451142347646,61.18097801760451,0.0,635.6089871128017,0.0,3096.119565808902,962.2551636959687,0.0,843.8650142651281,666.8453840220855,821.1968601115946,704.5874932627455,119.3662392808474,0.0,0.0,194.13408333481578,194.13408333481598,556.7165722811346,556.7165722811342,3096.119565808902,3870.1494572611273,582.0242138657471,962.2551636959687,7.482024284162815,7.22,0.871833358592502,1544.2793775617158,44.7243588907118,0.019853100324077763,7.482024284162815,0.871833358592502,13.477149221421987,0.008591724457416882,11.393165495351992,13.000344101908095,0.3705044250126874,0.008591724457416882,13.0,81.99999999926375,0.0,0.0,0.027736082834847978,7.22,0.016392984709021736,11.499855524193444,0.31057230924622753,0.008273063815580791,11.5,12.1125,0.31057230924622753,0.008273063815580791,4.5,15070717.792752389,1354960.257918031 
 09/20  21:00:00,11.325,0.0,0.0,0.0,0.0,0.0,22.719822653767004,13.161874277512489,21.37140428256987,12.487574999751896,21.46136167529013,11.516751097187587,21.360560471318532,12.632755778985409,21.49982044207218,11.451245641329365,22.163391923271128,13.881161784125375,22.719822653767004,54.789863893806064,0.0,0.0,21.37140428256987,56.919065996618315,47.52,0.0,21.46136167529013,53.09346953690347,20.520000000000003,0.0,21.360560471318532,57.50258244208831,47.52,0.0,21.49982044207218,52.738944494078986,20.520000000000003,0.0,22.163391923271128,59.38787549016216,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,22.86278335162998,0.009673104342143229,13.169954045833187,22.86278335162998,0.0,0.009673104342143229,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.008107471744654295,11.5,11.325,0.0,0.008107471744654295,4.5,5760000.0,0.0 
 09/20  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.913170128995148,13.179459030721631,20.733792359203157,12.507436416896796,20.82810070097318,11.52993681262407,20.719320641425714,12.653283341907567,20.859494618912507,11.463641227270658,21.77180426611193,13.89999524438729,21.913170128995148,57.61186580139493,0.0,0.0,20.733792359203157,59.26173910283158,27.720000000000002,0.0,20.82810070097318,55.24107074616169,11.970000000000002,0.0,20.719320641425714,59.885217482825155,27.720000000000002,0.0,20.859494618912507,54.89311338980093,11.970000000000002,0.0,21.77180426611193,60.90118502469376,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,22.112360049738008,0.009678590100007985,13.178528327679569,22.112360049738008,0.0,0.009678590100007985,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007922209265610401,11.5,11.1,0.0,0.007922209265610401,4.5,1710000.0,0.0 
 09/20  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.24789847544346,13.17905191153762,20.36698907372543,12.50697666513097,20.456122684757844,11.529631444916934,20.35046659603466,12.652808172302551,20.475343308161925,11.463354062111055,21.357207946192368,13.899559440075578,21.24789847544346,60.00133668364674,0.0,0.0,20.36698907372543,60.61417760282175,15.840000000000002,0.0,20.456122684757844,56.519490562694024,6.840000000000001,0.0,20.35046659603466,61.259687475266404,15.840000000000002,0.0,20.475343308161925,56.20536146621999,6.840000000000001,0.0,21.357207946192368,62.4623373146312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.395120376804652,0.009678951308875734,13.179091001336934,21.395120376804652,0.0,0.009678951308875734,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007986144894514302,11.5,11.1,0.0,0.007986144894514302,4.5,1710000.0,0.0 
 09/20  24:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,20.701251248453175,13.169382716562037,20.128142073368572,12.497359471958205,20.21181606719117,11.520085972304054,20.1125128271565,12.643180195567535,20.22304494435331,11.45381336233822,21.085356633365656,13.889835496524732,20.701251248453175,62.01212352928981,0.0,0.0,20.128142073368572,61.47667108839185,15.840000000000002,0.0,20.21181606719117,57.34245183779937,6.840000000000001,0.0,20.1125128271565,62.128050097947266,15.840000000000002,0.0,20.22304494435331,57.0517732695084,6.840000000000001,0.0,21.085356633365656,63.47240852110282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.831790052421315,0.009678929780157854,13.169381297752567,20.831790052421315,0.0,0.009678929780157854,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007919094090748896,11.5,10.7875,0.0,0.007919094090748896,4.5,1710000.0,0.0 
 09/21  01:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.232497297837355,13.163575451954468,20.100238647914498,12.491583246614399,20.167741141591556,11.514353937420502,20.088100481210553,12.6373969589298,20.174313027369692,11.448084547954325,21.11042388471214,13.88399508879177,20.232497297837355,63.807516817869264,0.0,0.0,20.100238647914498,61.559206932915416,15.840000000000002,0.0,20.167741141591556,57.47683074374243,6.840000000000001,0.0,20.088100481210553,62.198032913598226,15.840000000000002,0.0,20.174313027369692,57.201915418669266,6.840000000000001,0.0,21.11042388471214,63.350326431288785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.341030464517978,0.009678930772046325,13.163575451954468,20.341030464517978,0.0,0.009678930772046325,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007826962127753384,11.5,10.225,0.0,0.007826962127753384,4.5,4950000.0,0.0 
 09/21  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.84310891379016,13.173253709727517,20.02359320017373,12.501209829653469,20.088981575439792,11.52390685608249,20.01360875125354,12.64703517485562,20.09281748662061,11.457632069039615,21.08350694659268,13.893728563718927,19.84310891379016,65.40569895193768,0.0,0.0,20.02359320017373,61.891201925449074,15.840000000000002,0.0,20.088981575439792,57.794236464769064,6.840000000000001,0.0,20.01360875125354,62.52515968679297,15.840000000000002,0.0,20.09281748662061,57.52753155423395,6.840000000000001,0.0,21.08350694659268,63.49525855828258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.933318719258455,0.009678930731687659,13.173253709727517,19.933318719258455,0.0,0.009678930731687659,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007625003929023014,11.5,10.0,0.0,0.007625003929023014,4.5,4950000.0,0.0 
 09/21  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.524803495335078,13.179058887207754,19.955012835136476,12.506984444314433,20.016482610645863,11.529636807833208,19.946589951189875,12.652816520792054,20.018707842291157,11.463358879573493,21.00673758787757,13.899566959066192,19.524803495335078,66.7361375572178,0.0,0.0,19.955012835136476,62.17824037561886,15.840000000000002,0.0,20.016482610645863,58.07623770771382,6.840000000000001,0.0,19.946589951189875,62.80907623721485,15.840000000000002,0.0,20.018707842291157,57.813988794106834,6.840000000000001,0.0,21.00673758787757,63.81966920927482,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.60020105039851,0.009678930733203141,13.179058887207754,19.60020105039851,0.0,0.009678930733203141,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007503361886661122,11.5,10.0,0.0,0.007503361886661122,4.5,4950000.0,0.0 
 09/21  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.24957084248482,13.179058887207754,19.898985474094662,12.506984444314433,19.959644986757286,11.529636807833208,19.895041050272855,12.652816520792054,19.960936767071882,11.463358879573493,20.932721695543282,13.899566959066192,19.24957084248482,67.8888964080154,0.0,0.0,19.898985474094662,62.39451589168614,15.840000000000002,0.0,19.959644986757286,58.281074773306734,6.840000000000001,0.0,19.895041050272855,63.01006570742176,15.840000000000002,0.0,19.960936767071882,58.021252191750705,6.840000000000001,0.0,20.932721695543282,64.11074302501817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.31415071253096,0.00967893073314964,13.179058887207754,19.31415071253096,0.0,0.00967893073314964,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007503361886661122,11.5,10.0,0.0,0.007503361886661122,4.5,4950000.0,0.0 
 09/21  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.017666853661446,13.179058887207754,19.85171164085728,12.506984444314433,19.912638587483563,11.529636807833208,19.851609568346863,12.652816520792054,19.913388963470904,11.463358879573493,20.867590698800402,13.899566959066192,19.017666853661446,68.87759950753738,0.0,0.0,19.85171164085728,62.5776688317343,15.840000000000002,0.0,19.912638587483563,58.45110309281587,6.840000000000001,0.0,19.851609568346863,63.17997646296568,15.840000000000002,0.0,19.913388963470904,58.19247265369381,6.840000000000001,0.0,20.867590698800402,64.36811053149472,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.071883369765686,0.009678930733151438,13.179058887207754,19.071883369765686,0.0,0.009678930733151438,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007503361886661122,11.5,10.0,0.0,0.007503361886661122,4.5,4950000.0,0.0 
 09/21  06:00:00,10.375,0.0,0.0,0.0,0.0,0.0,18.827451316465105,13.179058887207754,19.835918203429785,12.506984444314433,19.920311524145234,11.529636807833208,19.857227300957298,12.652816520792054,19.90180174527411,11.463358879573493,20.812573557813238,13.899566959066192,18.827451316465105,69.70061814231624,0.0,0.0,19.835918203429785,62.63899229631376,15.840000000000002,0.0,19.920311524145234,58.423627726441204,6.840000000000001,0.0,19.857227300957298,63.15818264305062,15.840000000000002,0.0,19.90180174527411,58.23431391591468,6.840000000000001,0.0,20.812573557813238,64.58641430504053,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,18.86972506054354,0.00967893073315138,13.179058887207754,18.86972506054354,0.0,0.00967893073315138,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.375,0.0,0.0076967821570410365,11.5,10.375,0.0,0.0076967821570410365,4.5,4950000.0,0.0 
 09/21  07:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,18.714489620269312,13.179058887207754,19.947877685018142,12.506984444314433,20.22556505577048,11.529636807833208,20.107007091810416,12.652816520792054,20.067533816365266,11.463358879573493,20.78675443776031,13.899566959066192,18.714489620269312,70.19447768192619,0.0,0.0,19.947877685018142,62.20597179261298,15.840000000000002,0.0,20.22556505577048,57.33020336611465,6.840000000000001,0.0,20.107007091810416,62.188731901687454,15.840000000000002,0.0,20.067533816365266,57.63994140034251,6.840000000000001,0.0,20.78675443776031,64.68913145266706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,18.733580861881627,0.00967893073315138,13.179058887207754,18.733580861881627,0.0,0.00967893073315138,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.008022702275808067,11.5,11.287499999999998,0.0,0.008022702275808067,4.5,4950000.0,0.0 
 09/21  08:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,18.711702673242733,13.188728688846822,20.116432872674345,12.516603098081221,20.471414613499604,11.539181078879876,20.33834447954731,12.662446011515362,20.312052905093367,11.472898530114282,20.805247419288243,13.909291699791115,18.711702673242733,70.25106229917785,0.0,0.0,20.116432872674345,61.59897025619201,15.840000000000002,0.0,20.471414613499604,56.50194784942143,6.840000000000001,0.0,20.33834447954731,61.34424782633532,15.840000000000002,0.0,20.312052905093367,56.8107719197687,6.840000000000001,0.0,20.805247419288243,64.65635953791983,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,18.700279645721018,0.00967893073315138,13.188728688846822,18.700279645721018,0.0,0.00967893073315138,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008314971942605897,11.5,12.0125,0.0,0.008314971942605897,4.5,4950000.0,0.0 
 09/21  09:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,18.8490469751978,13.194528829943396,20.38666087166914,12.522372673703986,20.940591630547605,11.54490611593497,20.716787508490093,12.668222257220014,20.697814215936496,11.478620302470215,20.863035142180788,13.915124843976317,18.8490469751978,69.6772487492018,0.0,0.0,20.38666087166914,60.60231787298176,15.840000000000002,0.0,20.940591630547605,54.915936378754594,6.840000000000001,0.0,20.716787508490093,59.953145249508154,15.840000000000002,0.0,20.697814215936496,55.49717868705267,6.840000000000001,0.0,20.863035142180788,64.45129714734253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,18.799691449809345,0.009678930733151386,13.194528829943396,18.799691449809345,0.0,0.009678930733151386,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.008661533513914386,11.5,13.2625,0.0,0.008661533513914386,4.5,4950000.0,0.0 
 09/21  10:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.152604459143532,13.194528829943396,20.766221926971372,12.522372673703986,21.641713182615455,11.54490611593497,21.292477744322927,12.668222257220014,21.2802881499791,11.478620302470215,20.982233309304316,13.915124843976317,19.152604459143532,68.37039331170533,0.0,0.0,20.766221926971372,59.200275238281975,15.840000000000002,0.0,21.641713182615455,52.60384339211028,6.840000000000001,0.0,21.292477744322927,57.86901776970474,15.840000000000002,0.0,21.2802881499791,53.54547114470892,6.840000000000001,0.0,20.982233309304316,63.98068167935325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.06310903749302,0.009678930733151387,13.194528829943396,19.06310903749302,0.0,0.009678930733151387,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.008790513616536792,11.5,14.2125,0.0,0.008790513616536792,4.5,4950000.0,0.0 
 09/21  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.54619766570702,13.194528829943396,20.967305025196897,12.522372673703986,21.86051940048513,11.54490611593497,21.548938139240658,12.668222257220014,21.568639048565345,11.478620302470215,21.132790825644985,13.915124843976317,19.54619766570702,66.71565842861952,0.0,0.0,20.967305025196897,58.47120487254036,15.840000000000002,0.0,21.86051940048513,51.9022577837283,6.840000000000001,0.0,21.548938139240658,56.96436562259488,15.840000000000002,0.0,21.568639048565345,52.60548741443333,6.840000000000001,0.0,21.132790825644985,63.391518859447395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.445650775180795,0.009678930733151389,13.194528829943396,19.445650775180795,0.0,0.009678930733151389,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008979468184942352,11.5,14.4,0.0,0.008979468184942352,4.5,4950000.0,0.0 
 09/21  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.93520474103135,13.194528829943396,21.148791974639405,12.522372673703986,22.015701544932,11.54490611593497,21.75550234391361,12.668222257220014,21.797307209112404,11.478620302470215,21.257934026923003,13.915124843976317,19.93520474103135,65.12385786652764,0.0,0.0,21.148791974639405,57.823260433779176,15.840000000000002,0.0,22.015701544932,51.41361748420428,6.840000000000001,0.0,21.75550234391361,56.24997391231681,15.840000000000002,0.0,21.797307209112404,51.87574114714918,6.840000000000001,0.0,21.257934026923003,62.90644233750753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.84034370458906,0.009678930733151393,13.194528829943396,19.84034370458906,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009497040046947656,11.5,14.4,0.0,0.009497040046947656,4.5,4950000.0,0.0 
 09/21  13:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,20.319510281458868,13.20419003596218,21.492727763194765,12.531982590361203,22.39456625767544,11.554442002743162,22.186207574254748,12.677843162047646,22.22494302093186,11.488151395792361,21.391383814078065,13.924841086152217,20.319510281458868,63.63345242676904,0.0,0.0,21.492727763194765,56.65302662630822,15.840000000000002,0.0,22.39456625767544,50.27305429437892,6.840000000000001,0.0,22.186207574254748,54.826442148599384,15.840000000000002,0.0,22.22494302093186,50.57265821795786,6.840000000000001,0.0,21.391383814078065,62.43323831614323,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.22277845624665,0.009678930733151396,13.20419003596218,20.22277845624665,0.0,0.009678930733151396,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,15.4625,0.0,0.00978544334059513,11.5,15.4625,0.0,0.00978544334059513,4.5,4950000.0,0.0 
 09/21  14:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,20.692223266114198,13.20998504573123,21.646855381629763,12.537746926903555,22.445213294642045,11.560161907131633,22.286423145408673,12.68361411901781,22.357123407191136,11.493868116911964,21.530030351998033,13.93066876340171,20.692223266114198,62.21014887983033,0.0,0.0,21.646855381629763,56.1411808830356,15.840000000000002,0.0,22.445213294642045,50.136653341406756,6.840000000000001,0.0,22.286423145408673,54.51214548883105,15.840000000000002,0.0,22.357123407191136,50.18509406166248,6.840000000000001,0.0,21.530030351998033,61.92867901699896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.6022174273131,0.00967893073315139,13.20998504573123,20.6022174273131,0.0,0.00967893073315139,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.010005857053182824,11.5,15.4125,0.0,0.010005857053182824,4.5,4950000.0,0.0 
 09/21  15:00:00,15.687500000000002,0.0,0.0,0.0,0.0,0.0,20.991351377009437,13.20998504573123,21.63293939855887,12.537746926903555,22.304443254416025,11.560161907131633,22.16360165229831,12.68361411901781,22.28907977172235,11.493868116911964,21.617844300045707,13.93066876340171,20.991351377009437,61.074636392935545,0.0,0.0,21.63293939855887,56.18897788293354,15.840000000000002,0.0,22.304443254416025,50.56771441511417,6.840000000000001,0.0,22.16360165229831,54.92127285758831,15.840000000000002,0.0,22.28907977172235,50.39329303951878,6.840000000000001,0.0,21.617844300045707,61.59666898516326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.92893780220509,0.009678930733151394,13.20998504573123,20.92893780220509,0.0,0.009678930733151394,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.0,0.009926832349247388,11.5,15.687500000000002,0.0,0.009926832349247388,4.5,4950000.0,0.0 
 09/21  16:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.158220089646914,13.20998504573123,21.57993133338104,12.537746926903555,22.108709080543505,11.560161907131633,21.986462806238446,12.68361411901781,22.145593575467316,11.493868116911964,21.658870688767163,13.93066876340171,21.158220089646914,60.451329970835985,0.0,0.0,21.57993133338104,56.37164130087858,15.840000000000002,0.0,22.108709080543505,51.17452052348007,6.840000000000001,0.0,21.986462806238446,55.518022209607835,15.840000000000002,0.0,22.145593575467316,50.8358782467242,6.840000000000001,0.0,21.658870688767163,61.44225176701504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.12745255340353,0.009678930733151393,13.20998504573123,21.12745255340353,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009387238485359202,11.5,15.787500000000001,0.0,0.009387238485359202,4.5,4950000.0,0.0 
 09/21  17:00:00,14.85,0.0,0.0,0.0,0.0,0.0,21.212896038974044,13.219637448199823,21.38759643302487,12.547348197712855,21.78459934827304,11.569689416208414,21.6686619989191,12.693226670843472,21.856064863816183,11.503390676603296,21.65711953444039,13.94037647982167,21.212896038974044,60.28667317766863,0.0,0.0,21.38759643302487,57.076151603734985,15.840000000000002,0.0,21.78459934827304,52.230448904016335,6.840000000000001,0.0,21.6686619989191,56.64284556076439,15.840000000000002,0.0,21.856064863816183,51.77519474935071,6.840000000000001,0.0,21.65711953444039,61.48759585587039,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.21031049474126,0.009678930733151393,13.219637448199823,21.21031049474126,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.009310682165315902,11.5,14.85,0.0,0.009310682165315902,4.5,4950000.0,0.0 
 09/21  18:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.136317399404025,13.225427076130167,21.077623762129832,12.553107231095842,21.37016864371053,11.575404000393975,21.2531922828979,12.698992108511487,21.425531834910462,11.509102285324362,21.608351703270046,13.946199350524704,21.136317399404025,60.59386116143145,0.0,0.0,21.077623762129832,58.19427837828387,15.840000000000002,0.0,21.37016864371053,53.592388793926666,6.840000000000001,0.0,21.2531922828979,58.12481811214866,15.840000000000002,0.0,21.425531834910462,53.1772371195476,6.840000000000001,0.0,21.608351703270046,61.694658685882615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.168776571792293,0.009678930733151394,13.225427076130167,21.168776571792293,0.0,0.009678930733151394,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.009401159908358315,11.5,14.0875,0.0,0.009401159908358315,4.5,4950000.0,0.0 
 09/21  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.935295149057026,13.225427076130167,20.817227420030612,12.553107231095842,21.019237610000413,11.575404000393975,20.916064710956825,12.698992108511487,21.051995215854063,11.509102285324362,21.519372936595392,13.946199350524704,20.935295149057026,61.34740776277627,0.0,0.0,20.817227420030612,59.13298089388957,15.840000000000002,0.0,21.019237610000413,54.75838207569845,6.840000000000001,0.0,20.916064710956825,59.34005737822035,15.840000000000002,0.0,21.051995215854063,54.409080173854775,6.840000000000001,0.0,21.519372936595392,62.03159143563981,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.993975494612645,0.009678930733151394,13.225427076130167,20.993975494612645,0.0,0.009678930733151394,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009401597245572914,11.5,13.9,0.0,0.009401597245572914,4.5,4950000.0,0.0 
 09/21  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.677392099942807,13.225427076130167,20.66908144376056,12.553107231095842,20.796767850848333,11.575404000393975,20.727362724381244,12.698992108511487,20.814946826058165,11.509102285324362,21.419926485102195,13.946199350524704,20.677392099942807,62.32926405500061,0.0,0.0,20.66908144376056,59.67478744748759,15.840000000000002,0.0,20.796767850848333,55.51239351214663,6.840000000000001,0.0,20.727362724381244,60.03288415116079,15.840000000000002,0.0,20.814946826058165,55.20755742234568,6.840000000000001,0.0,21.419926485102195,62.410556649907925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.743088606721145,0.009678930733151393,13.225427076130167,20.743088606721145,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009401597245572914,11.5,13.9,0.0,0.009401597245572914,4.5,4950000.0,0.0 
 09/21  21:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.423784983424365,13.225427076130167,20.54891126249199,12.553107231095842,20.645661852396366,11.575404000393975,20.585825858934385,12.698992108511487,20.65565421242098,11.509102285324362,21.328853982843842,13.946199350524704,20.423784983424365,63.311836753955745,0.0,0.0,20.54891126249199,60.11856465730718,15.840000000000002,0.0,20.645661852396366,56.03148142009016,6.840000000000001,0.0,20.585825858934385,60.55884687573113,15.840000000000002,0.0,20.65565421242098,55.751820388311025,6.840000000000001,0.0,21.328853982843842,62.759883537051834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.485286355297855,0.009678930733151394,13.225427076130167,20.485286355297855,0.0,0.009678930733151394,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00942122735275188,11.5,13.525000000000002,0.0,0.00942122735275188,4.5,4950000.0,0.0 
 09/21  22:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.19739063865569,13.225427076130167,20.462221574209345,12.553107231095842,20.538454648248063,11.575404000393975,20.485573469849115,12.698992108511487,20.544178705426418,11.509102285324362,21.248710102575945,13.946199350524704,20.19739063865569,64.20366197025379,0.0,0.0,20.462221574209345,60.44086549076596,15.840000000000002,0.0,20.538454648248063,56.40294600743022,6.840000000000001,0.0,20.485573469849115,60.934344245157014,15.840000000000002,0.0,20.544178705426418,56.13616968247693,6.840000000000001,0.0,21.248710102575945,63.0691115212513,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.2511441553312,0.009678930733151393,13.225427076130167,20.2511441553312,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.00941395742823324,11.5,13.675,0.0,0.00941395742823324,4.5,4950000.0,0.0 
 09/21  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.00028762635088,13.235071357583477,20.419502962097127,12.562700493940643,20.481879739446153,11.584923257616193,20.43935885698903,12.708596456950366,20.48518228617426,11.518616563446887,21.181817510382775,13.95589834621264,20.00028762635088,65.03260990896591,0.0,0.0,20.419502962097127,60.63866345011342,15.840000000000002,0.0,20.481879739446153,56.63584011001665,6.840000000000001,0.0,20.43935885698903,61.14692010894083,15.840000000000002,0.0,20.48518228617426,56.376375565750216,6.840000000000001,0.0,21.181817510382775,63.36843588889816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.046259444409515,0.009678930733151393,13.235071357583477,20.046259444409515,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009203395426871442,11.5,13.9,0.0,0.009203395426871442,4.5,4950000.0,0.0 
 09/21  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.83960913191976,13.240855848843596,20.37807192669706,12.568454751476787,20.432230625318283,11.590633121310834,20.393149218161817,12.714357275689713,20.434140690752038,11.52432321327907,21.128755868983752,13.961715831893812,19.83960913191976,65.70815231898132,0.0,0.0,20.37807192669706,60.8169560986866,15.840000000000002,0.0,20.432230625318283,56.83111487754606,6.840000000000001,0.0,20.393149218161817,61.344786843232725,15.840000000000002,0.0,20.434140690752038,56.575613735200285,6.840000000000001,0.0,21.128755868983752,63.59919545234969,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.876531979787458,0.009678930733151393,13.240855848843596,19.876531979787458,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00908459398547199,11.5,13.9,0.0,0.00908459398547199,4.5,4950000.0,0.0 
 09/22  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.708710066582075,13.240855848843596,20.34533397983754,12.568454751476787,20.39433923337173,11.590633121310834,20.357628150250555,12.714357275689713,20.395446739036526,11.52432321327907,21.085736033725794,13.961715831893812,19.708710066582075,66.24397695484834,0.0,0.0,20.34533397983754,60.94006071200053,15.840000000000002,0.0,20.39433923337173,56.964223900456325,6.840000000000001,0.0,20.357628150250555,61.47950761812311,15.840000000000002,0.0,20.395446739036526,56.71093227386159,6.840000000000001,0.0,21.085736033725794,63.767449987561,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.739168801797135,0.009678930733151394,13.240855848843596,19.739168801797135,0.0,0.009678930733151394,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00908459398547199,11.5,13.9,0.0,0.00908459398547199,4.5,4950000.0,0.0 
 09/22  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.599612465822688,13.240855848843596,20.31612557794236,12.568454751476787,20.360684701483223,11.590633121310834,20.324374531128463,12.714357275689713,20.36132685741923,11.52432321327907,21.050383719936047,13.961715831893812,19.599612465822688,66.69432671505585,0.0,0.0,20.31612557794236,61.05014288021365,15.840000000000002,0.0,20.360684701483223,57.08276488719707,6.840000000000001,0.0,20.324374531128463,61.60595793249213,15.840000000000002,0.0,20.36132685741923,56.830578019596736,6.840000000000001,0.0,21.050383719936047,63.90609278346156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.625202026006875,0.009678930733151393,13.240855848843596,19.625202026006875,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.00908459398547199,11.5,13.9,0.0,0.00908459398547199,4.5,4950000.0,0.0 
 09/22  03:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,19.506009643992662,13.240855848843596,20.274332433319397,12.568454751476787,20.31741931278578,11.590633121310834,20.27715988496705,12.714357275689713,20.317791827809444,11.52432321327907,21.020048380252362,13.961715831893812,19.506009643992662,67.0834736051817,0.0,0.0,20.274332433319397,61.20804693447461,15.840000000000002,0.0,20.31741931278578,57.2355546581356,6.840000000000001,0.0,20.27715988496705,61.78598261070392,15.840000000000002,0.0,20.317791827809444,56.98364138949647,6.840000000000001,0.0,21.020048380252362,64.02533207847335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.528303517806215,0.009678930733151393,13.240855848843596,19.528303517806215,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00904941136045944,11.5,13.525000000000002,0.0,0.00904941136045944,4.5,4950000.0,0.0 
 09/22  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.419642004998945,13.240855848843596,20.234720953284956,12.568454751476787,20.28101172949316,11.590633121310834,20.239361476135787,12.714357275689713,20.281227991323373,11.52432321327907,20.991949777837142,13.961715831893812,19.419642004998945,67.44482917008838,0.0,0.0,20.234720953284956,61.358106719614554,15.840000000000002,0.0,20.28101172949316,57.364469397554785,6.840000000000001,0.0,20.239361476135787,61.93051096737401,15.840000000000002,0.0,20.281227991323373,57.11254120782278,6.840000000000001,0.0,20.991949777837142,64.13600512114094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.44110572123574,0.009678930733151393,13.240855848843596,19.44110572123574,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008842330811896268,11.5,13.3,0.0,0.008842330811896268,4.5,4950000.0,0.0 
 09/22  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.33542636301811,13.240855848843596,20.211969204024836,12.568454751476787,20.25958651370581,11.590633121310834,20.22061157490162,12.714357275689713,20.25971200109486,11.52432321327907,20.966138725662265,13.961715831893812,19.33542636301811,67.79928376257897,0.0,0.0,20.211969204024836,61.44448781173394,15.840000000000002,0.0,20.25958651370581,57.44048925015059,6.840000000000001,0.0,20.22061157490162,62.002349546639195,15.840000000000002,0.0,20.25971200109486,57.18854734232842,6.840000000000001,0.0,20.966138725662265,64.23785497974325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.35597839395899,0.009678930733151394,13.240855848843596,19.35597839395899,0.0,0.009678930733151394,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008731623074233768,11.5,13.3,0.0,0.008731623074233768,4.5,4950000.0,0.0 
