Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/22  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.262653756562795,13.250491590036084,20.204389202742345,12.57803889697955,20.293475482102473,11.600143467292082,20.241124045391196,12.7239527558592,20.25873164725349,11.533828870475682,20.944278083129845,13.971406217545912,19.262653756562795,68.15011701680137,0.0,0.0,20.204389202742345,61.51199015915684,15.840000000000002,0.0,20.293475482102473,57.35702376253384,6.840000000000001,0.0,20.241124045391196,61.963018791710965,15.840000000000002,0.0,20.25873164725349,57.22802669218862,6.840000000000001,0.0,20.944278083129845,64.36475242096871,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.277770988957876,0.009678930733151393,13.250491590036084,19.277770988957876,0.0,0.009678930733151393,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.00872605445277115,11.5,13.3,0.0,0.00872605445277115,4.5,4950000.0,0.0 
 09/22  07:00:00,13.675,0.0,0.0,0.0,0.0,0.0,19.24863322423617,13.256271312617583,20.30471631191191,12.583787808485948,20.804230225453303,11.605848106298456,20.554014182237566,12.729708385937114,20.415576964570132,11.53953067269682,20.94883789021201,13.977218591206356,19.24863322423617,68.23536493109904,0.0,0.0,20.30471631191191,61.154954200962095,15.840000000000002,0.0,20.804230225453303,55.6002721744471,6.840000000000001,0.0,20.554014182237566,60.8005641681914,15.840000000000002,0.0,20.415576964570132,56.6979945736758,6.840000000000001,0.0,20.94883789021201,64.37099274062228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.245286547490615,0.009678930733151398,13.256271312617583,19.245286547490615,0.0,0.009678930733151398,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.008752264817714187,11.5,13.675,0.0,0.008752264817714187,4.5,4950000.0,0.0 
 09/22  08:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.317837177402275,13.265898095293634,20.489146288462628,12.593363885080946,21.259425078007354,11.615350371648747,20.79037217169829,12.739295433463095,20.67690690755548,11.549027582771174,20.994635165919803,13.986900572604235,19.317837177402275,67.98478848246455,0.0,0.0,20.489146288462628,60.50095472484476,15.840000000000002,0.0,21.259425078007354,54.10955330840218,6.840000000000001,0.0,20.79037217169829,59.95999928458566,15.840000000000002,0.0,20.67690690755548,55.827198739941565,6.840000000000001,0.0,20.994635165919803,64.23036690502232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.292820352956657,0.0096789307331514,13.265898095293634,19.292820352956657,0.0,0.0096789307331514,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.008945341831090949,11.5,14.2125,0.0,0.008945341831090949,4.5,4950000.0,0.0 
 09/22  09:00:00,15.15,0.0,0.0,0.0,0.0,0.0,19.604796208650697,13.271672377558666,20.988206573873857,12.599107747184457,23.3088290706911,11.621050117579307,21.435849803634028,12.745045910916955,21.315608395784153,11.55472413949735,21.109344544120443,13.992707887382089,19.604796208650697,66.80897579700827,0.0,0.0,20.988206573873857,58.695234498810635,15.840000000000002,0.0,23.3088290706911,47.8130908638081,6.840000000000001,0.0,21.435849803634028,57.65583171717765,15.840000000000002,0.0,21.315608395784153,53.70295553220779,6.840000000000001,0.0,21.109344544120443,63.80366633616263,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.557894383847078,0.0096789307331514,13.271672377558666,19.557894383847078,0.0,0.0096789307331514,13.0,81.99999999978854,0.0,0.0,0.0,7.219999999999999,0.0,15.15,0.0,0.009300041222126382,11.5,15.15,0.0,0.009300041222126382,4.5,4950000.0,0.0 
 09/22  10:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.10452395585471,13.28129117770222,21.556384513470945,12.608675517268743,24.161330047402245,11.630543741270685,22.152928555512478,12.754624482970687,22.053531111065237,11.564213021234211,21.325188742776206,14.00238115356556,20.10452395585471,64.8124264924984,0.0,0.0,21.556384513470945,56.717941107733864,15.840000000000002,0.0,24.161330047402245,45.41163062168636,6.840000000000001,0.0,22.152928555512478,55.21676103116796,15.840000000000002,0.0,22.053531111065237,51.363544189686884,6.840000000000001,0.0,21.325188742776206,63.003748726464956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.9700616084507,0.0096789307331514,13.28129117770222,19.9700616084507,0.0,0.0096789307331514,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.0,0.009423675349178732,11.5,16.287499999999998,0.0,0.009423675349178732,4.5,4950000.0,0.0 
 09/22  11:00:00,18.387499999999996,0.0,0.0,0.0,0.0,0.0,20.682572087104134,13.287060486236186,21.962642946671416,12.614414267384182,24.015797636934344,11.636238306622518,22.65647948190971,12.760369980096465,22.583791404907533,11.569904459355337,21.538109550389695,14.008183386367563,20.682572087104134,62.56337455910015,0.0,0.0,21.962642946671416,55.34782680808378,15.840000000000002,0.0,24.015797636934344,45.82736055155826,6.840000000000001,0.0,22.65647948190971,53.5701794167731,15.840000000000002,0.0,22.583791404907533,49.74982266169536,6.840000000000001,0.0,21.538109550389695,62.21063581226403,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.53742839827086,0.0096789307331514,13.287060486236186,20.53742839827086,0.0,0.0096789307331514,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,18.387499999999996,0.0,0.009615449031841625,11.5,18.387499999999996,0.0,0.009615449031841625,4.5,4950000.0,0.0 
 09/22  12:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.240158300005906,13.287060486236186,22.274524127730324,12.614414267384182,23.872982517665857,11.636238306622518,22.99351215094373,12.760369980096465,22.949891043756946,11.569904459355337,21.725932812143036,14.008183386367563,21.240158300005906,60.45440454288688,0.0,0.0,22.274524127730324,54.3047522433082,15.840000000000002,0.0,23.872982517665857,46.222376866999056,6.840000000000001,0.0,22.99351215094373,52.485782569637905,15.840000000000002,0.0,22.949891043756946,48.65653174727167,6.840000000000001,0.0,21.725932812143036,61.49986965030245,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.103985119571743,0.0096789307331514,13.287060486236186,21.103985119571743,0.0,0.0096789307331514,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.009705186219832296,11.5,19.0875,0.0,0.009705186219832296,4.5,4950000.0,0.0 
 09/22  13:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.772580489192816,13.27744415053284,22.514366005721357,12.604848887218811,23.797367949609836,11.626746694009883,23.22851554225811,12.75079346567581,23.224480390911715,11.560417941269716,21.890603955028176,13.998512278819192,21.772580489192816,58.47839696445633,0.0,0.0,22.514366005721357,53.48544074159248,15.840000000000002,0.0,23.797367949609836,46.403782846711735,6.840000000000001,0.0,23.22851554225811,51.71256330675039,15.840000000000002,0.0,23.224480390911715,47.82488532660987,6.840000000000001,0.0,21.890603955028176,60.846105257972496,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.64357270635753,0.0096789307331514,13.27744415053284,21.64357270635753,0.0,0.0096789307331514,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009526615190473901,11.5,18.9,0.0,0.009526615190473901,4.5,4950000.0,0.0 
 09/22  14:00:00,20.275,0.0,0.0,0.0,0.0,0.0,22.271789858017943,13.271672377558666,23.054339640098622,12.599107747184457,23.75744954238355,11.621050117579307,23.406336232524943,12.745045910916955,23.493991061816864,11.55472413949735,22.043688030909074,13.992707887382089,22.271789858017943,56.70314188262415,0.0,0.0,23.054339640098622,51.74525712503319,15.840000000000002,0.0,23.75744954238355,46.49791943471418,6.840000000000001,0.0,23.406336232524943,51.1406821200354,15.840000000000002,0.0,23.493991061816864,47.035477224544074,6.840000000000001,0.0,22.043688030909074,60.25768313914489,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,22.149074734985227,0.0096789307331514,13.271672377558666,22.149074734985227,0.0,0.0096789307331514,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,20.275,0.0,0.009212688442844457,11.5,20.275,0.0,0.009212688442844457,4.5,4950000.0,0.0 
 09/22  15:00:00,18.349999999999998,0.0,0.0,0.0,0.0,0.0,22.69706022312705,13.271672377558666,22.965922650901124,12.599107747184457,23.371189702008735,11.621050117579307,23.110985814167986,12.745045910916955,23.318839795041946,11.55472413949735,22.16787653246491,13.992707887382089,22.69706022312705,55.255408122920805,0.0,0.0,22.965922650901124,52.022991562825254,15.840000000000002,0.0,23.371189702008735,47.59565662529929,6.840000000000001,0.0,23.110985814167986,52.06383673351909,15.840000000000002,0.0,23.318839795041946,47.536837002785965,6.840000000000001,0.0,22.16787653246491,59.80313937750168,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,22.604810830635564,0.0096789307331514,13.271672377558666,22.604810830635564,0.0,0.0096789307331514,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,18.349999999999998,0.0,0.00984686986560451,11.5,18.349999999999998,0.0,0.00984686986560451,4.5,4950000.0,0.0 
 09/22  16:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,22.91967258265703,13.271672377558666,22.64414314042603,12.599107747184457,22.951775557782206,11.621050117579307,22.73141460005155,12.745045910916955,23.057568650064653,11.55472413949735,22.19815625007554,13.992707887382089,22.91967258265703,54.51376728607803,0.0,0.0,22.64414314042603,53.04483068984291,15.840000000000002,0.0,22.951775557782206,48.81594481296637,6.840000000000001,0.0,22.73141460005155,53.27247680594821,15.840000000000002,0.0,23.057568650064653,48.29137913035034,6.840000000000001,0.0,22.19815625007554,59.69288276550583,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,22.889370632964894,0.0096789307331514,13.271672377558666,22.889370632964894,0.0,0.0096789307331514,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.00988249358855232,11.5,17.0125,0.0,0.00988249358855232,4.5,4950000.0,0.0 
 09/22  17:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.883468739590327,13.271672377558666,22.38514180610207,12.599107747184457,22.59586777777674,11.621050117579307,22.422818058171245,12.745045910916955,22.810762722803503,11.55472413949735,22.173320323149955,13.992707887382089,22.883468739590327,54.63352168389197,0.0,0.0,22.38514180610207,53.886487973546025,15.840000000000002,0.0,22.59586777777674,49.88148138487788,6.840000000000001,0.0,22.422818058171245,54.28092167561164,15.840000000000002,0.0,22.810762722803503,49.01908344100143,6.840000000000001,0.0,22.173320323149955,59.78328002328071,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,22.911192063913848,0.009678930733151401,13.271672377558666,22.911192063913848,0.0,0.009678930733151401,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.009481943260553304,11.5,17.2,0.0,0.009481943260553304,4.5,4950000.0,0.0 
 09/22  18:00:00,16.2,0.0,0.0,0.0,0.0,0.0,22.685455976197517,13.271672377558666,22.10940803845924,12.599107747184457,22.1275255139519,11.621050117579307,21.966623469293133,12.745045910916955,22.51483596078102,11.55472413949735,22.101448540157424,13.992707887382089,22.685455976197517,55.29400369359335,0.0,0.0,22.10940803845924,54.80076444495383,15.840000000000002,0.0,22.1275255139519,51.32403312157736,6.840000000000001,0.0,21.966623469293133,55.81190333301206,15.840000000000002,0.0,22.51483596078102,49.910079424336814,6.840000000000001,0.0,22.101448540157424,60.04572447361216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,22.750737487276393,0.009678930733151406,13.271672377558666,22.750737487276393,0.0,0.009678930733151406,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.009198479114762782,11.5,16.2,0.0,0.009198479114762782,4.5,4950000.0,0.0 
 09/22  19:00:00,14.162500000000001,0.0,0.0,0.0,0.0,0.0,22.324273328761677,13.271672377558666,21.51750426418012,12.599107747184457,21.592206387575704,11.621050117579307,21.42367823433674,12.745045910916955,21.823669350380243,11.55472413949735,21.97515635876687,13.992707887382089,22.324273328761677,56.521798098184966,0.0,0.0,21.51750426418012,56.81858424425879,15.840000000000002,0.0,21.592206387575704,53.02919980293122,6.840000000000001,0.0,21.42367823433674,57.69546453761306,15.840000000000002,0.0,21.823669350380243,52.05631781464417,6.840000000000001,0.0,21.97515635876687,60.51009010942883,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,22.42670913737866,0.009678930733151408,13.271672377558666,22.42670913737866,0.0,0.009678930733151408,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,14.162500000000001,0.0,0.008869292835817095,11.5,14.162500000000001,0.0,0.008869292835817095,4.5,4950000.0,0.0 
 09/22  20:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,21.848685112474037,13.28129117770222,21.039175953393546,12.608675517268743,21.142309069790375,11.630543741270685,20.983773090862183,12.754624482970687,21.2875248318279,11.564213021234211,21.80775919038816,14.00238115356556,21.848685112474037,58.22186026456615,0.0,0.0,21.039175953393546,58.54560596316935,15.840000000000002,0.0,21.142309069790375,54.545183169635166,6.840000000000001,0.0,20.983773090862183,59.31010057669958,15.840000000000002,0.0,21.2875248318279,53.825252488266244,6.840000000000001,0.0,21.80775919038816,61.17014651388168,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.97513114627482,0.009678930733151417,13.28129117770222,21.97513114627482,0.0,0.009678930733151417,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.008350872354742791,11.5,12.9875,0.0,0.008350872354742791,4.5,4950000.0,0.0 
 09/22  21:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.377957719382447,13.287060486236186,20.743360976385066,12.614414267384182,20.821050337796763,11.636238306622518,20.712959626773614,12.760369980096465,20.898228705940518,11.569904459355337,21.64109017503456,14.008183386367563,21.377957719382447,59.944683004341464,0.0,0.0,20.743360976385066,59.6422355737337,15.840000000000002,0.0,20.821050337796763,55.653346369111375,6.840000000000001,0.0,20.712959626773614,60.328726811543454,15.840000000000002,0.0,20.898228705940518,55.147426183636995,6.840000000000001,0.0,21.64109017503456,61.81969491003599,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.488519900458957,0.00967893073315142,13.287060486236186,21.488519900458957,0.0,0.00967893073315142,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.007879421127838793,11.5,12.425,0.0,0.007879421127838793,4.5,4950000.0,0.0 
 09/22  22:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.941218210812515,13.287060486236186,20.540362574827284,12.614414267384182,20.611495098789707,11.636238306622518,20.517452233865484,12.760369980096465,20.651907675453124,11.569904459355337,21.48963483397744,14.008183386367563,20.941218210812515,61.57359467473772,0.0,0.0,20.540362574827284,60.39296978503457,15.840000000000002,0.0,20.611495098789707,56.376125329439134,6.840000000000001,0.0,20.517452233865484,61.060088316466675,15.840000000000002,0.0,20.651907675453124,55.98971467157732,6.840000000000001,0.0,21.48963483397744,62.39533991285897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,21.048717911261356,0.00967893073315142,13.287060486236186,21.048717911261356,0.0,0.00967893073315142,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.007956534409303013,11.5,11.8875,0.0,0.007956534409303013,4.5,4950000.0,0.0 
 09/22  23:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.533104094468012,13.287060486236186,20.377720659319102,12.614414267384182,20.44510565807542,11.636238306622518,20.360891392269217,12.760369980096465,20.468158577040523,11.569904459355337,21.35454297707078,14.008183386367563,20.533104094468012,63.14067409106832,0.0,0.0,20.377720659319102,61.00224308698273,15.840000000000002,0.0,20.44510565807542,56.95773069454674,6.840000000000001,0.0,20.360891392269217,61.65303977259883,15.840000000000002,0.0,20.468158577040523,56.627746755538254,6.840000000000001,0.0,21.35454297707078,62.91387634050203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.63164553999639,0.009678930733151422,13.287060486236186,20.63164553999639,0.0,0.009678930733151422,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.00788944737643339,11.5,11.325,0.0,0.00788944737643339,4.5,4950000.0,0.0 
 09/22  24:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.163708151834907,13.27744415053284,20.263628408208525,12.604848887218811,20.327347811832546,11.626746694009883,20.254011350639747,12.75079346567581,20.34109187787412,11.560417941269716,21.236176061186406,13.998512278819192,20.163708151834907,64.55714872075197,0.0,0.0,20.263628408208525,61.3950574155866,15.840000000000002,0.0,20.327347811832546,57.337276029678485,6.840000000000001,0.0,20.254011350639747,62.02244417159833,15.840000000000002,0.0,20.34109187787412,57.03778292016301,6.840000000000001,0.0,21.236176061186406,63.33240563573421,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,20.251515644570752,0.009678930733151422,13.27744415053284,20.251515644570752,0.0,0.009678930733151422,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.007974351876765227,11.5,11.474999999999998,0.0,0.007974351876765227,4.5,4950000.0,0.0 
 09/23  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.84998697216524,13.271672377558666,20.059585445085816,12.599107747184457,20.127054735926485,11.621050117579307,20.05685391902084,12.745045910916955,20.134970730853038,11.55472413949735,20.910560923073987,13.992707887382089,19.84998697216524,65.79892009826042,0.0,0.0,20.059585445085816,62.15195546063009,15.840000000000002,0.0,20.127054735926485,58.03028855574004,6.840000000000001,0.0,20.05685391902084,62.76036795624712,15.840000000000002,0.0,20.134970730853038,57.74792859530282,6.840000000000001,0.0,20.910560923073987,64.58890912613191,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.924800540952653,0.009678930733151427,13.271672377558666,19.924800540952653,0.0,0.009678930733151427,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.008098106696182331,11.5,11.7,0.0,0.008098106696182331,4.5,1710000.0,0.0 
 09/23  02:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.570548771025575,13.271672377558666,19.910119231168984,12.599107747184457,19.976985715266995,11.621050117579307,19.905440007096704,12.745045910916955,19.98154092893242,11.55472413949735,20.73068580689117,13.992707887382089,19.570548771025575,66.9501053398475,0.0,0.0,19.910119231168984,62.72991479432768,15.840000000000002,0.0,19.976985715266995,58.571863304199155,6.840000000000001,0.0,19.905440007096704,63.351689456273725,15.840000000000002,0.0,19.98154092893242,58.2989629927913,6.840000000000001,0.0,20.73068580689117,65.3068104340176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.63623180328887,0.009678930733151434,13.271672377558666,19.63623180328887,0.0,0.009678930733151434,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.00789747716024133,11.5,11.325,0.0,0.00789747716024133,4.5,1710000.0,0.0 
 09/23  03:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.326470804540588,13.262047829058364,19.78280021066281,12.58953390040632,19.846786677509623,11.611549868828533,19.771047000141127,12.735461052218135,19.849423131432403,11.545229216071041,20.64022151793919,13.983028248560302,19.326470804540588,67.93150689564624,0.0,0.0,19.78280021066281,63.18738204585976,15.840000000000002,0.0,19.846786677509623,59.009293202291374,6.840000000000001,0.0,19.771047000141127,63.84170556969678,15.840000000000002,0.0,19.849423131432403,58.74132261890115,6.840000000000001,0.0,20.64022151793919,65.63052597674867,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.385255937974662,0.009678930733151438,13.262047829058364,19.385255937974662,0.0,0.009678930733151438,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007621732349587444,11.5,10.7875,0.0,0.007621732349587444,4.5,1710000.0,0.0 
 09/23  04:00:00,10.225,0.0,0.0,0.0,0.0,0.0,19.10110336453075,13.256271312617583,19.672360600695278,12.583787808485948,19.736681781146185,11.605848106298456,19.65827601333895,12.729708385937114,19.738210475812487,11.53953067269682,20.569808409673332,13.977218591206356,19.10110336453075,68.86638799557502,0.0,0.0,19.672360600695278,63.598069509556595,15.840000000000002,0.0,19.736681781146185,59.39138688442198,6.840000000000001,0.0,19.65827601333895,64.26598560275026,15.840000000000002,0.0,19.738210475812487,59.12573756366772,6.840000000000001,0.0,20.569808409673332,65.89121717595557,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,19.156235610177742,0.009678930733151438,13.256271312617583,19.156235610177742,0.0,0.009678930733151438,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.0074896052223115735,11.5,10.225,0.0,0.0074896052223115735,4.5,1710000.0,0.0 
 09/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,18.887269249078205,13.265898095293634,19.582097659889058,12.593363885080946,19.645392732236573,11.615350371648747,19.567009651918024,12.739295433463095,19.646280669083787,11.549027582771174,20.51048631947453,13.986900572604235,18.887269249078205,69.83576896194117,0.0,0.0,19.582097659889058,63.99586507635022,15.840000000000002,0.0,19.645392732236573,59.76652285903091,6.840000000000001,0.0,19.567009651918024,64.67203187908294,15.840000000000002,0.0,19.646280669083787,59.501559283169364,6.840000000000001,0.0,20.51048631947453,66.17436688202751,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,18.93967607833548,0.009678930733151438,13.265898095293634,18.93967607833548,0.0,0.009678930733151438,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.0073130203463880016,11.5,10.0,0.0,0.0073130203463880016,4.5,1710000.0,0.0 
 09/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,18.692960043039353,13.271672377558666,19.53042967286303,12.599107747184457,19.687051631252146,11.621050117579307,19.565341526374112,12.745045910916955,19.595223578873114,11.55472413949735,20.460174603513483,13.992707887382089,18.692960043039353,70.71581617866006,0.0,0.0,19.53042967286303,64.225850778627,15.840000000000002,0.0,19.687051631252146,59.638422880709115,6.840000000000001,0.0,19.565341526374112,64.7042041745504,15.840000000000002,0.0,19.595223578873114,59.71302782441653,6.840000000000001,0.0,20.460174603513483,66.40514576135284,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.451069381319971,7.451069381319971,0.0,0.0,44.75009027230782,0.0,7.451069381319971,0.0,18.73320251367379,0.009678930733151438,13.271672377558666,18.73320251367379,0.0,0.009678930733151438,13.0,81.99999999978856,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007221817884265187,11.5,10.0,0.0,0.007221817884265187,4.5,1710000.0,0.0 
 09/23  07:00:00,11.375,0.0,0.0,0.0,0.0,0.0,19.19863945855206,12.449052484348162,22.01996296511741,11.843729991401371,22.13730864922724,10.869620989177376,22.098076016618506,11.98157709068945,22.041438857705288,10.792178944401861,21.985021481950373,13.322576817107992,19.19863945855206,64.97496460494199,1112.1997054884907,0.0,22.01996296511741,52.484593809770956,2025.7112446204703,0.0,22.13730864922724,48.82063746299514,291.3735150137206,53.942491839326294,22.098076016618506,52.69684118070721,1399.3468759284813,0.0,22.041438857705288,48.87481772469288,916.9710205318738,0.0,21.985021481950373,57.947189534872464,1869.164577058072,0.0,0.0,10528.308211167818,294.8052560152791,0.0,2740.226011140343,852.7674502243837,2082.3065308395935,1588.564972924461,2569.5339762135254,0.0,10.656877374301757,67.36148480584635,67.36148480584633,178.86333335385993,178.86333335386007,10248.467281983074,12810.584102478839,362.6104375650083,294.8052560152791,7.456339653136946,7.277767345329992,0.29301375363611326,657.4156935802873,62.12325859897117,0.1439092064415406,7.456339653136946,0.2930137536361134,12.44910488541685,0.00782644489319271,10.101702847897617,13.000332428136442,0.3705044250126874,0.00782644489319271,13.0,81.81317369171452,0.0,0.000051634151562864615,0.010720205366412931,7.219999999999999,0.006558330706127071,11.1621866364173,0.31057230924622753,0.0075450498311179625,11.5,11.375,0.31057230924622753,0.0075450498311179625,4.5,4774882.967321176,1354960.257918031 
 09/23  08:00:00,14.325,0.0,0.0,0.0,0.0,0.0,19.788073143114616,11.369579141988174,22.200648336860628,10.982734894562753,22.70656554105321,10.503482349143187,22.200479765546607,11.07068310133852,22.200082178254767,10.485736919544387,22.201680786150913,12.232459461735452,19.788073143114616,58.2983836363051,1008.6890306209744,0.0,22.200648336860628,48.9771713242358,926.9466203718351,0.0,22.70656554105321,46.01588684986018,0.0,637.1129752172153,22.200479765546607,49.26510833668543,481.5696572751342,0.0,22.200082178254767,47.38314567057452,398.56683310555104,0.0,22.201680786150913,53.19840753873335,1081.9271349749322,0.0,0.0,5508.652966821373,1236.6557657387852,0.0,1663.9715652102302,19.043345780362145,1179.4792149069685,1084.9175389867669,1812.14692866758,0.0,0.0,894.5264050244149,894.526405024415,310.22264768040924,310.2226476804089,5508.652966821373,6885.816208526716,630.2740633096448,1236.6557657387852,7.845918960561162,7.22,0.4650653841428839,1866.92982904843,53.58220426287228,0.04664271495841461,7.845918960561162,0.4650653841428841,12.825285765626322,0.008079202067619147,10.572032798179174,13.000365658878188,0.3705044250126874,0.008079202067619147,13.0,81.99999878113164,0.0,0.0,0.017574817239126475,7.22,0.08937924971207076,11.50044091747461,0.31057230924622753,0.007973719072556491,11.5,14.325,0.31057230924622753,0.007973719072556491,4.5,5805281.554976865,1354960.257918031 
 09/23  09:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,21.201770459388538,11.565643548926731,22.40925564470601,12.19108222768363,23.891287888993958,11.543116451249695,22.67714340126758,12.27174021794472,22.200428949491105,11.759348816771661,22.890745522813102,13.148839495542468,21.201770459388538,54.11308401632262,2101.237260184357,0.0,22.40925564470601,52.40226172968029,0.0,729.9414175548934,23.891287888993958,45.89406936463304,0.0,1541.9322169912607,22.67714340126758,51.82592693246035,0.0,735.6243780294593,22.200428949491105,51.584823846061234,0.0,418.8214229052809,22.890745522813102,54.18431616161385,0.0,789.2743624885882,0.0,215.5238577714445,2791.6434365188434,0.0,25.49902213428497,0.0,0.0,268.0236238835465,0.0,0.0,0.0,1733.7312169502916,1733.7312169502911,999.414973663465,999.4149736634653,215.5238577714445,269.4048222143056,913.0579907812532,2791.6434365188434,8.331369871596454,7.22,0.5949086850520398,3704.7014273000964,50.203888783734286,0.0016327357354301813,8.331369871596454,0.5949086850520398,14.324908166415605,0.008145705299910704,10.693490787539163,12.997915711471755,0.44287909006813764,0.008145705299910704,13.0,81.99999994567987,0.0,0.0,0.0522130617515261,7.22,0.18154838349047264,11.500145320133733,0.31057230924622753,0.007968442742440593,11.5,16.974999999999998,0.31057230924622753,0.007968442742440593,4.5,36736082.77224943,1400256.36564276 
 09/23  10:00:00,18.8,11.0,5.0,11.0,5.0,20.0,22.814458413482008,13.082867782336564,23.71082249349094,13.897650541193459,23.89908482229397,12.233492184294626,23.810842654145574,13.975272752318915,22.585447658395644,12.906774061705763,23.861881067573798,14.835948043626844,22.814458413482008,54.18893296766836,1889.3607306790996,0.0,23.71082249349094,54.135250134011365,0.0,1014.4750508803452,23.89908482229397,48.012329918969826,0.0,2214.007590635275,23.810842654145574,54.08394399342361,0.0,1062.120194827507,22.585447658395644,54.3195589121443,0.0,716.7598541344463,23.861881067573798,57.00460823105381,0.0,1504.4579199740056,0.0,0.0,5237.2447585905775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2311.7096573199574,2311.709657319957,2853.957309200874,2768.393939392051,0.0,0.0,1381.7412129125535,5237.2447585905775,8.820941149670908,7.22,0.7734270501440227,6618.985971503131,49.46911948925011,0.0,8.820941149670908,0.7734270501440228,16.75814869089656,0.008705002832468507,11.665901719756187,13.001398554558872,0.5950821181978743,0.008654564259727923,13.0,81.99999994898866,0.0,0.0,0.12836956124437848,7.22,0.23463457079884967,11.501137169710335,0.31057230924622753,0.008043435841782395,11.5,18.8,0.31057230924622753,0.008043435841782395,4.5,49069428.0985268,1533616.9199977466 
 09/23  11:00:00,20.4625,11.0,5.0,11.0,5.0,20.0,24.180429887615748,13.991409154196784,23.898442015460216,14.299079073342373,23.89885771684815,12.615560884543328,23.898467549186964,14.329850962542531,23.2145468696271,13.59859844162466,23.89835636787663,15.021325238230629,24.180429887615748,52.956348526522845,1220.4124185445125,0.0,23.898442015460216,54.93826119362809,0.0,1576.0230160675824,23.89885771684815,49.22594007891665,0.0,2186.3910665320927,23.898467549186964,55.04738309604961,0.0,1530.4838547203517,23.2145468696271,54.70442909863818,0.0,764.7311948614362,23.89835636787663,57.561039334409365,0.0,2139.012617233777,0.0,0.0,8722.830497039904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2838.9735634833087,2838.9735634833087,5712.830616552041,4814.771370547369,0.0,0.0,2090.177667835377,8722.830497039904,9.342896238543595,7.219999999999999,0.9787209287652219,10813.00816487528,49.46911948925011,0.0,9.342896238543595,0.9787209287652219,18.733752197387133,0.009282772501716618,12.627068684524506,12.99829350163421,0.7390359233783614,0.008803103703467256,13.0,81.99999994898866,0.0,0.0,0.2547130274149398,7.219999999999999,0.28025295670156936,11.500032914765402,0.31057230924622753,0.00811929242967385,11.5,20.4625,0.31057230924622753,0.00811929242967385,4.5,53338075.629030675,1713007.108718922 
 09/23  12:00:00,21.787499999999998,8.8,4.0,8.8,4.0,16.0,25.15247821476121,13.869238765351655,23.89828515047876,13.764258446849917,23.898916058787172,12.583900849006115,23.898292770592462,13.841964328815308,23.563672178071286,13.507790251524654,23.898064895166055,14.633491828809257,25.15247821476121,49.57483955502049,463.5325261043263,0.0,23.89828515047876,53.066332129267536,0.0,1750.2196618027751,23.898916058787172,49.123608616531456,0.0,1747.6791073221402,23.898292770592462,53.334953984571484,0.0,1673.336328263129,23.563672178071286,53.249638353036836,0.0,790.559067148238,23.898064895166055,56.14132058583788,0.0,2100.852657548079,0.0,0.0,9474.440114054976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3258.567814696917,3258.5678146969162,5951.531630223728,5061.038611273792,0.0,0.0,2261.523461205332,9474.440114054976,9.313206991197418,7.22,1.07980555689528,11735.96357526031,49.46911948925011,0.0,9.313206991197418,1.07980555689528,19.196434380653027,0.009275528710962783,12.606044119576184,13.002325302197193,0.7251294217010062,0.00878895606703584,13.0,81.99999994898866,0.0,0.0,0.26549619853598316,7.22,0.3183317480104431,11.500696287155034,0.31057230924622753,0.008133687550857544,11.5,21.787499999999998,0.31057230924622753,0.008133687550857544,4.5,52675735.77259502,1690825.2656250694 
 09/23  13:00:00,22.2,4.4,2.0,4.4,2.0,8.0,25.805912911172065,13.45553657194229,23.898877157441607,13.081693665727403,23.89932693415697,12.45890728594283,23.898913564781143,13.18911008945328,23.49131674752033,12.946533609349745,23.898732388644397,14.037186309123724,25.805912911172065,46.41942597821106,24.6918025687487,50.204088081554346,23.898877157441607,50.75588163538663,0.0,1674.207320685186,23.89932693415697,48.72103091850734,0.0,1157.8540116623917,23.898913564781143,51.112815451251635,0.0,1501.3459919561346,23.49131674752033,51.55752022757905,0.0,783.9102971450831,23.898732388644397,54.01523123147452,0.0,1699.5170412982723,0.0,0.0,7802.14222217843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3388.0507683313426,3388.0507683313426,4068.3302963180827,3891.004576844507,0.0,0.0,1917.2416406449825,7802.14222217843,8.847971050012172,7.22,1.143819146077409,9719.383862823412,49.46911948925011,0.0,8.847971050012172,1.143819146077409,18.524339896912462,0.008914640313805037,11.995419221181091,13.013491404146441,0.6148499336531246,0.008801151185949518,13.0,81.99999994898866,0.0,0.0,0.17750234098978462,7.219999999999999,0.34734924548007434,11.500741792342735,0.31057230924622753,0.00794461671491254,11.5,22.2,0.31057230924622753,0.00794461671491254,4.5,47302672.016344905,1548302.8958203807 
 09/23  14:00:00,22.8875,8.8,4.0,8.8,4.0,16.0,26.193576777070955,13.150445413738476,23.898735635598776,12.920284281130614,23.899040480445734,12.79456458799202,23.898855900272927,13.157329338631817,23.830804293779657,13.010370687492037,23.898548223250256,13.89222972744543,26.193576777070955,44.464824278028715,0.0,387.1960698953071,23.898735635598776,50.219504904156864,0.0,2306.1154100546496,23.899040480445734,49.80870774353374,0.0,1032.0395481665867,23.898855900272927,51.00452618196948,0.0,1789.9341554368261,23.830804293779657,50.72328525778498,0.0,857.628013516106,23.898548223250256,53.50664052795485,0.0,2201.4731753854003,0.0,0.0,9726.596293301542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3604.868153055246,3604.868153055246,5954.237785431143,5690.159809909935,0.0,0.0,2330.5129556569836,9726.596293301542,9.219794532473994,7.22,1.16022371265105,12057.109248958526,49.46911948925011,0.0,9.219794532473994,1.16022371265105,19.939575893766587,0.008861365453865747,11.900878571786246,12.984369004312665,0.7338293667581018,0.008719071090168685,13.0,81.99999994898866,0.0,0.0,0.2675243787029426,7.22,0.3807878337815057,11.500917920213277,0.31057230924622753,0.007818120401119637,11.5,22.8875,0.31057230924622753,0.007818120401119637,4.5,51662104.40793568,1704850.6344692623 
 09/23  15:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,26.45054603597231,13.358807940553834,23.9527124594971,12.918834582029914,23.898606107747515,13.223898154605308,23.898505972910378,13.470003192315145,23.898279837169774,13.127786089479452,23.89818994893882,14.157962817059666,26.45054603597231,44.39528961356565,0.0,649.6099053036587,23.9527124594971,50.05267985787407,0.0,2869.836926282548,23.898606107747515,51.22762542675759,0.0,954.5847867355282,23.898505972910378,52.056785069040444,0.0,1836.3477950737833,23.898279837169774,50.90732290964738,0.0,1147.3660694852306,23.89818994893882,54.4386200179032,0.0,2397.3696502397584,0.0,0.0,11918.079390486728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3952.8566325658294,3952.8566325658303,7741.884389992681,7083.626437527359,0.0,0.0,2827.927922189413,11918.079390486728,9.569346213611752,7.219999999999999,1.209810876446584,14746.007312676142,49.46911948925011,0.0,9.569346213611752,1.2098108764465842,20.792798721470255,0.009006166526031235,12.133620412177597,12.997029413532363,0.8241318514006106,0.008690377637219412,13.0,81.99999994898866,0.0,0.0,0.3575068197170161,7.220000000000001,0.4187847073101108,11.501112786626635,0.31057230924622753,0.007790909097458259,11.5,23.987499999999997,0.31057230924622753,0.007790909097458259,4.5,54556503.83904532,1862920.3339619227 
 09/23  16:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,26.656606577800332,13.438595738029719,24.24103713268077,12.899706315762366,23.898498169373372,13.485400574123917,23.89842791775964,13.675982946208556,23.898312940868916,12.855841682873383,23.89806827168666,14.321418212822769,26.656606577800332,44.08854221707578,0.0,748.9443814247261,24.24103713268077,49.131897831276255,0.0,3011.556618844286,23.898498169373372,52.108877192105496,0.0,836.5755039200969,23.89842791775964,52.7597785956369,0.0,1672.35069716405,23.898312940868916,50.00982960761528,0.0,1430.5909949960246,23.89806827168666,55.01816741461515,0.0,2325.092484538921,0.0,0.0,12029.257553741227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3982.5244349404334,3982.524434940433,7735.089352604506,7187.288046078719,0.0,0.0,2854.0562375827844,12029.257553741227,9.491447210230547,7.220000000000001,1.263577215679254,14883.31379132401,49.46911948925011,0.0,9.491447210230547,1.263577215679254,20.927368377974474,0.008953119230281747,12.029918424045768,13.00027354490331,0.8236887829381523,0.00868949361283551,13.0,81.99999994898866,0.0,0.0,0.35697852692845317,7.219999999999999,0.45918534623456053,11.501007464030092,0.31057230924622753,0.0075109298020901724,11.5,24.0875,0.31057230924622753,0.0075109298020901724,4.5,52898538.20450396,1861430.6553205024 
 09/23  17:00:00,22.8375,11.0,5.0,11.0,5.0,20.0,26.76264657079556,13.488135138917404,24.037414250247405,12.957151916015235,23.72434089782185,13.753234508453868,23.898599231499688,14.032068655677218,23.8987247202738,12.776007974878494,23.898215293500858,14.550293639735095,26.76264657079556,43.95619814218283,0.0,662.2581833114045,24.037414250247405,49.925025732688525,0.0,2890.0667972741326,23.72434089782185,53.58651747310719,0.0,727.2622362689176,23.898599231499688,53.99612761322518,0.0,1332.3187891597522,23.8987247202738,49.74721202615042,0.0,1470.9330467059713,23.898215293500858,55.83913417151773,0.0,2042.5870958381106,0.0,0.0,10772.734497963556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3589.593702898676,3589.5937028986773,6883.007808575593,6287.4893112134,0.0,0.0,2555.043766951196,10772.734497963556,9.340167627014521,7.22,1.2119075417567808,13327.778264914752,49.46911948925011,0.0,9.340167627014521,1.2119075417567808,20.504578229476593,0.009047794694929409,12.181146796471658,13.005148483225657,0.7569675080099729,0.008734723545849653,13.0,81.99999994898866,0.0,0.0,0.31192849928304134,7.22,0.3760181087598475,11.500489100600428,0.31057230924622753,0.007891344873762621,11.5,22.8375,0.31057230924622753,0.007891344873762621,4.5,48055069.31334279,1741950.0527044178 
 09/23  18:00:00,22.2,11.0,5.0,11.0,5.0,20.0,26.71089788072986,13.846663379385872,23.899158114327236,13.38043964541944,23.352386050678067,13.896807017264678,23.89861392552847,14.55621706316132,23.89691996996371,13.205879156981425,23.898168655610757,14.83646592662275,26.71089788072986,45.13304859996412,0.0,285.9877646046448,23.899158114327236,51.755582818535316,0.0,1946.2907570304164,23.352386050678067,55.314272455179406,0.0,700.8377087630827,23.89861392552847,55.860577033778135,0.0,1116.3615657026603,23.89691996996371,51.176350531473346,0.0,1018.6600034054243,23.898168655610757,56.88013560631258,0.0,1965.926808754383,0.0,0.0,8310.112976549282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3389.6604562308535,3389.660456230853,4539.9619683950295,4138.675355444652,0.0,0.0,2023.6247908635337,8310.112976549282,8.863903731949772,7.22,1.2078265360589007,10333.737767412815,49.46911948925011,0.0,8.863903731949772,1.2078265360589007,18.92448103311107,0.009074448132424699,12.225556358543034,13.02532644863425,0.6094883133027449,0.00881883625093229,13.0,81.99999994898866,0.0,0.0,0.1988383851091682,7.219999999999999,0.32913595735755313,11.50024389571848,0.31057230924622753,0.008179672021116495,11.5,22.2,0.31057230924622753,0.008179672021116495,4.5,45942956.43963638,1546721.3578962155 
 09/23  19:00:00,20.825,5.5,2.5,5.5,2.5,10.0,26.20123654946432,13.996018529044465,23.640048318837387,13.619992469853033,22.35068443420634,13.060109072047036,23.217574390336498,14.336644586072733,22.783195882915802,12.840555622418137,23.82908838073492,14.954968154045364,26.20123654946432,46.962046007580696,0.0,194.39870171612915,23.640048318837387,53.39414514163233,0.0,860.7554456225707,22.35068443420634,55.6580239032177,0.0,584.9513033495214,23.217574390336498,57.37813256471177,0.0,778.7652193653952,22.783195882915802,53.43850243103186,0.0,731.6660498204134,23.82908838073492,57.554919329399404,0.0,880.2129275108166,0.0,34.36243991954426,4089.6608494281827,0.0,0.0,48.88108005964445,0.0,0.0,0.0,0.0,0.0,2954.2219049799573,2954.221904979958,742.8054443431432,742.8054443431437,34.36243991954426,42.953049899430326,1167.9539505598866,4089.6608494281827,8.003216653939143,7.22,1.2437670020699256,5257.61479998807,49.39351713308676,0.0002512988768844205,8.003216653939143,1.2437670020699256,13.96343044076583,0.008536178715909507,11.312954206828241,13.000638448516755,0.3722042017347526,0.008536178715909507,13.0,81.99999994926392,0.0,0.0,0.03669356470167347,7.22,0.28782724204563426,11.500065390948938,0.31057230924622753,0.008198370958963414,11.5,20.825,0.31057230924622753,0.008198370958963414,4.5,28305023.214762855,1355943.7302770342 
 09/23  20:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.977017566850723,13.278724369785326,22.4110228602628,12.764197022598413,22.200445600645935,11.917474060572147,22.271448651529877,13.102093726815964,22.201854203278547,11.82810468109444,22.76403079301172,14.214732568520093,24.977017566850723,48.19634636204469,0.0,644.6498118494765,22.4110228602628,54.38820540603689,0.0,642.9675338002693,22.200445600645935,52.111067854893925,0.0,191.62407893896543,22.271448651529877,56.08824485796529,0.0,474.86843877549444,22.201854203278547,51.79866048342876,0.0,309.2429667199975,22.76403079301172,58.51127446026315,0.0,780.4893029450704,0.0,977.2783430916801,3482.535068574419,0.0,113.2876491216708,431.1104536815303,230.50128658408315,378.07735993725163,0.0,0.0,0.0,2574.8139639786914,2574.8139639786914,647.9020297951334,647.9020297951336,977.2783430916801,1221.5979288646001,1047.326384287112,3482.535068574419,7.9438357351109845,7.219999999999999,1.1478607048376017,4529.861452861531,47.28299357744406,0.0066530132882624505,7.9438357351109845,1.147860704837602,13.71787910747824,0.00859798251969955,11.429788668280368,12.999974781230245,0.3705044250126874,0.00859798251969955,13.0,81.99999996121612,0.0,0.0,0.03186916305450416,7.219999999999999,0.24331550933020168,11.500010318371977,0.31057230924622753,0.008359025426824587,11.5,19.625,0.31057230924622753,0.008359025426824587,4.5,16987499.27749045,1354960.257918031 
 09/23  21:00:00,17.025,0.0,0.0,0.0,0.0,0.0,24.50123773674165,12.672827722684115,22.201627823150748,12.220526372266457,22.086361663916097,11.627160025201164,22.033967515999247,12.451733686941733,22.244839906741603,11.58759783391473,22.472747264105628,13.566316905987307,24.50123773674165,47.65922559712507,0.0,0.0,22.201627823150748,53.15314190196807,47.52,0.0,22.086361663916097,51.4723033261455,20.520000000000003,0.0,22.033967515999247,54.52203310710341,47.52,0.0,22.244839906741603,50.844295477738456,20.520000000000003,0.0,22.472747264105628,57.09903933385679,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,24.579988497923388,0.009363999340971253,12.71200747364637,24.579988497923388,0.0,0.009363999340971253,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,17.025,0.0,0.008500478116416799,11.5,17.025,0.0,0.008500478116416799,4.5,5760000.0,0.0 
 09/23  22:00:00,14.85,0.0,0.0,0.0,0.0,0.0,23.818377810828267,12.680384668603486,21.58514691590807,12.2296222299453,21.57302512772318,11.634072120259026,21.452377864037118,12.462311467042143,21.7039306581534,11.593831084576607,22.17170526013248,13.575305754020688,23.818377810828267,49.68049215118595,0.0,0.0,21.58514691590807,55.22811700725033,27.720000000000002,0.0,21.57302512772318,53.138257118164674,11.970000000000002,0.0,21.452377864037118,56.53680161755716,27.720000000000002,0.0,21.7039306581534,52.57491964497757,11.970000000000002,0.0,22.17170526013248,58.191212503749874,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,24.015650073613287,0.009343274618037729,12.67886818575688,24.015650073613287,0.0,0.009343274618037729,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.008459604227179254,11.5,14.85,0.0,0.008459604227179254,4.5,1710000.0,0.0 
 09/23  23:00:00,14.775,0.0,0.0,0.0,0.0,0.0,23.03085210843189,12.670745435790481,21.06271910506088,12.219898294217838,21.10041954960505,11.624357119811801,20.97463214998312,12.452557273753941,21.183180740294823,11.58412414179146,21.761635941067645,13.565540976006341,23.03085210843189,52.06483983102127,0.0,0.0,21.06271910506088,56.98557861986396,15.840000000000002,0.0,21.10041954960505,54.6630629277319,6.840000000000001,0.0,20.97463214998312,58.178120588102175,15.840000000000002,0.0,21.183180740294823,54.24171309256688,6.840000000000001,0.0,21.761635941067645,59.625452050947544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,23.226025944353207,0.00934423896574059,12.670799999453726,23.226025944353207,0.0,0.00934423896574059,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.008261620328526247,11.5,14.775,0.0,0.008261620328526247,4.5,1710000.0,0.0 
 09/23  24:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.298780026338292,12.664965198054679,20.778719716901087,12.214145095946513,20.810946111376566,11.61863550478047,20.720603093119028,12.446792438979347,20.85772781526015,11.578404588566983,21.483010353341506,13.559722380984564,22.298780026338292,54.40850731906103,0.0,0.0,20.778719716901087,57.967335604083715,15.840000000000002,0.0,20.810946111376566,55.6230877894354,6.840000000000001,0.0,20.720603093119028,59.072101042530576,15.840000000000002,0.0,20.85772781526015,55.31587430383931,6.840000000000001,0.0,21.483010353341506,60.62716126355987,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,22.47261586556948,0.009344199502294322,12.664963509017019,22.47261586556948,0.0,0.009344199502294322,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.008144827996945386,11.5,14.624999999999998,0.0,0.008144827996945386,4.5,1710000.0,0.0 
