Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/24  01:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.668924023378228,12.664965704489916,20.556123959371416,12.214145438400326,20.598605549493605,11.61863550478047,20.513631291738704,12.446792802278924,20.625402869201093,11.578404535785285,21.270652740035906,13.55972264757543,21.668924023378228,56.53866511811236,0.0,0.0,20.556123959371416,58.76773704148995,15.840000000000002,0.0,20.598605549493605,56.35533529907348,6.840000000000001,0.0,20.513631291738704,59.83047521097311,15.840000000000002,0.0,20.625402869201093,56.11282331158323,6.840000000000001,0.0,21.270652740035906,61.42117449234355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,21.81715034690746,0.009344200990202698,12.664965704489916,21.81715034690746,0.0,0.009344200990202698,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.008173742479484535,11.5,14.0875,0.0,0.008173742479484535,4.5,1710000.0,0.0 
 09/24  02:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,21.13431555490869,12.655338635497412,20.37603045998667,12.204552171094525,20.424632316840583,11.60908765613214,20.34286254145028,12.437182210542804,20.440026406703634,11.568859915935867,21.105656505410288,13.550027246108078,21.13431555490869,58.3834926086772,0.0,0.0,20.37603045998667,59.386961124291,15.840000000000002,0.0,20.424632316840583,56.92742110075102,6.840000000000001,0.0,20.34286254145028,60.426314077317315,15.840000000000002,0.0,20.440026406703634,56.72220568131562,6.840000000000001,0.0,21.105656505410288,62.007032049034095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,21.256790528864947,0.009344200937495745,12.655338635497412,21.256790528864947,0.0,0.009344200937495745,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00811927459017207,11.5,13.525000000000002,0.0,0.00811927459017207,4.5,1710000.0,0.0 
 09/24  03:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,20.721901754227474,12.649560805088699,20.211958616059512,12.198794563344952,20.26740481035216,11.603357370064447,20.184909672869743,12.431414095533345,20.276300230078796,11.563131090831547,20.96623046242305,13.544208121724317,20.721901754227474,59.85995950408418,0.0,0.0,20.211958616059512,59.96952376619608,15.840000000000002,0.0,20.26740481035216,57.46131572782933,6.840000000000001,0.0,20.184909672869743,60.99614796851793,15.840000000000002,0.0,20.276300230078796,57.277102174526064,6.840000000000001,0.0,20.96623046242305,62.516861906473096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,20.81838858431187,0.009344200939264484,12.649560805088699,20.81838858431187,0.0,0.009344200939264484,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.00789329612152901,11.5,12.6125,0.0,0.00789329612152901,4.5,1710000.0,0.0 
 09/24  04:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,20.345183033411146,12.659189860347716,20.05270220547562,12.208389889858367,20.11403549943568,11.612907189811144,20.028573686563874,12.4410268872292,20.11917007333333,11.572678277174301,20.843535362231027,13.553905877570855,20.345183033411146,61.30608162468357,0.0,0.0,20.05270220547562,60.601733638412085,15.840000000000002,0.0,20.11403549943568,58.04569322864232,6.840000000000001,0.0,20.028573686563874,61.62816915503832,15.840000000000002,0.0,20.11917007333333,57.873031488182804,6.840000000000001,0.0,20.843535362231027,63.03028418986892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,20.43782392213489,0.009344200939208165,12.659189860347716,20.43782392213489,0.0,0.009344200939208165,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.007809139373177612,11.5,11.5125,0.0,0.007809139373177612,4.5,1710000.0,0.0 
 09/24  05:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.982860585188547,12.664965704489916,19.908006966311984,12.214145438400326,19.974531734161328,11.61863550478047,19.88656781318513,12.446792802278924,19.977494515844633,11.578404535785285,20.75027700507085,13.55972264757543,19.982860585188547,62.719347796597546,0.0,0.0,19.908006966311984,61.170494756100084,15.840000000000002,0.0,19.974531734161328,58.57137287154295,6.840000000000001,0.0,19.88656781318513,62.196292024682414,15.840000000000002,0.0,19.977494515844633,58.404979363140555,6.840000000000001,0.0,20.75027700507085,63.4171330992575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,20.0721646928558,0.009344200939209863,12.664965704489916,20.0721646928558,0.0,0.009344200939209863,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.0078114805636406,11.5,10.7875,0.0,0.0078114805636406,4.5,1710000.0,0.0 
 09/24  06:00:00,10.225,0.0,0.0,0.0,0.0,0.0,19.651224852632247,12.664965704489916,19.801793255799833,12.214145438400326,19.948964532807125,11.61863550478047,19.825200194847277,12.446792802278924,19.877190104131206,11.578404535785285,20.672032917746062,13.55972264757543,19.651224852632247,64.02250642408879,0.0,0.0,19.801793255799833,61.57459110267426,15.840000000000002,0.0,19.948964532807125,58.66601671759824,6.840000000000001,0.0,19.825200194847277,62.433696969219916,15.840000000000002,0.0,19.877190104131206,58.769060601666325,6.840000000000001,0.0,20.672032917746062,63.72353874321688,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.959050927646107,7.959050927646107,0.0,0.0,45.07329029011903,0.0,7.959050927646107,0.0,19.726233764709693,0.009344200939209821,12.664965704489916,19.726233764709693,0.0,0.009344200939209821,13.0,81.99999997453163,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.007611270994905655,11.5,10.225,0.0,0.007611270994905655,4.5,1710000.0,0.0 
 09/24  07:00:00,12.437499999999998,0.0,0.0,0.0,0.0,0.0,19.91143136184514,12.256122942330341,22.096560456267568,11.876717865251877,22.14536421779306,11.382683677923797,22.114587934736416,12.054979103180376,22.106777254143225,11.351340694118791,22.052556729661383,13.122541686912086,19.91143136184514,61.34126367972015,861.4092489369159,0.0,22.096560456267568,52.31721449405425,1711.622727020847,0.0,22.14536421779306,50.471579812740735,275.9671102808561,43.27645811603651,22.114587934736416,52.87500962533443,1251.5891576048878,0.0,22.106777254143225,50.49263374899479,770.704090308216,0.0,22.052556729661383,56.932919511116324,1688.5713364319533,0.0,0.0,9672.665832168757,832.6330337597565,0.0,2435.896380099276,849.5177142300465,1938.369514260632,1448.6989851149197,2398.1413956500037,0.0,0.0,438.43037800421075,339.0365188333803,278.0878075881638,278.0878075881639,9404.50396802693,11755.62996003366,559.7393233304555,832.6330337597565,7.626638271167719,7.219999999999999,0.47292557562604154,1392.372357090212,60.402730735211364,0.1187367197415652,7.626638271167719,0.47292557562604176,12.739839338159502,0.008485188689611662,11.227515974416004,12.999854267611154,0.3705044250126874,0.008485188689611662,13.0,81.81297596402294,0.0,0.0,0.014397536105412154,7.22,0.03782095785188054,11.368656331982148,0.31057230924622753,0.008356725274854286,11.5,12.437499999999998,0.31057230924622753,0.00848360638815765,4.5,5626326.336457823,1354960.257918031 
 09/24  08:00:00,15.962500000000002,0.0,0.0,0.0,0.0,0.0,20.305536634635722,11.889751282556931,22.19963356262207,11.65581890978385,22.330274452139847,11.50098768666705,22.19974032481224,11.734773575624521,22.200064643396338,11.50100974350254,22.200882360248958,12.492718771156326,20.305536634635722,58.42411425527281,796.8664376415823,0.0,22.19963356262207,51.214515494982706,775.8723387127138,0.0,22.330274452139847,50.29184067187734,0.0,585.309167311585,22.19974032481224,51.48239045899417,354.61198590752144,0.0,22.200064643396338,50.69106998145631,319.3898434600459,0.0,22.200882360248958,54.116594081372924,967.1543735494095,0.0,0.0,5083.624601680029,2759.306366317629,0.0,1513.8790736778756,46.06502138761078,1053.3428747249848,1006.3675646648267,1698.9224913328849,0.0,0.0,2342.494035055304,1417.8708879218564,342.068468907323,342.0684689073239,5083.624601680029,6354.530752100034,905.8669789704165,2759.306366317629,8.206744336221101,7.22,0.6603717080774835,3665.173345288046,52.112595170330565,0.04089660358170448,8.206744336221101,0.6603717080774836,12.909992546079353,0.00862654040228894,11.484980353099848,13.000700317479303,0.3705044250126874,0.00862654040228894,13.0,81.99998322159077,0.0,0.0,0.017271770977388003,7.220000000000001,0.2206162975485571,11.500165529815405,0.31057230924622753,0.008574908867138492,11.5,15.962500000000002,0.31057230924622753,0.009755235253725795,4.5,6971711.774387165,1354960.257918031 
 09/24  09:00:00,17.575,11.0,5.0,11.0,5.0,20.0,21.47897350326575,12.312216682939155,22.398111193695662,12.897983078343408,23.40876706119656,12.666069394461855,22.791114728084533,12.982653075542858,22.20049845269563,12.538998317365547,22.932169613565733,13.601256387056315,21.47897350326575,55.887001104694555,1784.4021138203384,0.0,22.398111193695662,54.928018105836486,0.0,747.5236196236781,23.40876706119656,50.87175702850042,0.0,740.9676484940712,22.791114728084533,53.924902337728625,0.0,745.0308254851745,22.20049845269563,54.298803442482416,0.0,474.2947396205751,22.932169613565733,55.66936728589714,0.0,793.1617301597033,0.0,172.55034308517224,3624.297867664389,0.0,7.782599408800587,0.0,0.0,213.34124557095774,0.0,0.0,0.0,2990.454722316523,1930.8628681523728,436.21414942692184,436.2141494269221,172.55034308517224,215.68792885646528,1068.1535087876523,3624.297867664389,8.31859984985953,7.22,0.7885806344894197,4692.451376452042,49.414343518967286,0.0012716208615332113,8.31859984985953,0.7885806344894197,13.150698183135908,0.008618949530594642,11.481269264249223,12.998314821278425,0.373706839834412,0.008618949530594642,13.0,81.99999880486837,0.0,0.0,0.021747011189811972,7.219999999999999,0.28249859208395933,11.498979838538967,0.31057230924622753,0.008538446694097531,11.5,17.575,0.31057230924622753,0.009891068474685676,4.5,37428831.765989214,1356826.7457452673 
 09/24  10:00:00,18.8,11.0,5.0,11.0,5.0,20.0,22.891574564319548,13.897047869924442,23.698107777049955,14.448242750126964,23.89860277507275,13.078054662758394,23.83613612353743,14.500254153362569,22.662392121674177,13.436900207087668,23.864587215783466,15.26420852169565,22.891574564319548,56.876688683776905,1794.6340701807962,0.0,23.698107777049955,56.143216158049114,0.0,999.4242457143022,23.89860277507275,50.741939305442806,0.0,1601.9818530740113,23.83613612353743,55.86690706618177,0.0,1099.65475582192,22.662392121674177,55.97075118098803,0.0,722.8901249413136,23.864587215783466,58.58694428539231,0.0,1508.874104127964,0.0,0.0,5435.5161826890635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2695.0136961445905,2315.8160938308233,2652.061930523421,2263.2769006244366,0.0,0.0,1420.0908811788336,5435.5161826890635,8.659903787598994,7.22,0.8972710234151231,6855.607063867897,48.94919298474986,0.0,8.659903787598994,0.8972710234151231,16.17563982271507,0.009127766457029276,12.340210709752775,13.001489606866942,0.5421785287037275,0.008869857318187156,13.0,81.99999886340346,0.0,0.0,0.11642590533191806,7.219999999999999,0.2513033158880579,11.499994882316493,0.31057230924622753,0.008475221207390169,11.5,18.8,0.31057230924622753,0.008959285474556216,4.5,49271621.217577994,1483822.0152114662 
 09/24  11:00:00,19.4,11.0,5.0,11.0,5.0,20.0,24.095621642045312,14.316167739995246,23.89821531447665,14.547402995663237,23.89872317921991,12.829269907863093,23.898261344612603,14.514914361647019,23.20883820855579,13.726975393582457,23.898129000563245,15.215384108805713,24.095621642045312,54.36150196991276,1293.2041286566994,0.0,23.89821531447665,55.82962782165723,0.0,1501.4469750649755,23.89872317921991,49.92105590857196,0.0,1861.9634828568269,23.898261344612603,55.71164320500154,0.0,1488.0751800121102,23.20883820855579,55.182752332562146,0.0,764.7900925306526,23.898129000563245,58.28592208008207,0.0,2122.086487233539,0.0,0.0,8166.801451810374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2503.925782664209,2503.9257826642083,5500.717065333116,4301.595616599542,0.0,0.0,1964.8291271737066,8166.801451810374,9.220088805609507,7.22,0.9734846536868617,10131.63057898408,48.94919298474986,0.0,9.220088805609507,0.973484653686862,18.371222814039236,0.00953577879182198,13.000866347468254,12.993596784876877,0.6974726184782574,0.008855867455248759,13.0,81.99999886340346,0.0,0.0,0.24407564662161157,7.22,0.23141478679122385,11.500015558794248,0.31057230924622753,0.008448729153590701,11.5,19.4,0.31057230924622753,0.008448729153590701,4.5,52820588.81929211,1651596.924497625 
 09/24  12:00:00,19.0875,8.8,4.0,8.8,4.0,16.0,24.983895596071505,14.047030404264593,23.898266800539925,13.954764222776213,23.89887132882534,12.718351436401363,23.898299019353086,14.005191427905611,23.473390532451774,13.565052841174536,23.898023511372312,14.744194958532393,24.983895596071505,50.65712688797526,621.1403127723252,0.0,23.898266800539925,53.727556863221956,0.0,1639.4123192361403,23.89887132882534,49.55897225440119,0.0,1603.2867990260147,23.898299019353086,53.903170365249515,0.0,1574.2061151434846,23.473390532451774,53.73976029601545,0.0,783.8500228368206,23.898023511372312,56.544393046664155,0.0,2079.7627324949076,0.0,0.0,8473.685436332433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2549.3363637060907,2405.693433914539,5667.619191279598,4573.856409922269,0.0,0.0,2023.9977502739812,8473.685436332433,9.195487453553717,7.22,1.0232849667313828,10497.683186606413,48.94919298474986,0.0,9.195487453553717,1.0232849667313828,18.82740470035103,0.009460732584831199,12.881954726288694,13.00297420613628,0.6913491977413195,0.008833907160612034,13.0,81.99999886340346,0.0,0.0,0.25135044026747977,7.22,0.23671307332716301,11.500043279729491,0.31057230924622753,0.008455068658910127,11.5,19.0875,0.31057230924622753,0.00863843587275894,4.5,51720063.05734841,1642248.7468576627 
 09/24  13:00:00,19.9625,4.4,2.0,4.4,2.0,8.0,25.62317605688556,13.613712018375255,23.898853250429383,13.25786964139592,23.89928829400514,12.581837138619264,23.898923505433235,13.388706748426213,23.310174266127785,12.998062682183432,23.898725238053988,14.137806480859178,25.62317605688556,47.41174423737943,133.84750561659166,0.0,23.898853250429383,51.34400405685585,0.0,1569.993102692664,23.89928829400514,49.11607032949204,0.0,1065.5375252964043,23.898923505433235,51.7829186507023,0.0,1362.9191281806616,23.310174266127785,52.2999263407206,0.0,770.2643556153789,23.898725238053988,54.368871215198894,0.0,1671.046010905878,0.0,0.0,7015.449203467049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2795.1745125461025,2682.8399355129663,3908.0800902574147,3407.4977046221375,0.0,0.0,1736.9952738710408,7015.449203467049,8.766562955775008,7.22,1.0823887560526402,8752.44447733809,48.94919298474986,0.0,8.766562955775008,1.0823887560526402,18.0341833203096,0.00918201746589304,12.432818049467969,13.014614516155348,0.5822302921673654,0.008841480584477982,13.0,81.99999886340346,0.0,0.0,0.17003797767550025,7.219999999999999,0.257974556960271,11.500239802332114,0.31057230924622753,0.008452885562433086,11.5,19.9625,0.31057230924622753,0.008596286056557798,4.5,46563130.46364895,1514166.6785849747 
 09/24  14:00:00,19.85,8.8,4.0,8.8,4.0,16.0,26.04173958353372,13.286639370858243,23.898738647277963,13.05549885007966,23.899052657994943,12.925206333409232,23.8988532613386,13.340358003599704,23.71184220989072,13.077173616273537,23.898542399526463,13.988475813358502,26.04173958353372,45.26668289008039,0.0,199.5427809064813,23.898738647277963,50.665768903551815,0.0,2163.8318442128775,23.899052657994943,50.23703577413563,0.0,959.2335628600285,23.8988532613386,51.61778285801692,0.0,1645.2493965751041,23.71184220989072,51.31117330882311,0.0,806.5119060441291,23.898542399526463,53.84210997934673,0.0,2170.5136803369473,0.0,0.0,8462.382446634358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2645.7677318921606,2645.7677318921606,5644.88288091735,5088.590596737462,0.0,0.0,2029.0598105277106,8462.382446634358,9.132159798291848,7.22,1.0560975274796158,10491.442257162069,48.94919298474986,0.0,9.132159798291848,1.0560975274796158,19.50461815719684,0.009077126421912045,12.260568256452588,12.983656920482693,0.6948927363743641,0.00875930080820873,13.0,81.99999886340346,0.0,0.0,0.2518521063751764,7.22,0.2532163665207481,11.50000253510425,0.31057230924622753,0.008280956870072693,11.5,19.85,0.31057230924622753,0.008280956870072693,4.5,50423490.11191881,1647267.3075947547 
 09/24  15:00:00,19.4,11.0,5.0,11.0,5.0,20.0,26.334821521333687,13.54419924248805,23.898363203163914,13.144395673139684,23.898630103872925,13.41645914073669,23.898536951458222,13.70814677985939,23.897953799793854,13.350709830159467,23.898188123313727,14.260297663074379,26.334821521333687,45.24293340610095,0.0,373.30744896054875,23.898363203163914,50.96210618240217,0.0,2500.253555300592,23.898630103872925,51.87575153799986,0.0,869.6468929346358,23.898536951458222,52.870650315934114,0.0,1643.2341398345975,23.897953799793854,51.65461940564002,0.0,1008.1006761305681,23.898188123313727,54.80090043331455,0.0,2357.6485736585983,0.0,0.0,9234.124964135064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2500.484517397584,2500.484517397583,6511.494545400306,5994.329400043763,0.0,0.0,2183.1088978469993,9234.124964135064,9.275902228803645,7.219999999999999,1.0713814107309056,11417.233861982064,48.94919298474986,0.0,9.275902228803645,1.0713814107309056,20.17970099755657,0.008997699311627715,12.12913421040095,12.99570768949759,0.7510303197243804,0.008724606849862,13.0,81.99999886340346,0.0,0.0,0.2939699466404388,7.219999999999999,0.271996661899992,11.501486213944313,0.31057230924622753,0.007796298983422965,11.5,19.4,0.31057230924622753,0.007796298983422965,4.5,51976425.14554035,1731558.7818088362 
 09/24  16:00:00,18.712500000000002,11.0,5.0,11.0,5.0,20.0,26.451459638789363,13.689714331756583,23.898432526050208,13.108571103559107,23.867493105156015,13.746173040609042,23.898471722426024,14.007732381157508,23.898201386373785,13.159862505095388,23.898071302228818,14.448346056062311,26.451459638789363,45.360407182685094,0.0,423.57914354590775,23.898432526050208,50.84269700424663,0.0,2580.5289350736416,23.867493105156015,53.10082850491434,0.0,748.6871954472463,23.898471722426024,53.9099293023157,0.0,1436.9220021508854,23.898201386373785,51.01448150131819,0.0,1176.276964062439,23.898071302228818,55.47200049834077,0.0,2261.649216910313,0.0,0.0,8556.585874433866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2280.6089014575928,2280.6089014575914,5974.425959009508,5845.977563463593,0.0,0.0,2037.6309962036078,8556.585874433866,9.0618878079054,7.22,1.1083219056998195,10594.216870637472,48.94919298474986,0.0,9.0618878079054,1.1083219056998195,20.15051909121902,0.008784115566370073,11.779180429855739,13.00246081240908,0.7358738959372499,0.008715255300302307,13.0,81.99999886340346,0.0,0.0,0.2671953562734715,7.22,0.3024360953211364,11.500364784645662,0.31057230924622753,0.0071679847501833725,11.5,18.712500000000002,0.31057230924622753,0.0071679847501833725,4.5,49662453.121947065,1707330.580835944 
 09/24  17:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,26.492767661872087,13.72287558493413,23.898424305238223,13.017434309565425,23.402844722685632,13.600506736047986,23.898462409071257,14.298661904213533,23.8983218974937,12.866360242689098,23.89796619716355,14.517150765176156,26.492767661872087,45.34781370605458,0.0,152.67398920110145,23.898424305238223,50.540722481115544,0.0,2031.49203804987,23.402844722685632,54.09175353642378,0.0,704.3096018481431,23.898462409071257,54.936355194532524,0.0,1064.7697707076068,23.8983218974937,50.04447657346723,0.0,1046.6269593778914,23.89796619716355,55.71960727785507,0.0,1946.7540748785025,0.0,0.0,6395.059582063032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1931.5398480389786,1931.5398480389795,4121.584762874012,4121.584762874015,0.0,0.0,1598.8369385066303,6395.059582063032,8.59208923612925,7.22,1.11165748296688,7993.896520569662,48.94919298474986,0.0,8.59208923612925,1.1116574829668802,18.899409745000348,0.00836541790682329,11.05694126948042,13.0213084002887,0.6133370171026694,0.00836541790682329,13.0,81.99999886340346,0.0,0.0,0.1945210675510881,7.220000000000001,0.29747649480421906,11.500006854873153,0.31057230924622753,0.006792271669151408,11.5,17.6125,0.31057230924622753,0.006792271669151408,4.5,44326703.455749616,1548190.019996411 
 09/24  18:00:00,15.45,11.0,5.0,11.0,5.0,20.0,26.3601144338064,13.691516486238084,23.89856233144736,13.153744180695393,22.856348374658786,12.885731428287139,23.80363393483985,14.53200018569757,23.523187060980078,12.587957884844709,23.897760673785783,14.285443366695675,26.3601144338064,45.61120553000364,186.48978526901737,0.0,23.89856233144736,50.99477910312252,0.0,1202.8677210567282,22.856348374658786,53.35989593483965,0.0,665.8909925264544,23.80363393483985,56.0921641704053,0.0,832.8612318530338,23.523187060980078,50.264617098311604,0.0,789.9567258570838,23.897760673785783,54.892042343913104,0.0,1845.1916558477378,0.0,0.0,3931.083646595383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1248.0708248712144,1248.0708248712144,2368.6698780986653,2368.6698780986653,0.0,0.0,1120.9015992248842,3931.083646595383,8.110990071254697,7.22,1.0484214219507568,5051.985245820268,48.94919298474986,0.0,8.110990071254697,1.0484214219507568,16.94966102491445,0.007930299583291072,10.265845919104482,13.029657770094712,0.48953086511222554,0.007930299583291072,13.0,81.99999886340346,0.0,0.0,0.12358622353807061,7.22,0.19854955878046626,11.500110693176303,0.31057230924622753,0.006756777076874604,11.5,15.45,0.31057230924622753,0.006756777076874604,4.5,42433753.99391517,1434002.0079536887 
 09/24  19:00:00,13.400000000000002,5.5,2.5,5.5,2.5,10.0,25.47432681717578,13.123596089013388,22.870234309805053,12.72205839068624,22.21272581038043,11.327509663940731,22.607884285324403,13.537573698495748,22.284704790647314,11.152723567950616,23.714206035818382,13.958079729712573,25.47432681717578,46.31863882962658,0.0,72.61546414692089,22.870234309805053,52.745820491866674,0.0,793.1828448122246,22.21272581038043,50.096033343950545,0.0,392.0125901584815,22.607884285324403,56.52763805461185,0.0,731.7057922266147,22.284704790647314,49.292314890324164,0.0,538.4048131298279,23.714206035818382,54.33485768787785,0.0,855.9958340643149,0.0,312.19776544928743,1560.9456921064775,0.0,0.0,230.95596797945865,0.0,154.5430355260953,0.0,0.0,0.0,600.3286375981214,600.3286375981218,678.5090984643464,678.5090984643464,312.19776544928743,390.2472068116092,687.3483634927969,1560.9456921064775,7.606122470839944,7.219999999999999,0.9581280366786831,2248.2940555992745,48.284286077246364,0.0021971773919235707,7.606122470839944,0.9581280366786831,13.800878062261468,0.007383385037216121,9.215551432485542,13.00027949475758,0.3705044250126874,0.007383385037216121,13.0,81.99999894561327,0.0,0.0,0.04420746320950454,7.219999999999999,0.0863525945927287,11.500636409843137,0.31057230924622753,0.006932599159413416,11.5,13.400000000000002,0.31057230924622753,0.006932599159413416,4.5,26312880.018290654,1354960.257918031 
 09/24  20:00:00,12.425,0.0,0.0,0.0,0.0,0.0,24.099878834592207,11.77908167793977,22.202420286348897,11.112663454968743,22.200615082824417,9.80019162531563,22.20190742469532,11.546323178386901,22.200911544037236,9.681818762602012,22.565873866708586,12.854294394277835,24.099878834592207,46.03148247366255,0.0,370.1053646654525,22.202420286348897,49.424892017001504,32.238139773688175,113.93453597002107,22.200615082824417,45.27184045825118,23.736932433431548,20.805072520230567,22.20190742469532,50.87648276854078,74.26540895874754,28.32520887154547,22.200911544037236,44.910708825466045,6.264103620557535,61.00647806177642,22.565873866708586,54.19895800886549,0.0,739.468374424957,0.0,2544.2017688935725,1053.112822419929,0.0,655.2232211402156,624.054590706186,743.2355964466739,630.7223719284409,23.84767911407401,0.0,0.0,292.3802140771737,292.38021407717395,594.5908834617147,594.5908834617142,2544.2017688935725,3180.2522111169656,597.7908528803467,1053.112822419929,7.567089577543488,7.219999999999999,0.7233997114336497,1650.9036753002756,45.22125714586647,0.016484549836108926,7.567089577543488,0.7233997114336497,13.578355877061846,0.007279545564834373,9.017002911037167,13.00002627920213,0.3705044250126874,0.007279545564834373,13.0,81.99999951638975,0.0,0.0,0.0402331992361117,7.219999999999999,0.03904814533730704,11.500031566718983,0.31057230924622753,0.006961428426559823,11.5,12.425,0.31057230924622753,0.006961428426559823,4.5,14987804.35439336,1354960.257918031 
 09/24  21:00:00,11.2,0.0,0.0,0.0,0.0,0.0,23.31248631250659,11.019666670422405,21.447719714234573,10.307539139369627,21.494895822891205,9.248590841065168,21.372954669397195,10.634291304986817,21.584241442073235,9.17314777418536,22.253880566123957,12.070081724369897,23.31248631250659,45.90111580574677,0.0,0.0,21.447719714234573,49.031894245350465,47.52,0.0,21.494895822891205,45.53467142164636,20.520000000000003,0.0,21.372954669397195,50.34409080017666,47.52,0.0,21.584241442073235,45.05585186524706,20.520000000000003,0.0,22.253880566123957,52.46078319749937,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,23.462391280717462,0.00834074040491379,11.029435656540812,23.462391280717462,0.0,0.00834074040491379,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,11.2,0.0,0.006636190825016418,11.5,11.2,0.0,0.006636190825016418,4.5,5760000.0,0.0 
 09/24  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,22.404754442452216,11.05040300655768,20.80896820356296,10.336719583378136,20.87180037311149,9.270076997421857,20.74556277289044,10.666249411712625,20.943485055959773,9.19350103368244,21.887731874995815,12.100077468210737,22.404754442452216,48.59609729341914,0.0,0.0,20.80896820356296,51.08749908249494,27.720000000000002,0.0,20.87180037311149,47.374935735755166,11.970000000000002,0.0,20.74556277289044,52.4274498489259,27.720000000000002,0.0,20.943485055959773,46.92392158258248,11.970000000000002,0.0,21.887731874995815,53.75408352528551,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,22.63193091281972,0.008346548996185763,11.0492772042978,22.63193091281972,0.0,0.008346548996185763,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,10.6,0.0,0.006614164033812393,11.5,10.6,0.0,0.006614164033812393,4.5,1710000.0,0.0 
 09/24  23:00:00,10.225,0.0,0.0,0.0,0.0,0.0,21.562739313735914,11.055584612391383,20.39610018476879,10.341903890938795,20.472265673005758,9.275389599356899,20.352147653045115,10.671384792399992,20.516280373141093,9.198836375514025,21.44094075826481,12.105325491797434,21.562739313735914,51.17308421538954,0.0,0.0,20.39610018476879,52.421145231191346,15.840000000000002,0.0,20.472265673005758,48.571751044482816,6.840000000000001,0.0,20.352147653045115,53.732015319481064,15.840000000000002,0.0,20.516280373141093,48.19080813926506,6.840000000000001,0.0,21.44094075826481,55.260066750214705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,21.757291934517923,0.008346931461968656,11.055631799722914,21.757291934517923,0.0,0.008346931461968656,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,10.225,0.0,0.006684817053491193,11.5,10.225,0.0,0.006684817053491193,4.5,1710000.0,0.0 
 09/24  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.91669016401584,11.055593203133926,20.09548534442312,10.341911946957733,20.18086586483859,9.275394511526917,20.065188361028014,10.67139378601997,20.206835269178136,9.198840628163595,21.148491613107957,12.105333567117171,20.91669016401584,53.24034530319523,0.0,0.0,20.09548534442312,53.40423083478416,15.840000000000002,0.0,20.18086586483859,49.45390914070231,6.840000000000001,0.0,20.065188361028014,54.69381913983211,15.840000000000002,0.0,20.206835269178136,49.12046632439451,6.840000000000001,0.0,21.148491613107957,56.25965747938194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,21.065625119822183,0.008346908666299233,11.0555914228769,21.065625119822183,0.0,0.008346908666299233,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,9.3125,0.0,0.006508392913684721,11.5,9.3125,0.0,0.006508392913684721,4.5,1710000.0,0.0 
 09/25  01:00:00,8.9,0.0,0.0,0.0,0.0,0.0,20.347110328358237,11.055593431413387,19.869490991390894,10.341912013693848,19.957318681417362,9.275394725267027,19.846718232424085,10.6713943210458,19.972412418763017,9.198840887343609,20.920905429863026,12.105334055643493,20.347110328358237,55.142352445420826,0.0,0.0,19.869490991390894,54.15682797262872,15.840000000000002,0.0,19.957318681417362,50.14282382338218,6.840000000000001,0.0,19.846718232424085,55.438933342893385,15.840000000000002,0.0,19.972412418763017,49.83813098864839,6.840000000000001,0.0,20.920905429863026,57.05177602615074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,20.484738936965183,0.008346909716559712,11.055593431413387,20.484738936965183,0.0,0.008346909716559712,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.006409806881483762,11.5,8.9,0.0,0.006409806881483762,4.5,1710000.0,0.0 
 09/25  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.83361198735774,11.055593431413387,19.715292134174742,10.341912013693848,19.79741289088498,9.275394725267027,19.69544237082711,10.6713943210458,19.80610556666307,9.198840887343609,20.762947166283617,12.105334055643493,19.83361198735774,56.92265777949797,0.0,0.0,19.715292134174742,54.67729194769142,15.840000000000002,0.0,19.79741289088498,50.64231058243605,6.840000000000001,0.0,19.69544237082711,55.96166606317245,15.840000000000002,0.0,19.80610556666307,50.354501567445105,6.840000000000001,0.0,20.762947166283617,57.60887839529458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,19.955849370185003,0.008346909673825955,11.055593431413387,19.955849370185003,0.0,0.008346909673825955,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.006409806881483762,11.5,8.9,0.0,0.006409806881483762,4.5,1710000.0,0.0 
 09/25  03:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,19.401798830803248,11.055593431413387,19.588465096386404,10.341912013693848,19.665348312686188,9.275394725267027,19.570648602316304,10.6713943210458,19.67040999745569,9.198840887343609,20.64685371413522,12.105334055643493,19.401798830803248,58.46952262162897,0.0,0.0,19.588465096386404,55.109700627320926,15.840000000000002,0.0,19.665348312686188,51.05914697504767,6.840000000000001,0.0,19.570648602316304,56.3971720068899,15.840000000000002,0.0,19.67040999745569,50.78038417389183,6.840000000000001,0.0,20.64685371413522,58.022330672970924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,19.499635731363227,0.00834690967543061,11.055593431413387,19.499635731363227,0.0,0.00834690967543061,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.0,0.00642430713753064,11.5,8.525000000000002,0.0,0.00642430713753064,4.5,1710000.0,0.0 
 09/25  04:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,19.04807135527741,11.065044484855136,19.453008360740874,10.35130946686756,19.533428194041345,9.284712962641086,19.438239825756458,10.680816217803848,19.536367294286265,9.208153262724275,20.553755412818127,12.114863831035144,19.04807135527741,59.81008677943594,0.0,0.0,19.453008360740874,55.610779841393985,15.840000000000002,0.0,19.533428194041345,51.51178966456323,6.840000000000001,0.0,19.438239825756458,56.899227736861235,15.840000000000002,0.0,19.536367294286265,51.23729854523964,6.840000000000001,0.0,20.553755412818127,58.39299982112581,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,19.133688476921037,0.008346909675373965,11.065044484855136,19.133688476921037,0.0,0.008346909675373965,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,7.6125,0.0,0.006255253065045396,11.5,7.6125,0.0,0.006255253065045396,4.5,1710000.0,0.0 
 09/25  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.721170051120204,11.070713703235318,19.32977364007556,10.356946422162679,19.41230687128601,9.290302231345803,19.316590014777127,10.686468112917813,19.41401674569903,9.213738944946412,20.47305970790619,12.12058021332724,18.721170051120204,61.06702358604119,0.0,0.0,19.32977364007556,56.05990114944773,15.840000000000002,0.0,19.41230687128601,51.920757276311605,6.840000000000001,0.0,19.316590014777127,57.353154604183615,15.840000000000002,0.0,19.41401674569903,51.64802605016137,6.840000000000001,0.0,20.47305970790619,58.70651854785846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,18.800830825059226,0.00834690967537586,11.070713703235318,18.800830825059226,0.0,0.00834690967537586,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.0,0.0061498943229857566,11.5,7.2,0.0,0.0061498943229857566,4.5,1710000.0,0.0 
 09/25  06:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.421063134220837,11.080156465784246,19.241085428202783,10.366336053715138,19.376430072835536,9.299612176488415,19.258053231582537,10.695882319694281,19.3241039840675,9.22304342152121,20.401862196371646,12.130102205535593,18.421063134220837,62.26461750298166,0.0,0.0,19.241085428202783,56.40578616809415,15.840000000000002,0.0,19.376430072835536,52.07018421578663,6.840000000000001,0.0,19.258053231582537,57.59888679039284,15.840000000000002,0.0,19.3241039840675,51.97044725376755,6.840000000000001,0.0,20.401862196371646,59.002131189153154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,44.461066099095085,0.0,7.565663646916596,0.0,18.491473210037384,0.008346909675375802,11.080156465784246,18.491473210037384,0.0,0.008346909675375802,13.0,81.99999982647657,0.0,0.0,0.0,7.220000000000001,0.0,6.8875,0.0,0.0060146506344331135,11.5,6.8875,0.0,0.0060146506344331135,4.5,1710000.0,0.0 
 09/25  07:00:00,7.7,0.0,0.0,0.0,0.0,0.0,18.853451089167763,10.265001561768859,21.92374002393717,9.576180072723995,22.09585599205156,8.512139904806794,22.04755538559103,9.85281221395347,21.963845439620226,8.425936349983568,21.957344222194827,11.397795042108683,18.853451089167763,57.4440910699756,1218.5068163345911,0.0,21.92374002393717,45.411796050265636,2279.944856545321,0.0,22.09585599205156,41.78918846063122,566.2009618433666,0.0,22.04755538559103,45.901530166525305,1833.4353744695031,0.0,21.963845439620226,41.89980007720411,1027.8205684653199,0.0,21.957344222194834,51.15439507235913,1975.6304813067431,0.0,0.0,12747.14904500959,0.0,0.0,2985.0581498910205,1177.162708165117,2510.1749413858624,1692.2043471973323,2671.8451501089057,0.0,944.583901717338,0.0,0.0,0.0,0.0,12421.108891301923,15526.386114127403,0.0,0.0,7.565663646916596,7.565663646916596,0.0,0.0,63.04080155777862,0.18102110532140037,7.565663646916596,0.0,9.494571001929984,0.0066224533181345226,7.695740467511914,12.999861134787444,0.3705044250126874,0.0066224533181345226,13.0,81.7938107766658,0.0,0.007273704463677104,0.0,7.220000000000001,0.0,7.7,0.31057230924622753,0.0063581510846364726,11.5,7.7,0.31057230924622753,0.0063581510846364726,4.5,3234799.1568070306,1354960.257918031 
 09/25  08:00:00,10.737499999999999,0.0,0.0,0.0,0.0,0.0,19.374361384068038,9.192859928454297,22.200149949404707,8.804200497537376,22.205843912061052,8.376107389628743,22.199900949748805,8.946328436676357,22.199770731758917,8.369487112659574,22.201889829897784,10.224531974570107,19.374361384068038,51.712329795452845,1141.7291877244088,0.0,22.200149949404707,42.32096903380875,1196.9808806108158,0.0,22.205843912061052,41.0980588885581,0.0,320.1004732467979,22.199900949748805,42.73061637866893,812.6921990120082,0.0,22.199770731758917,41.09541806575723,495.8100034312806,0.0,22.201889829897784,46.56305367434959,1197.9698570111418,0.0,0.0,6756.401584732885,241.3683670167157,0.0,1932.7793968077553,300.9585164305934,1509.212030807654,1180.9688745512444,1926.8603623369092,0.0,135.63161558032897,55.33594074354957,55.3359407435497,123.75984640105267,123.7598464010526,6756.401584732885,8445.501980916104,249.452806866756,241.3683670167157,7.513908210693395,7.392831823458297,0.23658350933818256,490.82117388347166,54.726445892225385,0.059604025517567764,7.513908210693395,0.2365835093381826,11.970879760355064,0.007053718764694824,8.620484605006848,13.000431453047371,0.3705044250126874,0.007053718764694824,13.0,81.9999999759965,0.0,0.0008231145931429009,0.009057539899174728,7.22,0.006582447404570854,10.562504517302358,0.31057230924622753,0.006981582479654693,11.5,10.737499999999999,0.31057230924622753,0.006981582479654693,4.5,4236246.900093579,1354960.257918031 
 09/25  09:00:00,14.637500000000001,11.0,5.0,11.0,5.0,20.0,20.636759048316662,9.653087344090986,22.29197488244699,10.332179836859245,23.738223786868197,10.110620614961764,22.45108767995778,10.410288009458275,22.20038182511474,10.116776997052106,22.797959399404412,11.292115791883868,20.636759048316662,49.319285193260214,2171.556753097804,0.0,22.29197488244699,46.678435334784105,0.0,652.011732062889,23.738223786868197,42.11334161706427,0.0,1052.9333593592887,22.45108767995778,46.45753720475769,0.0,711.0067832960838,22.20038182511474,46.26681231212444,0.0,361.29874497183187,22.797959399404412,48.22922668524933,0.0,780.1229037013248,0.0,307.75364056610573,1638.6286236755764,0.0,92.42054009056541,0.0,5.886869778229862,324.36051860766156,0.0,0.0,0.0,992.3598185259211,992.3598185259214,594.9141108362187,594.9141108362187,307.75364056610573,384.6920507076321,702.3322239266637,1638.6286236755764,7.826132750521604,7.219999999999999,0.6330362573384721,2340.9608476022404,51.31706582752985,0.002429351653818363,7.826132750521604,0.6330362573384724,13.492584160526224,0.007420008084022328,9.36122534018779,12.998814324306304,0.39997884115657834,0.007420008084022328,13.0,81.99999999963396,0.0,0.0,0.03771185309252295,7.219999999999999,0.11879851445833056,11.500767867874352,0.31057230924622753,0.007405568884505947,11.5,14.637500000000001,0.31057230924622753,0.007405568884505947,4.5,35985780.30827709,1372759.1006793561 
 09/25  10:00:00,16.787499999999998,11.0,5.0,11.0,5.0,20.0,22.244766495530154,11.791859904099711,23.573257419008158,12.641449342180012,23.899100949401756,11.272006992551612,23.72252938452897,12.740192061792746,22.468881270649643,11.769296131085827,23.83277039053673,13.533581918733578,22.244766495530154,51.533725858087415,2099.4803635869057,0.0,23.573257419008158,50.28863042426097,0.0,905.7502896504695,23.899100949401756,45.05525828990808,0.0,1858.1802108606512,23.72252938452897,50.166438280328784,0.0,935.7733674935962,22.468881270649643,50.76433067259394,0.0,707.0563298519863,23.83277039053673,52.487874440651595,0.0,1374.5303651738432,0.0,0.0,3691.356335251263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1672.7359333715235,1672.7359333715237,2004.6321059656846,2004.6321059656843,0.0,0.0,1079.5797609429228,3691.356335251263,8.540938871438819,7.22,0.6657333365150679,4770.936096194186,50.357660511799075,0.0,8.540938871438819,0.6657333365150679,15.850762479383812,0.007979774189807552,10.429761244388107,13.000628397798485,0.5328933927843698,0.007979774189807552,13.0,81.99999999966481,0.0,0.0,0.10353347178627662,7.22,0.19648872540271742,11.501174199987274,0.31057230924622753,0.007536393113868462,11.5,16.787499999999998,0.31057230924622753,0.007536393113868462,4.5,47821120.89113551,1472174.926025859 
 09/25  11:00:00,17.575,11.0,5.0,11.0,5.0,20.0,23.733800092440024,13.225654888149288,23.898935961697156,13.78329901857153,23.89906579312092,12.189988911917048,23.898962571440123,13.815155627477031,23.035219871066154,12.936146210960363,23.89897142813597,14.346104805221929,23.733800092440024,51.743962446242655,1536.4117281644212,0.0,23.898935961697156,53.129081185327976,0.0,1411.4848148428941,23.89906579312092,47.87107598274758,0.0,2017.1146719520348,23.898962571440123,53.239489438849105,0.0,1373.3675910755321,23.035219871066154,52.96028911685118,0.0,750.5867189254113,23.89897142813597,55.10426500230257,0.0,2061.907951426305,0.0,0.0,6155.320990805645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1921.294304402647,1921.2943044026474,4065.0799752162025,4065.079975216203,0.0,0.0,1551.6312513015919,6155.320990805645,9.022003380534876,7.22,0.8142218937349492,7706.952242107238,50.357660511799075,0.0,9.022003380534876,0.8142218937349492,18.121550349944457,0.008536207001171883,11.433567299800032,12.99979147314395,0.6886521631073568,0.008536207001171883,13.0,81.99999999966481,0.0,0.0,0.18614581262965418,7.220000000000001,0.23943583331291843,11.500864655470698,0.31057230924622753,0.00733294248234648,11.5,17.575,0.31057230924622753,0.00733294248234648,4.5,51174585.663448766,1639633.9840546737 
 09/25  12:00:00,18.4875,8.8,4.0,8.8,4.0,16.0,24.844688281710642,13.669475762248204,23.89848651982502,13.769372728191131,23.89901769805878,12.50835019035445,23.898526768614076,13.874903717566365,23.27081332000402,13.28576649430061,23.89829378072038,14.408333341222384,24.844688281710642,49.83817771804618,723.3181198705697,0.0,23.89848651982502,53.08149955834659,0.0,1560.4144353598513,23.89901769805878,48.88051717304724,0.0,1636.8392059397,23.898526768614076,53.44643948396446,0.0,1446.356093477374,23.27081332000402,53.41757996666034,0.0,768.2484513535765,23.89829378072038,55.32790047128198,0.0,2045.922476458974,0.0,0.0,6732.951995554401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2209.678584023823,2209.6785840238235,4278.9983543935605,4278.99835439356,0.0,0.0,1670.1840004882279,6732.951995554401,8.883900582282841,7.219999999999999,0.9653113037855301,8403.135996042629,50.357660511799075,0.0,8.883900582282841,0.9653113037855301,18.575731779525576,0.008679088961716538,11.681833898820306,13.003549711160534,0.6730988860199665,0.008679088961716538,13.0,81.99999999966481,0.0,0.0,0.18992377328078297,7.22,0.2792145116674351,11.500797336064812,0.31057230924622753,0.007262597335832561,11.5,18.4875,0.31057230924622753,0.007262597335832561,4.5,50368620.73051979,1617882.7782941917 
 09/25  13:00:00,19.5875,4.4,2.0,4.4,2.0,8.0,25.64859961719737,13.372457767715783,23.89854322169872,12.879726201333554,23.898996728379764,12.055377245010213,23.898661782861854,13.11074483829876,23.17188561797043,12.522590555077688,23.898550411493616,13.797882622215337,25.64859961719737,46.609032191742735,126.34386268114076,9.975924640685662,23.89854322169872,50.10063736818429,0.0,1568.2288161209626,23.898996728379764,47.4500142256742,0.0,1088.7740629949203,23.898661782861854,50.85992301823508,0.0,1299.6698962458538,23.17188561797043,51.12887072306193,0.0,759.5398570112568,23.898550411493616,53.18693290771086,0.0,1652.6139820284332,0.0,0.0,6193.594482132126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2556.9070379940204,2556.9070379940213,3334.8542803110377,3334.854280311038,0.0,0.0,1570.8964417416266,6193.594482132126,8.568897312246529,7.22,1.095978774277663,7764.490923873753,50.357660511799075,0.0,8.568897312246529,1.095978774277663,17.968099455144042,0.008344216160602286,11.085792448318465,13.014468535997448,0.5768547192619989,0.008344216160602286,13.0,81.99999999966481,0.0,0.0,0.157659830222098,7.219999999999999,0.34376377518256374,11.500104287357964,0.31057230924622753,0.007077883199066557,11.5,19.5875,0.31057230924622753,0.007077883199066557,4.5,45972340.838338204,1508838.2358404687 
 09/25  14:00:00,20.375,8.8,4.0,8.8,4.0,16.0,26.183928877767123,12.638723898277085,23.898479056421152,12.192337487140577,23.898927628132803,12.055880268492272,23.898663991706613,12.646681618703852,23.628410295870637,12.242921800158271,23.89834916740201,13.331168359653992,26.183928877767123,43.02668192518699,0.0,335.8693050641168,23.898479056421152,47.87738423660582,0.0,2313.4539401664297,23.898927628132803,47.44755969201222,0.0,975.6314583524572,23.898663991706613,49.32716685040435,0.0,1603.3926943868275,23.628410295870637,48.824467048686614,0.0,795.7198335557075,23.89834916740201,51.587573496748874,0.0,2174.165462991846,0.0,0.0,8292.445285933556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2803.5265315861343,2803.5265315861348,5292.354967124814,5292.354967124813,0.0,0.0,1999.7772282256665,8292.445285933556,8.914600948514954,7.22,1.1668121700455285,10292.222514159223,50.357660511799075,0.0,8.914600948514954,1.1668121700455285,19.679968200995674,0.008140105472150027,10.703393564360946,12.981107654964907,0.706399614487792,0.008140105472150027,13.0,81.99999999966481,0.0,0.0,0.2652695718050644,7.22,0.454406782891868,11.500220897086896,0.31057230924622753,0.006623924880890427,11.5,20.375,0.31057230924622753,0.006623924880890427,4.5,50436552.08472364,1663898.6270523062 
 09/25  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.584216392394435,12.546505099339754,23.937266378585882,11.902557538283613,23.89852622964899,12.328214302243623,23.898395914939105,12.718497577348838,23.89728179021707,12.241151747122704,23.898035755483086,13.327679935888362,26.584216392394435,41.767080935976246,0.0,687.7064377594634,23.937266378585882,46.86253975763851,0.0,2861.2298650131584,23.89852622964899,48.30676732115754,0.0,898.8861291968194,23.898395914939105,49.56093868838792,0.0,1664.7539727358098,23.89728179021707,48.03517809173602,0.0,1074.8345476493382,23.898035755483086,51.57675177819377,0.0,2389.8824787215935,0.0,0.0,9672.541037804094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2871.97553512217,2871.97553512217,6743.829445202072,6743.829445202072,0.0,0.0,2288.36446832231,9672.541037804094,9.76046329914973,7.219999999999999,0.908452611337619,11960.905506126403,50.357660511799075,0.0,9.76046329914973,0.908452611337619,20.672325784951596,0.007989764887598763,10.412978774690375,12.995559061605018,0.7968649419908469,0.007989764887598763,13.0,81.99999999966481,0.0,0.0,0.356342394934105,7.219999999999999,0.22474735500971646,11.499023067132455,0.31057230924622753,0.0060490566657666524,11.5,20.6,0.31057230924622753,0.0060490566657666524,4.5,52284957.760492735,1811050.1658094905 
