Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/25  16:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.836555201596283,12.42232892804714,24.156366320080423,11.673050335092974,23.89842254168196,12.455995883076486,23.898338165411715,12.762716014662974,23.898194586440546,11.711730071473127,23.897946069134377,13.288653192581833,26.836555201596283,40.81726393702966,0.0,842.1458689724977,24.156366320080423,45.55338288622406,0.0,2984.6581096822597,23.89842254168196,48.71424450821006,0.0,783.6779919498138,23.898338165411715,49.70490837374226,0.0,1522.3643514623923,23.898194586440546,46.384688489212216,0.0,1351.6580445225973,23.897946069134377,51.44581846739659,0.0,2326.218874035996,0.0,0.0,9999.47858277333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2870.6348264051585,2870.6348264051585,6913.98765563602,6913.987655636021,0.0,0.0,2356.7677784987636,9999.47858277333,9.803892976816837,7.219999999999999,0.9233288806110485,12356.246361272093,50.357660511799075,0.0,9.803892976816837,0.9233288806110485,20.867388310632517,0.00787087141542791,10.186090585957722,13.000404086484012,0.7991936449194479,0.00787087141542791,13.0,81.99999999966481,0.0,0.0,0.37728570355705915,7.219999999999999,0.2245537612906824,11.499448187228243,0.31057230924622753,0.005819411516882409,11.5,20.6,0.31057230924622753,0.005819411516882409,4.5,50748574.01656018,1814726.5432420904 
 09/25  17:00:00,19.85,11.0,5.0,11.0,5.0,20.0,26.920115876033087,12.253285784585104,23.950566758236327,11.41325174243904,23.590527284547896,12.390517479991187,23.898428755911773,12.92512118996114,23.898453656542905,11.27670613284418,23.897981500969376,13.280374780534832,26.920115876033087,40.167502683492955,0.0,716.171846050519,23.950566758236327,45.333262250845685,0.0,2748.030009043241,23.590527284547896,49.41239467069339,0.0,716.8835444558738,23.898428755911773,50.23656829402268,0.0,1193.5222408187497,23.898453656542905,45.06666308641264,0.0,1351.73860065956,23.897981500969376,51.41791406131887,0.0,2040.0126084931323,0.0,0.0,8801.536769611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2633.4866806134455,2633.4866806134455,5871.236092144374,5871.236092144374,0.0,0.0,2099.386526796379,8801.536769611914,9.473228731806998,7.219999999999999,0.9318615482798953,10900.923296408293,50.357660511799075,0.0,9.473228731806998,0.9318615482798955,20.31675776937537,0.007639777385351428,9.736657662988941,13.008575540422923,0.7241434056744617,0.007639777385351428,13.0,81.99999999966481,0.0,0.0,0.3360027594827622,7.220000000000001,0.20683389296420698,11.500080049788469,0.31057230924622753,0.005740701947455039,11.5,19.85,0.31057230924622753,0.005740701947455039,4.5,46106301.230467044,1691187.3570677508 
 09/25  18:00:00,17.025,11.0,5.0,11.0,5.0,20.0,26.863279395370085,12.21379899957028,23.89854618295523,11.355843365644372,23.09359051880807,11.797471535978984,23.886473241237685,13.146102814485511,23.836910203828598,11.079894690732521,23.897747741880977,13.05893775360159,26.863279395370085,40.19733611785677,0.0,245.18829441620528,23.89854618295523,45.302887048274656,0.0,1697.3667626377828,23.09359051880807,48.96613283081724,0.0,681.0785185808653,23.886473241237685,51.00500376729396,0.0,906.6305244925907,23.836910203828598,44.64637110979747,0.0,922.7024050958887,23.897747741880977,50.68128088972007,0.0,1952.719347899198,0.0,0.0,5552.67645792009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1742.5840651821563,1742.5840651821563,3469.093286546139,3469.0932865461373,0.0,0.0,1435.023078657545,5552.67645792009,8.718473699426376,7.219999999999999,0.8802962373750087,6987.699536577635,50.357660511799075,0.0,8.718473699426376,0.8802962373750087,18.31289892090557,0.007229445923632511,8.919350960446057,13.032555885033494,0.5604402903842423,0.007229445923632511,13.0,81.99999999966481,0.0,0.0,0.21692489905642423,7.22,0.13961876967833423,11.500454512793631,0.31057230924622753,0.0058069171222323674,11.5,17.025,0.31057230924622753,0.0058069171222323674,4.5,43472646.224390194,1496705.6544163288 
 09/25  19:00:00,13.474999999999998,5.5,2.5,5.5,2.5,10.0,26.120701482805103,11.688434161134026,23.22538168839095,10.961086407832644,22.24334339149274,9.933404173819666,22.77746452085695,12.175918922666401,22.50949386991803,9.67886529547447,23.80627769102804,12.658790550416501,26.120701482805103,40.56539479555086,0.0,246.6324386042836,23.22538168839095,45.95831032208201,0.0,820.0217486347053,22.24334339149274,45.57083665200649,0.0,451.5107726491662,22.77746452085695,51.17534972730116,0.0,743.350492300525,22.50949386991803,44.056970503993284,0.0,665.9792860172772,23.80627769102804,49.64144001495827,0.0,871.1301268893399,0.0,163.85959332372866,1673.3337133477194,0.0,0.0,172.70371647952493,0.0,42.80727798879716,0.0,0.0,0.0,623.2649783378945,623.2649783378945,728.5813431116511,728.5813431116512,163.85959332372866,204.82449165466082,707.8225911039189,1673.3337133477194,7.700522600073407,7.219999999999999,0.823715917677865,2381.1563044516383,49.979171673605116,0.0012148582744550764,7.700522600073407,0.823715917677865,13.93218203035874,0.0065428529155665445,7.469786605997684,13.000237395698866,0.3713309919337068,0.0065428529155665445,13.0,81.99999999967689,0.0,0.0,0.06290410907473695,7.219999999999999,0.05043858708991219,11.499956840212636,0.31057230924622753,0.00609522923597308,11.5,13.474999999999998,0.31057230924622753,0.00609522923597308,4.5,26262502.73955186,1355436.9675199476 
 09/25  20:00:00,12.2,0.0,0.0,0.0,0.0,0.0,24.696740996075683,10.272623814292626,22.228828337098303,9.470289943860813,22.200822129939105,8.196907107970592,22.202439844026973,10.064588158130212,22.200534212474363,8.064444189424416,22.68485194498308,11.482538021762261,24.696740996075683,40.18411320373193,0.0,576.0683228556518,22.228828337098303,44.211926391213325,0.0,275.6270456354734,22.200822129939105,40.627214388092156,8.034141686004375,40.8965791844287,22.202439844026973,46.10142291979263,37.81649645061441,81.7945490749064,22.200534212474363,40.26130251329783,0.0,135.72324398830483,22.68485194498308,49.16137935298948,0.0,771.7738274732853,0.0,2043.108565016364,1046.64455208022,0.0,462.79936945892314,587.4593700466451,652.667925872131,548.8375483670962,0.0,0.0,0.0,220.95909873374953,220.95909873374953,631.9130612470299,631.9130612470296,2043.108565016364,2553.885706270455,596.6886455182675,1046.64455208022,7.5265842953891555,7.22,0.8142106098020315,1643.3331975984875,46.31892647294111,0.013570757874821725,7.5265842953891555,0.8142106098020316,13.677693530771071,0.00650039166853527,7.375572822009188,12.99948083135954,0.3705044250126874,0.00650039166853527,13.0,81.999999999823,0.0,0.0,0.056092510023997906,7.219999999999999,0.016771976288411906,11.499994535973599,0.31057230924622753,0.0061972531782867905,11.5,12.2,0.31057230924622753,0.0061972531782867905,4.5,15064674.179559175,1354960.257918031 
 09/25  21:00:00,11.2,0.0,0.0,0.0,0.0,0.0,23.92252363170792,9.472156839413058,21.61053005335882,8.667103348643032,21.588837485105806,7.631989332344837,21.461044106474006,9.101975037286731,21.752922869543248,7.551926035195487,22.361521773033537,10.6482785237991,23.92252363170792,39.89504275363753,0.0,0.0,21.61053005335882,43.471794262642454,47.52,0.0,21.588837485105806,40.57018419010758,20.520000000000003,0.0,21.461044106474006,45.18158237764757,47.52,0.0,21.752922869543248,39.945162417838844,20.520000000000003,0.0,22.361521773033537,47.43121551576266,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,24.069208993674525,0.007511194374204065,9.482381871207807,24.069208993674525,0.0,0.007511194374204065,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,11.2,0.0,0.0063754582208620444,11.5,11.2,0.0,0.0063754582208620444,4.5,5760000.0,0.0 
 09/25  22:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,22.9379699082975,9.494431856320022,20.94320671150387,8.68646851510734,20.965316405298115,7.643762094566801,20.835332231730643,9.125402849852245,21.09616985726381,7.562326376906819,21.99602502263523,10.669795611857989,22.9379699082975,42.40164403572591,0.0,0.0,20.94320671150387,45.344058579949,27.720000000000002,0.0,20.965316405298115,42.18352984001201,11.970000000000002,0.0,20.835332231730643,47.020177285274286,27.720000000000002,0.0,21.09616985726381,41.61408385742813,11.970000000000002,0.0,21.99602502263523,48.57139296132764,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,23.19158541797986,0.007516731210777833,9.493253168721987,23.19158541797986,0.0,0.007516731210777833,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.006184405495495355,11.5,10.9125,0.0,0.006184405495495355,4.5,1710000.0,0.0 
 09/25  23:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,21.999301008081794,9.493916266386364,20.51111530772261,8.68602021193485,20.558267800737436,7.643489428297099,20.43686686021828,9.124860660763485,20.636563523986222,7.562085521584637,21.531412597532206,10.669297552205157,21.999301008081794,44.887815924469095,0.0,0.0,20.51111530772261,46.56462221908882,15.840000000000002,0.0,20.558267800737436,43.25221274441754,6.840000000000001,0.0,20.43686686021828,48.18652009660347,15.840000000000002,0.0,20.636563523986222,42.80548178629316,6.840000000000001,0.0,21.531412597532206,49.96643485743702,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,22.22155203451087,0.007517095782915174,9.49396574772362,22.22155203451087,0.0,0.007517095782915174,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.005840494525019205,11.5,10.4125,0.0,0.005840494525019205,4.5,1710000.0,0.0 
 09/25  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,21.216349264449164,9.484575016564206,20.20029940316499,8.676738050989258,20.264804717045678,7.634281507965304,20.15026415194179,9.115547343844668,20.31086866715308,7.552883008827849,21.232056405246645,10.659868159049156,21.216349264449164,47.058233132446986,0.0,0.0,20.20029940316499,47.43678633070776,15.840000000000002,0.0,20.264804717045678,44.014917614714285,6.840000000000001,0.0,20.15026415194179,49.01625130716104,15.840000000000002,0.0,20.31086866715308,43.64653778223999,6.840000000000001,0.0,21.232056405246645,50.85920315276484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,21.39114052854027,0.007517074053740188,9.484573102643143,21.39114052854027,0.0,0.007517074053740188,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.00574225868238327,11.5,10.0,0.0,0.00574225868238327,4.5,1710000.0,0.0 
 09/26  01:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.61802172583349,9.478963136362406,19.97217536082971,8.671162991582916,20.042845822720565,7.6287525110140955,19.935553686692977,9.10995238230588,20.069623085072006,7.547357613944693,20.998458034957505,10.654203843828403,20.61802172583349,48.803068077215904,0.0,0.0,19.97217536082971,48.09322627170505,15.840000000000002,0.0,20.042845822720565,44.606642289185714,6.840000000000001,0.0,19.935553686692977,49.65354131699026,15.840000000000002,0.0,20.069623085072006,44.285897482071626,6.840000000000001,0.0,20.998458034957505,51.57448036040451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,20.76021558805092,0.0075170750548642805,9.478963250783433,20.76021558805092,0.0,0.0075170750548642805,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.005900830943164191,11.5,9.3125,0.0,0.005900830943164191,4.5,1710000.0,0.0 
 09/26  02:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.08575992700934,9.478963136362406,19.778645202678952,8.671162991582916,19.853752509172324,7.6287525110140955,19.749810282958446,9.10995238230588,19.86929506878279,7.547357613944693,20.81856297145089,10.654203843828403,20.08575992700934,50.43394440447078,0.0,0.0,19.778645202678952,48.673632706278276,15.840000000000002,0.0,19.853752509172324,45.13229006718312,6.840000000000001,0.0,19.749810282958446,50.22869646229949,15.840000000000002,0.0,19.86929506878279,44.838856126983416,6.840000000000001,0.0,20.81856297145089,52.14813986181788,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,20.213578977417917,0.007517075014129825,9.478963136362406,20.213578977417917,0.0,0.007517075014129825,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006099427501841365,11.5,8.525000000000002,0.0,0.006099427501841365,4.5,1710000.0,0.0 
 09/26  03:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.607512816824848,9.478963136362406,19.62046340337968,8.671162991582916,19.697406834150254,7.6287525110140955,19.596322539991448,9.10995238230588,19.70641070537421,7.547357613944693,20.69324685752514,10.654203843828403,19.607512816824848,51.95175088683078,0.0,0.0,19.62046340337968,49.153981575658634,15.840000000000002,0.0,19.697406834150254,45.57223066493493,6.840000000000001,0.0,19.596322539991448,50.709708387986986,15.840000000000002,0.0,19.70641070537421,45.29425592558444,6.840000000000001,0.0,20.69324685752514,52.55209069294188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,19.72138043636692,0.0075170750156594085,9.478963136362406,19.72138043636692,0.0,0.0075170750156594085,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.005906069764987665,11.5,7.987500000000001,0.0,0.005906069764987665,4.5,1710000.0,0.0 
 09/26  04:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,19.200961130246718,9.478963136362406,19.496575338033754,8.671162991582916,19.5708723786482,7.6287525110140955,19.476048909439257,9.10995238230588,19.57609111478225,7.547357613944693,20.589510615101823,10.654203843828403,19.200961130246718,53.28229497547983,0.0,0.0,19.496575338033754,49.533829205346926,15.840000000000002,0.0,19.5708723786482,45.93175682704211,6.840000000000001,0.0,19.476048909439257,51.090174802117986,15.840000000000002,0.0,19.57609111478225,45.66229778698081,6.840000000000001,0.0,20.589510615101823,52.88915548986606,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,19.29560808665948,0.007517075015605407,9.478963136362406,19.29560808665948,0.0,0.007517075015605407,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.005619042929294375,11.5,8.1125,0.0,0.005619042929294375,4.5,1710000.0,0.0 
 09/26  05:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.854092456165354,9.488315464487142,19.41196436083548,8.680454424047936,19.479630082233413,7.637967048632577,19.392608209622416,9.119276885872965,19.482669613074528,7.556566024417654,20.504248190627354,10.663643732808307,18.854092456165354,54.48244007950263,0.0,0.0,19.41196436083548,49.82656869376313,15.840000000000002,0.0,19.479630082233413,46.222121220221965,6.840000000000001,0.0,19.392608209622416,51.388416366787254,15.840000000000002,0.0,19.482669613074528,45.95717484910638,6.840000000000001,0.0,20.504248190627354,53.20150680828664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,18.936242893288664,0.007517075015607212,9.488315464487142,18.936242893288664,0.0,0.007517075015607212,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.005532021462927261,11.5,8.3,0.0,0.005532021462927261,4.5,1710000.0,0.0 
 09/26  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.563806474033584,9.493925020169485,19.348211515362692,8.686028082967608,19.4824452713041,7.643494180807754,19.365269005516012,9.124870055075593,19.41549138866505,7.562089676303914,20.434122759111737,10.669306287210567,18.563806474033584,55.501475558450686,0.0,0.0,19.348211515362692,50.043499771273204,15.840000000000002,0.0,19.4824452713041,46.23284977387408,6.840000000000001,0.0,19.365269005516012,51.49571602503571,15.840000000000002,0.0,19.41549138866505,46.16699081355053,6.840000000000001,0.0,20.434122759111737,53.45239680764054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.511474609186763,7.511474609186763,0.0,0.0,44.47151557095997,0.0,7.511474609186763,0.0,18.62898459215561,0.007517075015607153,9.493925020169485,18.62898459215561,0.0,0.007517075015607153,13.0,81.99999999992428,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.005399188410233853,11.5,8.3,0.0,0.005399188410233853,4.5,1710000.0,0.0 
 09/26  07:00:00,10.049999999999999,0.0,0.0,0.0,0.0,0.0,19.013781136365672,8.687815881929588,21.9743905196084,7.964695220362467,22.116346927302814,6.981782675607504,22.07045967001119,8.31542238488907,21.996371234198612,6.903456238514788,21.97174945334018,9.928405173724336,19.013781136365672,51.144661251561146,1161.4997455103553,0.0,21.9743905196084,40.5824174271921,2150.8018734897837,0.0,22.116346927302814,37.58981536203659,413.33779757605146,12.880266178703096,22.07045967001119,41.310348073591506,1619.0018123200903,0.0,21.996371234198612,37.677219159761805,974.0336895711969,0.0,21.97174945334018,46.33903561441562,1916.4371932837562,0.0,0.0,11400.196331684983,94.40720004195163,0.0,2860.303851497115,1012.3985173905759,2297.7753598563927,1640.4306446668302,2614.038873992908,0.0,231.11473302640894,0.0,0.0,38.048320725622474,38.048320725622474,11097.970142762206,13872.462678452759,120.2865521839329,94.40720004195163,7.481447769488213,7.438605956890072,0.13133526216841754,214.6937522258845,62.708635542277875,0.16030162831197473,7.481447769488213,0.13133526216841754,11.487166754529126,0.006069939669469969,6.382680308208488,12.99994871374992,0.3705044250126874,0.006069939669469969,13.0,81.80452181122799,0.0,0.0014581621472184517,0.001791733376668331,7.219999999999999,0.0,10.049999999999999,0.31057230924622753,0.005850189347289284,11.5,10.049999999999999,0.31057230924622753,0.005850189347289284,4.5,3769197.128698433,1354960.257918031 
 09/26  08:00:00,13.9125,0.0,0.0,0.0,0.0,0.0,19.580756484596293,7.786521524987438,22.20004581593747,7.466534167546731,22.447012139619048,7.177676607954671,22.199651599637967,7.62873958678411,22.199006621336558,7.18604778678918,22.201130755245757,8.86764580842323,19.580756484596293,46.40626416966778,1069.8890213285972,0.0,22.20004581593747,38.64107787264062,997.9197869614128,0.0,22.447012139619048,37.32075172305635,0.0,553.4429881098499,22.199651599637967,39.07268002402967,581.480359248868,0.0,22.199006621336558,37.9122224164009,426.58445804834435,0.0,22.201130755245757,42.50304596937796,1137.1459992577397,0.0,0.0,5807.337807710668,1165.206442740857,0.0,1733.4308031497053,83.23390386503358,1277.654079036176,1111.1348768651046,1865.9272728730502,0.0,0.0,761.9167253077011,761.9167253077012,297.0073014646812,297.00730146468095,5807.337807710668,7259.172259638335,617.9993093959015,1165.206442740857,7.590019187574981,7.22,0.7234043220359356,1783.2057521367585,54.203993739390114,0.050322799827334945,7.590019187574981,0.7234043220359362,12.7895878533444,0.006577568899863814,7.544944098068699,13.000220923631893,0.3705044250126874,0.006577568899863814,13.0,81.99999976942448,0.0,0.0,0.02325541958579632,7.219999999999999,0.12226800773411677,11.500588799562511,0.31057230924622753,0.00654565991841348,11.5,13.9125,0.31057230924622753,0.00654565991841348,4.5,6002191.373799553,1354960.257918031 
 09/26  09:00:00,17.6625,11.0,5.0,11.0,5.0,20.0,21.00793563066193,8.466876021536677,22.413180147602873,9.189888902498476,23.868876549636703,8.868031334847704,22.66053724884096,9.29372461172492,22.20031427962018,8.9897532512238,22.861450992864807,10.143704982292736,21.00793563066193,44.49598371215714,2142.8281668306363,0.0,22.413180147602873,42.909537550867,0.0,721.5554748767116,23.868876549636703,38.43543562347435,0.0,1385.7477968037376,22.66053724884096,42.559969406879176,0.0,731.902796327553,22.20031427962018,42.88873246454678,0.0,420.4776978007518,22.861450992864807,44.50947123893399,0.0,784.1668795211042,0.0,214.5658457994241,2972.007730685123,0.0,31.6725149934758,0.0,0.0,264.35720759819316,0.0,0.0,0.0,1947.1116513996858,1947.1116513996858,865.4520450625864,865.4520450625861,214.5658457994241,268.20730724928006,948.045669110329,2972.007730685123,7.9481072560594725,7.22,0.9675682360436797,3920.053399795452,50.73094806298746,0.0016547380492722076,7.9481072560594725,0.9675682360436797,14.063153007869218,0.006811624066568484,8.062551061512707,13.000462137226377,0.4293199294926987,0.006811624066568484,13.0,81.99999999218755,0.0,0.0,0.06579492113282598,7.219999999999999,0.3003869079785684,11.50048637128305,0.31057230924622753,0.0067738952805327084,11.5,17.6625,0.31057230924622753,0.0067738952805327084,4.5,37196021.54507665,1391397.2509943284 
 09/26  10:00:00,20.9625,11.0,5.0,11.0,5.0,20.0,22.6695609179128,10.72093589421689,23.73698962664791,11.662614229850977,23.899163793409674,10.24013119833901,23.81973710418825,11.740743440254771,22.66247641842442,10.827397118216659,23.85489220099676,12.563856057267516,22.6695609179128,46.77790165972404,1981.5867329824248,0.0,23.73698962664791,46.69452355204572,0.0,1078.2032187592104,23.899163793409674,42.07875368626355,0.0,2156.0197543698373,23.81973710418825,46.705925450771,0.0,1128.113434279665,22.66247641842442,47.137475515379734,0.0,720.8936064394745,23.85489220099676,49.20250258521311,0.0,1475.8232158381475,0.0,0.0,5808.689202293308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2992.1641714783977,2992.164171478398,2772.7530977567017,2772.7530977567017,0.0,0.0,1507.5904188459021,5808.689202293308,8.69435808176927,7.22,0.9436821255659363,7316.279621139211,49.991141093184396,0.0,8.69435808176927,0.9436821255659363,16.710104043031965,0.0075769893013255055,9.613941446687752,13.00118423893808,0.6000295769986996,0.0075769893013255055,13.0,81.99999999265499,0.0,0.0,0.15707087706796272,7.22,0.38308193784553035,11.500860304510345,0.31057230924622753,0.007197487576947757,11.5,20.9625,0.31057230924622753,0.007197487576947757,4.5,49686581.01131681,1541085.3459447913 
 09/26  11:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,24.12846763672241,12.517460797167159,23.89892970514746,12.981471038274409,23.899095538143023,11.775118488972355,23.89894219704862,13.01049799299517,23.398133135741915,12.541797028690516,23.898908545335146,13.706304461890465,24.12846763672241,48.2395451834797,1263.8476066664093,0.0,23.89892970514746,50.42441802058467,0.0,1725.3578112876476,23.899095538143023,46.583302838080556,0.0,2238.6055190529883,23.89894219704862,50.520821303318634,0.0,1671.4953818348472,23.398133135741915,50.491135561210704,0.0,777.3615308199271,23.898908545335146,52.86690251199049,0.0,2139.829022495083,0.0,0.0,9060.550854854846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3720.858301631587,3720.858301631587,5161.475054222301,5161.475054222303,0.0,0.0,2194.542288562347,9060.550854854846,9.403226328527843,7.219999999999999,0.9892066120831067,11255.093143417193,49.991141093184396,0.0,9.403226328527843,0.9892066120831067,18.92489938721988,0.008394066000368211,11.137051723778654,12.999318077287574,0.7709135866152447,0.008394066000368211,13.0,81.99999999265499,0.0,0.0,0.2460617298656489,7.219999999999999,0.4437285931179819,11.500066130434018,0.31057230924622753,0.007377866707400775,11.5,23.262499999999996,0.31057230924622753,0.007377866707400775,4.5,53776285.766514026,1765855.5757714887 
 09/26  12:00:00,24.9625,8.8,4.0,8.8,4.0,16.0,25.20691470938183,13.197139792336387,23.89859310261749,13.209173266624841,23.899107918336043,12.308592184850784,23.898617771684208,13.291727132573953,23.778998090696334,13.191885612474344,23.898435139020293,14.07967542795547,25.20691470938183,47.291931806148824,377.61867655130663,0.0,23.89859310261749,51.17760112658495,0.0,1950.9159929185012,23.899107918336043,48.24291739724358,0.0,1883.1615376793181,23.898617771684208,51.45407037351669,0.0,1822.13509261861,23.778998090696334,51.48896851887621,0.0,808.6853742608206,23.898435139020293,54.161663941749346,0.0,2121.7943398609514,0.0,0.0,10196.68159378559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4258.041129012622,4258.041129012621,5652.366333487661,5652.366333487661,0.0,0.0,2464.892737805565,10196.68159378559,9.304426653320794,7.22,1.1675306076748768,12661.574331591155,49.991141093184396,0.0,9.304426653320794,1.1675306076748768,19.556156814746494,0.008664617856564518,11.601822770551767,13.00097843881072,0.7711768329518673,0.008664617856564518,13.0,81.99999999265499,0.0,0.0,0.25520076496488,7.22,0.5168421771484201,11.50003831154123,0.31057230924622753,0.007300330475395812,11.5,24.9625,0.31057230924622753,0.007300330475395812,4.5,53562680.63328749,1764933.7001501448 
 09/26  13:00:00,26.2875,4.4,2.0,4.4,2.0,8.0,26.014471955176568,13.106028981188333,23.89890978128907,12.71840620275483,23.89934935282,12.23499174147487,23.898955365257052,12.856950451880312,23.753094182527583,12.79487256422326,23.898814728722673,13.747474001998265,26.014471955176568,44.81663780696718,0.0,265.9858078974812,23.89890978128907,49.561866164220866,0.0,1971.5174800565114,23.89934935282,48.00877839110076,0.0,1288.0409142380286,23.898955365257052,50.0133398630621,0.0,1689.1914367014379,23.753094182527583,50.24932360592781,0.0,803.7237364517594,23.898814728722673,53.00674615016005,0.0,1740.8695438480072,0.0,0.0,9735.28428724865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4679.615050585263,4679.615050585263,4738.328149412701,4738.3281494127,0.0,0.0,2385.858438421983,9735.28428724865,9.055445468473874,7.22,1.2652190480088819,12121.142725670637,49.991141093184396,0.0,9.055445468473874,1.2652190480088819,19.242656133993084,0.00869701816187202,11.642317435070604,13.008129956218827,0.6737671716311548,0.00869701816187202,13.0,81.99999999265499,0.0,0.0,0.21061217718100922,7.22,0.5170470436493818,11.500053553533105,0.31057230924622753,0.0075890531130128405,11.5,26.2875,0.31057230924622753,0.0075890531130128405,4.5,49171856.51249765,1618770.830837185 
 09/26  14:00:00,27.3875,8.8,4.0,8.8,4.0,16.0,26.53354753944623,12.906707963966596,23.898789961433117,12.668551525826745,23.899061384587682,12.639871211778873,23.898904414443248,12.936753929288239,23.894026944606097,12.881830113507112,23.89861447034883,13.720938742469322,26.53354753944623,42.892447743639714,0.0,841.6657507395312,23.898789961433117,49.397804518369135,0.0,2699.594881519304,23.899061384587682,49.30583421259489,0.0,1142.4380758984685,23.898904414443248,50.27418790843459,0.0,1988.8424938666274,23.894026944606097,50.10808674813329,0.0,956.6419563110304,23.89861447034883,52.91429301589626,0.0,2263.164722414494,0.0,0.0,12762.523419548788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5082.246395513934,5033.788755751477,7517.92037887217,6923.828943262655,0.0,0.0,3099.754095873579,12762.523419548788,9.639505944381856,7.219999999999999,1.2584074177982827,15862.277515422367,49.991141093184396,0.0,9.639505944381856,1.2584074177982827,20.720581651516262,0.0089633816452807,12.086885041091456,12.989935813572222,0.8114393837659011,0.008675253492020203,13.0,81.99999999265499,0.0,0.0,0.3463772716575958,7.219999999999999,0.4767209181771064,11.500171387877579,0.31057230924622753,0.008191706523122642,11.5,27.3875,0.31057230924622753,0.008253565056944126,4.5,54655735.01275051,1838864.56775546 
 09/26  15:00:00,28.1125,11.0,5.0,11.0,5.0,20.0,26.92498479706412,13.178212640398117,24.23479453208735,12.800884608085648,23.89857430294513,13.018826528178693,23.898476653732565,13.23278566851152,23.898304248708556,12.941991704899653,23.8982010267264,14.032109417085094,26.92498479706412,42.66684226137856,0.0,1169.4438948165835,24.23479453208735,48.83407379478507,0.0,3009.1265528845634,23.89857430294513,50.54533226379427,0.0,1076.3322902789034,23.898476653732565,51.25717977179114,0.0,2082.8977312405577,23.898304248708556,50.29232882220017,0.0,1255.5902609753746,23.8982010267264,53.99604376967906,0.0,2471.042027324299,0.0,0.0,14624.559280521042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5276.793039908217,5261.877650370099,9061.784998992403,8126.511210648476,0.0,0.0,3563.3841358960863,14624.559280521042,9.866805366526783,7.219999999999999,1.3185471872026762,18187.94341641713,49.991141093184396,0.0,9.866805366526783,1.3185471872026764,21.427683375074547,0.00906754123560266,12.250608669882574,12.999779925766234,0.8796722498722384,0.008646063631451555,13.0,81.99999999265499,0.0,0.0,0.4290068697409132,7.219999999999999,0.5082431950219117,11.50033055147112,0.31057230924622753,0.008076539081014869,11.5,28.1125,0.31057230924622753,0.008095579302833578,4.5,57421424.168290205,1980144.9877943282 
 09/26  16:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,27.18572514836249,13.30131353047372,24.411202109041724,12.873325907717035,23.898442568943274,13.190304366245913,23.898360571557618,13.345284857283572,23.898390165142466,12.73758771709873,23.898056453796528,14.189566653409509,27.18572514836249,42.357939993736956,0.0,1296.7944056346914,24.411202109041724,48.54964813262799,0.0,3056.923636228945,23.898442568943274,51.11506371096313,0.0,984.1497807510885,23.898360571557618,51.635045893036406,0.0,1993.159089196855,23.898390165142466,49.623060741361535,0.0,1446.6402138995609,23.898056453796528,54.55026789734562,0.0,2409.7944389393097,0.0,0.0,14805.512366472258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5435.495259989182,5435.495259989182,9030.024306954272,8237.726485150453,0.0,0.0,3626.1533236738073,14805.512366472258,9.719872161414147,7.220000000000001,1.4132916870960295,18431.665690146066,49.991141093184396,0.0,9.719872161414147,1.4132916870960295,21.60451662618493,0.008994183385137714,12.12331444880791,12.999965487169543,0.8748920700472861,0.008635432152437767,13.0,81.99999999265499,0.0,0.0,0.4274605213788452,7.219999999999999,0.5799715638426043,11.501621938128755,0.31057230924622753,0.007676508115776184,11.5,28.674999999999997,0.31057230924622753,0.007676508115776184,4.5,55923513.07889531,1969105.166740151 
 09/26  17:00:00,27.525,11.0,5.0,11.0,5.0,20.0,27.263097903402887,13.419929854830091,23.930545819080578,13.02486243807493,23.898634904845345,13.514494735652415,23.89858500905747,13.634131957699047,23.898781566010154,12.949509724348138,23.898253647625562,14.441470199407263,27.263097903402887,42.49447900187908,0.0,1015.2885106622261,23.930545819080578,50.46970046576949,0.0,2548.418303197005,23.898634904845345,52.208885475884735,0.0,798.3726953595009,23.89858500905747,52.61729239689219,0.0,1639.3785857831622,23.898781566010154,50.317176336223376,0.0,1179.1818980591236,23.898253647625562,55.447836747046,0.0,2096.5082400286674,0.0,0.0,12311.030194847406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5074.921533053601,5074.921533053601,6862.021908102681,6266.835898243212,0.0,0.0,2998.9864265884244,12311.030194847406,9.372565984516989,7.219999999999999,1.363102299046938,15310.01662143583,49.991141093184396,0.0,9.372565984516989,1.3631022990469381,20.638785908133734,0.00903377613168102,12.188878408440448,13.00866790057135,0.7407119255973509,0.008714297920171022,13.0,81.99999999265499,0.0,0.0,0.31081610069145427,7.219999999999999,0.4980020323182657,11.500693897092269,0.31057230924622753,0.008019192767829631,11.5,27.525,0.31057230924622753,0.008019192767829631,4.5,49769074.53582557,1718659.9725432158 
 09/26  18:00:00,25.262499999999996,11.0,5.0,11.0,5.0,20.0,27.204260165017775,13.874132537461328,23.89871259461431,13.536375517042012,23.675461533184986,13.899080343353418,23.898618509971786,14.139807457386478,23.86120524678376,13.45475567991791,23.89818669413284,14.775776208273141,27.204260165017775,43.92257446813373,0.0,565.0417185370993,23.89871259461431,52.2844504960437,0.0,1799.7388116044806,23.675461533184986,54.25701884212495,0.0,723.1439682498675,23.898618509971786,54.37494734050098,0.0,1338.2699470557686,23.86120524678376,52.12563236838444,0.0,885.2005670518313,23.89818669413284,56.65794134497651,0.0,1999.2194336348948,0.0,0.0,10052.695776815934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4841.4504311711235,4366.041064608976,4831.622295668107,4264.296833416358,0.0,0.0,2439.372918008316,10052.695776815934,8.970329813769235,7.22,1.3716221314284418,12492.068694824247,49.991141093184396,0.0,8.970329813769235,1.3716221314284418,19.170852635929485,0.009165575084860593,12.406068410526535,13.018432868831301,0.6072661683682747,0.008796158811995174,13.0,81.99999999265499,0.0,0.0,0.21183588572433587,7.220000000000001,0.4489244534914816,11.500073681769491,0.31057230924622753,0.008358247196908274,11.5,25.262499999999996,0.31057230924622753,0.008965130453285826,4.5,47585681.71892336,1542058.001032525 
 09/26  19:00:00,24.4,5.5,2.5,5.5,2.5,10.0,26.767927754788634,14.028637635844674,23.75832229063396,13.773240612771124,22.594446346918673,13.23755040594558,23.54290794534683,14.171269149116638,22.733227658045074,13.043058984586894,23.867252699049917,14.957226581738789,26.767927754788634,45.51544576494733,0.0,369.3133024931551,23.75832229063396,53.544670182844996,0.0,877.6928623914139,22.594446346918673,55.47577565765387,0.0,650.6192792838972,23.54290794534683,55.66317872551352,0.0,803.3818691067387,22.733227658045074,54.31571648706701,0.0,728.1475966266783,23.867252699049917,57.431337395897664,0.0,895.6998123831029,0.0,0.0,5970.1100338167835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4749.520468047354,4094.416521487341,804.5761078107895,804.5761078107892,0.0,0.0,1562.1391464502044,5970.1100338167835,8.237708839592012,7.22,1.398736940568721,7532.249180266988,49.991141093184396,0.0,8.237708839592012,1.3987369405687216,14.117182905044594,0.008694960129326653,11.617911822680348,13.00068660252613,0.3740319963920661,0.008694960129326653,13.0,81.99999999265499,0.0,0.0,0.03817024718484703,7.22,0.44279718054443024,11.500004862093835,0.31057230924622753,0.008380627342505564,11.5,24.4,0.31057230924622753,0.00921689953645202,4.5,29867502.726039067,1357012.783117762 
 09/26  20:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,25.59499054550983,13.41109192351917,22.65701264080546,12.90246147795175,22.201880828065374,12.049322548206998,22.511708974918726,13.11550939430976,22.202752073615514,11.953915623911179,22.84702021680556,14.253182992005431,25.59499054550983,46.859913857903784,0.0,820.064763748898,22.65701264080546,54.06783823154573,0.0,776.3985734646723,22.201880828065374,52.56571327337855,0.0,332.8057620408848,22.511708974918726,55.314436599532726,0.0,708.4679333088947,22.202752073615514,52.23149203127119,0.0,386.8588692886337,22.84702021680556,58.36329041189855,0.0,787.2772233752453,0.0,487.2349565062866,5372.580460382139,0.0,0.0,290.23730515917475,15.6656109055993,300.6934160360477,0.0,0.0,0.0,4366.677805945469,3992.556463466828,687.4319003517019,687.4319003517018,487.2349565062866,609.0436956328582,1438.3548616803969,5372.580460382139,8.166666372932305,7.22,1.352990038595752,6810.935322062536,48.600983257619916,0.003465568248608458,8.166666372932305,1.352990038595752,13.821713998142652,0.00862336193398157,11.494679430209338,12.999337718500259,0.3705044250126874,0.00862336193398157,13.0,81.9999999936185,0.0,0.0,0.03342781580670688,7.22,0.4045655833276913,11.500071301204365,0.31057230924622753,0.008372884577786293,11.5,24.0875,0.31057230924622753,0.00885046872747967,4.5,18580961.54050959,1354960.257918031 
 09/26  21:00:00,22.15,0.0,0.0,0.0,0.0,0.0,25.28768089011299,12.814810852539274,22.66885808209769,12.248615649019678,22.532298777742483,11.60802186397424,22.557024460499356,12.404971090789743,22.605089169312738,11.560339563580913,22.612802093212885,13.551895701738372,25.28768089011299,45.89914838798029,0.0,0.0,22.66885808209769,51.76004076348572,47.52,0.0,22.532298777742483,50.03049569782425,20.520000000000003,0.0,22.557024460499356,52.65112974006245,47.52,0.0,22.605089169312738,49.653134088733495,20.520000000000003,0.0,22.612802093212885,56.56241036731122,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,25.30905025989196,0.009444264821713812,12.8556842897698,25.30905025989196,0.0,0.009444264821713812,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,22.15,0.0,0.009171032071883486,11.5,22.15,0.0,0.009171032071883486,4.5,5760000.0,0.0 
 09/26  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.75969063136172,12.83073332780264,22.329998484929767,12.268946399957372,22.269577447269533,11.626743501439478,22.24645491424195,12.426058062958361,22.32965324932061,11.578396020422787,22.370497873378152,13.571417771518064,24.75969063136172,47.4187487296046,0.0,0.0,22.329998484929767,52.90906677699925,27.720000000000002,0.0,22.269577447269533,50.900422720240826,11.970000000000002,0.0,22.24645491424195,53.730818536176976,27.720000000000002,0.0,22.32965324932061,50.552916030655524,11.970000000000002,0.0,22.370497873378152,57.476251626816946,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,24.92338754640815,0.009421506246069878,12.829172729410226,24.92338754640815,0.0,0.009421506246069878,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,20.7875,0.0,0.009212104749210455,11.5,20.7875,0.0,0.009212104749210455,4.5,1710000.0,0.0 
 09/26  23:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.11727484357216,12.83652287195152,21.913364306490248,12.274534043680546,21.906428214171918,11.632258819752519,21.850914803375762,12.431648557962268,21.94411807788785,11.583914321429392,22.02201471823372,13.57713114021681,24.11727484357216,49.2963941950043,0.0,0.0,21.913364306490248,54.28805100133173,15.840000000000002,0.0,21.906428214171918,52.05779913054246,6.840000000000001,0.0,21.850914803375762,55.061281274340544,15.840000000000002,0.0,21.94411807788785,51.772466026823864,6.840000000000001,0.0,22.02201471823372,58.72924781982012,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,24.275360591005214,0.009422533444869253,12.83657859808157,24.275360591005214,0.0,0.009422533444869253,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,20.225,0.0,0.009556365101567627,11.5,20.225,0.0,0.009556365101567627,4.5,1710000.0,0.0 
 09/26  24:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.520242456424846,12.836514268686606,21.598766849713257,12.274532119941853,21.61384894551247,11.632261662299957,21.548234099578202,12.431646137437717,21.636115543198002,11.583917517422725,21.790559381696458,13.577125804548276,23.520242456424846,51.098394273859014,0.0,0.0,21.598766849713257,55.34148166275446,15.840000000000002,0.0,21.61384894551247,52.996697456428564,6.840000000000001,0.0,21.548234099578202,56.08936426574002,15.840000000000002,0.0,21.636115543198002,52.75563824722296,6.840000000000001,0.0,21.790559381696458,59.56461529937786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,23.663717769174166,0.009422492155936976,12.836512486932838,23.663717769174166,0.0,0.009422492155936976,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,19.625,0.0,0.00977611752985408,11.5,19.625,0.0,0.00977611752985408,4.5,1710000.0,0.0 
 09/27  01:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,22.982756682477486,12.836514617615105,21.307053392245855,12.274532620168486,21.33915266407441,11.632261923391416,21.261951579904206,12.431646668333638,21.352021747074986,11.583917782305427,21.606005520791296,13.577126322780446,22.982756682477486,52.784438516194996,0.0,0.0,21.307053392245855,56.33941257389253,15.840000000000002,0.0,21.33915266407441,53.895920445719256,6.840000000000001,0.0,21.261951579904206,57.08218169925709,15.840000000000002,0.0,21.352021747074986,53.68151019883739,6.840000000000001,0.0,21.606005520791296,60.240379894279684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,23.11226944694824,0.009422493692736539,12.836514617615105,23.11226944694824,0.0,0.009422493692736539,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.009742466551086798,11.5,18.400000000000002,0.0,0.009742466551086798,4.5,1710000.0,0.0 
 09/27  02:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,22.485419438600907,12.836514617615105,21.011865918034104,12.274532620168486,21.062721147831027,11.632261923391416,20.969506092016786,12.431646668333638,21.070092704134645,11.583917782305427,21.448198384361728,13.577126322780446,22.485419438600907,54.40077364550095,0.0,0.0,21.011865918034104,57.36952473356351,15.840000000000002,0.0,21.062721147831027,54.81795721265969,6.840000000000001,0.0,20.969506092016786,58.11644659953669,15.840000000000002,0.0,21.070092704134645,54.61821404715896,6.840000000000001,0.0,21.448198384361728,60.825116392944835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,22.607416982637666,0.00942249363887553,12.836514617615105,22.607416982637666,0.0,0.00942249363887553,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,17.1125,0.0,0.009776464108270851,11.5,17.1125,0.0,0.009776464108270851,4.5,1710000.0,0.0 
 09/27  03:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,22.011966093484187,12.836514617615105,20.817207620924727,12.274532620168486,20.85209548027655,11.632261923391416,20.782859199516366,12.431646668333638,20.85623806921384,11.583917782305427,21.306872207427176,13.577126322780446,22.011966093484187,55.99143350014987,0.0,0.0,20.817207620924727,58.05996095400193,15.840000000000002,0.0,20.85209548027655,55.53208275314921,6.840000000000001,0.0,20.782859199516366,58.78709792512626,15.840000000000002,0.0,20.85623806921384,55.340678524324474,6.840000000000001,0.0,21.306872207427176,61.35421605452648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,22.127514581469274,0.009422493640665167,12.836514617615105,22.127514581469274,0.0,0.009422493640665167,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,17.0125,0.0,0.00976259555923073,11.5,17.0125,0.0,0.00976259555923073,4.5,1710000.0,0.0 
 09/27  04:00:00,18.262499999999996,0.0,0.0,0.0,0.0,0.0,21.58841493705539,12.836514617615105,20.75558126800616,12.274532620168486,20.771175630891776,11.632261923391416,20.723041619598966,12.431646668333638,20.773457342279933,11.583917782305427,21.18775248543663,13.577126322780446,21.58841493705539,57.458536444952045,0.0,0.0,20.75558126800616,58.280541930845416,15.840000000000002,0.0,20.771175630891776,55.80921153307071,6.840000000000001,0.0,20.723041619598966,59.00393604744734,15.840000000000002,0.0,20.773457342279933,55.62321021960132,6.840000000000001,0.0,21.18775248543663,61.804176958154606,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,21.686690439746222,0.00942249364060876,12.836514617615105,21.686690439746222,0.0,0.00942249364060876,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,18.262499999999996,0.0,0.009741081457142217,11.5,18.262499999999996,0.0,0.009741081457142217,4.5,1710000.0,0.0 
 09/27  05:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,21.262893635262156,12.846119649705084,20.73118918660493,12.284094696862692,20.733960279006148,11.641775289450955,20.700158854001476,12.441220436430992,20.735266685760113,11.593427352482873,21.101351154736264,13.586787355669234,21.262893635262156,58.65224783648617,0.0,0.0,20.73118918660493,58.40494775399417,15.840000000000002,0.0,20.733960279006148,55.97251419445507,6.840000000000001,0.0,20.700158854001476,59.124408155990665,15.840000000000002,0.0,20.735266685760113,55.78931737060446,6.840000000000001,0.0,21.101351154736264,62.17198819145534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,21.333798954939166,0.00942249364061044,12.846119649705084,21.333798954939166,0.0,0.00942249364061044,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.010005747705791237,11.5,18.525000000000002,0.0,0.010005747705791237,4.5,1710000.0,0.0 
 09/27  06:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.039832637276607,12.861477182199666,20.676678774783447,12.29938399049602,20.733870817257657,11.656987219031528,20.673776812710887,12.45652903253834,20.68545120960418,11.608633491841275,21.03498455440794,13.602235021549673,21.039832637276607,59.520406784253815,0.0,0.0,20.676678774783447,58.66037629231322,15.840000000000002,0.0,20.733870817257657,56.02989973977725,6.840000000000001,0.0,20.673776812710887,59.28033833496056,15.840000000000002,0.0,20.68545120960418,56.01708431020221,6.840000000000001,0.0,21.03498455440794,62.48880778969192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.149739280295623,8.149739280295623,0.0,0.0,47.209506826117504,0.0,8.149739280295623,0.0,21.085200647667225,0.009422493640610395,12.861477182199666,21.085200647667225,0.0,0.009422493640610395,13.0,81.99999999481709,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.010126187760207933,11.5,17.9875,0.0,0.010126187760207933,4.5,1710000.0,0.0 
 09/27  07:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,21.213476197765182,12.397878942948763,22.165968890416824,12.037692403635498,22.184481156085596,11.60258724457905,22.170525234324572,12.152448827022031,22.166907143464744,11.579178676008965,22.14763151300391,13.178244586393278,21.213476197765182,57.13442996036316,409.2394734978467,0.0,22.165968890416824,52.6359822429657,952.7716504561838,0.0,22.184481156085596,51.08223499108796,139.67616847932607,134.77242166701896,22.170525234324572,53.02073174401788,593.1944860077554,0.0,22.166907143464744,51.05934822423967,435.5874952526244,0.0,22.14763151300391,56.79807230984165,1157.0544000830823,0.0,0.0,6695.6838440411875,4250.824337483809,0.0,1683.6754627868215,624.6929584136456,1285.374974819283,1118.35535806383,1876.064754631951,0.0,0.0,3687.6472111266285,2222.2243474483967,400.2606675926026,400.26066759260243,6677.680093128664,8347.10011641083,1189.3003407824644,4250.824337483809,8.350386872768478,7.22,0.8962429195765423,5440.124678266274,55.93203812070646,0.06831807556118417,8.350386872768478,0.8962429195765425,13.063813166368762,0.008622957329738081,11.539626653877441,13.000670143384147,0.3705044250126874,0.008622957329738081,13.0,81.97153658378508,0.0,0.0,0.019939652349351415,7.22,0.3505414381042058,11.500973512995177,0.31057230924622753,0.008511711245431335,11.5,18.4875,0.31057230924622753,0.010382393752279348,4.5,8234827.936667121,1354960.257918031 
