Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/27  08:00:00,20.275,0.0,0.0,0.0,0.0,0.0,21.518009467516045,11.94389108790201,22.20020053814461,11.682417372800732,22.782871613621634,11.48427131489137,22.199790823765056,11.739784752245178,22.200597366229736,11.476851144465392,22.200452264154862,12.50406836208546,21.518009467516045,54.42111364995318,360.10773369772255,0.0,22.20020053814461,51.30312696339663,336.01383874838297,0.0,22.782871613621634,48.89838216714901,0.0,657.0057302485424,22.199790823765056,51.49946193377498,31.250047572676806,13.40136050100898,22.200597366229736,50.608502067280675,140.83135210415426,0.0,22.200452264154862,54.158287447070975,708.7299270075083,0.0,0.0,3896.1119922120806,5166.877786011561,0.0,1074.0743349928864,4.985008673244734,716.639733643138,827.7827137106929,1440.7302217802094,0.0,0.0,4552.718479657702,2792.849307551041,418.8954025504745,418.89540255047416,3896.1119922120806,4870.1399902651,1373.865002935751,5166.877786011561,8.500571312313259,7.22,0.9615961666516996,6540.742788947311,48.64726004894663,0.028018813560126612,8.500571312313259,0.9615961666516997,13.112653898164577,0.008554536662513174,11.420949556109386,13.000229392866125,0.3705044250126874,0.008554536662513174,13.0,81.99959369189553,0.0,0.0,0.021112957149845665,7.22,0.4354140501084661,11.500065152895068,0.31057230924622753,0.008487941301741877,11.5,20.275,0.31057230924622753,0.010734500182036413,4.5,8921587.190836914,1354960.257918031 
 09/27  09:00:00,22.475,11.0,5.0,11.0,5.0,20.0,22.74440480408235,12.249747971990407,22.908008051577013,12.920624857319384,23.89203305931074,12.30991130332256,23.156272461973227,12.98650088319008,22.209708314698073,12.514558287974054,23.115661539121334,13.59348534329186,22.74440480408235,51.52693677700525,1482.281959809715,0.0,22.908008051577013,53.32361218847525,0.0,796.3248772825159,23.89203305931074,48.273507659642455,0.0,1550.4179656466108,23.156272461973227,52.75279907333183,0.0,772.8267813574345,22.209708314698073,54.182793141955315,0.0,587.2816845776947,23.115661539121334,55.02428850860874,0.0,807.792256818502,0.0,79.93219258012675,7002.907690756909,0.0,0.0,0.0,0.0,101.19119188193332,0.0,0.0,0.0,5583.7958172130475,3495.5410478931735,1213.4265304910205,1213.4265304910202,79.93219258012675,99.91524072515844,1757.062673315164,7002.907690756909,8.766135124028676,7.22,1.078729931374213,8759.970364072073,46.76661636787036,0.0005445632617321816,8.766135124028676,1.078729931374213,14.79654416500512,0.008605317712218277,11.508738604810786,12.99524003121623,0.44348380156288764,0.008605317712218277,13.0,81.99992517211169,0.0,0.0,0.05698164892168324,7.219999999999999,0.5379992334658619,11.50008169549567,0.31057230924622753,0.008459589984388033,11.5,22.475,0.31057230924622753,0.011125349072582997,4.5,40218900.27179975,1400553.566443868 
 09/27  10:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,24.022973849566824,13.731438593723901,23.87679916883909,14.20729477904989,23.898871170388514,12.676906938810674,23.896615173078757,14.155092571438733,23.104872597858353,13.44572239335361,23.894602594972902,15.031621821375584,24.022973849566824,52.55546946844157,1222.89474169876,0.0,23.87679916883909,54.68289336490308,0.0,1392.3879046725535,23.898871170388514,49.424463114499254,0.0,2036.4045243603705,23.896615173078757,54.43330990759277,0.0,1533.3084701407274,23.104872597858353,54.52421972261052,0.0,757.2168254461023,23.894602594972902,57.612536942952715,0.0,1770.8533557691371,0.0,0.0,10962.564782611364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6028.947796002326,3976.700897180023,4771.786053925845,4049.6472512447963,0.0,0.0,2619.2954190610735,10962.564782611364,9.298651844964189,7.22,1.2550758736387864,13581.86020167244,46.62729273655169,0.0,9.298651844964189,1.2550758736387864,18.099234507905038,0.009197940926207005,12.511506008172514,12.986179572416368,0.6759637807471309,0.008795319397015907,13.0,81.99992626369236,0.0,0.0,0.21212679826054548,7.219999999999999,0.5804410624787928,11.499799197108704,0.31057230924622753,0.008423337692911807,11.5,23.987499999999997,0.31057230924622753,0.01104313148760373,4.5,54064805.50597155,1630666.8946950794 
 09/27  11:00:00,23.7125,11.0,5.0,11.0,5.0,20.0,25.006435309358437,13.945008499494932,23.898041086628965,13.933409605034292,23.89866921391624,12.647334001755869,23.898045765544826,13.828098128633458,23.806712777962904,13.703650590838002,23.89774549380855,14.88928470293968,25.006435309358437,50.25313587120676,575.4631589256269,0.0,23.898041086628965,53.652823397021734,0.0,1870.879373002194,23.89866921391624,49.32923684453305,0.0,1966.2172613517578,23.898045765544826,53.286704764347036,0.0,1959.470621808708,23.806712777962904,53.14796105676851,0.0,839.7563281312435,23.89774549380855,57.07620021253212,0.0,2264.6005232614566,0.0,0.0,13270.218323811634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5657.0084940875695,3886.537351792639,7351.156855348107,5920.196621023619,0.0,0.0,3125.800133143496,13270.218323811634,9.654962791557345,7.22,1.3002386084219957,16396.01845695513,46.62729273655169,0.0,9.654962791557345,1.3002386084219957,19.628197603440142,0.009475233123260752,12.947364930920635,12.997030046725778,0.798262491302899,0.008765163964157417,13.0,81.99992626369236,0.0,0.0,0.3353549293859324,7.219999999999999,0.5412508316329891,11.500062167518847,0.31057230924622753,0.008422404213779832,11.5,23.7125,0.31057230924622753,0.010682497030624391,4.5,57462590.400496155,1813468.0988643123 
 09/27  12:00:00,24.737500000000004,8.8,4.0,8.8,4.0,16.0,25.71324641162323,13.688615054527615,23.898346193235053,13.483255051610836,23.898890377340088,12.624596282479589,23.89833678497535,13.384341041541202,23.898343804715466,13.401840577146144,23.89805571798271,14.46804095347943,25.71324641162323,47.3867342646454,49.40877071946579,75.54426404217065,23.898346193235053,52.103097212100124,0.0,1940.2171859211226,23.898890377340088,49.2550452439219,0.0,1583.2453080260082,23.89833678497535,51.76815737375769,0.0,2054.120843277603,23.898343804715466,51.827450124427514,0.0,923.0571166950527,23.89805571798271,55.544064164254934,0.0,2204.446310092975,0.0,0.0,13676.432598465595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6056.84823075673,4213.3560135271055,7296.053940450498,6063.268210553839,0.0,0.0,3243.924881124284,13676.432598465595,9.583908633139705,7.219999999999999,1.380165562665666,16920.35747958988,46.62729273655169,0.0,9.583908633139705,1.3801655626656661,19.9772374492078,0.009370576731078958,12.778315476364089,13.000954102769747,0.7806139270353789,0.008744738589696049,13.0,81.99992626369236,0.0,0.0,0.3322963239935435,7.219999999999999,0.5803887034259908,11.500057958501706,0.31057230924622753,0.00840834279116855,11.5,24.737500000000004,0.31057230924622753,0.010761650581806956,4.5,56579222.93653405,1781320.9727175524 
 09/27  13:00:00,27.6625,4.4,2.0,4.4,2.0,8.0,26.14795158013394,13.249573150052395,23.898877660058773,12.867747617651013,23.899248902846516,12.429109016928805,23.898948797681363,12.839373288119598,23.89898322861066,12.82917155458987,23.89874186221443,13.887111335429159,26.14795158013394,44.880737220161976,0.0,370.79388031612507,23.898877660058773,50.049965500614135,0.0,1929.1496821507121,23.899248902846516,48.626172973207126,0.0,1180.6516277739247,23.898948797681363,49.95569191609957,0.0,1864.4953846338349,23.89898322861066,49.92231203269412,0.0,849.7991276800111,23.89874186221443,53.491231734703625,0.0,1781.4234365819166,0.0,0.0,12481.906773990855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6561.781900004162,5138.501214528032,5549.915554685918,4941.91253352418,0.0,0.0,3040.0299206752406,12481.906773990855,9.292532069740721,7.22,1.4367198537438448,15521.936694666096,46.62729273655169,0.0,9.292532069740721,1.4367198537438448,19.44202875538729,0.009112666000326435,12.3553927212952,13.00706967795971,0.6826544186636189,0.008759681938352916,13.0,81.99992626369236,0.0,0.0,0.2459119471344798,7.219999999999999,0.6213465525923428,11.500058530009255,0.31057230924622753,0.00834266543375864,11.5,27.6625,0.31057230924622753,0.010159552679771538,4.5,51696391.367514655,1630495.9135318794 
 09/27  14:00:00,28.9,8.8,4.0,8.8,4.0,16.0,26.461777957960894,12.956743858811148,23.89873849377014,12.716121864429315,23.899009167507145,12.697048591636987,23.898897149875168,12.892341878906354,23.898879273409214,12.85878463056266,23.898569257250482,13.769933014082097,26.461777957960894,43.21557327854819,0.0,796.1826796511714,23.89873849377014,49.55219100405365,0.0,2654.6214636685054,23.899009167507145,49.490931129831516,0.0,1105.0415559869887,23.898897149875168,50.12815819651859,0.0,2087.8180662665795,23.898879273409214,50.01775780315404,0.0,1009.2180512220784,23.898569257250482,53.083033671192396,0.0,2270.2061662817414,0.0,0.0,14934.658317744826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6925.132207998204,5531.291765966314,7765.099917623838,7000.293033948993,0.0,0.0,3666.170392575569,14934.658317744826,9.679347210854955,7.219999999999999,1.4484816263353109,18600.828710320395,46.62729273655169,0.0,9.679347210854955,1.4484816263353109,20.74526483908613,0.009042681178140742,12.234397109774287,12.991410369227802,0.8183426087172339,0.008672647098308017,13.0,81.99992626369236,0.0,0.0,0.3587967726952825,7.219999999999999,0.6546113920337637,11.501050067374061,0.31057230924622753,0.008325753049375623,11.5,28.9,0.31057230924622753,0.010105057104287735,4.5,56882576.27996463,1851733.593666249 
 09/27  15:00:00,30.275,11.0,5.0,11.0,5.0,20.0,26.822386630121805,13.18572799207305,24.276905155916303,12.818857605315863,23.898549817477704,13.048510392430023,23.898470907731287,13.187186468389406,23.89830605263113,12.914955311058494,23.898192448837435,14.05730591878768,26.822386630121805,42.94603073401582,0.0,1103.6159097657965,24.276905155916303,48.76945920282317,0.0,3020.417770084695,23.898549817477704,50.643529708743884,0.0,1072.0347979930373,23.898470907731287,51.10475123867069,0.0,2167.539338712327,23.89830605263113,50.203364116084316,0.0,1293.5189084190986,23.898192448837435,54.08443471239904,0.0,2465.6794700595083,0.0,0.0,16402.641294381392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6777.005275576821,5960.026976691572,9344.869271588042,8214.53433947983,0.0,0.0,4088.2839435190704,16402.641294381392,9.931396656642804,7.22,1.4436990708082242,20490.92523790047,46.62729273655169,0.0,9.931396656642804,1.4436990708082247,21.41979994945523,0.009140443415908252,12.395511106550675,12.999931499450444,0.8898208117659081,0.008637535988821006,13.0,81.99992626369236,0.0,0.0,0.4446700759357835,7.220000000000001,0.6299348485964564,11.500250654613543,0.31057230924622753,0.00828170485567581,11.5,30.275,0.31057230924622753,0.009324617443933038,4.5,59449630.0038764,2003565.233935549 
 09/27  16:00:00,31.475,11.0,5.0,11.0,5.0,20.0,27.134156822369917,13.298785883589268,24.684939088314866,12.911166406963812,23.89843365467273,13.205862642786576,23.898366188903474,13.307682634824795,23.89841784789147,12.68001297939761,23.898053275055652,14.215316190704295,27.134156822369917,42.479359710074625,0.0,1263.0430903070637,24.684939088314866,47.87932758559526,0.0,3130.067771307713,23.89843365467273,51.167034616062864,0.0,991.816681578344,23.898366188903474,51.508492287828325,0.0,2061.0270819273433,23.89841784789147,49.43625972151554,0.0,1585.8291149253687,23.898053275055652,54.641374553716105,0.0,2411.4726646418926,0.0,0.0,16555.334502148864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6473.946522256014,6330.811068107042,9761.454319063718,8489.65175771945,0.0,0.0,4180.579808289076,16555.334502148864,9.96441427194019,7.22,1.439320406909904,20735.91431043794,46.62729273655169,0.0,9.96441427194019,1.439320406909904,21.67524877933041,0.009192131356015331,12.480105979946266,12.99995864108217,0.8943811110039075,0.008628812559960546,13.0,81.99992626369236,0.0,0.0,0.46820511039195933,7.219999999999999,0.5890987895601758,11.500003768542872,0.31057230924622753,0.008238192033858806,11.5,31.475,0.31057230924622753,0.008420911434397,4.5,57988231.682942875,2013928.5104899064 
 09/27  17:00:00,29.949999999999996,11.0,5.0,11.0,5.0,20.0,27.271914564797992,13.3492595934928,24.298598386421787,12.950570661651174,23.898565206404932,13.452041753097378,23.898524121402463,13.540147240738246,23.89875861932535,12.672300404288096,23.898194910158363,14.420811732531103,27.271914564797992,42.276726501826,0.0,1178.4460929523175,24.298598386421787,49.129921709621605,0.0,3026.671831208874,23.898565206404932,51.99613471499623,0.0,832.7951434083091,23.898524121402463,52.29567938179811,0.0,1734.44779719555,23.89875861932535,49.41011367503823,0.0,1529.0823032957337,23.898194910158363,55.37346106965495,0.0,2135.2535309612294,0.0,0.0,15216.74881583442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6304.011970086102,5851.941135672534,8535.399054022144,7481.376743387151,0.0,0.0,3776.0548622786473,15216.74881583442,9.723676497904005,7.22,1.4500205572230969,18992.80367811307,46.62729273655169,0.0,9.723676497904005,1.4500205572230969,21.302120094909483,0.009171855593292585,12.446987566266154,13.001353801664163,0.8208972429892661,0.008663271750574044,13.0,81.99992626369236,0.0,0.0,0.39865831571429466,7.219999999999999,0.580209798345054,11.500013344905915,0.31057230924622753,0.00827070923826528,11.5,29.949999999999996,0.31057230924622753,0.008847799739983075,4.5,52784520.40527323,1856675.443771372 
 09/27  18:00:00,26.4625,11.0,5.0,11.0,5.0,20.0,27.23997894618641,13.661697418407279,23.903250834061723,13.241957059246143,23.765994790866337,13.82233620376118,23.89861951247246,13.981534041418254,23.898908292639156,13.130193593025528,23.89816934551572,14.685952763272978,27.23997894618641,43.22862928718574,0.0,766.0398682954774,23.903250834061723,51.27641358379191,0.0,2138.5165487301033,23.765994790866337,53.69427542152287,0.0,729.8689373077736,23.89861951247246,53.81950946936441,0.0,1415.3714962581498,23.898908292639156,50.917293061392954,0.0,1043.6698741599753,23.89816934551572,56.33040599845021,0.0,2053.7427797288337,0.0,0.0,11774.416888750598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5571.550820535265,4750.414204064111,5774.5200021154715,5106.937447281015,0.0,0.0,2853.6221482528867,11774.416888750598,9.198620457591886,7.22,1.4183483488775197,14628.039037003486,46.62729273655169,0.0,9.198620457591886,1.4183483488775197,19.844585417240403,0.009147779222184621,12.407564171919951,13.019116356279854,0.6635626187607866,0.008752102903623347,13.0,81.99992626369236,0.0,0.0,0.25662897289046727,7.220000000000001,0.520222772473496,11.500158014616416,0.31057230924622753,0.008337837567798984,11.5,26.4625,0.31057230924622753,0.009386058456473946,4.5,49188685.3310578,1610764.525751484 
 09/27  19:00:00,24.3125,5.5,2.5,5.5,2.5,10.0,26.928064162824246,13.885598507800804,23.844959851020512,13.542415335746286,22.655930217533914,13.248106403586323,23.577365227562133,14.09122115359631,22.965024470054097,12.98156437714617,23.88164163862064,14.871626624233937,26.928064162824246,44.67215555509908,0.0,425.37700137514366,23.844959851020512,52.471839341242244,0.0,948.8262979144013,22.655930217533914,55.30709231244215,0.0,654.3362499918269,23.577365227562133,55.260671840436004,0.0,805.3946480219369,22.965024470054097,53.34449384122152,0.0,744.9005322882547,23.88164163862064,57.0658437335841,0.0,917.405458292611,0.0,0.0,6084.356409644252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4719.5067793599355,4066.5056933102123,921.9351314693527,921.9351314693524,0.0,0.0,1585.434756032255,6084.356409644252,8.258430158524448,7.22,1.3958859349283235,7669.791165676507,46.62729273655169,0.0,8.258430158524448,1.3958859349283235,14.385534312397757,0.008686821782381579,11.634259208062645,13.007267212281363,0.38162629681538285,0.008686821782381579,13.0,81.99992626369236,0.0,0.0,0.04315487534148152,7.22,0.4399461749040321,11.500082253364804,0.31057230924622753,0.008365081285901575,11.5,24.3125,0.31057230924622753,0.00919866902784948,4.5,29953266.52850204,1361534.106407466 
 09/27  20:00:00,22.15,0.0,0.0,0.0,0.0,0.0,25.758936532380236,13.345647253606288,22.704096589100274,12.840944785895333,22.20187297925729,12.10163784039339,22.47405979428807,13.127619844242949,22.204162240890376,12.005748604236016,22.91176296857884,14.224583487367827,25.758936532380236,46.208711076297874,0.0,877.0793253035704,22.704096589100274,53.69634336312967,0.0,779.9656058981464,22.20187297925729,52.745104243378066,0.0,312.8533651881736,22.47405979428807,55.48408604362655,0.0,665.5489749527206,22.204162240890376,52.40366357777975,0.0,409.87373607675704,22.91176296857884,58.0268781427999,0.0,792.2568439038048,0.0,560.0663356379011,5081.429365020411,0.0,0.0,310.1359335179444,55.52050000940728,277.76020268129554,0.0,0.0,0.0,4070.2312920985755,3380.645976773717,696.3456404178739,696.3456404178739,560.0663356379011,700.0829195473765,1367.8065451927398,5081.429365020411,8.134099370332919,7.22,1.324920553123832,6449.2359102131495,45.7134305098439,0.0036689793487775417,8.134099370332919,1.324920553123832,13.845797725951279,0.008636970731786688,11.548644939333778,12.999874675835509,0.3705044250126874,0.008636970731786688,13.0,81.99993551439613,0.0,0.0,0.03362228126872351,7.22,0.380410583441838,11.500057464824714,0.31057230924622753,0.008405689940438511,11.5,22.15,0.31057230924622753,0.00928597925135571,4.5,18301347.993767217,1354960.257918031 
 09/27  21:00:00,19.35,0.0,0.0,0.0,0.0,0.0,25.389387047147594,12.758759633117887,22.50905211738729,12.28647762409682,22.377604144269775,11.716800408767849,22.360598921048,12.486796383170148,22.50241183045068,11.667996765447661,22.64437819207405,13.584698139838551,25.389387047147594,45.455468661236026,0.0,0.0,22.50905211738729,52.394775247404475,47.52,0.0,22.377604144269775,50.86746411800723,20.520000000000003,0.0,22.360598921048,53.57035812971271,47.52,0.0,22.50241183045068,50.32055340984959,20.520000000000003,0.0,22.64437819207405,56.574646660465234,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,25.427888983155082,0.00938900291266859,12.798195464469357,25.427888983155082,0.0,0.00938900291266859,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,19.35,0.0,0.009210128829360828,11.5,19.35,0.0,0.009210128829360828,4.5,5760000.0,0.0 
 09/27  22:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,24.728567349789124,12.775072023693145,22.10428034939559,12.304555443776383,22.041072769271963,11.733703315837218,21.973991966199108,12.506093738001866,22.143524623732162,11.684223549818519,22.36072815625472,13.602817622543537,24.728567349789124,47.33560184256268,0.0,0.0,22.10428034939559,53.766992709310074,27.720000000000002,0.0,22.041072769271963,51.98020944765749,11.970000000000002,0.0,21.973991966199108,54.918200660506,27.720000000000002,0.0,22.143524623732162,51.4882766638957,11.970000000000002,0.0,22.36072815625472,57.62853140777553,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,24.92867573170532,0.009367557845701873,12.773557881954849,24.92867573170532,0.0,0.009367557845701873,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,18.9875,0.0,0.009036454398419713,11.5,18.9875,0.0,0.009036454398419713,4.5,1710000.0,0.0 
 09/27  23:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.962248572967134,12.780828570940313,21.675452405739705,12.310176153440956,21.6677915079769,11.739256949111999,21.585199245647757,12.51171314348907,21.732167922210113,11.689781127582332,21.979413740415048,13.608546023036325,23.962248572967134,49.57731999717428,0.0,0.0,21.675452405739705,55.21267927373363,15.840000000000002,0.0,21.6677915079769,53.19760084744019,6.840000000000001,0.0,21.585199245647757,56.258416195921,15.840000000000002,0.0,21.732167922210113,52.81585843904096,6.840000000000001,0.0,21.979413740415048,59.002769658564716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,24.14732936379189,0.009368537984916901,12.780882775236709,24.14732936379189,0.0,0.009368537984916901,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.009040616917105967,11.5,18.400000000000002,0.0,0.009040616917105967,4.5,1710000.0,0.0 
 09/27  24:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,23.272988738524603,12.780820591626174,21.267525650562384,12.310173921294203,21.30556083443208,11.73925883034971,21.203353733910514,12.511710373191907,21.343652940837487,11.689783061107875,21.723570982183865,13.608540846387577,23.272988738524603,51.67856726841461,0.0,0.0,21.267525650562384,56.609346785239296,15.840000000000002,0.0,21.30556083443208,54.39084368343623,6.840000000000001,0.0,21.203353733910514,57.59042196647012,15.840000000000002,0.0,21.343652940837487,54.08693998837877,6.840000000000001,0.0,21.723570982183865,59.93154008305891,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.438938286521477,0.009368498291575721,12.780818936505344,23.438938286521477,0.0,0.009368498291575721,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,16.737500000000004,0.0,0.008834355574256962,11.5,16.737500000000004,0.0,0.008834355574256962,4.5,1710000.0,0.0 
 09/28  01:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,22.65050362167539,12.780821034128433,21.122863749912025,12.310174230463355,21.169831359724437,11.739259010602572,21.074713135483233,12.511710862272356,21.191886018446798,11.689783115175612,21.79787649529672,13.608541283313096,22.65050362167539,53.662816485121134,0.0,0.0,21.122863749912025,57.11281406995004,15.840000000000002,0.0,21.169831359724437,54.844619127263385,6.840000000000001,0.0,21.074713135483233,58.04580120195941,15.840000000000002,0.0,21.191886018446798,54.59164045929797,6.840000000000001,0.0,21.79787649529672,59.65973033669235,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,22.799211251189547,0.009368499777033912,12.780821034128433,22.799211251189547,0.0,0.009368499777033912,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.008740034090705937,11.5,15.4125,0.0,0.008740034090705937,4.5,4950000.0,0.0 
 09/28  02:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.086338162599013,12.780821034128433,20.945352480125862,12.310174191372925,20.998191618463967,11.739259010602572,20.9090024019352,12.511710862272356,21.010838901550144,11.689783115175612,21.741982438521248,13.608541283313096,22.086338162599013,55.535869133856174,0.0,0.0,20.945352480125862,57.73945915636227,15.840000000000002,0.0,20.998191618463967,55.426126431940034,6.840000000000001,0.0,20.9090024019352,58.640339933300055,15.840000000000002,0.0,21.010838901550144,55.202275460307106,6.840000000000001,0.0,21.741982438521248,59.8637400923079,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,22.223884039301446,0.009368499724736003,12.780821034128433,22.223884039301446,0.0,0.009368499724736003,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.0,0.008744791766895434,11.5,14.624999999999998,0.0,0.008744791766895434,4.5,4950000.0,0.0 
 09/28  03:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.570649850055215,12.771233670777066,20.773679354892998,12.300622202231663,20.820312162144347,11.729749739686861,20.745931951845492,12.502143346001294,20.82750098421737,11.68027786534834,21.623194229756912,13.598890599779132,21.570649850055215,57.276112705166966,0.0,0.0,20.773679354892998,58.31579827218448,15.840000000000002,0.0,20.820312162144347,56.00059898034183,6.840000000000001,0.0,20.745931951845492,59.19447275352455,15.840000000000002,0.0,20.82750098421737,55.79309755188501,6.840000000000001,0.0,21.623194229756912,60.26225229732777,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.69117187348663,0.00936849972648108,12.771233670777066,21.69117187348663,0.0,0.00936849972648108,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.0,0.008757230399668588,11.5,14.0875,0.0,0.008757230399668588,4.5,4950000.0,0.0 
 09/28  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,21.163973544386273,12.76547932127614,20.65327828091643,12.294889418857684,20.692660915262337,11.724042671986174,20.630748043692286,12.496401418400767,20.69658861466519,11.674573126521695,21.508492752217926,13.593098565923253,21.163973544386273,58.69900895435449,0.0,0.0,20.65327828091643,58.72772848347515,15.840000000000002,0.0,20.692660915262337,56.42117421216575,6.840000000000001,0.0,20.630748043692286,59.59355831009707,15.840000000000002,0.0,20.69658861466519,56.223376679768,6.840000000000001,0.0,21.508492752217926,60.66389301240668,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.25850449408253,0.00936849972642584,12.76547932127614,21.25850449408253,0.0,0.00936849972642584,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.0,0.008768545761046884,11.5,13.9,0.0,0.008768545761046884,4.5,4950000.0,0.0 
 09/28  05:00:00,14.5875,0.0,0.0,0.0,0.0,0.0,20.809083119044054,12.76547932127614,20.591182641181625,12.294889418857684,20.62158044813004,11.724042671986174,20.57123396108966,12.496401418400767,20.62382584094916,11.674573126521695,21.40559846642282,13.593098565923253,20.809083119044054,59.993346840871716,0.0,0.0,20.591182641181625,58.95288188502557,15.840000000000002,0.0,20.62158044813004,56.668797213738344,6.840000000000001,0.0,20.57123396108966,59.81254938706931,15.840000000000002,0.0,20.62382584094916,56.475976474421344,6.840000000000001,0.0,21.40559846642282,61.04740715821479,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.892674204670175,0.00936849972642749,12.76547932127614,20.892674204670175,0.0,0.00936849972642749,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,14.5875,0.0,0.00877080276621624,11.5,14.5875,0.0,0.00877080276621624,4.5,4950000.0,0.0 
 09/28  06:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.52160887465148,12.77506909899014,20.583038978772745,12.304443395360472,20.67038890511492,11.73355382434096,20.601003512891218,12.50597070696919,20.60720304933888,11.684080362511821,21.32158606029381,13.602751279126593,20.52160887465148,61.1036387860335,0.0,0.0,20.583038978772745,59.01957807802373,15.840000000000002,0.0,20.67038890511492,56.53584595671816,6.840000000000001,0.0,20.601003512891218,59.74094426874643,15.840000000000002,0.0,20.60720304933888,56.569427442126816,6.840000000000001,0.0,21.32158606029381,61.40115693323604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.584495872176024,0.009368499726427447,12.77506909899014,20.584495872176024,0.0,0.009368499726427447,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,15.375000000000002,0.0,0.008977574024144754,11.5,15.375000000000002,0.0,0.008977574024144754,4.5,4950000.0,0.0 
 09/28  07:00:00,16.599999999999998,0.0,0.0,0.0,0.0,0.0,20.413821176210007,12.780821034128433,20.743663449915726,12.310174191372925,22.093801792288986,11.739259010602572,21.238288494629206,12.511710862272356,20.792041470914757,11.689783115175612,21.294526103570007,13.608541283313096,20.413821176210007,61.53403429360019,0.0,0.0,20.743663449915726,58.46114107127296,15.84,0.0,22.093801792288986,51.87761887293992,6.840000000000001,0.0,21.238288494629206,57.47285188819686,15.84,0.0,20.792041470914757,55.950901564325875,6.840000000000001,0.0,21.294526103570007,61.52625907193708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.41664998861129,0.009368499726427448,12.780821034128433,20.41664998861129,0.0,0.009368499726427448,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,16.599999999999998,0.0,0.009102869082213999,11.5,16.599999999999998,0.0,0.009102869082213999,4.5,4950000.0,0.0 
 09/28  08:00:00,19.325,0.0,0.0,0.0,0.0,0.0,20.544536177770375,12.780821034128433,21.225383597077776,12.310174191372925,25.01372493175061,11.739259010602572,21.954474697952126,12.511710862272356,21.253679798490484,11.689783115175612,21.390664024709537,13.608541283313096,20.544536177770375,61.04042998635403,0.0,0.0,21.225383597077776,56.758808802893796,15.84,0.0,25.01372493175061,43.539054383138186,6.840000000000001,0.0,21.954474697952126,55.00459915115943,15.84,0.0,21.253679798490484,54.38844308177608,6.840000000000001,0.0,21.390664024709537,61.16493336627024,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.52187036728397,0.009368499726427447,12.780821034128433,20.52187036728397,0.0,0.009368499726427447,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,19.325,0.0,0.009306388233726148,11.5,19.325,0.0,0.009306388233726148,4.5,4950000.0,0.0 
 09/28  09:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.01110293836944,12.780821034128433,21.95971117503771,12.310174191372925,27.764005733186764,11.739259010602572,22.453398087763688,12.511710862272356,21.92512402339634,11.689783115175612,21.593941505932357,13.608541283313096,21.01110293836944,59.315528969263056,0.0,0.0,21.95971117503771,54.26661115871891,15.840000000000002,0.0,27.764005733186764,36.98040400913494,6.840000000000001,0.0,22.453398087763688,53.3590054982813,15.840000000000002,0.0,21.92512402339634,52.20052824128312,6.840000000000001,0.0,21.593941505932357,60.408696902944044,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.93479849399033,0.009368499726427455,12.780821034128433,20.93479849399033,0.0,0.009368499726427455,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,21.599999999999998,0.0,0.009792217492751892,11.5,21.599999999999998,0.0,0.009792217492751892,4.5,4950000.0,0.0 
 09/28  10:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,21.79204697299255,12.780821034128433,22.696917699568562,12.310174191372925,28.59168846996995,11.739259010602572,23.05125417663156,12.511710862272356,22.636473720155877,11.689783115175612,21.865858955733138,13.608541283313096,21.79204697299255,56.54627626535863,0.0,0.0,22.696917699568562,51.88406903568053,15.840000000000002,0.0,28.59168846996995,35.21877310047462,6.840000000000001,0.0,23.05125417663156,51.45764158315556,15.840000000000002,0.0,22.636473720155877,49.986843537572796,6.840000000000001,0.0,21.865858955733138,59.4130378331989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.588368193720623,0.009368499726427462,12.780821034128433,21.588368193720623,0.0,0.009368499726427462,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,21.8875,0.0,0.010052085595216845,11.5,21.8875,0.0,0.010052085595216845,4.5,4950000.0,0.0 
 09/28  11:00:00,23.7625,0.0,0.0,0.0,0.0,0.0,22.672333807065307,12.771233670777066,23.42673173994622,12.300622202231663,29.049486986910242,11.729749739686861,23.501091361785928,12.502143346001294,23.185927306650957,11.68027786534834,22.14142940264758,13.598890599779132,22.672333807065307,53.56269101476681,0.0,0.0,23.42673173994622,49.61415304079061,15.840000000000002,0.0,29.049486986910242,34.275881695628314,6.840000000000001,0.0,23.501091361785928,50.047752987832915,15.840000000000002,0.0,23.185927306650957,48.32065061436669,6.840000000000001,0.0,22.14142940264758,58.386123138563875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,22.445450934649056,0.009368499726427466,12.771233670777066,22.445450934649056,0.0,0.009368499726427466,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,23.7625,0.0,0.010839141213366835,11.5,23.7625,0.0,0.010839141213366835,4.5,4950000.0,0.0 
 09/28  12:00:00,24.625,0.0,0.0,0.0,0.0,0.0,23.674404637033057,12.76547932127614,24.17315571355241,12.294889418857684,28.821122376212937,11.724042671986174,24.141658948877534,12.496401418400767,23.88545621080404,11.674573126521695,22.43225921802363,13.593098565923253,23.674404637033057,50.39742458171513,0.0,0.0,24.17315571355241,47.41505238613831,15.840000000000002,0.0,28.821122376212937,34.72071244294322,6.840000000000001,0.0,24.141658948877534,48.13785589476497,15.840000000000002,0.0,23.88545621080404,46.308071238607496,6.840000000000001,0.0,22.43225921802363,57.34018159588066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.410965214759997,0.009368499726427467,12.76547932127614,23.410965214759997,0.0,0.009368499726427467,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.011553260824633812,11.5,24.625,0.0,0.011553260824633812,4.5,4950000.0,0.0 
 09/28  13:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,24.78607844472691,12.755883287824037,24.83917327367093,12.285328616391222,27.85007311665185,11.714525293274527,24.591976150458095,12.48682551584709,24.4194455424294,11.665059449602115,22.73767833554195,13.583439697356098,24.78607844472691,47.11865321481149,0.0,0.0,24.83917327367093,45.534476152611504,15.840000000000002,0.0,27.85007311665185,36.71961971364754,6.840000000000001,0.0,24.591976150458095,46.82563335828707,15.840000000000002,0.0,24.4194455424294,44.81786246637584,6.840000000000001,0.0,22.73767833554195,56.251201858388136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,24.558901793935753,0.009368499726427467,12.755883287824037,24.558901793935753,0.0,0.009368499726427467,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,25.8375,0.0,0.01153770373405054,11.5,25.8375,0.0,0.01153770373405054,4.5,4950000.0,0.0 
 09/28  14:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,25.796504029801387,12.740519284220632,25.158403239501215,12.270021802308168,26.716990232304727,11.699287495265116,24.809819640947236,12.471494227815352,24.740358470808303,11.649827385957696,23.008068097706644,13.567975030788162,25.796504029801387,44.3212998291701,0.0,0.0,25.158403239501215,44.62781347969686,15.840000000000002,0.0,26.716990232304727,39.19599969124237,6.840000000000001,0.0,24.809819640947236,46.17278464605192,15.840000000000002,0.0,24.740358470808303,43.92096053067848,6.840000000000001,0.0,23.008068097706644,55.281018891836666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,25.61712551089947,0.009368499726427466,12.740519284220632,25.61712551089947,0.0,0.009368499726427466,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,27.0125,0.0,0.011042704727950159,11.5,27.0125,0.0,0.011042704727950159,4.5,4950000.0,0.0 
 09/28  15:00:00,27.2,0.0,0.0,0.0,0.0,0.0,26.35569012911123,12.725141676419545,25.324142351833935,12.254701266926602,26.002162586426977,11.684035896876642,24.907427244409043,12.456149269585316,25.144275379408143,11.63458183201841,23.17711110581514,13.552496924481787,26.35569012911123,42.832759885634246,0.0,0.0,25.324142351833935,44.14566236254993,15.840000000000002,0.0,26.002162586426977,40.84074770433785,6.840000000000001,0.0,24.907427244409043,45.85819270785328,15.840000000000002,0.0,25.144275379408143,42.83309494626248,6.840000000000001,0.0,23.17711110581514,54.66321981769311,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,26.2597941512078,0.00936849972642747,12.725141676419545,26.2597941512078,0.0,0.00936849972642747,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,27.2,0.0,0.011121738740105809,11.5,27.2,0.0,0.011121738740105809,4.5,4950000.0,0.0 
 09/28  16:00:00,26.200000000000003,0.0,0.0,0.0,0.0,0.0,26.53673363858112,12.719371949426183,25.20642478243905,12.248953254392656,25.401402058302935,11.678313550351197,24.75016154286355,12.45039174948927,25.30036729306409,11.628861776248973,23.268329620932736,13.546689531655934,26.53673363858112,42.36116543545552,0.0,0.0,25.20642478243905,44.439668422083074,15.840000000000002,0.0,25.401402058302935,42.30637024769444,6.840000000000001,0.0,24.75016154286355,46.27398475289408,15.840000000000002,0.0,25.30036729306409,42.41974986405321,6.840000000000001,0.0,23.268329620932736,54.34199703008087,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,26.516704691816827,0.009368499726427473,12.719371949426183,26.516704691816827,0.0,0.009368499726427473,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,26.200000000000003,0.0,0.011331651648095981,11.5,26.200000000000003,0.0,0.011331651648095981,4.5,4950000.0,0.0 
 09/28  17:00:00,24.85,0.0,0.0,0.0,0.0,0.0,26.43411551640621,12.719371949426183,24.591936575259414,12.248953254392656,24.697156976454085,11.678313550351197,24.281515800257434,12.45039174948927,24.8289375645915,11.628861776248973,23.249680794129144,13.546689531655934,26.43411551640621,42.61855740412034,0.0,0.0,24.591936575259414,46.102215769574535,15.840000000000002,0.0,24.697156976454085,44.120682883085124,6.840000000000001,0.0,24.281515800257434,47.59153405938941,15.840000000000002,0.0,24.8289375645915,43.63155133287211,6.840000000000001,0.0,23.249680794129144,54.40330009858617,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,26.487093205238693,0.009368499726427474,12.719371949426183,26.487093205238693,0.0,0.009368499726427474,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,24.85,0.0,0.0113388022650191,11.5,24.85,0.0,0.0113388022650191,4.5,4950000.0,0.0 
 09/28  18:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,26.068454340160983,12.719371949426183,23.88310719674277,12.248953254392656,23.96279425691813,11.678313550351197,23.6887678755217,12.45039174948927,24.099355655043283,11.628861776248973,23.11534599256087,13.546689531655934,26.068454340160983,43.54994042067149,0.0,0.0,23.88310719674277,48.103569219600125,15.840000000000002,0.0,23.96279425691813,46.105241321851906,6.840000000000001,0.0,23.6887678755217,49.31725803966796,15.840000000000002,0.0,24.099355655043283,45.58023165037302,6.840000000000001,0.0,23.11534599256087,54.847066262345194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,26.18112486186871,0.009368499726427476,12.719371949426183,26.18112486186871,0.0,0.009368499726427476,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,23.7125,0.0,0.011578476033519636,11.5,23.7125,0.0,0.011578476033519636,4.5,4950000.0,0.0 
 09/28  19:00:00,20.862500000000004,0.0,0.0,0.0,0.0,0.0,25.52367147991402,12.728987357752258,23.18227122600062,12.25853264002389,23.27877068104283,11.687850004884039,23.080225573279606,12.459986827199714,23.350602801988074,11.638394571687858,22.920701881487815,13.556367746594635,25.52367147991402,45.008164646757265,0.0,0.0,23.18227122600062,50.211243461168166,15.840000000000002,0.0,23.27877068104283,48.07482351620408,6.840000000000001,0.0,23.080225573279606,51.19490653479308,15.840000000000002,0.0,23.350602801988074,47.71092591728778,6.840000000000001,0.0,22.920701881487815,55.532163366691876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,25.671071950055804,0.00936849972642748,12.728987357752258,25.671071950055804,0.0,0.00936849972642748,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,20.862500000000004,0.0,0.011736801336918127,11.5,20.862500000000004,0.0,0.011736801336918127,4.5,4950000.0,0.0 
 09/28  20:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,24.873271543724933,12.734754674757035,22.570257560761615,12.264278746781804,22.688753823762795,11.693569982380788,22.525722904771158,12.46574197994686,22.727882765733522,11.644112734926761,22.71097028097348,13.562172820107325,24.873271543724933,46.803221202812466,0.0,0.0,22.570257560761615,52.12555275974853,15.840000000000002,0.0,22.688753823762795,49.84019265467872,6.840000000000001,0.0,22.525722904771158,52.96340105775475,15.840000000000002,0.0,22.727882765733522,49.55989283287722,6.840000000000001,0.0,22.71097028097348,56.26393487143008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,25.04363958199717,0.00936849972642748,12.734754674757035,25.04363958199717,0.0,0.00936849972642748,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,18.712500000000002,0.0,0.011683586794405655,11.5,18.712500000000002,0.0,0.011683586794405655,4.5,4950000.0,0.0 
 09/28  21:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.17191904242361,12.734754674757035,22.136790876446415,12.264278746781804,22.24698945945172,11.693569982380788,22.122142791638943,12.46574197994686,22.268191730327253,11.644112734926761,22.490351408699333,13.562172820107325,24.17191904242361,48.8091554042382,0.0,0.0,22.136790876446415,53.5173665450662,15.840000000000002,0.0,22.24698945945172,51.19566640601833,6.840000000000001,0.0,22.122142791638943,54.27930500349768,15.840000000000002,0.0,22.268191730327253,50.96279287130532,6.840000000000001,0.0,22.490351408699333,57.02268664288912,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,24.347370476882414,0.009368499726427481,12.734754674757035,24.347370476882414,0.0,0.009368499726427481,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.011960739640984507,11.5,17.9875,0.0,0.011960739640984507,4.5,4950000.0,0.0 
 09/28  22:00:00,17.425,0.0,0.0,0.0,0.0,0.0,23.498058789940632,12.725141676419545,21.808228694490282,12.254701266926602,21.905529017499543,11.684035896876642,21.80964230068632,12.456149269585316,21.91704307001879,11.63458183201841,22.2793327943133,13.552496924481787,23.498058789940632,50.795288864307416,0.0,0.0,21.808228694490282,54.56600819501085,15.840000000000002,0.0,21.905529017499543,52.23904297758883,6.840000000000001,0.0,21.80964230068632,55.28882047011412,15.840000000000002,0.0,21.91704307001879,52.0319557572778,6.840000000000001,0.0,22.2793327943133,57.722693280974994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.661024702422058,0.009368499726427481,12.725141676419545,23.661024702422058,0.0,0.009368499726427481,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.01216029327116582,11.5,17.425,0.0,0.01216029327116582,4.5,4950000.0,0.0 
 09/28  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.89266131444016,12.719371949426183,21.562041820597994,12.248953254392656,21.643659413860487,11.678313550351197,21.570589925927074,12.45039174948927,21.65007375191728,11.628861776248973,22.08999237281641,13.546689531655934,22.89266131444016,52.66781676084014,0.0,0.0,21.562041820597994,55.3723646709402,15.840000000000002,0.0,21.643659413860487,53.06127489648226,6.840000000000001,0.0,21.570589925927074,56.08138818897289,15.840000000000002,0.0,21.65007375191728,52.86732003302173,6.840000000000001,0.0,22.08999237281641,58.37014003901674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.036599874573824,0.009368499726427481,12.719371949426183,23.036599874573824,0.0,0.009368499726427481,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.01218271048060472,11.5,17.2,0.0,0.01218271048060472,4.5,4950000.0,0.0 
 09/28  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.37042867969369,12.709750373057929,21.38342284631112,12.239367105473224,21.450731816783662,11.66877089984327,21.395457295160742,12.440790532174736,21.454279494253043,11.61932297395633,21.926702991556272,13.53700477107921,22.37042867969369,54.32899074318914,0.0,0.0,21.38342284631112,55.94592507668852,15.840000000000002,0.0,21.450731816783662,53.65750419355125,6.840000000000001,0.0,21.395457295160742,56.65015932615739,15.840000000000002,0.0,21.454279494253043,53.47071684231406,6.840000000000001,0.0,21.926702991556272,58.91707801165893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,22.49286472468134,0.00936849972642748,12.709750373057929,22.49286472468134,0.0,0.00936849972642748,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.012190550368319095,11.5,17.2,0.0,0.012190550368319095,4.5,4950000.0,0.0 
 09/29  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.932865820334914,12.70397556384148,21.249089604672037,12.233613645127317,21.305623153349597,11.663043532517593,21.262974992789736,12.435028142570964,21.30760762395809,11.613597674977743,21.789691215101417,13.531192263763359,21.932865820334914,55.775189047217765,0.0,0.0,21.249089604672037,56.38724258025763,15.840000000000002,0.0,21.305623153349597,54.116275858165864,6.840000000000001,0.0,21.262974992789736,57.09051008368665,15.840000000000002,0.0,21.30760762395809,53.93304543100627,6.840000000000001,0.0,21.789691215101417,59.38955297518254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,22.034545424574965,0.009368499726427481,12.70397556384148,22.034545424574965,0.0,0.009368499726427481,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.012195257529856117,11.5,17.2,0.0,0.012195257529856117,4.5,4950000.0,0.0 
 09/29  02:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.582253754012523,12.694345446075836,21.136071206248946,12.224019264093549,21.185641375678983,11.653492346213351,21.15011209099336,12.425418281771815,21.186755231249975,11.604050334844443,21.677932804846947,13.521498999106928,21.582253754012523,56.94642803818453,0.0,0.0,21.136071206248946,56.74388008812111,15.840000000000002,0.0,21.185641375678983,54.48164911060027,6.840000000000001,0.0,21.15011209099336,57.45100979340633,15.840000000000002,0.0,21.186755231249975,54.30007526165204,6.840000000000001,0.0,21.677932804846947,59.758790676152344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.660069254360785,0.009368499726427481,12.694345446075836,21.660069254360785,0.0,0.009368499726427481,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.012194380047415704,11.5,16.8875,0.0,0.012194380047415704,4.5,4950000.0,0.0 
