Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/29  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.318401713309047,12.688565578278018,21.029147306946,12.21826084255828,21.077207253775654,11.647760002000675,21.04307069507012,12.419650675353232,21.077841354079748,11.598320017477725,21.588923205858634,13.515681165535216,21.318401713309047,57.8521847633203,0.0,0.0,21.029147306946,57.09614215154263,15.840000000000002,0.0,21.077207253775654,54.824817122161875,6.840000000000001,0.0,21.04307069507012,57.808035215527234,15.840000000000002,0.0,21.077841354079748,54.643706066918426,6.840000000000001,0.0,21.588923205858634,60.06227046661212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.38029118239089,0.009368499726427488,12.688565578278018,21.38029118239089,0.0,0.009368499726427488,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.011959238636753454,11.5,16.7,0.0,0.011959238636753454,4.5,4950000.0,0.0 
 09/29  04:00:00,16.325,0.0,0.0,0.0,0.0,0.0,21.088075186439994,12.678927015405115,20.932823296346136,12.208657860132414,20.981138159832362,11.638200181802967,20.94725119969653,12.410032386687185,20.981501119701456,11.588764016932126,21.512876880572904,13.50597944053108,21.088075186439994,58.63851203772387,0.0,0.0,20.932823296346136,57.398954981684824,15.840000000000002,0.0,20.981138159832362,55.114586758724585,6.840000000000001,0.0,20.94725119969653,58.112780688331775,15.840000000000002,0.0,20.981501119701456,54.933432873070615,6.840000000000001,0.0,21.512876880572904,60.30432009321576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.143216305493247,0.009368499726427493,12.678927015405115,21.143216305493247,0.0,0.009368499726427493,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,16.325,0.0,0.011543587462078389,11.5,16.325,0.0,0.011543587462078389,4.5,4950000.0,0.0 
 09/29  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.880255377680317,12.673142053662318,20.834755531816818,12.202894163780321,20.883443758144146,11.632462620617206,20.846323360481474,12.404259796853808,20.883651854031992,11.583028567180692,21.4457833580408,13.500156451988886,20.880255377680317,59.36993218206173,0.0,0.0,20.834755531816818,57.724404029245356,15.840000000000002,0.0,20.883443758144146,55.42570058877171,6.840000000000001,0.0,20.846323360481474,58.4525417344516,15.840000000000002,0.0,20.883651854031992,55.24404978107721,6.840000000000001,0.0,21.4457833580408,60.529653897047424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.930562651094686,0.009368499726427493,12.673142053662318,20.930562651094686,0.0,0.009368499726427493,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.0,0.01137989549235762,11.5,16.1,0.0,0.01137989549235762,4.5,4950000.0,0.0 
 09/29  06:00:00,15.0375,0.0,0.0,0.0,0.0,0.0,20.689523474551308,12.673142053662318,20.726909103637325,12.202894163780321,20.85001760112894,11.632462620617206,20.770846464424594,12.404259796853808,20.778236954055238,11.583028567180692,21.384478060313185,13.500156451988886,20.689523474551308,60.071169060149025,0.0,0.0,20.726909103637325,58.10903297894591,15.840000000000002,0.0,20.85001760112894,55.541184053752076,6.840000000000001,0.0,20.770846464424594,58.72497025373383,15.840000000000002,0.0,20.778236954055238,55.60366502509838,6.840000000000001,0.0,21.384478060313185,60.757443432647406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.73469810521621,0.009368499726427497,12.673142053662318,20.73469810521621,0.0,0.009368499726427497,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,15.0375,0.0,0.010622287993866702,11.5,15.0375,0.0,0.010622287993866702,4.5,4950000.0,0.0 
 09/29  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.59995639575527,12.673142053662318,20.737400971448537,12.202894163780321,22.337633497412966,11.632462620617206,21.29676387278036,12.404259796853808,20.815809186290398,11.583028567180692,21.35957636793537,13.500156451988886,20.59995639575527,60.40340262567695,0.0,0.0,20.737400971448537,58.071511141204695,15.84,0.0,22.337633497412966,50.757646974822535,6.840000000000001,0.0,21.29676387278036,56.86203973901998,15.84,0.0,20.815809186290398,55.47533461785561,6.840000000000001,0.0,21.35957636793537,60.85022254676943,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.603908761269786,0.009368499726427506,12.673142053662318,20.603908761269786,0.0,0.009368499726427506,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.0,0.010182645405585423,11.5,14.4,0.0,0.010182645405585423,4.5,4950000.0,0.0 
 09/29  08:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,20.66606085218247,12.673142053662318,21.018296093923205,12.202894163780321,25.1000028112254,11.632462620617206,21.816107940281555,12.404259796853808,21.10668489298266,11.583028567180692,21.438229621613957,13.500156451988886,20.66606085218247,60.158062904795784,0.0,0.0,21.018296093923205,57.078447811080935,15.84,0.0,25.1000028112254,42.998596377918425,6.840000000000001,0.0,21.816107940281555,55.079220992363474,15.84,0.0,21.10668489298266,54.49340341992,6.840000000000001,0.0,21.438229621613957,60.5577894796869,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.65259797980138,0.009368499726427514,12.673142053662318,20.65259797980138,0.0,0.009368499726427514,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,15.4625,0.0,0.009762306127223709,11.5,15.4625,0.0,0.009762306127223709,4.5,4950000.0,0.0 
 09/29  09:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,20.978393655509045,12.68278289655904,21.54554147938025,12.212499529826903,27.638747233641254,11.642024527148834,22.083000655283612,12.41388010631204,21.573194483270097,11.592586879506385,21.59504777466239,13.509860618917664,20.978393655509045,59.05168869504084,0.0,0.0,21.54554147938025,55.29847696599133,15.840000000000002,0.0,27.638747233641254,37.01432407846984,6.840000000000001,0.0,22.083000655283612,54.22373478066139,15.840000000000002,0.0,21.573194483270097,52.99109657266815,6.840000000000001,0.0,21.59504777466239,60.01724708987166,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.92509959009681,0.009368499726427521,12.682782896559038,20.92509959009681,0.0,0.009368499726427521,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,16.787499999999998,0.0,0.009040433799172201,11.5,16.787499999999998,0.0,0.009040433799172201,4.5,4950000.0,0.0 
 09/29  10:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.579254262148595,12.678927015405115,22.228257311779256,12.208657860132414,28.963297974204934,11.638200181802967,22.521173746351486,12.410032386687185,22.138943854202772,11.588764016932126,21.81128126144135,13.50597944053108,21.579254262148595,56.90325312278047,0.0,0.0,22.228257311779256,53.028582251215454,15.840000000000002,0.0,28.963297974204934,34.240085255177405,6.840000000000001,0.0,22.521173746351486,52.785022472340025,15.840000000000002,0.0,22.138943854202772,51.17980436354507,6.840000000000001,0.0,21.81128126144135,59.214367081340825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.432855889526063,0.009368499726427521,12.678927015405115,21.432855889526063,0.0,0.009368499726427521,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.008745279541216538,11.5,17.8875,0.0,0.008745279541216538,4.5,4950000.0,0.0 
 09/29  11:00:00,17.3,0.0,0.0,0.0,0.0,0.0,22.285657599010236,12.673142053662318,22.63235715863661,12.202894163780321,27.95287585814966,11.632462620617206,22.9914888016003,12.404259796853808,22.71912068374674,11.583028567180692,22.044083957957035,13.500156451988886,22.285657599010236,54.48128833416038,0.0,0.0,22.63235715863661,51.71808430490202,15.840000000000002,0.0,27.95287585814966,36.31419653443753,6.840000000000001,0.0,22.9914888016003,51.28027466405446,15.840000000000002,0.0,22.71912068374674,49.38631579442128,6.840000000000001,0.0,22.044083957957035,58.35676418041341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,22.186007260815945,0.009368499726427521,12.673142053662318,22.186007260815945,0.0,0.009368499726427521,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.3,0.0,0.008349119053481482,11.5,17.3,0.0,0.008349119053481482,4.5,4950000.0,0.0 
 09/29  12:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,22.826430951985937,12.673142053662318,22.74785220419422,12.202894163780321,26.387817367594426,11.632462620617206,23.292706415560886,12.404259796853808,23.138421876528046,11.583028567180692,22.22232797320795,13.500156451988886,22.826430951985937,52.718200372832854,0.0,0.0,22.74785220419422,51.357086931796886,15.840000000000002,0.0,26.387817367594426,39.790553629872676,6.840000000000001,0.0,23.292706415560886,50.35404438238406,15.840000000000002,0.0,23.138421876528046,48.14680686918643,6.840000000000001,0.0,22.22232797320795,57.726013872047,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,22.747953118398662,0.009368499726427528,12.673142053662318,22.747953118398662,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.0125,0.0,0.008368534128195312,11.5,17.0125,0.0,0.008368534128195312,4.5,4950000.0,0.0 
 09/29  13:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,23.186684805839743,12.673142053662318,23.14530648321518,12.202894163780321,25.615284899629668,11.632462620617206,23.548160823989907,12.404259796853808,23.47389259149794,11.583028567180692,22.33718461327913,13.500156451988886,23.186684805839743,51.5808027034896,0.0,0.0,23.14530648321518,50.13725553703034,15.840000000000002,0.0,25.615284899629668,41.64748392684865,6.840000000000001,0.0,23.548160823989907,49.58360335701285,15.840000000000002,0.0,23.47389259149794,47.1807556512634,6.840000000000001,0.0,22.33718461327913,57.32381775828184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.09807048891546,0.009368499726427528,12.673142053662318,23.09807048891546,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.008316200958959432,11.5,17.8875,0.0,0.008316200958959432,4.5,4950000.0,0.0 
 09/29  14:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.57320725568951,12.673142053662318,23.38288781940482,12.202894163780321,24.761719709275063,11.632462620617206,23.527852891316506,12.404259796853808,23.58109987784914,11.583028567180692,22.44179271551625,13.500156451988886,23.57320725568951,50.391597604219434,0.0,0.0,23.38288781940482,49.42107606054592,15.840000000000002,0.0,24.761719709275063,43.818110106639566,6.840000000000001,0.0,23.527852891316506,49.64423990086935,15.840000000000002,0.0,23.58109987784914,46.87627733911896,6.840000000000001,0.0,22.44179271551625,56.96024684995834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.474929461105237,0.00936849972642753,12.673142053662318,23.474929461105237,0.0,0.00936849972642753,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.00818935314918077,11.5,17.9875,0.0,0.00818935314918077,4.5,4950000.0,0.0 
 09/29  15:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,23.889682481723113,12.673142053662318,23.671804772859424,12.202894163780321,24.131479787223018,11.632462620617206,23.37164282698471,12.404259796853808,23.80906212251135,11.583028567180692,22.51147263512813,13.500156451988886,23.889682481723113,49.43995825967724,0.0,0.0,23.671804772859424,48.56952513379714,15.840000000000002,0.0,24.131479787223018,45.50051477078058,6.840000000000001,0.0,23.37164282698471,50.114219315405464,15.840000000000002,0.0,23.80906212251135,46.23867647519073,6.840000000000001,0.0,22.51147263512813,56.719501495141415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.82547888834779,0.00936849972642753,12.673142053662318,23.82547888834779,0.0,0.00936849972642753,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,18.4875,0.0,0.008385586289562333,11.5,18.4875,0.0,0.008385586289562333,4.5,4950000.0,0.0 
 09/29  16:00:00,18.9,0.0,0.0,0.0,0.0,0.0,24.07381648643243,12.673142053662318,24.14156827658806,12.202894163780321,23.690836906023783,11.632462620617206,23.196402334063283,12.404259796853808,24.35131362265369,11.583028567180692,22.565402452227204,13.500156451988886,24.07381648643243,48.89574430297171,0.0,0.0,24.14156827658806,47.216429750899536,15.840000000000002,0.0,23.690836906023783,46.721295656739265,6.840000000000001,0.0,23.196402334063283,50.64779587330552,15.840000000000002,0.0,24.35131362265369,44.75848941476393,6.840000000000001,0.0,22.565402452227204,56.533988199877285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,24.0374070322425,0.009368499726427528,12.673142053662318,24.0374070322425,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,18.9,0.0,0.008678657598960225,11.5,18.9,0.0,0.008678657598960225,4.5,4950000.0,0.0 
 09/29  17:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.12840245038045,12.673142053662318,24.283791743990186,12.202894163780321,23.19068117229316,11.632462620617206,22.827606631543414,12.404259796853808,24.701170546641656,11.583028567180692,22.598382303027947,13.500156451988886,24.12840245038045,48.73568271149187,0.0,0.0,24.283791743990186,46.81456368125034,15.840000000000002,0.0,23.19068117229316,48.15344600567424,6.840000000000001,0.0,22.827606631543414,51.792297136054444,15.840000000000002,0.0,24.701170546641656,43.82940358316096,6.840000000000001,0.0,22.598382303027947,56.42085508788074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,24.132250710779463,0.009368499726427528,12.673142053662318,24.132250710779463,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.008578605858028297,11.5,18.525000000000002,0.0,0.008578605858028297,4.5,4950000.0,0.0 
 09/29  18:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,23.919751915928714,12.68278289655904,23.570949619122462,12.212499529826903,22.612207606834687,11.642024527148834,22.32377703157195,12.41388010631204,24.0798368682234,11.592586879506385,22.552932389547244,13.509860618917664,23.919751915928714,49.38272301516564,0.0,0.0,23.570949619122462,48.906587625147296,15.840000000000002,0.0,22.612207606834687,49.90319343555136,6.840000000000001,0.0,22.32377703157195,53.43634023045678,15.840000000000002,0.0,24.0798368682234,45.53288544552019,6.840000000000001,0.0,22.552932389547244,56.612735847216754,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.983930841511967,0.009368499726427528,12.68278289655904,23.983930841511967,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.008493011556802495,11.5,17.6125,0.0,0.008493011556802495,4.5,4950000.0,0.0 
 09/29  19:00:00,16.2,0.0,0.0,0.0,0.0,0.0,23.442267617843626,12.688565578278018,22.528120584898975,12.21826084255828,22.0394190080248,11.647760002000675,21.808546572724413,12.419650675353232,22.918384620036065,11.598320017477725,22.381831613430688,13.515681165535216,23.442267617843626,50.843585819299435,0.0,0.0,22.528120584898975,52.104485542828456,15.840000000000002,0.0,22.0394190080248,51.69131200965716,6.840000000000001,0.0,21.808546572724413,55.16122168508315,15.840000000000002,0.0,22.918384620036065,48.84705575038472,6.840000000000001,0.0,22.381831613430688,57.22648701682327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.568809131948232,0.00936849972642753,12.688565578278018,23.568809131948232,0.0,0.00936849972642753,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,16.2,0.0,0.00871471495731499,11.5,16.2,0.0,0.00871471495731499,4.5,4950000.0,0.0 
 09/29  20:00:00,15.225,0.0,0.0,0.0,0.0,0.0,22.862293970179596,12.688565578278018,21.831609864234984,12.21826084255828,21.60580791296189,11.647760002000675,21.423654508276492,12.419650675353232,22.128316212543318,11.598320017477725,22.16670214483019,13.515681165535216,22.862293970179596,52.658644745456456,0.0,0.0,21.831609864234984,54.35989452402154,15.840000000000002,0.0,21.60580791296189,53.077702430429326,6.840000000000001,0.0,21.423654508276492,56.47463535421146,15.840000000000002,0.0,22.128316212543318,51.24550810599117,6.840000000000001,0.0,22.16670214483019,57.980827221189685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,23.01147391703188,0.00936849972642753,12.688565578278018,23.01147391703188,0.0,0.00936849972642753,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.008814579633399397,11.5,15.225,0.0,0.008814579633399397,4.5,4950000.0,0.0 
 09/29  21:00:00,15.687500000000002,0.0,0.0,0.0,0.0,0.0,22.27898555056942,12.6981979424667,21.407124755936227,12.22785746473581,21.31860431940342,11.65731322884258,21.18593601810659,12.429262648576248,21.61314048364198,11.607869749219446,21.957599610079615,13.525376773663965,22.27898555056942,54.59175421975851,0.0,0.0,21.407124755936227,55.82305990834431,15.840000000000002,0.0,21.31860431940342,54.05301597305784,6.840000000000001,0.0,21.18593601810659,57.33943429007127,15.840000000000002,0.0,21.61314048364198,52.91430945966445,6.840000000000001,0.0,21.957599610079615,58.76182065555204,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,22.420575784152046,0.00936849972642753,12.6981979424667,22.420575784152046,0.0,0.00936849972642753,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,15.687500000000002,0.0,0.008773890326107757,11.5,15.687500000000002,0.0,0.008773890326107757,4.5,4950000.0,0.0 
 09/29  22:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,21.764324245196846,12.70397556384148,21.134979152408803,12.233613645127317,21.11273014104919,11.663043532517593,21.013773079793484,12.435028142570964,21.28390227406959,11.613597674977743,21.778193523447143,13.531192263763359,21.764324245196846,56.35280065830362,0.0,0.0,21.134979152408803,56.78420732957139,15.840000000000002,0.0,21.11273014104919,54.76102973410239,6.840000000000001,0.0,21.013773079793484,57.971153197371265,15.840000000000002,0.0,21.28390227406959,54.01228056596275,6.840000000000001,0.0,21.778193523447143,59.43139168087972,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.884431637850657,0.00936849972642753,12.70397556384148,21.884431637850657,0.0,0.00936849972642753,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.008574545922646318,11.5,15.4125,0.0,0.008574545922646318,4.5,4950000.0,0.0 
 09/29  23:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,21.37105919181568,12.70397556384148,20.86519699659742,12.233613645127317,20.88634617425133,11.663043532517593,20.796025630930288,12.435028142570964,20.988624467755294,11.613597674977743,21.633019117725397,13.531192263763359,21.37105919181568,57.72461302553982,0.0,0.0,20.86519699659742,57.73348895621603,15.840000000000002,0.0,20.88634617425133,55.52836386914476,6.840000000000001,0.0,20.796025630930288,58.75277180231775,15.840000000000002,0.0,20.988624467755294,55.00029140285196,6.840000000000001,0.0,21.633019117725397,59.961125655046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.458713457856305,0.009368499726427528,12.70397556384148,21.458713457856305,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.008295618946132368,11.5,14.312499999999998,0.0,0.008295618946132368,4.5,4950000.0,0.0 
 09/29  24:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,21.023365525754773,12.70397556384148,20.653506247255294,12.233613645127317,20.68938382292604,11.663043532517593,20.60930832140989,12.435028142570964,20.74169631692507,11.613597674977743,21.506456180620333,13.531192263763359,21.023365525754773,58.96969259542938,0.0,0.0,20.653506247255294,58.49089081886649,15.840000000000002,0.0,20.68938382292604,56.20567560932374,6.840000000000001,0.0,20.60930832140989,59.43251070749355,15.840000000000002,0.0,20.74169631692507,55.84205344916282,6.840000000000001,0.0,21.506456180620333,60.42733695202327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,21.110324888479308,0.00936849972642753,12.70397556384148,21.110324888479308,0.0,0.00936849972642753,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,12.837499999999999,0.0,0.008167315985392576,11.5,12.837499999999999,0.0,0.008167315985392576,4.5,4950000.0,0.0 
 09/30  01:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.661160989746868,12.70397556384148,20.30750584533731,12.233613645127317,20.376865816773616,11.663043532517593,20.283735226227876,12.435028142570964,20.406186059959232,11.613597674977743,21.158348073649616,13.531192263763359,20.661160989746868,60.29921902033206,0.0,0.0,20.30750584533731,59.753837864354345,15.840000000000002,0.0,20.376865816773616,57.300364327983345,6.840000000000001,0.0,20.283735226227876,60.63972901555397,15.840000000000002,0.0,20.406186059959232,57.01007283885743,6.840000000000001,0.0,21.158348073649616,61.732258569637764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.755156318565692,0.009368499726427528,12.70397556384148,20.755156318565692,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.0,0.008140921103924444,11.5,11.8875,0.0,0.008140921103924444,4.5,1710000.0,0.0 
 09/30  02:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.278241507621495,12.70397556384148,20.086629446702723,12.233613645127317,20.15719022771064,11.663043532517593,20.062719105455777,12.435028142570964,20.173889108237287,11.613597674977743,20.912303763864255,13.531192263763359,20.278241507621495,61.741267601284974,0.0,0.0,20.086629446702723,60.575130541736,15.840000000000002,0.0,20.15719022771064,58.08322479736212,6.840000000000001,0.0,20.062719105455777,61.473814005960314,15.840000000000002,0.0,20.173889108237287,57.833860159133664,6.840000000000001,0.0,20.912303763864255,62.67152366330498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.3732678944566,0.00936849972642753,12.70397556384148,20.3732678944566,0.0,0.00936849972642753,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.0,0.007937872511862168,11.5,11.325,0.0,0.007937872511862168,4.5,1710000.0,0.0 
 09/30  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.912930579834182,12.70397556384148,19.932298595034084,12.233613645127317,20.003122106737784,11.663043532517593,19.91200389191522,12.435028142570964,20.013243581937438,11.613597674977743,20.775626524875175,13.531192263763359,19.912930579834182,63.153042100078736,0.0,0.0,19.932298595034084,61.156760827430034,15.840000000000002,0.0,20.003122106737784,58.6396886509988,6.840000000000001,0.0,19.91200389191522,62.05027956131235,15.840000000000002,0.0,20.013243581937438,58.411631959759006,6.840000000000001,0.0,20.775626524875175,63.20068090869497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,20.000843371971627,0.009368499726427528,12.70397556384148,20.000843371971627,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.007977974602299771,11.5,11.1,0.0,0.007977974602299771,4.5,1710000.0,0.0 
 09/30  04:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.597507763479946,12.70397556384148,19.817289989760003,12.233613645127317,19.882723951232407,11.663043532517593,19.798758973317042,12.435028142570964,19.88865861005055,11.613597674977743,20.683601774450246,13.531192263763359,19.597507763479946,64.40106279560517,0.0,0.0,19.817289989760003,61.594391091636126,15.840000000000002,0.0,19.882723951232407,59.078814094323754,6.840000000000001,0.0,19.798758973317042,62.48754543852776,15.840000000000002,0.0,19.88865861005055,58.86428839299781,6.840000000000001,0.0,20.683601774450246,63.559902210997606,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,19.671080199304953,0.009368499726427528,12.70397556384148,19.671080199304953,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.0,0.00790595129576262,11.5,10.7875,0.0,0.00790595129576262,4.5,1710000.0,0.0 
 09/30  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.323210381978356,12.70397556384148,19.721852608691286,12.233613645127317,19.78214344254831,11.663043532517593,19.703077841614057,12.435028142570964,19.785557376780822,11.613597674977743,20.60968781699662,13.531192263763359,19.323210381978356,65.50916983875392,0.0,0.0,19.721852608691286,61.96020623966269,15.840000000000002,0.0,19.78214344254831,59.44846999181772,6.840000000000001,0.0,19.703077841614057,62.85966839803309,15.840000000000002,0.0,19.785557376780822,59.24184573741444,6.840000000000001,0.0,20.60968781699662,63.85010341652666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,19.38935128198515,0.009368499726427528,12.70397556384148,19.38935128198515,0.0,0.009368499726427528,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.0,0.007651919412168668,11.5,10.6,0.0,0.007651919412168668,4.5,1710000.0,0.0 
 09/30  06:00:00,10.225,0.0,0.0,0.0,0.0,0.0,19.079334140821977,12.70397556384148,19.64052437478517,12.233613645127317,19.739384527580476,11.663043532517593,19.64295222677932,12.435028142570964,19.704037771512038,11.613597674977743,20.547736090257253,13.531192263763359,19.079334140821977,66.51232715532228,0.0,0.0,19.64052437478517,62.273894440244035,15.840000000000002,0.0,19.739384527580476,59.606804589178424,6.840000000000001,0.0,19.64295222677932,63.09485551495892,15.840000000000002,0.0,19.704037771512038,59.54231065556159,6.840000000000001,0.0,20.547736090257253,64.09449039288552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109802883998022,8.109802883998022,0.0,0.0,44.71787293919463,0.0,8.109802883998022,0.0,19.136088807241716,0.009368499726427525,12.70397556384148,19.136088807241716,0.0,0.009368499726427525,13.0,81.99994902289973,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.0,0.007221052252169059,11.5,10.225,0.0,0.007221052252169059,4.5,1710000.0,0.0 
 09/30  07:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,19.45653133354384,12.04804420354607,22.03798511508197,11.387449488072804,22.11796150998224,10.562899263821826,22.088436454524143,11.57086974662316,22.0596985353909,10.470608871259778,22.011092549789943,12.830038589142449,19.45653133354384,62.26469069077408,1017.3280791026725,0.0,22.03798511508197,50.872114961236726,2030.745813615453,0.0,22.11796150998224,47.913384785582984,612.3437296318925,0.0,22.088436454524143,51.32729418471083,1678.834352480596,0.0,22.0596985353909,47.804229684270204,908.3516394740234,0.0,22.011092549789943,56.02004208032196,1832.0664000203465,0.0,0.0,11158.197076390108,327.2407313603561,0.0,2745.7638741936507,1225.3702022381876,2359.5731775251197,1580.433457508511,2533.94096761109,0.0,15.590634107071537,15.932354660754914,15.932354660754717,153.68695359818477,153.6869535981842,10876.937200284161,13596.1715003552,368.3804976127103,327.2407313603561,7.664761153320066,7.4424507209995046,0.2653078604185778,695.6212289730664,62.38686468151858,0.15433433691306075,7.664761153320066,0.2653078604185778,12.369040292326657,0.007475590482477117,9.362062403680616,13.000356607351971,0.3705044250126874,0.007475590482477117,13.0,81.81631974164446,0.0,0.00007802469716295029,0.010337521327141413,7.219999999999999,0.0017313252707983366,11.012122491612738,0.31057230924622753,0.0071664121039960865,11.5,11.0625,0.31057230924622753,0.0071664121039960865,4.5,4779962.34075126,1354960.257918031 
 09/30  08:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.889708554607097,10.7324217909942,22.202192073026307,10.100224154594796,22.201031063045715,9.441603521425009,22.2005816264797,10.223618445131416,22.20054173356657,9.38816728798291,22.202673978363272,11.488732001438688,19.889708554607097,55.53772303431989,949.1983558298089,0.0,22.202192073026307,46.179067217257085,1059.7688177896107,0.0,22.201031063045715,44.18160816250798,27.65690862265916,35.44495312055841,22.2005816264797,46.56734625472791,767.4873433851496,0.0,22.20054173356657,44.023890609046234,410.2727466248446,0.0,22.202673978363272,50.65343647780992,1096.2682709787227,0.0,0.0,6534.32503894662,675.6014941285766,0.0,1795.0109580952071,613.3008103496716,1463.6084845241357,1095.4013352541645,1824.6026231874525,0.0,0.0,280.59640865788555,280.5964086578854,317.3552093986805,317.35520939868076,6534.32503894662,8167.906298683273,531.9843010982007,675.6014941285766,7.592634324741586,7.219999999999999,0.42895169258968674,1207.5857952267775,53.70095561696012,0.05550027485732467,7.592634324741586,0.428951692589687,12.845064033631502,0.00732448966810203,9.06758587444183,13.00147818861771,0.3705044250126874,0.00732448966810203,13.0,81.99999963418576,0.0,0.0,0.02218370721940807,7.219999999999999,0.03577665631578192,11.500027825633392,0.31057230924622753,0.007121641440647296,11.5,12.3875,0.31057230924622753,0.007121641440647296,4.5,5426473.965958154,1354960.257918031 
 09/30  09:00:00,12.8,11.0,5.0,11.0,5.0,20.0,20.91651198680431,10.307313950964478,22.214903562601403,10.741396032589948,22.396441779357133,10.011422739275485,22.361992979596543,10.845258968441428,22.200014041924753,9.909895462542167,22.83298377248218,12.050201304268425,20.91651198680431,50.650999025405696,1885.227228529257,0.0,22.214903562601403,48.17383433393147,0.0,592.8300888142926,22.396441779357133,45.36256565210806,0.0,624.1061682696339,22.361992979596543,48.06713199277482,0.0,699.2152679818532,22.200014041924753,45.59976061637069,0.0,368.46580748037053,22.83298377248218,50.587086093950575,0.0,783.7078914843421,0.0,369.34333438143693,927.9978480177019,0.0,145.70253543100947,10.754838517852045,11.396989313450511,316.9660581521339,0.0,0.0,0.0,410.6267411409501,410.62674114095034,373.89647646498145,373.89647646498145,369.34333438143693,461.67916797679607,575.7875987643322,927.9978480177019,7.598123836116098,7.219999999999999,0.5865509191324239,1503.7854467820343,49.87735981646496,0.002781060664392053,7.598123836116098,0.5865509191324239,12.993454524915581,0.0068831294332301,8.159204639654249,13.000022185541397,0.3705044250126874,0.0068831294332301,13.0,81.99999999270847,0.0,0.0,0.030074800434996992,7.219999999999999,0.06495578141249798,11.500273570538857,0.31057230924622753,0.006681912038711689,11.5,12.8,0.31057230924622753,0.006681912038711689,4.5,35469977.34996103,1354960.257918031 
 09/30  10:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,22.136394027494752,11.323332349549531,23.257819246201144,11.752818037202815,23.792357554519597,10.413818357173737,23.579575063524313,11.921502598078474,22.413791256033416,10.308949680454162,23.82990302748308,13.161770920929436,22.136394027494752,50.292496351969845,1938.8583255515832,0.0,23.257819246201144,48.34032418536913,0.0,823.3440304901293,23.792357554519597,42.825750105742316,0.0,977.5406953144914,23.579575063524313,47.94182213623405,0.0,851.1756241166188,22.413791256033416,46.2217231331538,0.0,702.1309776790434,23.82990302748308,51.23063719681912,0.0,1308.3812990259726,0.0,0.0,1746.3590009602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.6540394596268,627.6540394596262,1089.9734372054588,1089.9734372054586,0.0,0.0,720.660458343536,1746.3590009602335,7.888516004384633,7.219999999999999,0.6289449026158477,2467.019459303769,48.9509814364617,0.0,7.888516004384633,0.6289449026158479,14.457296010230344,0.007026845056785408,8.456483871670596,12.996122062348661,0.43682848681862174,0.007026845056785408,13.0,81.99999999343456,0.0,0.0,0.07493138876774609,7.219999999999999,0.09503619324297066,11.500014720801122,0.31057230924622753,0.006457778361092857,11.5,13.487499999999999,0.31057230924622753,0.006457778361092857,4.5,46420857.30369298,1397880.5978353836 
 09/30  11:00:00,15.649999999999999,11.0,5.0,11.0,5.0,20.0,23.376131935867182,12.164523547641886,23.897597740214064,12.670898867579028,23.898975895909523,10.872560467782474,23.89862222276099,12.578009165271135,23.031841611188042,11.311775256672467,23.898683713635897,13.307855867304587,23.376131935867182,49.31867045226081,1737.344908461572,0.0,23.897597740214064,49.40995180645914,0.0,1215.9337791453663,23.898975895909523,43.87287094213755,0.0,1449.1098593913136,23.89862222276099,49.10574120499334,0.0,1338.1590765974627,23.031841611188042,47.59564199165509,0.0,749.6160384142856,23.898683713635897,51.50803135185205,0.0,1996.194200495394,0.0,0.0,4404.603195477376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1310.2079553926196,1310.2079553926196,3098.417735804663,3098.4177358046636,0.0,0.0,1210.3413850134662,4404.603195477376,8.8730875728052,7.22,0.6321104276941122,5614.944580490843,48.9509814364617,0.0,8.8730875728052,0.6321104276941122,17.236376814189775,0.007638690960020592,9.683411517255871,12.990458578377558,0.6113959408212779,0.007638690960020592,13.0,81.99999999343456,0.0,0.0,0.17627671827225389,7.219999999999999,0.10655317158468786,11.500354462623868,0.31057230924622753,0.006358084429716597,11.5,15.649999999999999,0.31057230924622753,0.006358084429716597,4.5,49685883.53973844,1547120.1016938274 
 09/30  12:00:00,17.0125,8.8,4.0,8.8,4.0,16.0,24.325456656970733,12.285279659225658,23.89806509243653,12.234749678004004,23.898510092568596,10.63094941359422,23.898097815457252,12.122923227402815,23.328560418459794,11.387560289998511,23.897861545571978,12.893127426526945,24.325456656970733,46.96473601268895,1102.2721104146885,0.0,23.89806509243653,48.02066414372962,0.0,1429.0594559999206,23.898510092568596,43.17680090184243,0.0,1340.857975686476,23.898097815457252,47.66690442595852,0.0,1460.106688904822,23.328560418459794,46.99134532189658,0.0,771.1420039447673,23.897861545571978,50.138177282151645,0.0,2001.7055687848092,0.0,0.0,5547.119669362522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1737.8079040661955,1737.8079040661955,3620.55765713554,3620.55765713554,0.0,0.0,1430.7156682013929,5547.119669362522,9.075252333536076,7.22,0.7134869111335936,6977.835337563915,48.9509814364617,0.0,9.075252333536076,0.7134869111335936,17.942408490888567,0.007376827752555248,9.169466253161458,13.00303468377706,0.6329205053262209,0.007376827752555248,13.0,81.99999999343456,0.0,0.0,0.2229390411112164,7.22,0.13934430324268235,11.500346990592629,0.31057230924622753,0.005538895186431757,11.5,17.0125,0.31057230924622753,0.005538895186431757,4.5,49225582.20128699,1568600.843376399 
 09/30  13:00:00,18.262499999999996,4.4,2.0,4.4,2.0,8.0,25.04121479895761,11.156043075729201,23.898158087401843,10.323657222176049,23.898474941554227,8.983654612418334,23.898258432019006,10.348206676848566,23.17661219095751,9.46389529013139,23.89812136313911,11.41947397432462,25.04121479895761,41.791431732690825,523.3811351266072,0.0,23.898158087401843,42.33399623019345,0.0,1349.2992716703523,23.898474941554227,38.67613687200121,0.0,937.6733504512165,23.898258432019006,42.39716256206525,0.0,1270.9029762177756,23.17661219095751,41.73684981797241,0.0,757.3742573016638,23.89812136313911,45.51966509324706,0.0,1600.5033209669034,0.0,0.0,5087.148017958289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2129.3111795187933,2129.3111795187933,2685.7389501266894,2685.738950126689,0.0,0.0,1348.1881362945269,5087.148017958289,8.625452653095497,7.22,0.8654200194760866,6435.3361542528155,48.9509814364617,0.0,8.625452653095497,0.8654200194760866,17.17937364722073,0.00647176194229987,7.263629833981947,13.017551704251618,0.5379074696651797,0.00647176194229987,13.0,81.99999999343456,0.0,0.0,0.15752025827616578,7.22,0.16884690250305232,11.500083426557588,0.31057230924622753,0.0048559294838888475,11.5,18.262499999999996,0.31057230924622753,0.0048559294838888475,4.5,44922409.71571414,1472764.0697165495 
 09/30  14:00:00,18.525000000000002,8.8,4.0,8.8,4.0,16.0,25.596980043754467,9.547900980253655,23.898331354165514,8.95199563489307,23.89884598693631,8.545903858524868,23.89852185590859,9.274621550179983,23.60391441882672,8.66013424853924,23.898116637643167,10.318777061197101,25.596980043754467,36.28601468995325,170.17382572845054,0.0,23.898331354165514,38.57408138812758,0.0,1967.7174118726678,23.89884598693631,37.52537744103951,0.0,894.9045881073993,23.89852185590859,39.42022355400242,0.0,1572.8803571978729,23.60391441882672,38.49433780142585,0.0,791.5384478000958,23.898116637643167,42.283630569399925,0.0,2106.1170373606774,0.0,0.0,6875.860933773516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2210.5918933601424,2210.5918933601424,4444.039362433922,4444.039362433922,0.0,0.0,1698.5815899151542,6875.860933773516,8.739809859945424,7.22,1.0799284404268654,8574.442523688671,48.9509814364617,0.0,8.739809859945424,1.0799284404268654,18.927120879053273,0.0061988444311636935,6.644324271949419,12.977536687644267,0.66093114226412,0.0061988444311636935,13.0,81.99999999343456,0.0,0.0,0.17720533347260828,7.22,0.17490822707305353,11.500018223654006,0.31057230924622753,0.004501969234786497,11.5,18.525000000000002,0.31057230924622753,0.004501969234786497,4.5,49211040.91428162,1602630.9295557516 
 09/30  15:00:00,18.3,11.0,5.0,11.0,5.0,20.0,25.997089721106697,9.180376489589896,23.89807177563828,8.397638565429697,23.898409938258773,8.728182267743884,23.898288742669457,9.165564871675942,23.895203810235543,8.586028206033511,23.89786454344533,10.018546860221578,25.997089721106697,34.56338900575354,13.080362536661596,64.00993991414634,23.89807177563828,37.15257104141786,0.0,2331.488040292334,23.898409938258773,37.9919250916916,0.0,837.036155400879,23.898288742669457,39.1316562196409,0.0,1600.028429214522,23.895203810235543,37.63683663818369,0.0,966.7222224164732,23.89786454344533,41.44220315410929,0.0,2305.914875175976,0.0,0.0,7808.426835471807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2138.2011327776777,2138.2011327776777,5444.4852603417785,5444.4852603417785,0.0,0.0,1882.7478484969397,7808.426835471807,8.874960532187146,7.22,1.1253711045787358,9691.174683968748,48.9509814364617,0.0,8.874960532187146,1.1253711045787358,19.756321895381973,0.005936509785539864,6.024394712979856,12.99524961219155,0.7242123462456571,0.005936509785539864,13.0,81.99999999343456,0.0,0.0,0.21741050512770171,7.22,0.16943134455444475,11.49839690719481,0.31057230924622753,0.003969518036270943,11.5,18.3,0.31057230924622753,0.003969518036270943,4.5,50902803.63544294,1689582.9720477387 
 09/30  16:00:00,16.925000000000004,11.0,5.0,11.0,5.0,20.0,26.191870557888713,8.923488713309231,23.898324906780022,8.100345747461148,23.795576849511356,8.738542713831075,23.898409235679566,9.182219521722306,23.898259026896532,8.112889130731663,23.89791595909011,9.791150161766664,26.191870557888713,33.57952746026785,0.0,46.521530008135414,23.898324906780022,36.40771110470391,0.0,2070.0404494319764,23.795576849511356,38.25531377294045,0.0,729.0078626276794,23.898409235679566,39.175829862132446,0.0,1345.3118722288614,23.898259026896532,36.43891134398207,0.0,973.3493019929139,23.89791595909011,40.814715656106515,0.0,2202.589853727113,0.0,0.0,6670.517945623281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1705.7099091405546,1705.7099091405546,4660.718870328159,4660.718870328159,0.0,0.0,1648.579917180275,6670.517945623281,8.675053182064481,7.22,1.0926065899477972,8319.097862803555,48.9509814364617,0.0,8.675053182064481,1.0926065899477972,19.285247641740646,0.005781616180560906,5.647772949081459,13.010090652844227,0.6609577358674543,0.005781616180560906,13.0,81.99999999343456,0.0,0.0,0.18418646747819023,7.22,0.13666682992350604,11.500161948764406,0.31057230924622753,0.0040880038051762674,11.5,16.925000000000004,0.31057230924622753,0.0040880038051762674,4.5,48143052.472680055,1602987.334943596 
 09/30  17:00:00,16.1,11.0,5.0,11.0,5.0,20.0,26.240954395575677,8.936914516081966,23.898307469895915,8.2136616134209,23.221843221640093,8.295524670884001,23.89848589159348,9.610145287895941,23.81141497219018,7.887178751710222,23.897903408480975,9.731940275350004,26.240954395575677,33.512315005997976,201.4583612896995,0.0,23.898307469895915,36.689188967714685,0.0,1494.5086138205343,23.221843221640093,38.43032133723245,0.0,687.7532477385267,23.89848589159348,40.32135636379744,0.0,940.3648028385062,23.81141497219018,36.07144400572068,0.0,809.5828321840881,23.897903408480975,40.652961437604205,0.0,1863.1981006729588,0.0,0.0,4485.93795028989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1446.6301195157075,1446.6301195157075,2858.532244881877,2858.532244881877,0.0,0.0,1225.5113022051446,4485.93795028989,8.568101949742971,7.22,0.8081267137299211,5711.449252495035,48.9509814364617,0.0,8.568101949742971,0.8081267137299211,17.58752795088691,0.005368259704723801,4.598184183518152,13.027584475805206,0.528367236598062,0.005368259704723801,13.0,81.99999999343456,0.0,0.0,0.11126681617028804,7.22,0.11696567574446164,11.499029974726191,0.31057230924622753,0.004058329673631918,11.5,16.1,0.31057230924622753,0.004058329673631918,4.5,42620328.28285386,1465030.2072026494 
 09/30  18:00:00,14.725,11.0,5.0,11.0,5.0,20.0,25.987395715191536,8.793571204011107,23.861629296181498,8.537678762088778,22.69321179032472,7.305629301585488,23.70088567337371,9.887262073695567,23.114958276337298,7.117544370022225,23.89782557990813,9.439374255360256,25.987395715191536,33.690285090963286,393.83342810135946,0.0,23.861629296181498,37.5936224580266,0.0,972.6858991166391,22.69321179032472,37.089897264106256,0.0,652.0753457714252,23.70088567337371,41.56997976402688,0.0,809.9654705711765,23.114958276337298,35.69095041178497,0.0,750.805086723624,23.89782557990813,39.86192389087875,0.0,1770.1796085389217,0.0,0.0,3166.359008491855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1013.8569984816069,1013.8569984816069,1925.7900336417542,1925.7900336417542,0.0,0.0,977.787801336621,3166.359008491855,8.303522873363276,7.22,0.6953986684509064,4144.146809828476,48.9509814364617,0.0,8.303522873363276,0.6953986684509064,16.282360411994116,0.005040659704152243,3.716760606281092,13.017894756277112,0.46173656583568345,0.005040659704152243,13.0,81.99999999343456,0.0,0.0,0.07524639064614386,7.220000000000001,0.08298088396008355,11.500008855665747,0.31057230924622753,0.0039868454021441645,11.5,14.725,0.31057230924622753,0.0039868454021441645,4.5,41572829.51534136,1413049.2605724765 
 09/30  19:00:00,12.524999999999999,5.5,2.5,5.5,2.5,10.0,25.123993490646885,8.04335181355426,22.631036090451204,7.863991555210953,22.20428043187723,5.548344855947901,22.493129502803725,8.595990553359496,22.22130666468371,5.315384115765711,23.656095178922243,9.138812465324312,25.123993490646885,33.70334820199878,25.493478791975576,5.444230258600328,22.631036090451204,38.67764765628384,0.0,761.5202329779643,22.20428043187723,33.87114235590332,0.0,338.3016759516233,22.493129502803725,40.99926888226686,0.0,673.6930958429842,22.22130666468371,33.29062258441752,0.0,430.12254514603507,23.656095178922243,39.63464042518443,0.0,847.0035662556472,0.0,483.6105627319448,1220.2224844713658,0.0,8.73132738824843,280.8453691273,45.41500507103644,254.41477611399756,0.0,0.0,0.0,322.3310426964756,322.3310426964756,654.5069685992464,654.5069685992464,483.6105627319448,604.513203414931,627.3305581350223,1220.2224844713658,7.671133048195476,7.22,0.6384597195290747,1847.5530426063883,47.88594158723679,0.0033583799886943468,7.671133048195476,0.6384597195290752,13.741073033797374,0.0047148402691313766,2.779253123212421,13.000465951124465,0.3705044250126874,0.0047148402691313766,13.0,81.99999999417618,0.0,0.0,0.027757089414442757,7.220000000000001,0.02524038240865778,11.500143735019122,0.31057230924622753,0.004288321301578358,11.5,12.524999999999999,0.31057230924622753,0.004288321301578358,4.5,25803820.644870836,1354960.257918031 
 09/30  20:00:00,10.2625,0.0,0.0,0.0,0.0,0.0,23.801052832716874,6.457482735902962,22.201118623725687,5.805155601140151,22.200646758191546,4.024093480209899,22.20151662890112,6.241984237552629,22.20018761729324,3.8878492911683527,22.510569469920764,7.881901918686865,23.801052832716874,32.72868845707513,0.0,262.77310442566227,22.201118623725687,34.4931465214746,137.23601788206955,19.794473560509573,22.200646758191546,30.44366312016519,62.72396669315651,5.205633286218045,22.20151662890112,35.556771060409154,182.45881077112963,1.7664651422422253,22.20018761729324,30.15223364935379,38.86281397307414,17.072982618732283,22.510569469920764,39.01411805588751,0.0,697.5668720475987,0.0,3100.3117924199014,344.1064161109916,0.0,850.6839452450022,675.9460145465108,874.701095207479,704.2026870532889,57.536091147483376,0.0,27.643955565848113,0.0,0.0,212.96861633649024,212.96861633649024,3100.3117924199014,3875.3897405248763,371.6793581225472,344.1064161109916,7.3939210940830105,7.243611542612997,0.4028710378174194,715.7857742335389,45.17242876010873,0.020108913505149307,7.3939210940830105,0.4028710378174196,12.491346866259068,0.004911398207632075,3.361035332467608,12.999857324145022,0.3705044250126874,0.004911398207632075,13.0,81.99999999779823,0.0,0.00014426143137390767,0.009496824791219495,7.22,0.0,10.2625,0.31057230924622753,0.004656205945444527,11.5,10.2625,0.31057230924622753,0.004656205945444527,4.5,13882300.436812798,1354960.257918031 
