Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 09/30  21:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,22.946980067499357,5.610188359844493,21.27520919996299,4.9215134237899,21.35003932894081,3.6410767264753656,21.235859173403725,5.256155823213327,21.4018510003979,3.575761601470374,22.19438373510399,6.998655649126481,22.946980067499357,32.50004832092908,0.0,0.0,21.27520919996299,34.30455318881909,47.52,0.0,21.35003932894081,31.212809202847875,20.520000000000003,0.0,21.235859173403725,35.19937345702804,47.52,0.0,21.4018510003979,30.970410326182183,20.520000000000003,0.0,22.19438373510399,37.435277730679054,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,23.113290161247644,0.005759021246881048,5.6208696230399715,23.113290161247644,0.0,0.005759021246881048,13.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.00485812723463413,11.5,8.712500000000002,0.0,0.00485812723463413,4.5,5760000.0,0.0 
 09/30  22:00:00,8.7375,0.0,0.0,0.0,0.0,0.0,21.98176735526761,5.642532281586747,20.582735340661827,4.950933297717968,20.677183409667048,3.656028259721567,20.545663241359573,5.28838468561202,20.720447067766024,3.588906378384385,21.788957386696293,7.030324600697777,21.98176735526761,34.54086860461278,0.0,0.0,20.582735340661827,35.86402566369304,27.720000000000002,0.0,20.677183409667048,32.56007587212679,11.970000000000002,0.0,20.545663241359573,36.80124875081078,27.720000000000002,0.0,20.720447067766024,32.32015025500314,11.970000000000002,0.0,21.788957386696293,38.458322821347004,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,22.220286008311643,0.005763584117161618,5.641300707886499,22.220286008311643,0.0,0.005763584117161618,13.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,8.7375,0.0,0.005324833431182568,11.5,8.7375,0.0,0.005324833431182568,4.5,1710000.0,0.0 
 09/30  23:00:00,9.4375,0.0,0.0,0.0,0.0,0.0,21.17976440523758,5.638366780671639,20.206138967208013,4.946854457521273,20.296564710682652,3.652319798156686,20.17589095700814,5.284231593557753,20.323321578010024,3.5852415460013116,21.340834126967138,7.026136276435475,21.17976440523758,36.26514694889479,0.0,0.0,20.206138967208013,36.6959812897971,15.840000000000002,0.0,20.296564710682652,33.324043773824414,6.840000000000001,0.0,20.17589095700814,37.63917587214286,15.840000000000002,0.0,20.323321578010024,33.11201011956365,6.840000000000001,0.0,21.340834126967138,39.514637397214436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,21.35654039129437,0.005763884558640873,5.638418414915343,21.35654039129437,0.0,0.005763884558640873,13.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,9.4375,0.0,0.005896473993823197,11.5,9.4375,0.0,0.005896473993823197,4.5,1710000.0,0.0 
 09/30  24:00:00,10.137500000000001,0.0,0.0,0.0,0.0,0.0,20.54059505254376,5.632934969046495,19.998093277988055,4.94145184264073,20.07362864495895,3.64696783550557,19.97137676310473,5.278815323255408,20.08947301721328,3.5798916917315076,21.043371737158452,7.020643057144028,20.54059505254376,37.70498494505394,0.0,0.0,19.998093277988055,37.1573151208875,15.840000000000002,0.0,20.07362864495895,33.77377489102628,6.840000000000001,0.0,19.97137676310473,38.104158543155854,15.840000000000002,0.0,20.08947301721328,33.581430970137085,6.840000000000001,0.0,21.043371737158452,40.227231401640566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,20.68980589376709,0.005763866651771957,5.6329329343704195,20.68980589376709,0.0,0.005763866651771957,13.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,10.137500000000001,0.0,0.006273422409894705,11.5,10.137500000000001,0.0,0.006273422409894705,4.5,1710000.0,0.0 
 10/01  01:00:00,10.899999999999999,0.0,0.0,0.0,0.0,0.0,20.072675724081517,5.309410334154972,19.961378655924392,5.151717355093095,20.078312240800326,4.69748385692129,19.94206203532985,5.36130298439853,20.098578337015155,4.7231830581842935,20.82823746269602,6.6991784602045,20.072675724081517,37.94725789030857,120.95833346302061,0.0,19.961378655924392,37.792413639609876,88.0022497555237,0.0,20.078312240800326,36.360991988150765,64.68082662111655,0.0,19.94206203532985,38.393023535302476,84.9978970907035,0.0,20.098578337015155,36.382143563859074,69.69293722988672,0.0,20.82823746269602,39.873388660037755,22.19396503514466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,20.01414132043273,0.005677270815091207,5.425204888106211,21.014593124598992,0.3705044250126874,0.005677270815091207,16.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,10.899999999999999,0.00621144618492455,0.006600250111408709,11.5,10.899999999999999,0.00621144618492455,0.006600250111408709,4.5,3064960.257918031,1354960.257918031 
 10/01  02:00:00,11.6375,0.0,0.0,0.0,0.0,0.0,19.75067276299142,5.477273057356223,19.874374078601758,5.314534217029287,19.989641853241437,5.326525504224419,19.867161512667117,5.387220231763848,20.00648375548029,5.348772147035082,20.6485854172752,6.1647525830461,19.75067276299142,39.16671644517168,209.93713490331265,0.0,19.874374078601758,38.42959003877084,64.71962684449039,0.0,19.989641853241437,38.18845781434172,46.819977348384725,0.0,19.867161512667117,38.64138958327592,61.81969050498816,0.0,20.00648375548029,38.20764305500411,50.41532390496252,0.0,20.6485854172752,38.857714132880176,3.109777938821992,0.19657465689283526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,19.684921104002758,0.005705425494386348,5.492776475622348,20.68532133195731,0.3705044250126874,0.005705425494386348,16.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,11.6375,0.00621144618492455,0.007101907763360722,11.5,11.6375,0.00621144618492455,0.007101907763360722,4.5,3064960.257918031,1354960.257918031 
 10/01  03:00:00,12.3375,0.0,0.0,0.0,0.0,0.0,19.520188367354223,5.559745737156025,19.80578171389765,5.474108089078255,19.908292810128124,5.539598747189223,19.80240136434968,5.4964701257683775,19.921611879761294,5.549983208146848,20.518620961588393,5.914458096592558,19.520188367354223,39.959336005376066,260.961584478076,0.0,19.80578171389765,39.02375321871987,51.29591435182925,0.0,19.908292810128124,38.95328484942112,36.3601149305033,0.0,19.80240136434968,39.09255392953335,48.81864935937915,0.0,19.921611879761294,38.94919897753011,39.13380449729033,0.0,20.518620961588393,38.497900314266076,0.0,5.56286094718854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,19.44813635410663,0.005753366543411029,5.606877830893584,20.448448788130264,0.3705044250126874,0.005753366543411029,16.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,12.3375,0.00621144618492455,0.007373227325704862,11.5,12.3375,0.00621144618492455,0.007373227325704862,4.5,3064960.257918031,1354960.257918031 
 10/01  04:00:00,13.037500000000001,0.0,0.0,0.0,0.0,0.0,19.369818845773757,5.6385141125621185,19.774521404351958,5.599995025324551,19.862081589211066,5.655073000978681,19.77246969511116,5.604678746937873,19.87280200332009,5.660436502040511,20.43117000318401,5.816059229649435,19.369818845773757,40.555732764826246,295.72817325887786,0.0,19.774521404351958,39.44269509060647,41.45926591594639,0.0,19.862081589211066,39.37926235054114,29.0701098579857,0.0,19.77246969511116,39.46052543321175,39.40497300079204,0.0,19.87280200332009,39.367738661484886,31.282134287855172,0.0,20.43117000318401,38.443351051164356,0.0,10.881023965918303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,19.29365017608083,0.005787427280396356,5.7002558111391,20.293900245783504,0.3705044250126874,0.005787427280396356,16.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,13.037500000000001,0.00621144618492455,0.007611658964248835,11.5,13.037500000000001,0.00621144618492455,0.007611658964248835,4.5,3064960.257918031,1354960.257918031 
 10/01  05:00:00,11.925,0.0,0.0,0.0,0.0,0.0,19.276549712658635,5.710648708369573,19.70863369604631,5.698717098329007,19.79398118316438,5.739028316029078,19.704371270795242,5.697737766415983,19.802779391660906,5.742288333808586,20.373664589643916,5.7951425791743425,19.276549712658635,40.99647691291482,311.7787302179761,0.0,19.70863369604631,39.87668845200797,37.11324116523343,0.0,19.79398118316438,39.77697445113501,25.553186338783007,0.0,19.704371270795242,39.8845430360967,35.45742953165529,0.0,19.802779391660906,39.76425242015489,27.54395935908343,0.0,20.373664589643916,38.52424499785949,0.0,15.863168242794757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,19.173321949681483,0.005807365565613615,5.763921837004807,20.17353551639351,0.3705044250126874,0.005807365565613615,16.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,11.925,0.00621144618492455,0.007395788003251376,11.5,11.925,0.00621144618492455,0.007395788003251376,4.5,3064960.257918031,1354960.257918031 
 10/01  06:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,19.186795599396312,5.7585664150537506,19.585735887546488,5.75719192049681,19.728967862792967,5.783362074173424,19.60045901065122,5.7550679166273255,19.691889798022583,5.785253119070893,20.32781107336829,5.794774263291438,19.186795599396312,41.36356491623296,305.99413263946144,0.0,19.585735887546488,40.34534974645111,38.091876487936304,0.0,19.728967862792967,40.06083101564793,22.48077859188936,0.0,19.60045901065122,40.302474172351175,34.94894119233595,0.0,19.691889798022583,40.15816933922409,27.561896891334015,0.0,20.32781107336829,38.63254098350687,0.0,20.999857948898295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314446170451986,7.314446170451986,0.0,0.0,44.80842581749167,0.0,7.314446170451986,0.0,19.062684608623435,0.005819652706458988,5.799576745787231,20.062875681477454,0.3705044250126874,0.005819652706458988,16.0,81.99999999938068,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.007012346715381052,11.5,10.4125,0.00621144618492455,0.007012346715381052,4.5,3064960.257918031,1354960.257918031 
 10/01  07:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,19.546156023202748,6.258934349318579,22.020482636251412,6.761291753985409,22.124801098314432,7.3228079136112605,22.081919523047464,6.720751151210404,22.077173478585735,7.41081332103129,21.953721442476525,6.390424691449167,19.546156023202748,41.87583895577772,972.5459958927786,0.0,22.020482636251412,37.23780838269227,2070.8137748727927,0.0,22.124801098314432,38.47344421054391,478.609550312098,0.0,22.081919523047464,36.99774881892159,1625.1437261284502,0.0,22.077173478585735,38.81537357872398,942.3982911926123,0.0,21.953721442476525,36.437461356864816,1948.5282142591236,0.0,0.0,11004.214322219657,22.860603446768835,0.0,2556.8933770443646,892.8768264373009,2089.329055790876,1396.6242821675426,2425.976192381842,0.0,990.3009827905151,15.826752040648431,15.826752040648419,0.0,0.0,10698.912810606813,13373.641013258515,107.86584144239288,22.860603446768835,7.318472075990449,7.290834627838989,0.049297511572939066,130.7264448891617,61.64371947737349,0.15006678347783892,7.318472075990449,0.049297511572939066,12.377049025481693,0.007223535502834468,8.927528264195889,15.99972524974614,0.3705044250126874,0.007223535502834468,16.0,81.80513541985695,0.0,0.008162264265213954,0.0,7.219999999999999,0.0013907628836675016,11.012509234434157,0.31057230924622753,0.0074733336096458255,11.5,11.0625,0.31057230924622753,0.0074733336096458255,4.5,3639372.441321208,1354960.257918031 
 10/01  08:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,19.995524785555123,7.8969096173920725,22.19788374575527,8.521747414062677,22.418549904751032,9.252852456040266,22.197805841570247,8.450431367614266,22.197383152323,9.329045526822041,22.19866759305515,7.70197787255872,19.995524785555123,45.57434213844831,911.3279926128997,0.0,22.19788374575527,41.53429377452351,1021.6267789918597,0.0,22.418549904751032,43.04870998639252,0.0,352.1493619516961,22.197805841570247,41.33422513996905,669.9581464784546,0.0,22.197383152323,43.85911932151886,423.8810541232767,0.0,22.19866759305515,39.27836953857498,1178.3145637317466,0.0,0.0,5873.122313392692,545.7123015892768,0.0,1519.5306119011184,81.21645328447799,1140.9385586679002,886.1103628105667,1673.6699707832245,0.0,810.0424000395753,597.467091850601,597.4670918506001,0.0,0.0,5873.122313392692,7341.402891740865,509.04337559550726,545.7123015892768,7.718742174363845,7.219999999999999,0.25165090998854184,1054.755677184784,52.659737984144655,0.048120750349565984,7.718742174363845,0.25165090998854195,12.857467573909773,0.00761414422348426,9.712376407002134,15.999954677909145,0.3705044250126874,0.00761414422348426,16.0,81.99999929114104,0.0,0.006195548627783137,0.0,7.219999999999999,0.06142948730000693,11.500275836391404,0.31057230924622753,0.00782012128492542,11.5,13.3875,0.31057230924622753,0.00782012128492542,4.5,5173877.435286744,1354960.257918031 
 10/01  09:00:00,15.4625,11.0,5.0,11.0,5.0,20.0,21.310260853393626,9.614213875112343,22.5373953444374,10.563880106972807,23.863340167688456,10.466949835536274,22.791927930161116,10.557076233888596,22.212074917413894,10.707668144876584,22.990748768922813,10.051934712860938,21.310260853393626,47.197200150675485,2075.198178236592,0.0,22.5373953444374,46.68628183834265,0.0,523.691507109594,23.863340167688456,42.794272243156854,0.0,1136.3945621987539,22.791927930161116,45.94967594206987,0.0,515.0918979336955,22.212074917413894,48.071639892021636,0.0,378.99628658698833,22.990748768922813,43.9103405904368,0.0,555.7285578946053,0.0,353.10786239273676,1310.6537284650165,0.0,0.0,0.0,0.0,84.11545962982424,0.0,0.0,319.7941509565233,1254.015126642813,1254.0151266428136,3.404220098188916,3.4042200981888464,252.27702502604788,315.34628128255986,643.1511349385173,1310.6537284650165,8.11783554721798,7.22,0.34683297705451954,1953.8048634035338,49.789331246618126,0.0026536387513473154,8.11783554721798,0.34683297705451954,14.386134952187993,0.007584033844355865,9.653859005407982,16.000533492712396,0.4456734960793396,0.007584033844355865,16.0,80.33990609189351,0.0,0.0022211446713826777,0.0001595611385319625,7.22,0.14376784635068637,11.500049052169683,0.31057230924622753,0.007629122272960846,11.5,15.4625,0.31057230924622753,0.007629122272960846,4.5,35539769.787661366,1402882.4512383188 
 10/01  10:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,22.86536292054931,11.690906741218173,23.787771238680687,12.652897438067882,24.10225767924495,11.012077110281153,23.852072411748797,12.643569721079864,23.053530300891147,11.888515141221959,23.879095976190754,12.749415993723971,22.86536292054931,49.29759668297521,2030.2248520260407,0.0,23.787771238680687,49.680289225589675,0.0,859.5634297182448,24.10225767924495,43.74311490219158,0.0,1827.9734589561451,23.852072411748797,49.45897158922304,0.0,927.9471294849748,23.053530300891147,49.380538929387086,0.0,527.3600143654298,23.879095976190754,49.72903787760106,0.0,1414.2935224493956,0.0,0.0,3133.583737805893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1573.1580791925883,1573.158079192588,1668.4081857101735,1668.408185710174,0.0,0.0,975.7684047020144,3133.583737805893,8.921876768610609,7.22,0.43360899001054953,4109.352142507908,49.28843684887588,0.0,8.921876768610609,0.43360899001054953,17.5843044117474,0.00795010832506297,10.346030462479915,15.994593369288143,0.6922020091013558,0.00795010832506297,16.0,79.8605191896976,0.0,0.0,0.0677930893103392,7.219999999999999,0.21040326065194556,11.500042792306605,0.31057230924622753,0.00717598526361151,11.5,16.474999999999998,0.31057230924622753,0.00717598526361151,4.5,47420011.38551903,1658328.7708261283 
 10/01  11:00:00,17.7,11.0,5.0,11.0,5.0,20.0,24.1522365152484,12.795639287556458,23.898985372205097,13.207927944138806,24.28230039272279,12.004594350132187,23.8990170004102,13.201362114009747,23.743549989957604,12.969197070150429,23.903632836628876,13.512954887241454,24.1522365152484,49.059814278562726,1326.5642463018194,0.0,23.898985372205097,51.172612593098094,0.0,1416.9206563841044,24.28230039272279,46.21727632296817,0.0,1868.3944912245497,23.8990170004102,51.15108219343928,0.0,1384.4449049912705,23.743549989957604,50.854348582551594,0.0,594.8606845752357,23.903632836628876,52.1877404354189,0.0,2031.4843589289028,0.0,0.0,5815.856810785934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1959.8098686433746,1959.8098686433743,3873.0806931343745,3873.080693134376,0.0,0.0,1486.96174521815,5815.856810785934,9.931979875302014,7.219999999999999,0.5103186075720755,7302.818556004084,49.28843684887588,0.0,9.931979875302014,0.5103186075720755,19.614234386350873,0.008521426795766913,11.37690219702796,16.00058539766079,0.8943003223691244,0.008521426795766913,16.0,79.8605191896976,0.0,0.0,0.1434417838716575,7.219999999999999,0.264884439979951,11.50153257705945,0.31057230924622753,0.007099188862698537,11.5,17.7,0.31057230924622753,0.007099188862698537,4.5,51040310.980028264,2017739.0310715698 
 10/01  12:00:00,18.9875,8.8,4.0,8.8,4.0,16.0,25.018618159127524,13.164298938380663,23.898876706378818,13.158113543600603,23.957949925214457,12.300738450733125,23.898890219332184,13.214310105135645,23.89870297569606,13.237256023482454,23.899394221719806,13.693305252352946,25.018618159127524,47.72239374782775,383.07030242428937,0.0,23.898876706378818,51.00691540570166,0.0,1619.1764653748123,23.957949925214457,48.04755142202418,0.0,1702.5480844961312,23.898890219332184,51.194339602092604,0.0,1542.343903345181,23.89870297569606,51.271772541618546,0.0,688.7163499647182,23.899394221719806,52.81605598099058,0.0,2019.021682818495,0.0,0.0,7362.748177803569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2366.3043562259827,2366.3043562259827,4816.568529136297,4816.568529136296,0.0,0.0,1799.2181380372647,7362.748177803569,10.075221295906527,7.219999999999999,0.6160553826440083,9161.966315840833,49.28843684887588,0.0,10.075221295906527,0.6160553826440083,20.42262959898551,0.008683820861697243,11.659670178447858,16.000216454383104,0.935920685198983,0.008683820861697243,16.0,79.8605191896976,0.0,0.0,0.17394378411546985,7.219999999999999,0.3472875177927105,11.500198920845278,0.31057230924622753,0.0068767738247520445,11.5,18.9875,0.31057230924622753,0.0068767738247520445,4.5,51011085.290394075,2117105.7094561853 
 10/01  13:00:00,19.4,4.4,2.0,4.4,2.0,8.0,25.634361924107314,12.811282694575723,23.89905423079913,12.388683064733696,23.89945309576068,11.848935691428684,23.89909775769112,12.498403630757206,23.899117807165645,12.473474470992604,23.899006869955073,13.13313388606307,25.634361924107314,44.964557269184226,0.0,186.38871410226238,23.89905423079913,48.503811687516645,0.0,1560.3146150899868,23.89945309576068,46.8036031064842,0.0,1128.6198463144976,23.89909775769112,48.85378152142665,0.0,1375.044532377008,23.899117807165645,48.7742749909633,0.0,636.6675843398814,23.899006869955073,50.927776313906115,0.0,1615.2419370871173,0.0,0.0,6367.36296057122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2496.713395475286,2496.7133954752853,3651.528184596921,3651.528184596921,0.0,0.0,1603.9372074931705,6367.36296057122,9.526773875886866,7.22,0.6584505986385464,7971.30016806439,49.28843684887588,0.0,9.526773875886866,0.6584505986385464,19.95500310055728,0.008446703927016562,11.237756037334684,16.001381829822854,0.7822131748427568,0.008446703927016562,16.0,79.8605191896976,0.0,0.0,0.1355248663367915,7.22,0.3656689431290141,11.500034182389847,0.31057230924622753,0.006868690131472411,11.5,19.4,0.31057230924622753,0.006868690131472411,4.5,45964222.13461007,1784265.4432746945 
 10/01  14:00:00,19.4,8.8,4.0,8.8,4.0,16.0,26.00788406431344,12.355055903865702,23.94104676296742,12.136686945662351,23.89926107113154,12.02334919604778,23.899142929138012,12.364952465296899,23.899123441131202,12.297772186592312,23.910396891379943,12.902560813684993,26.00788406431344,42.67173348780091,0.0,664.9975022555382,23.94104676296742,47.57976273240534,0.0,2077.8734503513997,23.89926107113154,47.3448950547786,0.0,980.6172055287125,23.899142929138012,48.42176149458378,0.0,1613.1673052952024,23.899123441131202,48.20812165069958,0.0,803.3650486738466,23.910396891379943,50.12607066123127,0.0,2097.4506109572167,0.0,0.0,8104.049079918937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2496.0825530726215,2496.0825530726224,5522.0473253913515,5522.047325391349,0.0,0.0,1951.8551127276164,8104.049079918937,9.981392420166735,7.219999999999999,0.7001913638699444,10055.904192646554,49.28843684887588,0.0,9.981392420166735,0.7001913638699444,21.161193091012493,0.008347516668365427,11.05648693657777,15.998568014423363,0.9364510956325525,0.008347516668365427,16.0,79.8605191896976,0.0,0.0,0.2089455164695842,7.219999999999999,0.37660733868848106,11.501029001852473,0.31057230924622753,0.00679930048162761,11.5,19.4,0.31057230924622753,0.00679930048162761,4.5,50289059.17181748,2118183.8066741168 
 10/01  15:00:00,19.4,11.0,5.0,11.0,5.0,20.0,26.365369397128113,12.575355071204552,24.372038798017023,12.43235066374325,23.89910125743524,12.47462881613259,23.899021275223042,12.72381148258614,23.898923274549265,12.419942946531512,24.066552522920055,13.27915237962754,26.365369397128113,42.38900088971826,0.0,795.1413477626711,24.372038798017023,47.275628238768334,0.0,2240.907333276902,23.89910125743524,48.774446739319764,0.0,884.2922753197408,23.899021275223042,49.57819050159464,0.0,1629.7472305305712,23.898923274549265,48.59767059268823,0.0,1020.0173183124524,24.066552522920055,50.89691045743747,0.0,2145.660120215724,0.0,0.0,8601.60870052014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2496.7251960613444,2496.7251960613444,6002.101143010877,6002.101143010879,0.0,0.0,2053.1167455357177,8601.60870052014,10.151642552894625,7.219999999999999,0.7003828282796212,10654.725446055858,49.28843684887588,0.0,10.151642552894625,0.7003828282796212,21.50800584521128,0.008441679523329984,11.223078476528254,16.000533269077685,0.9600586741054015,0.008441679523329984,16.0,79.8605191896976,0.0,0.0,0.22390412519137165,7.219999999999999,0.3657303383642643,11.500034273884557,0.31057230924622753,0.006871283781380248,11.5,19.4,0.31057230924622753,0.006871283781380248,4.5,51616758.089861244,2181153.050796414 
 10/01  16:00:00,18.400000000000002,11.0,5.0,11.0,5.0,20.0,26.57511876984098,13.026013358590896,24.48391977812442,12.843493607628663,23.899056786938964,13.04848634668671,23.899016844726617,13.253136245824638,23.89890942403619,12.607338219803816,24.041593011465814,13.726632780996834,26.57511876984098,43.12363013350818,0.0,826.7623287191336,24.48391977812442,48.245364066889785,0.0,2272.60989444319,23.899056786938964,50.6436595150363,0.0,729.9928949912226,23.899016844726617,51.32549999958627,0.0,1394.903097109659,23.89890942403619,49.19948620350443,0.0,1140.7105484808876,24.041593011465814,52.48139389240737,0.0,2140.8619394345606,0.0,0.0,8133.916662595313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2181.077007627959,2181.0770076279596,5804.584145166009,5804.584145166011,0.0,0.0,1949.2880752999622,8133.916662595313,10.229006204371728,7.219999999999999,0.6450179182767386,10083.204737895278,49.28843684887588,0.0,10.229006204371728,0.6450179182767387,21.520697164989397,0.008622932879060064,11.539475348157492,15.998721607291424,0.9264965234825453,0.008622932879060064,16.0,79.8605191896976,0.0,0.0,0.21017802168827227,7.219999999999999,0.3087175687099821,11.500060826155918,0.31057230924622753,0.006971822946335095,11.5,18.400000000000002,0.31057230924622753,0.006971822946335095,4.5,49303641.94561274,2092752.8114945553 
 10/01  17:00:00,17.1125,11.0,5.0,11.0,5.0,20.0,26.513441302201503,13.328385030686317,23.9909964298671,12.901055804896792,23.846783279014065,13.5350431845359,23.898999602983075,13.810139750924762,23.898831553249025,12.725716584909755,23.903029155287214,13.927804329183703,26.513441302201503,44.14429352856145,0.0,551.8682425137413,23.9909964298671,49.87972067273901,0.0,1987.441501727131,23.846783279014065,52.442204839814956,0.0,541.945640478714,23.898999602983075,53.22218718452102,0.0,987.9185739681106,23.898831553249025,49.58299721205854,0.0,972.7539507762898,23.903029155287214,53.61567809842133,0.0,1921.4792301760494,0.0,0.0,6302.521728852637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1773.6147325852646,1773.6147325852642,4262.846889251782,4262.846889251783,0.0,0.0,1578.080602521092,6302.521728852637,9.717075965213338,7.22,0.6014568221430694,7880.60233137373,49.28843684887588,0.0,9.717075965213338,0.6014568221430694,20.64189751091352,0.00854822683089468,11.409644329316823,16.004747975994604,0.7912257039454782,0.00854822683089468,16.0,79.8605191896976,0.0,0.0,0.15494911359586572,7.22,0.26985717601025894,11.500006143623152,0.31057230924622753,0.0068146539658269605,11.5,17.1125,0.31057230924622753,0.0068146539658269605,4.5,44039460.801042326,1805018.3685200918 
 10/01  18:00:00,15.6375,11.0,5.0,11.0,5.0,20.0,26.347818766277214,13.479526741454526,23.89896117654739,12.99770865460141,23.454948470975417,13.368656711582886,23.89894451016081,14.251427353792078,23.837790494238703,12.75200767910685,23.89838991497392,13.801098291196318,26.347818766277214,45.01849491813506,44.69796749752322,84.27151579697784,23.89896117654739,50.47468125467187,0.0,1194.1635136915093,23.454948470975417,53.11331565546176,0.0,503.67094923869416,23.89894451016081,54.76777376602429,0.0,700.7271117925834,23.837790494238703,49.85199524976718,0.0,651.4312238336768,23.89838991497392,53.19162393502887,0.0,1781.3102816893957,0.0,0.0,3689.4532885966814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1306.9548286552313,1306.9548286552313,2113.112758678634,2113.112758678633,0.0,0.0,1076.559565887717,3689.4532885966814,8.844931727560445,7.22,0.5380440247004186,4766.012854484399,49.28843684887588,0.0,8.844931727560445,0.5380440247004186,18.704823801703693,0.008194494055840176,10.780499436861222,16.027043906386133,0.604291789327154,0.008194494055840176,16.0,79.8605191896976,0.0,0.0,0.08146406286669533,7.22,0.2111684045034482,11.500878603518606,0.31057230924622753,0.006704676961289012,11.5,15.6375,0.31057230924622753,0.006704676961289012,4.5,41911580.982788995,1540972.6458781282 
 10/01  19:00:00,14.312499999999998,5.5,2.5,5.5,2.5,10.0,25.60736916702241,13.085216655609631,23.190626134657812,12.608236671324708,22.39101247279758,11.64300672697301,22.931709149093315,13.493274264514808,22.60727040294168,11.384799190191153,23.862465626829138,13.535595285444918,25.60736916702241,45.83936269465981,0.48629394655972646,22.519379314280513,23.190626134657812,51.34813727127954,0.0,577.5116576799699,22.39101247279758,50.5915936707009,0.0,393.2663533019241,22.931709149093315,55.268689027969245,0.0,527.6524685363252,22.60727040294168,49.07468827183835,0.0,486.1843054989258,23.862465626829138,52.39279787706885,0.0,657.1033210410272,0.0,427.8344583522995,1116.6244796774831,0.0,0.0,39.13586687967255,0.0,7.037435342227451,0.0,0.0,407.20248202573896,889.0005833081847,889.0005833081851,0.0,0.0,318.216649714864,397.77081214358,608.8228147238502,1116.6244796774831,7.800365721128056,7.22,0.4540134152952131,1725.4472944013332,48.71555660807509,0.0030661337529766988,7.800365721128056,0.4540134152952131,13.940708352016513,0.007485652320856577,9.446685529778676,16.0012932400825,0.37416472338855583,0.007485652320856577,16.0,79.22136435911737,0.0,0.0028368511614332475,0.0,7.22,0.12540732802642413,11.500338751728082,0.31057230924622753,0.007034300921645219,11.5,14.312499999999998,0.31057230924622753,0.007034300921645219,4.5,25569373.672317993,1357089.7087649344 
 10/01  20:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,24.230480275045903,11.833781079228558,22.239682388925843,11.258396324898662,22.200499703341038,10.114047830562924,22.20989710599801,11.690228566034087,22.200727783095935,9.998612100540614,22.822320361260115,12.686177673749281,24.230480275045903,45.83595710027728,0.0,385.6780396330089,22.239682388925843,49.77981895967724,25.574958984116194,153.96786765330594,22.200499703341038,46.23005138746702,25.25162797170364,26.029954042247198,22.20989710599801,51.328535795285454,72.04204024830489,76.73749122869631,22.200727783095935,45.87152025419882,7.075041227770555,69.69690368265941,22.822320361260115,52.775504866718954,0.0,544.3712301528723,0.0,2118.5949585294657,547.0593560984288,0.0,371.68585389163013,418.02194901755735,466.25478579863164,399.5719474642702,0.0,0.0,528.9528475078423,422.7634903901899,422.76349039019,0.0,0.0,2118.5949585294657,2648.2436981618316,509.43856287624214,547.0593560984288,7.579289154292935,7.219999999999999,0.3576776994414681,1056.497918974671,45.47048004294854,0.013753617371743606,7.579289154292935,0.3576776994414681,13.600884178652233,0.007490956903201397,9.457449913425316,15.999389901519885,0.3705044250126874,0.007490956903201397,16.0,79.66913133973608,0.0,0.0038554471146899317,0.0,7.22,0.052107665803101666,11.500667086795442,0.31057230924622753,0.007212408726347693,11.5,12.837499999999999,0.31057230924622753,0.007212408726347693,4.5,14330757.669609608,1354960.257918031 
 10/01  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,23.32348567507192,10.816778647841687,21.74990895397608,10.66523477535958,21.986928193006165,10.384500061037784,21.66532824104184,10.853879400386766,22.09879213081934,10.397574087892288,22.35977903560401,11.711633150536203,23.32348567507192,45.25352799711708,0.0,167.0086360839573,21.74990895397608,49.29510374016216,207.44841266985088,0.0,21.986928193006165,47.6933523659768,158.83909220605284,0.0,21.66532824104184,50.17528662984839,202.8615081263136,0.0,22.09879213081934,47.41057792938798,166.93203290314864,0.0,22.35977903560401,50.905429849121134,157.61539444172854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,23.341670796616235,0.008256507397182282,10.892754056065456,24.33742071449575,0.3705044250126874,0.008256507397182282,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.007189335991873898,11.5,12.2,0.00621144618492455,0.007189335991873898,4.5,7114960.257918031,1354960.257918031 
 10/01  22:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.383136863580326,10.896501696688796,21.10605916966153,10.765397458699809,21.44755641148754,10.760331841541912,21.030695158290943,10.834176263811452,21.551359776887587,10.77175469120026,21.921795785664887,11.344517945237001,22.383136863580326,48.16476138514487,0.0,236.05457872139937,21.10605916966153,51.61958363579954,186.50113461555986,0.0,21.44755641148754,50.53284359342077,134.18386254112124,0.0,21.030695158290943,52.09609384693111,182.29876822490735,0.0,21.551359776887587,50.25099853275234,140.32674546456587,0.0,21.921795785664887,51.0272195048932,120.30975856403984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,22.436255170608028,0.008228517578186413,10.843546045668496,23.432055836696865,0.3705044250126874,0.008228517578186413,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.007190765253624527,11.5,11.5125,0.00621144618492455,0.007190765253624527,4.5,3064960.257918031,1354960.257918031 
 10/01  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.604123223634698,10.909469712514044,20.605153095458824,10.831026746139848,20.926381565490342,10.854595402773448,20.553356253198917,10.855218798019123,21.010402822740133,10.85904878203495,21.48059293901636,11.146879042240718,21.604123223634698,50.54962752293631,0.0,145.11997375884198,20.605153095458824,53.46542267188291,159.9349653311168,0.0,20.926381565490342,52.50119712610784,113.15571502354481,0.0,20.553356253198917,53.72259066395528,155.34834453118845,0.0,21.010402822740133,52.24631281322994,118.59629104569638,0.0,21.48059293901636,51.73947867660432,89.12644809638334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,21.603911533934447,0.008245522448296464,10.874200370574828,22.59968134267994,0.3705044250126874,0.008245522448296464,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.007186291992130699,11.5,11.1,0.00621144618492455,0.007186291992130699,4.5,3064960.257918031,1354960.257918031 
 10/01  24:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,20.975062139024402,10.909450511995324,20.28215334488639,10.86144441185764,20.5212107542802,10.875490333107102,20.24549457288538,10.869765096987615,20.583379585716553,10.876659519468681,21.140224617328634,11.035530777680272,20.975062139024402,52.5363240450364,0.0,51.39655069583705,20.28215334488639,54.65226486514249,132.66067847453752,0.0,20.5212107542802,53.901896474647884,95.70989030334852,0.0,20.24549457288538,54.80648174206326,128.37498032053833,0.0,20.583379585716553,53.69996215129936,100.97509884505394,0.0,21.140224617328634,52.441360355085834,63.40724277754555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,20.940718884742303,0.008248376408181959,10.879334082825105,21.936483515014448,0.3705044250126874,0.008248376408181959,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.007212334320205078,11.5,10.4125,0.00621144618492455,0.007212334320205078,4.5,3064960.257918031,1354960.257918031 
 10/02  01:00:00,10.375,0.0,0.0,0.0,0.0,0.0,20.465654954624323,10.89930132568665,20.037660408484964,10.868700682528525,20.246451868421673,10.872319021610972,20.007942568928158,10.871710970542226,20.286156552839415,10.872184337113726,20.874441421247184,10.968148275041973,20.465654954624323,54.17354050500818,31.85066046793645,0.3995861318628613,20.037660408484964,55.51138083993993,110.02476954745913,0.0,20.246451868421673,54.81213461563445,78.66614109964348,0.0,20.007942568928158,55.624765456935094,106.41753095889118,0.0,20.286156552839415,54.677330345516566,83.84381848035997,0.0,20.874441421247184,53.066751072676084,42.61961891516978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,20.413916099868377,0.008241011477188942,10.866082931778356,21.40969409381556,0.3705044250126874,0.008241011477188942,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.0070536861887175815,11.5,10.375,0.00621144618492455,0.0070536861887175815,4.5,3064960.257918031,1354960.257918031 
 10/02  02:00:00,9.85,0.0,0.0,0.0,0.0,0.0,20.038110104294983,10.88134647075676,19.84811373893053,10.858310394106024,20.02521207896616,10.85356094747737,19.82305076790877,10.859867850312446,20.05382520002528,10.852673316343479,20.66618502327281,10.920434459408952,20.038110104294983,55.55751933541355,113.16728931430453,0.0,19.84811373893053,56.12849179431429,89.28448865501974,0.0,20.02521207896616,55.498311739739705,63.31825987473985,0.0,19.82305076790877,56.22161420518678,86.42893911320255,0.0,20.05382520002528,55.39682094153052,67.73536730887895,0.0,20.66618502327281,53.58125902063923,23.51479513883328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,19.965715558997967,0.008227232848104001,10.8412642913847,20.961518555227553,0.3705044250126874,0.008227232848104001,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,9.85,0.00621144618492455,0.006750574513165138,11.5,9.85,0.00621144618492455,0.006750574513165138,4.5,3064960.257918031,1354960.257918031 
 10/02  03:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,19.67796524878201,10.846644323066263,19.661360328133323,10.826720436531744,19.821516720045892,10.816291948267466,19.640723090574227,10.828105420174278,19.843009975200413,10.814977765075549,20.522748348994206,10.871194543712585,19.67796524878201,56.68076037072187,176.10475762423016,0.0,19.661360328133323,56.663386381240315,73.70374931965063,0.0,19.821516720045892,56.06401029835977,51.324435581360376,0.0,19.640723090574227,56.74128694272404,71.34250015464312,0.0,19.843009975200413,55.98443772830699,55.03171828047164,0.0,20.522748348994206,53.880341821159845,5.129941006818285,0.5328909267904578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,19.58465263318189,0.008210069033867182,10.800858097800845,20.580486776076647,0.3705044250126874,0.008210069033867182,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,9.0875,0.00621144618492455,0.006496716211952654,11.5,9.0875,0.00621144618492455,0.006496716211952654,4.5,3064960.257918031,1354960.257918031 
 10/02  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.363483414243838,10.811009744041755,19.513585052280682,10.792890126795141,19.6550042516372,10.779552066926257,19.49498389602198,10.794397994986301,19.671405554460733,10.778095956801405,20.411939870593034,10.829122390061876,19.363483414243838,57.66284340678739,235.87768127432787,0.0,19.513585052280682,57.05742073999001,59.69287658885327,0.0,19.6550042516372,56.5080145218552,40.77617374957384,0.0,19.49498389602198,57.12918817124612,57.92371287942416,0.0,19.671405554460733,56.44502070466284,43.77190171689483,0.0,20.411939870593034,54.098426808238685,0.0,12.255137643783996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,19.262143105957335,0.008192827932660603,10.764032022825305,20.258008537697286,0.3705044250126874,0.008192827932660603,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,8.9,0.00621144618492455,0.006416321901809946,11.5,8.9,0.00621144618492455,0.006416321901809946,4.5,3064960.257918031,1354960.257918031 
 10/02  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,19.092850962613934,10.779994859156876,19.399502703369347,10.763176775894316,19.521690570703043,10.748923967411136,19.38197398898562,10.764778860368292,19.534086051506584,10.747471058115071,20.31899759787126,10.795115562040099,19.092850962613934,58.52235794050972,291.32611664780916,0.0,19.399502703369347,57.35014748878176,46.59556217039619,0.0,19.521690570703043,56.86193936476481,31.03183237006442,0.0,19.38197398898562,57.418871298009684,45.44295194568667,0.0,19.534086051506584,56.812646217041724,33.31814090061681,0.0,20.31899759787126,54.28685239344327,0.0,26.939761342292513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,18.98471212020493,0.00817593368212681,10.733440844282164,19.98060821325225,0.3705044250126874,0.00817593368212681,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,8.9,0.00621144618492455,0.006416321901809946,11.5,8.9,0.00621144618492455,0.006416321901809946,4.5,3064960.257918031,1354960.257918031 
 10/02  06:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.873128242450967,10.749468256253921,19.323840680026183,10.734174535852691,19.487288329475433,10.720322780694467,19.33754290036374,10.735778161747584,19.438114403280927,10.718989364580189,20.242532468640942,10.763289816544008,18.873128242450967,59.2099869714176,338.10521676235635,0.0,19.323840680026183,57.50966482693817,34.58046506199207,0.0,19.487288329475433,56.87644069433247,18.10987814885084,0.0,19.33754290036374,57.467121541536,31.69746395350478,0.0,19.438114403280927,57.04435232862548,23.652972014098737,0.0,20.242532468640942,54.428561085820185,0.0,38.80285805357954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,43.705719934016386,0.0,7.4484205523602665,0.0,18.759193226267705,0.008161512240552303,10.707283637952056,19.755115494193856,0.3705044250126874,0.008161512240552303,16.0,81.0171493240799,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.0065548214993761105,11.5,9.2125,0.00621144618492455,0.0065548214993761105,4.5,3064960.257918031,1354960.257918031 
 10/02  07:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,19.23110986833765,10.406494315759078,21.964405685201378,10.132444945213804,22.120534880221093,9.76852964691179,22.06524868168228,10.15838316656,22.033045807333796,9.711030901663666,21.923834492084072,10.400550737261687,19.23110986833765,56.61432028357669,1083.3660578319211,0.0,21.964405685201378,47.00069309328172,2198.78569759853,0.0,22.120534880221093,45.41643745071685,413.91035998681673,20.22745307501833,22.06524868168228,46.77977193774629,1679.9048638190811,0.0,22.033045807333796,45.50396271792666,1012.927589737976,0.0,21.923834492084072,47.95113628345199,2040.4474720246526,0.0,0.0,11589.558882652018,0.0,0.0,2672.8615718454394,806.1530146943619,2136.86983526448,1461.0869990170397,2507.7329394997437,0.0,1181.2202560066498,0.0,0.0,0.0,0.0,11227.61350777267,14034.516884715838,0.0,0.0,7.4484205523602665,7.4484205523602665,0.0,0.0,62.504943282312446,0.16276195275851918,7.4484205523602665,0.0,11.87031416606489,0.007152625498165516,8.77346092765776,15.99951012787896,0.3705044250126874,0.007152625498165516,16.0,81.7459971227731,0.0,0.010410531038229717,0.0,7.22,0.0,10.4625,0.31057230924622753,0.006979024186955778,11.5,10.4625,0.31057230924622753,0.006979024186955778,4.5,3217653.5392445284,1354960.257918031 
 10/02  08:00:00,13.1625,0.0,0.0,0.0,0.0,0.0,19.742887363078403,9.774117973773649,22.19992084254416,9.787519964808384,22.707768988375044,9.673496728593166,22.199854927763518,9.806788047858252,22.199181244932856,9.678679834096837,22.20002841751368,10.05800601503271,19.742887363078403,52.5509158870676,1024.4787416975705,0.0,22.19992084254416,45.22153520654102,1091.0818030577182,0.0,22.707768988375044,43.51191888685423,0.0,426.8516426983004,22.199854927763518,45.279986806113456,686.3884760968281,0.0,22.199181244932856,44.90245565259119,463.96504486077555,0.0,22.20002841751368,46.047428848488835,1226.941077156176,0.0,0.0,5987.491407133225,457.0045202912768,0.0,1588.410584270858,26.244855609050255,1157.0626716709098,926.6142726754388,1720.4362205615673,0.0,825.3919843474526,526.5803253496733,526.5803253496737,0.0,0.0,5987.491407133225,7484.364258916532,493.78087550579903,457.0045202912768,7.747769941053882,7.22,0.19232875780441075,950.7853957970757,53.39929109744216,0.05036109231758878,7.747769941053882,0.19232875780441086,12.818138822904931,0.007911407914251113,10.244082990566138,15.999568597136864,0.3705044250126874,0.007911407914251113,16.0,81.99999976184489,0.0,0.006346715519050033,0.0,7.220000000000001,0.04943252764542509,11.50020668452489,0.31057230924622753,0.00795255008479269,11.5,13.1625,0.31057230924622753,0.00795255008479269,4.5,5066464.704286506,1354960.257918031 
 10/02  09:00:00,16.150000000000002,11.0,5.0,11.0,5.0,20.0,21.07463953975443,10.990423553711171,22.488591910648033,11.928559920679302,23.891465041829846,11.77807967030774,22.749971787802966,11.956192846153575,22.203260870261857,11.925592076819981,22.9614259392541,12.040783468261417,21.07463953975443,52.50311469568875,2172.158224583509,0.0,22.488591910648033,51.27215597886288,0.0,512.9280699926918,23.891465041829846,46.625600249416024,0.0,1117.4479579705107,22.749971787802966,50.553189775534335,0.0,513.0123531363527,22.203260870261857,52.16225233701648,0.0,356.41727485672175,22.9614259392541,50.193929181488116,0.0,554.9107008352365,0.0,408.35173575662634,1557.605343894614,0.0,7.965914493703406,0.0,0.0,106.95933372096249,0.0,0.0,372.1150653792729,1554.1997443205066,1474.1824810283229,0.0,0.0,349.80390002125574,437.25487502656966,687.8188938861158,1557.605343894614,8.40630549432882,7.22,0.3092256554187565,2245.42423778073,50.01071618617736,0.003087598195377283,8.40630549432882,0.3092256554187565,14.283299930896547,0.008419028109600518,11.167499370786611,15.996014033972997,0.44281392997379193,0.008419028109600518,16.0,81.08238985177556,0.0,0.0024982932665079637,0.0,7.219999999999999,0.14133201630644956,11.500496081708825,0.31057230924622753,0.008523082096502144,11.5,16.150000000000002,0.31057230924622753,0.00862522799159,4.5,35663787.16945861,1400285.4647592662 
 10/02  10:00:00,18.574999999999996,11.0,5.0,11.0,5.0,20.0,22.617985157619003,13.25490586216441,23.755030461234327,14.09761963681188,23.899357655664513,12.77919882315812,23.84312926554964,14.07946927045482,23.018601913924297,13.413711730269734,23.87299548289852,14.427242912709712,22.617985157619003,55.45838156721529,2124.2164407774744,0.0,23.755030461234327,54.698787100086896,0.0,831.6837067330214,23.899357655664513,49.765366906618965,0.0,1661.3525171303745,23.84312926554964,54.347256260541045,0.0,934.0132592524799,23.018601913924297,54.69329904874202,0.0,525.4709384211684,23.87299548289852,55.48883028125256,0.0,1350.8321653834737,0.0,0.0,3719.467034077512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2464.42842562263,2243.585999410375,1398.0381499926227,1398.038149992623,0.0,0.0,1091.2401662426971,3719.467034077512,9.330163067971657,7.219999999999999,0.4153497300567843,4810.707200320209,49.242161882963785,0.0,9.330163067971657,0.4153497300567843,17.226069650560373,0.009026470101737679,12.202468571233666,15.996968920676636,0.6661808213972105,0.009026470101737679,16.0,80.75311473207519,0.0,0.0,0.048469348038972127,7.22,0.2292805420166062,11.500074736567637,0.31057230924622753,0.008452587504235446,11.5,18.574999999999996,0.31057230924622753,0.00873450363649409,4.5,47787630.67681588,1627041.7674747272 
 10/02  11:00:00,20.15,11.0,5.0,11.0,5.0,20.0,23.873221202687496,14.48157591606388,23.899035129680428,14.873187679690057,23.984193903947254,13.822079849251127,23.899075718955785,14.845902515102948,23.73475962961502,14.661383772355773,23.899086544494143,15.213836573747006,23.873221202687496,55.67514198494608,1511.5806399629978,0.0,23.899035129680428,57.012453873853445,0.0,1405.9512393680648,23.984193903947254,52.99446119239229,0.0,1805.1849424082534,23.899075718955785,56.912906809238635,0.0,1383.1444350365239,23.73475962961502,56.79771792929907,0.0,588.4048421843409,23.899086544494143,58.27729577114438,0.0,1990.6045865941164,0.0,0.0,6636.608542746467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3007.689249202032,2742.914248282108,3643.9408333373544,3643.940833337353,0.0,0.0,1663.5247194979816,6636.608542746467,10.484600385653387,7.219999999999999,0.48419803350583124,8300.133262244448,49.242161882963785,0.0,10.484600385653387,0.4841980335058313,19.39583054987794,0.009701979459531445,13.281362966465355,16.00011344626025,0.8856780587967636,0.009701979459531445,16.0,80.75311473207519,0.0,0.0,0.11641320028283962,7.219999999999999,0.2792892459923299,11.501016752747326,0.31057230924622753,0.008428662065096909,11.5,20.15,0.31057230924622753,0.008766660038792874,4.5,51631429.20026116,1997237.311284977 
