Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/02  12:00:00,21.599999999999998,8.8,4.0,8.8,4.0,16.0,24.72401288576036,14.91375281620963,23.89897052767842,14.94512590640252,23.90137679740811,14.21231127232728,23.898992096445063,14.995973262979241,23.898746671968066,15.033947891246843,23.89884194254255,15.416819306801623,24.72401288576036,54.40667849137639,681.3391150940743,0.0,23.89897052767842,57.27667461551642,0.0,1552.5168701873172,23.90137679740811,54.62031105493267,0.0,1489.0123585740687,23.898992096445063,57.464459308713394,0.0,1467.912729184639,23.898746671968066,57.606008994960305,0.0,647.9421194911503,23.89884194254255,59.04117412580035,0.0,1962.030965527193,0.0,0.0,7692.035817211803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3454.2446750115846,3202.5813780847775,4100.669387699125,4100.669387699123,0.0,0.0,1888.8084552923997,7692.035817211803,10.602275310629471,7.22,0.5426734159445366,9580.844272504202,49.242161882963785,0.0,10.602275310629471,0.5426734159445366,19.94441431259788,0.009937845310016862,13.629671370074476,15.999407804559283,0.8792929999341792,0.009937845310016862,16.0,80.75311473207519,0.0,0.0,0.12709962514555387,7.22,0.32005071906322785,11.500875668747504,0.31057230924622753,0.008408723387804287,11.5,21.599999999999998,0.31057230924622753,0.00872998367283931,4.5,51128144.51742146,1979122.2126510371 
 10/02  13:00:00,22.575,4.4,2.0,4.4,2.0,8.0,25.341763770346397,14.76503942378709,23.899087085562286,14.400078578638471,23.899300579079373,13.973504686485889,23.89914958728966,14.52473249266145,23.870518672742577,14.507840180933707,23.899060100401268,15.042404210672478,25.341763770346397,51.94614365588942,125.08911376779906,8.656968923752174,23.899087085562286,55.30084967288563,0.0,1510.345034005704,23.899300579079373,53.788564443276286,0.0,990.8527870782652,23.89914958728966,55.74710179434558,0.0,1278.3139531820225,23.870518672742577,55.78286507397748,0.0,589.6898392765906,23.899060100401268,57.63979824627026,0.0,1549.5429605848362,0.0,0.0,6880.066367380438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3638.8307058116666,3510.8016528951075,3017.50554260928,3017.505542609278,0.0,0.0,1731.6203152274902,6880.066367380438,10.061248404961484,7.22,0.5779204528424033,8611.686682607928,49.242161882963785,0.0,10.061248404961484,0.5779204528424033,19.404210640181212,0.009774895211880822,13.364491112892548,16.004831555900154,0.7318068152344235,0.009774895211880822,16.0,80.75311473207519,0.0,0.0,0.09511869611387816,7.219999999999999,0.3358769166626838,11.500441576921679,0.31057230924622753,0.008393186582532308,11.5,22.575,0.31057230924622753,0.008556621895156186,4.5,46266579.5582033,1701038.4831660648 
 10/02  14:00:00,22.425,8.8,4.0,8.8,4.0,16.0,25.738125926776775,14.405102555547703,23.959081073403212,14.206827940718078,23.899302383683292,14.170801516713306,23.899169188594968,14.445519477316655,23.898456031051392,14.39812020603125,23.898955249830813,14.906449768332859,25.738125926776775,49.56255098992313,0.0,367.8156892058141,23.959081073403212,54.41152464727356,0.0,2106.4074978654544,23.899302383683292,54.48092399696581,0.0,912.1081767087974,23.899169188594968,55.45852478409793,0.0,1572.7986202662019,23.898456031051392,55.29084984962381,0.0,771.3563735410033,23.898955249830813,57.13433534547145,0.0,2056.2884114984986,0.0,0.0,8601.571505786907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3461.715965564581,3461.715965564581,5126.793890241112,5126.793890241113,0.0,0.0,2085.88623342584,8601.571505786907,10.697745317288973,7.219999999999999,0.5901152777397599,10687.457739212747,49.242161882963785,0.0,10.697745317288973,0.5901152777397599,20.861522662973826,0.009738636368190653,13.29294706022535,15.995759252934178,0.914568469452832,0.009738636368190653,16.0,80.75311473207519,0.0,0.0,0.1622050511527352,7.22,0.32673816373791786,11.500038919701526,0.31057230924622753,0.00829112483586329,11.5,22.425,0.31057230924622753,0.00829112483586329,4.5,50615175.17196976,2063015.5231227586 
 10/02  15:00:00,21.8875,11.0,5.0,11.0,5.0,20.0,26.072259932742504,14.611306421895895,24.041985694828774,14.403439582168797,23.8990043226385,14.504241691994881,23.898932238144077,14.695487336272741,23.898892789072725,14.495494562215239,24.012521803493758,15.185674600814655,26.072259932742504,49.24369600260768,0.0,524.4748679797567,24.041985694828774,54.836517379075566,0.0,2158.0682876480823,23.8990043226385,55.670418441499194,0.0,848.3773204572576,23.898932238144077,56.36247872626495,0.0,1621.350206368722,23.898892789072725,55.63861073942463,0.0,899.4552250380842,24.012521803493758,57.77510226097631,0.0,2136.807796651665,0.0,0.0,9025.950594499125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3289.8292530662075,3289.8292530662065,5598.981266886135,5598.981266886133,0.0,0.0,2168.2493345976886,9025.950594499125,10.762398340319212,7.220000000000001,0.6081355560084047,11194.199929096814,49.242161882963785,0.0,10.762398340319212,0.6081355560084047,21.217630823592145,0.009743641166903747,13.285329856381356,16.000082203821183,0.9385380381684055,0.009743641166903747,16.0,80.75311473207519,0.0,0.0,0.17708137704340693,7.220000000000001,0.33274490219125735,11.500028301890074,0.31057230924622753,0.008028670955870343,11.5,21.8875,0.31057230924622753,0.008028670955870343,4.5,51888771.66942462,2123520.0048091277 
 10/02  16:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,26.189278128085526,14.841684962140961,23.900391770503887,14.538966818824505,23.89884086174296,14.678095615246688,23.89879530901322,14.837635638612985,23.898831884016502,14.572530048665861,23.93704613849151,15.288134567443768,26.189278128085526,49.636882925823805,0.0,402.1894998791968,23.900391770503887,55.79018345404424,0.0,1676.522001973426,23.89884086174296,56.29902928276877,0.0,701.6680990355837,23.89879530901322,56.881732278796605,0.0,1399.0417622781783,23.898831884016502,55.916476359238736,0.0,755.7099299059929,23.93704613849151,58.42097173972247,0.0,2115.6618213199026,0.0,0.0,7674.727335754215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3011.1124448759697,3011.112444875971,4404.156147041171,4404.156147041168,0.0,0.0,1879.9164535690902,7674.727335754215,10.198628062623262,7.219999999999999,0.614840136320056,9554.643789323305,49.242161882963785,0.0,10.198628062623262,0.614840136320056,20.628715705880737,0.009608509629010987,13.068742889481376,16.001807826459498,0.8200970688897569,0.009608509629010987,16.0,80.75311473207519,0.0,0.0,0.14089269737125396,7.219999999999999,0.3340962307839479,11.4995419977828,0.31057230924622753,0.00770790193881052,11.5,21.0125,0.31057230924622753,0.00770790193881052,4.5,48790677.77325198,1857293.2375281185 
 10/02  17:00:00,20.225,11.0,5.0,11.0,5.0,20.0,26.24115104717923,14.888796376508278,23.898882044629268,14.700120952028549,23.83213117929942,14.708979444580226,23.89884336890205,14.918552032702364,23.7781632716713,14.571043961702228,23.89856502423768,15.189536801109885,26.24115104717923,49.635568541708466,21.59293054024738,25.276848610267734,23.898882044629268,56.37963685681669,0.0,1125.6459193639876,23.83213117929942,56.63873477953919,0.0,536.0856333231673,23.89884336890205,57.1794056610824,0.0,1029.4017655660343,23.7781632716713,56.319132959417566,0.0,581.7984020306221,23.89856502423768,58.1862385861377,0.0,1751.3842989065024,0.0,0.0,5284.16771931149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2761.9570530099727,2761.957053009973,2281.3041498099838,2281.3041498099838,0.0,0.0,1396.3975024390436,5284.16771931149,9.374188863613073,7.219999999999999,0.5845666020306228,6680.565221750534,49.242161882963785,0.0,9.374188863613073,0.5845666020306228,18.908518492922983,0.009299352492979028,12.596548115268947,16.018804809639953,0.6237920235923784,0.009299352492979028,16.0,80.75311473207519,0.0,0.0,0.07624289349587193,7.219999999999999,0.3023401821035322,11.50003826357457,0.31057230924622753,0.0077658645032901265,11.5,20.225,0.31057230924622753,0.0077658645032901265,4.5,43123881.62092455,1559045.3043595683 
 10/02  18:00:00,17.9375,11.0,5.0,11.0,5.0,20.0,26.077121509112086,15.038523657262417,23.899135346966908,15.284161525066425,23.484276496366938,14.854100979630333,23.899098668326324,15.425458575916533,23.363302855726516,14.668118032499859,23.89869499097511,15.360234660451123,26.077121509112086,50.607494199921916,234.2520246130207,0.0,23.899135346966908,58.5449526157841,0.0,808.1495843918281,23.484276496366938,58.38443195632486,0.0,507.09978963026253,23.899098668326324,59.077824524725216,0.0,775.117365225859,23.363302855726516,58.11098193204557,0.0,550.3797388610071,23.89869499097511,58.82821906089668,0.0,1670.5292114520898,0.0,0.0,3953.431665780269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2405.9949707613227,2042.0556579426957,1382.252038085436,1382.2520380854378,0.0,0.0,1131.4521076471558,3953.431665780269,9.089696780892902,7.22,0.5041672406273112,5084.883773427426,49.242161882963785,0.0,9.089696780892902,0.5041672406273112,17.75613138513032,0.009504285420378587,12.926096668278673,16.01798752566559,0.5421799122510012,0.009504285420378587,16.0,80.75311473207519,0.0,0.0,0.04582431321283608,7.22,0.22564720486100187,11.499931611132602,0.31057230924622753,0.008485207590542814,11.5,17.9375,0.31057230924622753,0.00894979395519396,4.5,42014204.45192824,1477144.8308608471 
 10/02  19:00:00,16.325,5.5,2.5,5.5,2.5,10.0,25.38978813997229,15.025972398462256,23.047897715501968,15.035779903753257,22.445403653940144,13.854476443517488,23.081784019630803,15.170158739692342,22.363526695081333,13.657836088638765,23.827457165579244,15.491510675253144,25.38978813997229,52.66767008039448,39.630369242519464,0.8087585755104101,23.047897715501968,60.646581486145394,0.0,567.8894445777202,22.445403653940144,58.27989452955539,0.0,423.2835927890751,23.081784019630803,61.048020930329145,0.0,540.3014810994205,22.363526695081333,57.8290239931401,0.0,435.44532332539166,23.827457165579244,59.580830733697795,0.0,635.3852329163041,0.0,474.195850602513,2757.4923563639522,0.0,0.0,14.041408998118364,0.0,40.84249208859846,0.0,0.0,451.85392349936603,2571.396794076211,1533.1564058894487,0.0,0.0,377.9763787911767,472.47047348897087,905.1039282664096,2757.4923563639522,8.476103523014467,7.22,0.5238653553759596,3662.5962846303614,48.71308222347007,0.0034017582164330602,8.476103523014467,0.5238653553759596,13.817823137816603,0.008977838207584164,12.065499698816398,16.000554934075623,0.3716105404533532,0.008977838207584164,16.0,80.07351014751924,0.0,0.003131622270760476,0.0,7.22,0.24297642665842084,11.50058441358397,0.31057230924622753,0.008581394112167707,11.5,16.325,0.31057230924622753,0.009906758137675994,4.5,26699080.239452425,1355598.8426905076 
 10/02  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,24.140735057823623,14.01447043894408,22.23335495558925,13.617183719507842,22.200148775528927,12.502257520611561,22.24083914649808,13.752905376800625,22.201207428624095,12.394703932615615,22.77892749063103,14.744872212231119,24.140735057823623,53.15479528404586,0.0,353.9828570648035,22.23335495558925,58.14757190291258,0.0,185.95462747982918,22.200148775528927,54.16124711978066,0.0,69.57774816746212,22.24083914649808,58.63643011670443,0.0,193.62066338008376,22.201207428624095,53.77447637804598,0.0,66.64240656345504,22.77892749063103,60.49759187127127,0.0,542.2821553596572,0.0,1779.0669558336044,2797.7875597896755,0.0,315.009192378473,350.3012872320665,281.2895436622224,396.74531942684314,0.0,0.0,537.921950241292,2692.028102866344,1462.1889179349796,0.0,0.0,1779.0669558336044,2223.833694792005,912.1002843835807,2797.7875597896755,8.539151135917285,7.22,0.5059159022816572,3709.8878441732563,45.72325928050099,0.01164154979346862,8.539151135917285,0.5059159022816572,13.583581395176592,0.00888879183221113,11.906807830166828,15.999684571078294,0.3705044250126874,0.00888879183221113,16.0,80.14694496279452,0.0,0.003891199384764148,0.0,7.22,0.2550667840964879,11.501181254961779,0.31057230924622753,0.00860315721850614,11.5,16.1,0.31057230924622753,0.010173105662638779,4.5,15914767.403014064,1354960.257918031 
 10/02  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.377763936708977,13.089393313642764,21.974158761758343,13.014081283665918,22.217608793833207,12.735692461162927,21.971015986442275,13.082399219842282,22.254432851267477,12.74760938703369,22.35637049672969,13.871554114055096,23.377763936708977,52.39939279137671,0.0,144.2757330035397,21.974158761758343,56.7777326870864,195.9131647407716,0.0,22.217608793833207,54.93691857222507,148.62834438877667,0.0,21.971015986442275,57.04225422266328,185.7302519877819,0.0,22.254432851267477,54.85733855443943,161.25353810414606,0.0,22.35637049672969,58.657865343995105,164.19877733377763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,23.41817865135108,0.009691578640159737,13.188158466082498,24.41133154080324,0.3705044250126874,0.009691578640159737,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.009960565435534094,11.5,16.1,0.00621144618492455,0.009960565435534094,4.5,7114960.257918031,1354960.257918031 
 10/02  22:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,22.600526627277276,13.175239229383129,21.51962129438594,13.086382707635872,21.83988239404671,13.07555312392211,21.51615772548579,13.109582235204353,21.881317432066975,13.086096015696219,21.974813515450535,13.55864937535054,22.600526627277276,55.234618718350426,0.0,206.69739034435497,21.51962129438594,58.653687098163125,172.8017935625893,0.0,21.83988239404671,57.47609353326219,124.00864161419241,0.0,21.51615772548579,58.754912795371766,163.86184023907543,0.0,21.881317432066975,57.370324483047796,133.7439467565336,0.0,21.974813515450535,58.8275907205595,135.31942687582824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,22.675923179788324,0.009674755679011061,13.157037215229295,23.669106394878597,0.3705044250126874,0.009674755679011061,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.00621144618492455,0.0098511036816703,11.5,15.787500000000001,0.00621144618492455,0.0098511036816703,4.5,3064960.257918031,1354960.257918031 
 10/02  23:00:00,15.225,0.0,0.0,0.0,0.0,0.0,22.025277489030334,13.214377695032447,21.117916789279263,13.16177630135099,21.444217106789782,13.185281755864816,21.115933253938582,13.16839434625534,21.483240597260625,13.189899324644326,21.61590885950514,13.413096719076213,22.025277489030334,57.347109958801695,0.0,146.34813991912074,21.117916789279263,60.412176026118495,154.28629669198426,0.0,21.444217106789782,59.306159503133514,107.99096935925229,0.0,21.115933253938582,60.445573815306375,146.21620155327332,0.0,21.483240597260625,59.182410548786166,116.24730921188853,0.0,21.61590885950514,59.56394208283231,113.46868475443188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,22.04380411791795,0.00970289775914416,13.210530069173576,23.036936535422093,0.3705044250126874,0.00970289775914416,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.225,0.00621144618492455,0.009827362517097983,11.5,15.225,0.00621144618492455,0.009827362517097983,4.5,3064960.257918031,1354960.257918031 
 10/02  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,21.538392761504102,13.228287521807468,20.814452753715017,13.198027541640887,21.122845681148352,13.21628909972743,20.813960318294605,13.199235728821613,21.158688763511588,13.218064296590027,21.344616843461324,13.329895222993683,21.538392761504102,59.13115976042826,0.0,84.65649983083108,20.814452753715017,61.69483687137863,138.2511926625756,0.0,21.122845681148352,60.60844236829148,95.6808800957848,0.0,20.813960318294605,61.7015640600537,130.92091634323975,0.0,21.158688763511588,60.48222435240669,102.90061250679668,0.0,21.344616843461324,60.23385447872805,94.9561158405021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,21.540827333566526,0.009716553071353964,13.227861200468247,22.533935105233528,0.3705044250126874,0.009716553071353964,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.009811444767420333,11.5,15.0,0.00621144618492455,0.009811444767420333,4.5,3064960.257918031,1354960.257918031 
 10/03  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,21.130560353309548,13.221948583138248,20.598632747138055,13.207260609295101,20.86754919105909,13.219297307394209,20.598159171555807,13.206907501852884,20.901057941699808,13.22023064044177,21.129441503590268,13.275036565389964,21.130560353309548,60.60263584320262,0.0,23.70960049900782,20.598632747138055,62.55793876815001,121.87105209371822,0.0,20.86754919105909,61.578888287719614,84.54244792414028,0.0,20.598159171555807,62.55831755101289,115.41198684826998,0.0,20.901057941699808,61.45582528093762,90.78398471201768,0.0,21.129441503590268,60.816141640639955,78.63067084150742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,21.121250419428275,0.009726566891523713,13.227890357744208,22.114340118465407,0.3705044250126874,0.009726566891523713,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010029494265556754,11.5,15.0,0.00621144618492455,0.010029494265556754,4.5,3064960.257918031,1354960.257918031 
 10/03  02:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.80279957309495,13.225227316453406,20.457637552224156,13.219537107457887,20.665050939604818,13.228220152995519,20.457421124795488,13.218805559152225,20.694509896252317,13.228899946536583,20.960024030848718,13.252424228439288,20.80279957309495,61.849078844352775,30.465699717296957,0.0,20.457637552224156,63.1549219609877,105.64852904963504,0.0,20.665050939604818,62.387707484994365,75.03130752197768,0.0,20.457421124795488,63.1527484491488,100.03440112512328,0.0,20.694509896252317,62.27733598264509,80.59154713872789,0.0,20.960024030848718,61.36185919582348,64.78805215372154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,20.778479832681818,0.009734293820336734,13.234047497756364,21.771555586817062,0.3705044250126874,0.009734293820336734,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010158188158693855,11.5,15.0,0.00621144618492455,0.010158188158693855,4.5,3064960.257918031,1354960.257918031 
 10/03  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.541978937217312,13.22408957209639,20.35501841180548,13.222575710695647,20.51571414787513,13.228740340711363,20.354471427161677,13.22187618793507,20.53862405283293,13.229223053769125,20.829045537607517,13.237118529072795,20.541978937217312,62.84613462584726,77.32679549263094,0.0,20.35501841180548,63.56889839709722,92.15631236567975,0.0,20.51571414787513,62.96676457338879,66.82049862291467,0.0,20.354471427161677,63.56814390766599,87.28642084196929,0.0,20.53862405283293,62.879835259756675,72.02105079610976,0.0,20.829045537607517,61.79639538712079,53.654038477869335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,20.508053953310664,0.009740080509490476,13.233307095800463,21.50111926439243,0.3705044250126874,0.009740080509490476,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010164730757409824,11.5,15.0,0.00621144618492455,0.010164730757409824,4.5,3064960.257918031,1354960.257918031 
 10/03  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.33241207434767,13.21611255637347,20.27233995015714,13.21690475099683,20.41243678263364,13.22166382708971,20.271970313774286,13.216309884547819,20.431106350505168,13.222060805824917,20.72652342999794,13.221812130959973,20.33241207434767,63.63113771293419,118.035055508695,0.0,20.27233995015714,63.8708127445648,81.2865047442823,0.0,20.41243678263364,63.340089390520696,59.05035206910679,0.0,20.271970313774286,63.86979196910677,76.98243555156347,0.0,20.431106350505168,63.268763111786335,63.76409064620577,0.0,20.72652342999794,62.12555846872843,44.44510825956479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,20.29019001511307,0.009745150831239242,13.225621392926824,21.28324617612846,0.3705044250126874,0.009745150831239242,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.01017521511238418,11.5,15.0,0.00621144618492455,0.01017521511238418,4.5,3064960.257918031,1354960.257918031 
 10/03  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.165288260438558,13.217417807508523,20.206812986146375,13.219400985440473,20.3324525443089,13.223392787796277,20.20651641204675,13.218895501698933,20.349017443944675,13.223746073059054,20.64612114017094,13.21926098642598,20.165288260438558,64.29741177309161,151.39383059361512,0.0,20.206812986146375,64.14056722713659,72.57528652406938,0.0,20.3324525443089,63.66096438025235,52.684236357810335,0.0,20.20651641204675,64.1396245855555,68.72993248374962,0.0,20.349017443944675,63.597316768907795,56.89665959791694,0.0,20.64612114017094,62.42369509728411,36.983231428793886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,20.116326646011203,0.009749801880344033,13.226987001358783,21.109374413741495,0.3705044250126874,0.009749801880344033,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010179151476942268,11.5,15.0,0.00621144618492455,0.010179151476942268,4.5,3064960.257918031,1354960.257918031 
 10/03  06:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.031891596702128,13.224256750479196,20.156608086296398,13.226829711966708,20.2770456442837,13.23038137286092,20.160384465228283,13.226387260307222,20.28741712614047,13.23070825147572,20.583154489930866,13.224078557107248,20.031891596702128,64.85937179534518,178.1969955847328,0.0,20.156608086296398,64.37126473915859,65.42853348119189,0.0,20.2770456442837,63.90843230638862,47.00990412215094,0.0,20.160384465228283,64.3543583502901,61.654017190424895,0.0,20.28741712614047,63.868847721455815,51.098566107157126,0.0,20.583154489930866,62.68618780410554,30.90612975293709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.559399208232632,8.559399208232632,0.0,0.0,43.737362082778404,0.0,8.559399208232632,0.0,19.97724387673859,0.009754192095760447,13.23377423384918,20.97028372201502,0.3705044250126874,0.009754192095760447,16.0,81.09225379439042,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010179151476942268,11.5,15.0,0.00621144618492455,0.010179151476942268,4.5,3064960.257918031,1354960.257918031 
 10/03  07:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.296057346087125,13.00596388725779,22.119383867773927,12.780351777166034,22.138472871397273,12.510364124462939,22.117644254860494,12.799149518708035,22.13807690910236,12.466370231306007,22.03490791379315,12.964373078230224,20.296057346087125,62.91594874210652,720.9548582395565,0.0,22.119383867773927,55.44261646285991,1688.036237410093,0.0,22.138472871397273,54.40868816943906,727.5348135185684,0.0,22.117644254860494,55.51641475080258,1598.7108054282403,0.0,22.13807690910236,54.254457338940604,743.6925586281628,0.0,22.03490791379315,56.403949589644085,1781.99392085251,0.0,0.0,10268.800139478808,2485.063019903512,0.0,2176.924972879629,1142.216702707424,2061.3821830109864,1201.3588090906771,2260.2653868644143,0.0,790.8578233901771,2452.6494948795685,1232.0784091123544,0.0,0.0,9984.064752501543,12480.080940626925,854.1754579099968,2485.063019903512,8.838044810641955,7.219999999999999,0.366036703859543,3339.2384778135092,60.315688381577054,0.13076112226389486,8.838044810641955,0.366036703859543,12.915499889593749,0.008815521695078658,11.725823158941372,16.000410008977532,0.3705044250126874,0.008815521695078658,16.0,81.78790185813793,0.0,0.006037684621854612,0.0,7.219999999999999,0.23256194266812108,11.500185807179008,0.31057230924622753,0.008652796966926522,11.5,15.375,0.31057230924622753,0.010210915381871305,4.5,6599296.285720634,1354960.257918031 
 10/03  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,20.60668797597163,12.331867692119943,22.200842514907464,12.096542232365673,22.20065541600928,11.787786769635181,22.200771271874956,12.127225310951824,22.201072456389614,11.75740240573706,22.200898521020314,12.455630074211289,20.60668797597163,59.047225769207934,678.9199241605445,0.0,22.200842514907464,52.72404946454958,873.1268973497434,0.0,22.20065541600928,51.660581595969475,264.47835255343097,0.0,22.200771271874956,52.83103832017505,702.9425299373032,0.0,22.201072456389614,51.55551584502719,325.7743562329831,0.0,22.200898521020314,53.984183544474085,1068.856703107036,0.0,0.0,6131.431919187701,2640.893520627868,0.0,1370.2327347268024,684.100957948489,1173.6048400487182,788.8586496033572,1561.864579808788,0.0,772.074078453147,2543.970846586289,1303.642356750459,0.0,0.0,6131.431919187701,7664.289898984627,882.7293683604875,2640.893520627868,8.842756836240833,7.22,0.3882019603812451,3523.6228889883555,51.17456336812934,0.0477257611290194,8.842756836240833,0.3882019603812451,12.964390269179386,0.00874756187570818,11.616142620508032,16.00003220742097,0.3705044250126874,0.00874756187570818,16.0,81.99999358232444,0.0,0.005827704593032551,0.0,7.22,0.24124311003055685,11.500247088451962,0.31057230924622753,0.008645036864578766,11.5,15.6,0.31057230924622753,0.010228376497447988,4.5,6644382.40429816,1354960.257918031 
 10/03  09:00:00,15.6,11.0,5.0,11.0,5.0,20.0,21.57146444133498,12.446615014270945,22.46845046330776,13.147198268340272,22.428653290724835,12.750458799460345,22.776052223220944,13.21004367339824,22.22367132532669,12.682177446155112,23.019873281505237,13.646564844772783,21.57146444133498,56.06559781828551,1687.2806389145999,0.0,22.46845046330776,55.59002787472681,0.0,519.9055905730544,22.428653290724835,54.28842888252937,0.0,435.58372668701526,22.776052223220944,54.78050598880135,0.0,515.6364811348965,22.22367132532669,54.7323868007686,0.0,417.2561586529879,23.019873281505237,55.539989512076986,0.0,560.4709232915862,0.0,861.9730446457729,2502.453459843582,0.0,0.0,0.0,0.0,48.02120908883121,0.0,0.0,722.5526541699414,2381.147336842555,1303.1966459801272,0.0,0.0,394.11273832716563,492.640922908957,857.5535462001741,2502.453459843582,8.70438529019339,7.22,0.40219894399064177,3360.0070060437565,49.18705978999628,0.006283003424574723,8.70438529019339,0.4021989439906418,13.095137584953441,0.00871451091009915,11.559725980243817,16.000058637162528,0.3705044250126874,0.00871451091009915,16.0,76.51679791346452,0.0,0.006041738898191914,0.0,7.22,0.22534006330778292,11.50003712978803,0.31057230924622753,0.008635813368232282,11.5,15.6,0.31057230924622753,0.010011870071400003,4.5,36318015.75663656,1354960.257918031 
 10/03  10:00:00,15.225,11.0,5.0,11.0,5.0,20.0,22.686190652746802,14.111246542671672,23.61611563902006,14.686255643812798,23.569615729030048,13.85187319181578,23.832623352299564,14.6223410657204,23.097331839937116,13.672888830353797,23.874415749332105,15.187529225910449,22.686190652746802,58.3961239307816,1839.5112267851919,0.0,23.61611563902006,57.29689775431443,0.0,637.5466425954802,23.569615729030048,54.43386481754261,0.0,518.7263369010931,23.832623352299564,56.32214712375621,0.0,875.6672153214618,23.097331839937116,55.36032160864533,0.0,533.2760980038759,23.874415749332105,58.264460558978776,0.0,1317.7469420575462,0.0,151.24680050747912,2346.937792809614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.6335932558698,1977.8710589166758,1183.1332085281429,338.1829433151569,338.1829433151579,151.24680050747912,189.0585006343489,828.9330838183798,2346.937792809614,8.718523090444076,7.22,0.37458467179187926,3175.8708766279938,48.54852934893726,0.0010862814711631757,8.718523090444076,0.37458467179187926,15.448397422140763,0.009193768413966009,12.355466336935677,15.970995494109719,0.49199452289383555,0.009193768413966009,16.0,74.88225211830218,0.0,0.0010862814711631755,0.011909706692076527,7.22,0.18641719598730574,11.50030866114692,0.31057230924622753,0.008629315575652068,11.5,15.225,0.31057230924622753,0.00964383700895551,4.5,46618936.34325163,1439155.2278549774 
 10/03  11:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,23.63784502826323,15.064596938972235,23.89884707715754,15.589067919884592,23.89849297886976,14.76541796421495,23.898937895805023,15.106217323379488,23.73192456485152,14.773457121706123,23.898988441584017,15.51822908433254,23.63784502826323,58.63353520106135,1649.2781179418012,0.0,23.89884707715754,59.69843223490196,0.0,982.003046894993,23.89849297886976,56.62062299138866,0.0,713.1593898651129,23.898937895805023,57.87482555783436,0.0,1296.9242308178955,23.73192456485152,57.21989082816627,0.0,585.8286529270476,23.898988441584017,59.42667557597252,0.0,1908.9140246751595,0.0,0.0,3705.8433232273587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1938.7737359735959,1230.6293415950752,1843.0869694883218,1843.0869694883208,0.0,0.0,1078.274221967393,3705.8433232273587,9.562246913058544,7.22,0.3764142250115438,4784.117545194751,48.50863821167882,0.0,9.562246913058544,0.3764142250115438,17.958027418122438,0.009845796717665703,13.389099968612323,15.976528382844096,0.6770144796143929,0.009845796717665703,16.0,74.96151182141217,0.0,0.0,0.058959276625350956,7.22,0.18271567566595212,11.499912426827667,0.31057230924622753,0.008620567731836613,11.5,15.375000000000002,0.31057230924622753,0.009524548709655394,4.5,49054215.596467085,1626122.047407151 
 10/03  12:00:00,16.599999999999998,8.8,4.0,8.8,4.0,16.0,24.25588952697247,15.36273495425826,23.89888919863543,15.57032437029131,23.898978346569727,14.847987689281451,23.898972086689266,15.194914326961085,23.898702053535875,15.16027529609078,23.89881222740028,15.606970895483151,24.25588952697247,57.59162573420426,1156.1353963103875,0.0,23.89888919863543,59.62595292722851,0.0,1145.13571472673,23.898978346569727,56.91919897054986,0.0,836.6551367725868,23.898972086689266,58.204992740558495,0.0,1370.0701589188402,23.898702053535875,58.07637080963514,0.0,628.6568469240494,23.89881222740028,59.765840265471,0.0,1880.822922147729,0.0,0.0,4863.1128304847525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2314.0154617165326,1619.1462096446453,2484.4058347617693,2484.4058347617697,0.0,0.0,1298.6995833637488,4863.1128304847525,9.94941066736403,7.219999999999999,0.42459518525675666,6161.812413848502,48.50863821167882,0.0,9.94941066736403,0.42459518525675666,18.71152144852891,0.010082488073421408,13.739376076792064,15.99824450975148,0.7231527805075826,0.010082488073421408,16.0,74.96151182141217,0.0,0.0,0.07686632986197492,7.22,0.21759918705029674,11.501118925684901,0.31057230924622753,0.008596989455230668,11.5,16.599999999999998,0.31057230924622753,0.00948402327346126,4.5,48605036.14442861,1689077.3106121426 
 10/03  13:00:00,17.8875,4.4,2.0,4.4,2.0,8.0,24.70481488227472,15.075691714493399,23.898958145386196,14.81439506119698,23.89905026877282,14.256269015845664,23.899020210715115,14.60755180208592,23.843377806301312,14.525033067560209,23.89895862594296,15.15345753315313,24.70481488227472,55.04823339345639,674.1914513845863,0.0,23.898958145386196,56.80697447971727,0.0,1118.0503512777696,23.89905026877282,54.79007952505723,0.0,717.5142137551278,23.899020210715115,56.05059300756718,0.0,1213.6387248305869,23.843377806301312,55.94011929367026,0.0,587.2410555512747,23.89895862594296,58.05582018170254,0.0,1474.4733972263834,0.0,0.0,4219.246072049406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2160.733043734802,2024.726653480702,1841.238178240334,1841.2381782403324,0.0,0.0,1181.042893500636,4219.246072049406,9.536313280695204,7.219999999999999,0.43496070012903115,5400.288965550042,48.50863821167882,0.0,9.536313280695204,0.4349607001290312,18.18379781664508,0.009760424612209894,13.231799124327976,16.01170812273564,0.6324958472027838,0.009760424612209894,16.0,74.96151182141217,0.0,0.0,0.059493229012025674,7.219999999999999,0.21109143970537345,11.500043959365929,0.31057230924622753,0.008350262319813298,11.5,17.8875,0.31057230924622753,0.00852388113212393,4.5,44020020.43681331,1568096.6485164347 
 10/03  14:00:00,18.9875,8.8,4.0,8.8,4.0,16.0,25.143185344753242,14.335711168209283,23.89872163016357,14.024453905019687,23.89896371795237,13.839626939431724,23.898864386424062,14.048644264036872,23.89666388227169,13.950982777575081,23.89863051818905,14.608380739037067,25.143185344753242,51.12023857944985,316.2165037450559,0.0,23.89872163016357,53.97043216606154,0.0,1622.3110495629485,23.89896371795237,53.322955331197704,0.0,755.1768403574969,23.898864386424062,54.052447959489236,0.0,1477.7018085874765,23.89666388227169,53.718544302227116,0.0,723.0316567663049,23.89863051818905,56.04811672189542,0.0,1971.7004067918867,0.0,0.0,6163.79894810393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2367.5956731090137,2367.5956731090146,3711.421858676729,3711.4218586767292,0.0,0.0,1561.799794626017,6163.79894810393,9.793132838243345,7.219999999999999,0.5728115220652334,7725.598742729947,48.50863821167882,0.0,9.793132838243345,0.5728115220652334,19.856903526796827,0.009305423502534112,12.507569777822606,15.985518579077292,0.8081813174430073,0.009305423502534112,16.0,74.96151182141217,0.0,0.0,0.1252633240112278,7.22,0.32117081484186344,11.500755190843618,0.31057230924622753,0.00722420093225727,11.5,18.9875,0.31057230924622753,0.00722420093225727,4.5,48482137.1019055,1832658.6231563948 
 10/03  15:00:00,18.712500000000002,11.0,5.0,11.0,5.0,20.0,25.47726218822527,13.897336477494829,23.898515935783593,13.426086460875688,23.898746054179153,13.615014136987915,23.89869030249977,13.764770981226121,23.898563685967332,13.44745673175114,23.937037283785777,14.305648851538379,25.47726218822527,48.708430180882004,58.0999051666995,6.2567935025017505,23.898515935783593,51.90924019142025,0.0,2010.489896160401,23.898746054179153,52.54972972793594,0.0,745.8005195211335,23.89869030249977,53.06453181793022,0.0,1509.357429773091,23.898563685967332,51.98164224352879,0.0,899.122186572393,23.937037283785777,54.8340408136723,0.0,2114.9248451615204,0.0,0.0,7002.269630173916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2277.7738404224715,2277.7738404224715,4807.786398267015,4807.786398267015,0.0,0.0,1725.143405380031,7002.269630173916,10.25798921127771,7.219999999999999,0.5685926773138712,8727.413035553947,48.50863821167882,0.0,10.25798921127771,0.5685926773138712,20.621362726837926,0.00896410399304504,11.949629470509247,15.999846915532824,0.8990747839675842,0.00896410399304504,16.0,74.96151182141217,0.0,0.0,0.16922661100233688,7.219999999999999,0.2910241816283463,11.500252810783334,0.31057230924622753,0.006480931748652389,11.5,18.712500000000002,0.31057230924622753,0.006480931748652389,4.5,50158861.33321477,2025206.6084758267 
 10/03  16:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,25.68786477146264,13.532045382203963,23.898490636951834,12.88592633337521,23.89864168010282,13.330655108071003,23.89861424434879,13.499637083661455,23.89846948921846,12.814023614952307,23.904233875303305,13.889355822499438,25.68786477146264,46.973133496204106,11.094930047515845,1.9805766250838133,23.898490636951834,50.10958553684307,0.0,1803.2854301522207,23.89864168010282,51.58601109732494,0.0,619.4896283359628,23.89861424434879,52.157437362736836,0.0,1252.7193138322823,23.89846948921846,49.87545470118538,0.0,872.2283722108039,23.904233875303305,53.480635469193984,0.0,2065.650128905363,0.0,0.0,6244.8551168295635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1928.617187346736,1928.617187346736,4104.286997704929,4104.28699770493,0.0,0.0,1569.1892923947019,6244.8551168295635,10.509436914874914,7.219999999999999,0.45295069724208714,7814.044409224265,48.50863821167882,0.0,10.509436914874914,0.45295069724208714,20.295803531766456,0.00848236449181939,11.125114403146528,16.00216001788497,0.8181745405816324,0.00848236449181939,16.0,74.96151182141217,0.0,0.0,0.15392703182736492,7.219999999999999,0.15390533893427402,11.500052224950636,0.31057230924622753,0.005963514122133118,11.5,17.6125,0.31057230924622753,0.005963514122133118,4.5,47518410.098319724,1852574.9595816955 
 10/03  17:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,25.787628577433082,13.030343910478436,23.898570793110412,12.34729344352103,23.65890173769215,12.743685204773666,23.898730330940467,13.258179065589067,23.898521445520835,12.097303752017888,23.898254145646263,13.289825443753992,25.787628577433082,45.190696254795846,259.60644359122125,0.0,23.898570793110412,48.36814149575993,0.0,1317.6451903829243,23.65890173769215,50.36416493393044,0.0,518.011524851777,23.898730330940467,51.34116666172532,0.0,861.6859838702132,23.898521445520835,47.580288826645116,0.0,693.5223251373509,23.898254145646263,51.45095255980449,0.0,1724.668289964647,0.0,0.0,4130.459085614884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1581.0721002676828,1581.0721002676828,2269.5607695046056,2269.560769504605,0.0,0.0,1160.355155499258,4130.459085614884,9.430925948754533,7.219999999999999,0.44552273238903395,5290.814241114142,48.50863821167882,0.0,9.430925948754533,0.44552273238903395,18.829803242161663,0.007807831070044067,9.909496435088473,16.0182427880194,0.6368345135275325,0.007807831070044067,16.0,74.96151182141217,0.0,0.0,0.09508909537716613,7.219999999999999,0.12741911932556396,11.500037345972165,0.31057230924622753,0.005808364711848627,11.5,16.5125,0.31057230924622753,0.005808364711848627,4.5,42161453.43377144,1574289.9788187623 
 10/03  18:00:00,15.0375,11.0,5.0,11.0,5.0,20.0,25.64089011747174,12.596899229046212,23.898873056488625,12.25055948190019,23.231971983975008,11.844373186372193,23.86448136263508,13.347425961097036,23.598672071141173,11.517691609178913,23.898194883804724,12.65930855907762,25.64089011747174,44.30801149953194,511.0582416608863,0.0,23.898873056488625,48.06014729445713,0.0,832.4141500687183,23.231971983975008,48.71094081641434,0.0,487.8904182124038,23.86448136263508,51.74817420270029,0.0,624.2294760256598,23.598672071141173,46.62465230462058,0.0,567.9852551834391,23.898194883804724,49.373447716585936,0.0,1651.0995366527432,0.0,0.0,2461.7632480107227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1115.7870516188639,1115.7870516188639,1113.1388538291958,1113.138853829196,0.0,0.0,850.0538824570539,2461.7632480107227,8.593481451803557,7.22,0.4261721998599822,3311.817130467776,48.50863821167882,0.0,8.593481451803557,0.4261721998599822,17.317149653929786,0.0072670717457975495,8.860392236355441,16.024622528089104,0.5262774901039868,0.0072670717457975495,16.0,74.96151182141217,0.0,0.0,0.05264968289630773,7.22,0.09148367808828764,11.500011736994452,0.31057230924622753,0.00578597523486534,11.5,15.0375,0.31057230924622753,0.00578597523486534,4.5,40916058.514312536,1463795.3891042403 
 10/03  19:00:00,13.712500000000002,5.5,2.5,5.5,2.5,10.0,24.968841787153615,11.759774037978174,22.898744001043873,11.406506646529657,22.300545958644133,9.674843672394074,22.78381233061451,12.114205553646288,22.37584642591238,9.429359074788133,23.80072361745571,12.18631940061887,24.968841787153615,43.64506728513636,161.89384301263271,0.0,22.898744001043873,48.284125405495416,0.0,553.7099700828646,22.300545958644133,44.636882809463835,0.0,346.56553544513946,22.78381233061451,50.95534859975111,0.0,515.91084295151,22.37584642591238,43.69665614681074,0.0,415.8584286704793,23.80072361745571,48.13969720283679,0.0,623.0164718584626,0.0,677.1546299565111,893.9018528095623,0.0,0.0,79.02167033423281,0.0,59.35214343826347,0.0,0.0,483.48718048949985,697.7149290774221,697.7149290774221,0.0,0.0,569.8449127225215,712.3061409031518,569.6653004034395,893.9018528095623,7.741824437207007,7.219999999999999,0.4060809125660052,1463.5671532130018,47.66676504807556,0.00470297029310982,7.741824437207007,0.4060809125660052,13.71876113625666,0.0064329563422387435,7.09217187305806,16.000701394557257,0.3705960990303467,0.0064329563422387435,16.0,74.54411812862763,0.0,0.003898848266925545,0.0,7.22,0.05659605202511901,11.501016988145196,0.31057230924622753,0.005936144657495866,11.5,13.712500000000002,0.31057230924622753,0.005936144657495866,4.5,25383754.298297368,1355013.0054674153 
 10/03  20:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.794774195803555,10.0422042613275,22.20302444995359,9.419054763762666,22.20122079331727,7.871250188638051,22.202894578560937,9.822445846378073,22.2006750077814,7.738030407442451,22.73463862160488,11.070258727039525,23.794774195803555,41.76884468760366,0.0,236.92216467500748,22.20302444995359,44.136603296332126,92.74990011559476,63.009315782405224,22.20122079331727,39.73095941800214,47.314262818701536,9.030164614610356,22.202894578560937,45.35684477638347,128.77171441544607,36.020163629060846,22.2006750077814,39.37068242231262,29.19972401982949,24.305834850952436,22.73463862160488,47.690314985165855,0.0,536.4511631365546,0.0,2647.432953412449,468.0791783318561,0.0,525.5767517479292,456.2630690934742,561.9798507658812,466.1104444242031,0.0,0.0,555.4449620405035,350.9623113979954,350.9623113979954,0.0,0.0,2647.432953412449,3309.2911917655606,495.81283889524553,468.0791783318561,7.517707485940634,7.219999999999999,0.3725296379377247,963.8920172271015,44.394391531859306,0.016773879352355733,7.517707485940634,0.3725296379377252,13.527235446218631,0.006479829187184999,7.197148672679927,16.000484298562633,0.3705044250126874,0.006479829187184999,16.0,78.73436343039883,0.0,0.004186958791679305,0.0,7.219999999999999,0.027353359581140164,11.500569554972387,0.31057230924622753,0.006178560447784607,11.5,12.6125,0.31057230924622753,0.006178560447784607,4.5,14298166.70402118,1354960.257918031 
 10/03  21:00:00,11.2,0.0,0.0,0.0,0.0,0.0,22.908652791307365,8.848238150950229,21.577867909537517,8.647022613417262,21.822478708404844,8.212680678642958,21.54189734619086,8.840485920088028,21.888978214499858,8.228273922197342,22.212364935798995,9.938669025002566,22.908652791307365,40.66238367284688,0.0,62.82135305147244,21.577867909537517,43.50228078538926,184.00000882630877,0.0,21.822478708404844,41.62064738199585,138.58052810130516,0.0,21.54189734619086,44.17077395371766,176.95610362884446,0.0,21.888978214499858,41.4961978017521,147.97025349342925,0.0,22.212364935798995,45.64662390677748,132.44297599403936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,22.879420823207123,0.007293068089980938,8.914210401117888,23.876921895421127,0.3705044250126874,0.007293068089980938,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,11.2,0.00621144618492455,0.0062756393700271786,11.5,11.2,0.00621144618492455,0.0062756393700271786,4.5,7114960.257918031,1354960.257918031 
 10/03  22:00:00,10.225,0.0,0.0,0.0,0.0,0.0,21.95816386751872,8.89051646317425,20.825178543415923,8.744783735708529,21.18624869886942,8.705912921328702,20.789040279720332,8.826775518407542,21.257924062266465,8.726283305003207,21.754458902474926,9.532140120312265,21.95816386751872,43.206629694288054,0.0,177.2281031821169,20.825178543415923,45.85689987173347,168.97264699836524,0.0,21.18624869886942,44.734129375509006,118.11776690771978,0.0,20.789040279720332,46.213786683094355,162.7200992516818,0.0,21.257924062266465,44.59919362172447,125.00543699077778,0.0,21.754458902474926,45.67576800769823,93.99271877543433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,21.93875039813753,0.007255271159020176,8.839626933794705,22.936320258065702,0.3705044250126874,0.007255271159020176,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,10.225,0.00621144618492455,0.006271138930295043,11.5,10.225,0.00621144618492455,0.006271138930295043,4.5,3064960.257918031,1354960.257918031 
 10/03  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,21.236442006467268,8.931357226055184,20.39003393582822,8.828860830273625,20.673183596316136,8.855959345724571,20.362792998475424,8.857668834775776,20.733741161221385,8.863401221704953,21.323538565583483,9.262806446514508,21.236442006467268,45.27982427188673,0.0,90.41671648131728,20.39003393582822,47.36979459549251,145.9693262172039,0.0,20.673183596316136,46.635641537717206,103.986645937932,0.0,20.362792998475424,47.541857108190065,140.2590894276193,0.0,20.733741161221385,46.48539741041629,110.23760025881012,0.0,21.323538565583483,46.05396593798156,70.7697925521976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,21.216116673166084,0.007283440445848303,8.896298340149238,22.213635237419936,0.3705044250126874,0.007283440445848303,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.006414228628916168,11.5,10.0,0.00621144618492455,0.006414228628916168,4.5,3064960.257918031,1354960.257918031 
 10/03  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.631627706145487,8.940413458524656,20.077647870146418,8.879612676936645,20.319097054372758,8.901634244263452,20.058074947002183,8.88892420256136,20.359548345690136,8.903974000621012,20.99365034752827,9.114490556527645,20.631627706145487,47.02314281742716,12.309457462062255,8.941730816489098,20.077647870146418,48.45916672511343,119.98312213606732,0.0,20.319097054372758,47.81203461077433,84.88600462998642,0.0,20.058074947002183,48.548373217239735,115.07324757225103,0.0,20.359548345690136,47.70029877850102,90.6571720479073,0.0,20.99365034752827,46.52852392629573,46.33529713672448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,20.579016024025414,0.007291380435078193,8.912234655299967,21.576520130733726,0.3705044250126874,0.007291380435078193,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.006488772736505631,11.5,9.3125,0.00621144618492455,0.006488772736505631,4.5,3064960.257918031,1354960.257918031 
 10/04  01:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,20.133885859848462,8.936568982257867,19.84133869644023,8.900336589363219,20.052073675687172,8.910377332665202,19.82794131259885,8.903250051414846,20.081376707685465,8.910866741485584,20.737150389563396,9.029957346628855,20.133885859848462,48.47784597550444,87.62627349824061,0.0,19.84133869644023,49.24233524475362,97.84799537282339,0.0,20.052073675687172,48.63655500787356,68.29106753865398,0.0,19.82794131259885,49.29295639656403,93.6488558533182,0.0,20.081376707685465,48.55003311350313,73.17517193524083,0.0,20.737150389563396,46.999726029622465,25.953643425162568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,20.06615492640992,0.0072904799420424,8.910428334144596,21.063660672756185,0.3705044250126874,0.0072904799420424,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.006473931823739268,11.5,9.2125,0.00621144618492455,0.006473931823739268,4.5,3064960.257918031,1354960.257918031 
 10/04  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.71871591832659,8.927399319630556,19.677862286413657,8.906974101052818,19.85283958842192,8.910839625557479,19.66762417355036,8.907874593923696,19.874690926788013,8.910950123586336,20.55718880375268,8.98007014678219,19.71871591832659,49.71006472785042,170.4853637246856,0.0,19.677862286413657,49.76666197301637,76.80389102258908,0.0,19.85283958842192,49.24213115578557,52.95754333588462,0.0,19.66762417355036,49.80133084527639,73.48662148736895,0.0,19.874690926788013,49.17584228787443,56.8099491059229,0.0,20.55718880375268,47.36398191523986,6.5848200867208675,0.2178080326694385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,19.639789436383587,0.007291756705475237,8.912989270954546,20.637292857976018,0.3705044250126874,0.007291756705475237,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,9.4,0.00621144618492455,0.006804760137154062,11.5,9.4,0.00621144618492455,0.006804760137154062,4.5,3064960.257918031,1354960.257918031 
