Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/04  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.388349488067398,8.92203887534237,19.547620171038822,8.9096766359411,19.69700540163436,8.9107675215112,19.541039642080786,8.909951945668293,19.71332963080489,8.910692254913672,20.433752953830126,8.951348291517377,19.388349488067398,50.722627369304476,239.3715922274796,0.0,19.547620171038822,50.18007754519638,59.64586242879557,0.0,19.69700540163436,49.72023356005211,40.215439103524204,0.0,19.541039642080786,50.20153638772517,56.965772170946025,0.0,19.71332963080489,49.669623509748206,43.16098863483893,0.0,20.433752953830126,47.63358908477006,0.0,11.210195254025109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,19.29520149639664,0.007288727563498526,8.906912135470263,20.292710433534733,0.3705044250126874,0.007288727563498526,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,9.4,0.00621144618492455,0.006814251285358323,11.5,9.4,0.00621144618492455,0.006814251285358323,4.5,3064960.257918031,1354960.257918031 
 10/04  04:00:00,9.775,0.0,0.0,0.0,0.0,0.0,19.12844223817205,8.92360134094042,19.457252633170043,8.91485602244584,19.58309565749274,8.913221609229849,19.45225624578883,8.915108500139148,19.5952376461958,8.912954532954183,20.33774731061823,8.940637513040434,19.12844223817205,51.55582681787513,295.40424209342063,0.0,19.457252633170043,50.48045787700586,45.625673993868645,0.0,19.58309565749274,50.081534748492246,29.9812331050602,0.0,19.45225624578883,50.497011889880284,43.57272395052877,0.0,19.5952376461958,50.04286408865225,32.17926491493586,0.0,20.33774731061823,47.882195380209396,0.0,24.68168851949582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,19.029692611109382,0.0072863857825974584,8.911598061861106,20.02720581225066,0.3705044250126874,0.0072863857825974584,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.00686897694888384,11.5,9.775,0.00621144618492455,0.00686897694888384,4.5,3064960.257918031,1354960.257918031 
 10/04  05:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,18.931057537006495,8.931596464670974,19.372134914516927,8.925210661893285,19.481703716240542,8.922820349133405,19.365843866698725,8.925475927355677,19.491216510659758,8.922519799136658,20.26344598356612,8.941952417692079,18.931057537006495,52.22288158765951,337.59198306988833,0.0,19.372134914516927,50.78413214213137,35.14132382773039,0.0,19.481703716240542,50.43096068518637,22.238313779556677,0.0,19.365843866698725,50.80494002068812,33.74524690485492,0.0,19.491216510659758,50.40011551791431,23.830951379032,0.0,20.26344598356612,48.10682520842902,0.0,35.95019397627527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,18.813598815638336,0.007282086780973043,8.91797092565023,19.811119844692406,0.3705044250126874,0.007282086780973043,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.006837616243536543,11.5,9.3125,0.00621144618492455,0.006837616243536543,4.5,3064960.257918031,1354960.257918031 
 10/04  06:00:00,8.9,0.0,0.0,0.0,0.0,0.0,18.77040710164335,8.928414392209438,19.283186017923914,8.92214646366313,19.420915195969936,8.918091528268251,19.29367852208972,8.922551047579498,19.393437855107535,8.91762081962499,20.203369992052018,8.93506899432333,18.77040710164335,52.73838853095422,362.0171298753828,0.0,19.283186017923914,51.05550804247251,28.516347163204614,0.0,19.420915195969936,50.60605563301985,14.750381339820137,0.0,19.29367852208972,51.02361931772651,26.20141768001838,0.0,19.393437855107535,50.69073829024131,18.323665883815124,0.0,20.203369992052018,48.26338335215779,0.0,44.82182188663404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,43.61346553996762,0.0,7.428195005470729,0.0,18.641883826584618,0.0072768591324503164,8.913091557812486,19.639414374642154,0.3705044250126874,0.0072768591324503164,16.0,80.84691025648974,0.0,0.0,0.0,7.22,0.0,8.9,0.00621144618492455,0.006755895745134057,11.5,8.9,0.00621144618492455,0.006755895745134057,4.5,3064960.257918031,1354960.257918031 
 10/04  07:00:00,9.5875,0.0,0.0,0.0,0.0,0.0,19.131641954880553,8.80655160994867,21.946025324309943,8.707427049609901,22.0966173523711,8.577234460082742,22.044534199164506,8.716721243505535,22.02159471032779,8.55674801330612,21.911741828162576,8.806295508974438,19.131641954880557,51.1476278312048,1114.2117535342036,0.0,21.946025324309943,42.73508192228003,2271.782042949896,0.0,22.0966173523711,41.95960200604167,771.7270176437976,0.0,22.044534199164506,42.49904668871594,1966.7050890583346,0.0,22.021594710327786,42.10195076565509,1035.4695662994764,0.0,21.911741828162576,43.102187801697916,2073.7718928551117,0.0,0.0,12742.866039019518,0.0,0.0,2746.3621845647026,1182.7327023592782,2423.5274673682416,1483.3798264736533,2542.1768037898883,0.0,1463.6206230729592,0.0,0.0,0.0,0.0,12366.610701138194,15458.263376422741,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,63.140552544341006,0.18160525926369822,7.428195005470729,0.0,11.120066924951939,0.0069403468143935405,8.231404655110232,15.999714182141396,0.3705044250126874,0.0069403468143935405,16.0,81.73698568390486,0.0,0.014097533259210829,0.0,7.22,0.0,9.587499999999999,0.31057230924622753,0.0068826678495208325,11.5,9.587499999999999,0.31057230924622753,0.0068826678495208325,4.5,3235353.8469467023,1354960.257918031 
 10/04  08:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.565089533908704,8.558665772881028,22.200345345964458,8.493834647799448,22.200340950799536,8.39351334377312,22.200239682922344,8.504838947458964,22.200303858429493,8.385541303408107,22.200033912195828,8.632967893170411,19.565089533908704,48.950884836940915,1069.0716469282124,0.0,22.200345345964458,41.43997234179925,1338.0748473794388,0.0,22.200340950799536,41.15884920845343,243.97100716216096,0.0,22.200239682922344,41.47117438631523,1103.2503896616058,0.0,22.200303858429493,41.13667787143446,539.318489631281,0.0,22.200033912195828,41.83338779616331,1308.8911644635195,0.0,0.0,7818.5282639356465,0.0,0.0,1833.9838540925564,662.3287790311667,1572.7332175588099,1000.9645696741691,1801.057926511682,0.0,1189.375204191836,0.0,0.0,0.0,0.0,7818.5282639356465,9773.16032991956,0.0,0.0,7.428195005470729,7.428195005470729,0.0,0.0,54.96891856291793,0.06946165378751364,7.428195005470729,0.0,11.847980391328761,0.007001224274768331,8.373714376831966,15.999853406912962,0.3705044250126874,0.007001224274768331,16.0,81.99999997428301,0.0,0.010345974690255177,0.0,7.22,0.0,10.375,0.31057230924622753,0.0069791505187997436,11.5,10.375,0.31057230924622753,0.0069791505187997436,4.5,3129779.0691081234,1354960.257918031 
 10/04  09:00:00,11.975000000000001,11.0,5.0,11.0,5.0,20.0,20.54776287141665,9.132062582955545,22.22776923409689,10.08468282947575,22.424731582806455,9.811542476013447,22.34487209358469,10.114681509470955,22.200740374541983,9.751365169569254,22.859960713837886,10.378101583915825,20.54776287141665,47.884214016507286,2025.7874534601146,0.0,22.22776923409689,46.10008009722077,0.0,348.6688721816235,22.424731582806455,44.69217985309524,0.0,426.84807073190575,22.34487209358469,45.853800193868494,0.0,442.02169673644994,22.200740374541983,45.13674653896813,0.0,252.7075790844799,22.859960713837886,45.22808351016574,0.0,545.7782820399474,0.0,1085.819727730522,187.42581245760596,0.0,150.1958896210138,7.136274772679181,39.21301485138396,209.32012191308377,0.0,0.0,808.1801957018522,177.89971479098105,177.8997147909805,0.0,0.0,860.3057173440244,1075.3821466800305,343.74833760053923,187.42581245760596,7.458123714422918,7.272048751367682,0.17474543908975354,531.1741500581452,50.784883608037426,0.00838129206712445,7.458123714422918,0.17474543908975354,12.859148167496745,0.007074525203140767,8.530907013689266,15.999804502144345,0.3705044250126874,0.007074525203140767,16.0,80.64943480785496,0.0,0.006281898432505116,0.0,7.22,0.023245369864414292,11.41228634539109,0.31057230924622753,0.00704088283323371,11.5,11.975000000000001,0.31057230924622753,0.00704088283323371,4.5,34261015.11033436,1354960.257918031 
 10/04  10:00:00,13.1125,11.0,5.0,11.0,5.0,20.0,21.751354764932035,10.972312929761774,23.285372854605118,11.656266319490584,23.800838130305948,10.576622499952084,23.592483760217235,11.760982202870222,22.73028357126656,10.5427635476941,23.839083222141163,12.217625827611158,21.751354764932035,50.30138999913714,2170.123548045564,0.0,23.285372854605118,47.95215117932719,0.0,585.3078634869123,23.800838130305948,43.272188291939294,0.0,681.9816608139861,23.592483760217235,47.398876822881824,0.0,620.2132120218804,22.73028357126656,46.056448060874544,0.0,502.6933064248678,23.839083222141163,48.1288557805552,0.0,1097.9320070122983,0.0,281.5678775930125,582.5146093263343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.6978320323446,509.1149918241583,509.1149918241588,65.9003651049869,65.90036510498702,281.5678775930125,351.95984699126564,515.3925167634567,582.5146093263343,7.73022704329046,7.219999999999999,0.27328894295462036,1097.9071260897908,49.55741539411696,0.0020863920882899438,7.73022704329046,0.2732889429546204,14.588028526751385,0.007082705931157703,8.547322690944892,15.988805580153901,0.4532184331733391,0.007082705931157703,16.0,78.01717461597445,0.0,0.0020863920882899438,0.00342677731729187,7.219999999999999,0.0584526697659154,11.500527764048316,0.31057230924622753,0.006530061380329923,11.5,13.1125,0.31057230924622753,0.006530061380329923,4.5,45368329.02662037,1409562.79908873 
 10/04  11:00:00,13.9875,11.0,5.0,11.0,5.0,20.0,22.871527583002738,11.923574459570691,23.85004264539085,12.73160458497557,23.899105828547803,10.95294950208551,23.898769163054155,12.376858480223536,23.220602844779627,11.092629123677996,23.898843383098225,12.407949785129148,22.871527583002738,50.045113569241146,2027.0310089203272,0.0,23.85004264539085,49.750166886889055,0.0,689.9696578945864,23.899105828547803,44.1105183905037,0.0,680.759405144328,23.898769163054155,48.460448976964585,0.0,930.7533015628529,23.220602844779627,46.37558116120576,0.0,540.3356727251755,23.898843383098225,48.559412899118605,0.0,1740.2384616686893,0.0,0.0,1506.3316823488065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.0819517974081,785.0819517974081,795.0123452212146,795.0123452212142,0.0,0.0,677.8640081570975,1506.3316823488065,8.436845860545963,7.22,0.2924227666868247,2184.195690505904,49.43248424503888,0.0,8.436845860545963,0.2924227666868247,16.60745746266768,0.007422075238573173,9.230968552602784,15.980137639434695,0.5732718237968725,0.007422075238573173,16.0,78.17558031126532,0.0,0.0,0.03711690018736456,7.22,0.06427378762228031,11.500531513863574,0.31057230924622753,0.006238993306983876,11.5,13.9875,0.31057230924622753,0.006238993306983876,4.5,47415593.79495238,1506262.3904136156 
 10/04  12:00:00,14.0875,8.8,4.0,8.8,4.0,16.0,23.5802632600062,12.148384220522269,23.89892083556405,12.856279909943721,23.899051338402906,11.351026990276043,23.898848885657735,12.13201845279136,23.400942413703458,11.320755013633036,23.8989814742191,12.18870143079685,23.5802632600062,48.66495031663942,1571.511048195975,0.0,23.89892083556405,50.00936739690312,0.0,740.0390642029724,23.899051338402906,45.28655309389037,0.0,585.6404143445624,23.898848885657735,47.68678524222709,0.0,994.9821312821716,23.400942413703458,46.572739914883734,0.0,552.2574279093791,23.8989814742191,47.86420786680515,0.0,1728.6445601824707,0.0,0.0,1915.5945813080361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,816.8670766164093,816.8670766164093,1006.6883938402191,1006.6883938402199,0.0,0.0,750.4973040014381,1915.5945813080361,8.654976229632332,7.22,0.31838867726318776,2666.0918853094745,49.43248424503888,0.0,8.654976229632332,0.31838867726318776,17.004578997747913,0.007535227166050578,9.454259418851612,16.004741185014794,0.5751103050366729,0.007535227166050578,16.0,78.17558031126532,0.0,0.0,0.04572348639615024,7.22,0.06706396689595422,11.499912882398721,0.31057230924622753,0.006255127389158356,11.5,14.0875,0.31057230924622753,0.006255127389158356,4.5,46351961.95057137,1507260.3316314572 
 10/04  13:00:00,14.5875,4.4,2.0,4.4,2.0,8.0,23.95345775233348,11.708832270376409,23.827481048291556,12.058164966628638,23.705070601633828,10.621382638614968,23.899121339273975,11.321920113497578,23.245852074214433,10.461115885968457,23.89925972816174,11.528919132009623,23.95345775233348,46.231108192028046,1113.4339330156313,0.0,23.827481048291556,47.66895475856851,0.0,632.4026689614898,23.705070601633828,43.65501038134323,0.0,519.1919799895959,23.899121339273975,45.206795902753456,0.0,826.745396534261,23.245852074214433,44.40524001024908,0.0,538.5715163068171,23.89925972816174,45.828025805982115,0.0,1293.3847910003537,0.0,0.0,1519.1036127692935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,974.9315503407852,974.9315503407854,348.81664507310404,348.8166450731034,0.0,0.0,680.042393176752,1519.1036127692935,8.173506603358998,7.22,0.3841679858515749,2199.1460059460455,49.43248424503888,0.0,8.173506603358998,0.3841679858515749,15.92571408048778,0.007291229890334639,8.971866409186227,16.024213539883537,0.482584336542785,0.007291229890334639,16.0,78.17558031126532,0.0,0.0,0.01727968127725091,7.22,0.1082658255677814,11.500125957790647,0.31057230924622753,0.006409997557736899,11.5,14.5875,0.31057230924622753,0.006409997557736899,4.5,42029610.92084884,1428038.2670084736 
 10/04  14:00:00,15.375000000000002,8.8,4.0,8.8,4.0,16.0,24.367896885487788,11.179851255240658,23.89880751962025,11.533555441206605,23.885509487974762,10.915599189935016,23.899231716733063,11.241145555075192,23.716146134900622,10.80714213885374,23.899143739977962,11.532170626897972,24.367896885487788,43.53343145239846,990.4838607021438,0.0,23.89880751962025,45.838234825896734,0.0,1260.360641634667,23.885509487974762,44.03794197440474,0.0,589.4247268452397,23.899231716733063,44.959343360959835,0.0,1213.0158427671702,23.716146134900622,44.16506730848596,0.0,584.2175353808175,23.899143739977962,45.835235251956746,0.0,1846.64974926001,0.0,0.0,3368.921768919189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1223.724544376018,1223.724544376018,2172.2699294195136,2172.269929419516,0.0,0.0,1016.0070967543891,3368.921768919189,8.769836299260223,7.22,0.517151687930018,4384.928865673579,49.43248424503888,0.0,8.769836299260223,0.5171516879300181,18.433694073003306,0.00757720505426366,9.53591504187258,15.961109503606203,0.6799508705954584,0.00757720505426366,16.0,78.17558031126532,0.0,0.0,0.09539272148438818,7.22,0.22091708443568492,11.500508400829336,0.31057230924622753,0.006522405683904901,11.5,15.375000000000002,0.31057230924622753,0.006522405683904901,4.5,46261616.244229764,1628219.0470437836 
 10/04  15:00:00,16.287499999999998,11.0,5.0,11.0,5.0,20.0,24.822584450967927,11.693750203147498,23.8990257123216,11.797546251325148,23.899170058060992,11.81693961737233,23.899123027001732,11.936127341319605,23.898823356083938,11.701034199366795,23.89892508044809,12.206919271041293,24.822584450967927,43.83285477959629,774.062044826368,0.0,23.8990257123216,46.64699391955875,0.0,1509.512191325934,23.899170058060992,46.709257962506705,0.0,629.0792719227463,23.899123027001732,47.0777085389212,0.0,1292.6461281505885,23.898823356083938,46.35178028124196,0.0,715.7302121614232,23.89892508044809,47.92532050401731,0.0,2044.6396217348868,0.0,0.0,4689.390209589156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1512.387740615271,1512.3877406152712,3134.008729220061,3134.008729220061,0.0,0.0,1264.617674690347,4689.390209589156,9.232044473723564,7.22,0.5554523498809609,5954.007884279503,49.43248424503888,0.0,9.232044473723564,0.5554523498809609,19.371761945808743,0.007871504913791592,10.086295541008724,15.994148410240689,0.7669056233594076,0.007871504913791592,16.0,78.17558031126532,0.0,0.0,0.1294159381226614,7.22,0.250736958420158,11.500518994484306,0.31057230924622753,0.006685334640403792,11.5,16.287499999999998,0.31057230924622753,0.006685334640403792,4.5,48222291.85996478,1758651.1500188592 
 10/04  16:00:00,16.7,11.0,5.0,11.0,5.0,20.0,25.13808517492439,12.31562924118501,23.898838781209776,12.1060930700505,23.899041277555625,12.544003998470307,23.899022631751723,12.653348627257628,23.89884698839805,12.008257401074808,23.89877861098738,12.849882796199253,25.13808517492439,44.81637626880352,501.7449500855164,0.0,23.898838781209776,47.60430240241287,0.0,1787.6319959445389,23.899041277555625,48.99712606701449,0.0,565.1021292685075,23.899022631751723,49.350273332509154,0.0,1157.8055162081891,23.89884698839805,47.2982214488641,0.0,881.9637755812334,23.89877861098738,49.98991442235824,0.0,1968.6746112538324,0.0,0.0,5295.28634663723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1642.502460460215,1642.5024604602143,3502.2385942276815,3502.2385942276815,0.0,0.0,1381.0087070402872,5295.28634663723,9.376507377805886,7.219999999999999,0.5858151563866136,6676.295053677517,49.43248424503888,0.0,9.376507377805886,0.5858151563866136,19.737019715532657,0.008105928251872493,10.515168928176598,16.000721807437255,0.7879936386749564,0.008105928251872493,16.0,78.17558031126532,0.0,0.0,0.13890626394366065,7.219999999999999,0.2801872852002356,11.500551824250264,0.31057230924622753,0.006623327759926287,11.5,16.7,0.31057230924622753,0.006623327759926287,4.5,46905189.48764195,1794604.157462194 
 10/04  17:00:00,15.6375,11.0,5.0,11.0,5.0,20.0,25.356235198296307,12.657486051068258,23.898910972088153,12.309870474969053,23.580216970359984,12.771438077965055,23.899040047704602,13.273669231018715,23.898871833489178,12.087449011239222,23.898662448138836,13.192914274153551,25.356235198296307,45.24297883301001,541.4071592151481,0.0,23.898910972088153,48.247856901953774,0.0,1365.2523017773308,23.580216970359984,50.69589462788165,0.0,512.4752597365598,23.899040047704602,51.395764629695236,0.0,800.1308960519876,23.898871833489178,47.54594340972317,0.0,733.5729205495262,23.898662448138836,51.12340838584748,0.0,1682.8699655172509,0.0,0.0,3624.334796664946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1307.1025476246978,1307.1025476246978,2089.794635581717,2089.7946355817185,0.0,0.0,1063.9574560522015,3624.334796664946,8.848845670867078,7.22,0.5283667670175344,4688.292252717149,49.43248424503888,0.0,8.848845670867078,0.5283667670175344,18.5569093204401,0.008014640435892482,10.347830316932649,16.01940250028402,0.6351233527236105,0.008014640435892482,16.0,78.17558031126532,0.0,0.0,0.08459926732593173,7.22,0.22128794127825718,11.500053475750889,0.31057230924622753,0.0066650101514103685,11.5,15.6375,0.31057230924622753,0.0066650101514103685,4.5,41889165.636081345,1572827.8423447935 
 10/04  18:00:00,14.312499999999998,11.0,5.0,11.0,5.0,20.0,25.364108095214863,12.93898205353241,23.899027484868117,12.79915024378927,23.15624390681638,12.447512352459732,23.834716195405434,13.900911483076774,23.61315569674429,12.154988623174887,23.89843274829264,13.191809263527773,25.364108095214863,46.06423161463165,662.7674183863396,0.0,23.899027484868117,49.82538762734664,0.0,831.062461147724,23.15624390681638,50.91511438911274,0.0,483.03790558049826,23.834716195405434,53.74550966902497,0.0,605.8798778552432,23.61315569674429,48.58823723686223,0.0,571.0122346804092,23.89843274829264,51.12047882262606,0.0,1622.034245018786,0.0,0.0,2051.11259000374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,888.4231919249329,888.4231919249324,986.3299079336191,986.3299079336202,0.0,0.0,775.2441000682217,2051.11259000374,8.296435313303963,7.22,0.45104257978331486,2826.3566900719616,49.43248424503888,0.0,8.296435313303963,0.4510425797833149,17.099337794277453,0.007741073409520733,9.834319638569,16.024128996293626,0.5205028869876341,0.007741073409520733,16.0,78.17558031126532,0.0,0.0,0.04283891236512835,7.220000000000001,0.1386773507377196,11.499877101437132,0.31057230924622753,0.006564423233446679,11.5,14.312499999999998,0.31057230924622753,0.006564423233446679,4.5,40664550.88115032,1458727.6323122394 
 10/04  19:00:00,13.9,5.5,2.5,5.5,2.5,10.0,24.773888890018277,12.547527650912352,22.926094290663904,12.299928902547649,22.287148951258658,10.785688127399833,22.77571371083319,12.970945806140154,22.39120930010472,10.585778295322266,23.774564483693432,13.011849256014067,24.773888890018277,46.504794475673464,233.6524075185357,0.0,22.926094290663904,51.13081040981551,0.0,556.4794394930257,22.287148951258658,48.104640522299086,0.0,343.5770342430281,22.77571371083319,53.92581629445989,0.0,515.8282044184175,22.39120930010472,47.159237510367,0.0,428.04651776051765,23.774564483693432,50.900402825530534,0.0,620.5237560063572,0.0,626.5968589862098,941.4181037472152,0.0,0.0,81.61092330272109,0.0,48.90997328098224,0.0,0.0,498.646258186835,758.1625599525241,758.1625599525242,0.0,0.0,531.137013283484,663.9212666043549,577.8769133646192,941.4181037472152,7.725510991861643,7.22,0.44281827429028003,1519.2950171118346,48.60887791225302,0.004475779691821599,7.725510991861643,0.44281827429028003,13.679859383314936,0.007103068174740646,8.57462105206307,15.999706719009806,0.3705044250126874,0.007103068174740646,16.0,77.29064365877817,0.0,0.003770047994904716,0.0,7.219999999999999,0.1279797842728549,11.500136526720905,0.31057230924622753,0.006657375940392142,11.5,13.9,0.31057230924622753,0.006657375940392142,4.5,25446849.986492176,1354960.257918031 
 10/04  20:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,23.683746937764486,11.173524590050578,22.207590085986986,10.645211561031658,22.19977747720199,9.318278374171257,22.202761730245086,11.01143717279502,22.199445011873998,9.207945337751546,22.711648797441587,12.092710730570783,23.683746937764486,45.34145700527624,0.0,196.505032882789,22.207590085986986,47.890959360736886,55.45779306173321,87.0009124055365,22.19977747720199,43.82376337300069,32.49746575244433,11.304114033820724,22.202761730245086,49.094153831248974,82.26352281045124,47.42595935481273,22.199445011873998,43.49828378694046,14.454469296452316,35.45960769689282,22.711648797441587,51.097800144664305,0.0,535.1669494223119,0.0,2382.6297062923045,739.6756250124733,0.0,465.42311711957,439.6306254932417,504.809765823232,440.73307625044237,0.0,0.0,564.3954686175388,639.8857451391916,639.8857451391912,0.0,0.0,2382.6297062923045,2978.287132865381,542.6051925637558,739.6756250124733,7.664992470911564,7.219999999999999,0.39575626903105027,1282.2808175762293,45.04858491538448,0.015340538671169659,7.664992470911564,0.39575626903105054,13.506724064064406,0.007193263012390042,8.759131450820737,16.000475970270237,0.3705044250126874,0.007193263012390042,16.0,79.7310794607782,0.0,0.004166988871473734,0.0,7.219999999999999,0.09396926074384847,11.500470375842465,0.31057230924622753,0.0069177956730579965,11.5,13.525000000000002,0.31057230924622753,0.0069177956730579965,4.5,14486661.022471134,1354960.257918031 
 10/04  21:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,22.880371544095066,10.146396133442467,21.690650586415998,10.017391659251915,21.90671433890128,9.706787902367395,21.655265767576758,10.179143051321288,21.986793796191872,9.724624373789007,22.206447023645616,11.081045699005703,22.880371544095066,44.448216661698524,0.0,24.647391441758373,21.690650586415998,47.37846647397508,175.87589040312656,0.0,21.90671433890128,45.80136305223832,133.64754235712007,0.0,21.655265767576758,47.996163815929464,169.22100505096427,0.0,21.986793796191872,45.63265058499819,141.50847255069442,0.0,22.206447023645616,49.2800986602447,133.74581129719667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,22.88918199046141,0.007945559930836305,10.209487505406802,23.885496409677422,0.3705044250126874,0.007945559930836305,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.9875,0.00621144618492455,0.006862930231062339,11.5,12.9875,0.00621144618492455,0.006862930231062339,4.5,7114960.257918031,1354960.257918031 
 10/04  22:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,22.051247668194225,10.228151335590841,21.092623381672183,10.098454686331083,21.4120688932755,10.085131212993133,21.06724814087979,10.156965463341312,21.48816267909637,10.09725579380355,21.786229171758492,10.690438077804048,22.051247668194225,47.00297022147761,0.0,135.0834817797911,21.092623381672183,49.410659089460125,160.74623285740125,0.0,21.4120688932755,48.40917907722982,113.96646194125537,0.0,21.06724814087979,49.681290417186815,154.1159360417014,0.0,21.48816267909637,48.223292208657455,120.08754703189442,0.0,21.786229171758492,49.26252808985744,104.47986883523174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,22.102144227382436,0.007927244181544845,10.17075739352143,23.098491885456614,0.3705044250126874,0.007927244181544845,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,13.1125,0.00621144618492455,0.006739587039444688,11.5,13.1125,0.00621144618492455,0.006739587039444688,4.5,3064960.257918031,1354960.257918031 
 10/04  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.428543899675336,10.239050534258906,20.6892837423017,10.159116294820633,20.99416488513273,10.179430367593696,20.674451842753907,10.179388934111769,21.052019608975993,10.183873643569244,21.395671495596673,10.483078599211936,21.428543899675336,48.86014677552959,0.0,68.51168779534464,20.6892837423017,50.856287226368934,139.40403554997135,0.0,20.99416488513273,49.97913399986559,96.95757514907359,0.0,20.674451842753907,50.97171592506359,133.1033387849751,0.0,21.052019608975993,49.8166170586066,102.67679134314744,0.0,21.395671495596673,49.761054670645805,82.22908949010957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.432402154707155,0.007941876963322094,10.198006881795756,22.428723230645005,0.3705044250126874,0.007941876963322094,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,13.3,0.00621144618492455,0.006713387491495224,11.5,13.3,0.00621144618492455,0.006713387491495224,4.5,3064960.257918031,1354960.257918031 
 10/04  24:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,20.946504247756103,10.236906583952004,20.422881485355813,10.190349106763557,20.659703735233855,10.204929750715287,20.416034563270433,10.197051720848938,20.70435529672141,10.206393521470893,21.10940541958754,10.367981651993656,20.946504247756103,50.31899449909873,3.5873481180926774,9.146213265219558,20.422881485355813,51.80657988123107,119.2053797257903,0.0,20.659703735233855,51.10539200900711,84.5224888451612,0.0,20.416034563270433,51.851660593088084,113.37285891823547,0.0,20.70435529672141,50.970019987161606,89.93902941431759,0.0,21.10940541958754,50.25492418765423,63.73607767555944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.913931744068606,0.00795140989853719,10.215714720780962,21.910235503730842,0.3705044250126874,0.00795140989853719,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.6125,0.00621144618492455,0.007231880713049628,11.5,12.6125,0.00621144618492455,0.007231880713049628,4.5,3064960.257918031,1354960.257918031 
 10/05  01:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,20.57913167187865,10.216784989454146,20.38121809281488,10.193959703765234,20.55311088767513,10.204908987198142,20.38155545935716,10.195761050448928,20.586740430146214,10.205848049185024,21.112401269922785,10.289186267755472,20.57913167187865,51.40030034874212,82.43796069682799,0.0,20.38121809281488,51.951952552411775,91.70940273838977,0.0,20.55311088767513,51.44135699274863,65.72237196643835,0.0,20.38155545935716,51.95713293081859,86.79639444891274,0.0,20.586740430146214,51.338007725746834,70.01534012060483,0.0,21.112401269922785,49.981739289191715,32.872964877922925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.529184516108288,0.00796068194042153,10.21396902045721,21.525471433972065,0.3705044250126874,0.00796068194042153,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.8875,0.00621144618492455,0.007886857013028735,11.5,12.8875,0.00621144618492455,0.007886857013028735,4.5,6304960.257918031,1354960.257918031 
 10/05  02:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.309989651984292,10.200804559366803,20.323809236768493,10.189233241556197,20.465601731941177,10.19668704314406,20.32801950723333,10.189398402796636,20.48810890641726,10.197221236643811,21.07057283604413,10.238847183909535,20.309989651984292,52.2054210870008,170.2714679246626,0.0,20.323809236768493,52.120095100960384,73.7804788547524,0.0,20.465601731941177,51.69147863465456,52.63665471111932,0.0,20.32801950723333,52.10710769648472,69.52892150644004,0.0,20.48810890641726,51.62158951934573,56.4049775062237,0.0,21.07057283604413,49.94181390979073,13.828846977553269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.24806638036433,0.007963854712591152,10.198985649834135,21.244347535283666,0.3705044250126874,0.007963854712591152,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.9875,0.00621144618492455,0.007949254150677687,11.5,12.9875,0.00621144618492455,0.007949254150677687,4.5,6304960.257918031,1354960.257918031 
 10/05  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.097285064276782,10.187434003967324,20.243849387196278,10.180334567701411,20.372750771095802,10.183527486994915,20.251095973882766,10.180202373940997,20.389552467807313,10.183646903914264,20.992750590972406,10.206951369012067,20.097285064276782,52.849235759593185,217.54253872414756,0.0,20.243849387196278,52.34712003383602,62.132653961848746,0.0,20.372750771095802,51.94290097948113,43.68485612566502,0.0,20.251095973882766,52.32320753114321,58.271438994781704,0.0,20.389552467807313,51.88944621961568,46.95233245237512,0.0,20.992750590972406,50.0743013776255,2.4513042167192793,0.3580789250478915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.02277388108346,0.007964047094277294,10.184148904734887,21.01905468656912,0.3705044250126874,0.007964047094277294,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.007858835648190305,11.5,12.8,0.00621144618492455,0.007858835648190305,4.5,6304960.257918031,1354960.257918031 
 10/05  04:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,19.9287089439999,10.17166633298637,20.201316211352434,10.167983355560592,20.313566036292578,10.169504872363373,20.209443322419684,10.167840841974376,20.326987373823492,10.169571951317085,20.92347806653908,10.182410040202573,19.9287089439999,53.34751672413202,256.520779684555,0.0,20.201316211352434,52.44159821768847,52.34800151810913,0.0,20.313566036292578,52.084248789385484,36.55869457056184,0.0,20.209443322419684,52.41474543151432,48.94144226427255,0.0,20.326987373823492,52.0413070623497,39.340855691267905,0.0,20.92347806653908,50.205549246456,0.0,5.493814988687404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.858160529912972,0.007964777721592929,10.170295584397559,20.854440008322577,0.3705044250126874,0.007964777721592929,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,13.4875,0.00621144618492455,0.007917906454391565,11.5,13.4875,0.00621144618492455,0.007917906454391565,4.5,6304960.257918031,1354960.257918031 
 10/05  05:00:00,14.5875,0.0,0.0,0.0,0.0,0.0,19.812163087202237,10.157491627022063,20.21028695566266,10.15804091238205,20.300403653049713,10.160918883738692,20.217618076169988,10.15778719567153,20.311234186775643,10.161290968024437,20.871224009933723,10.164375859641963,19.812163087202237,53.68338502674907,292.1508153873076,0.0,20.21028695566266,52.377663623095344,42.73740887228996,0.0,20.300403653049713,52.09669143932593,29.949940371296805,0.0,20.217618076169988,52.353032813612344,39.903440734740116,0.0,20.311234186775643,52.0631296082517,32.241447360207474,0.0,20.871224009933723,50.306450303059854,0.0,10.163681206119008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.74723452259516,0.007971641097664371,10.167783301098808,20.74350153490247,0.3705044250126874,0.007971641097664371,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,14.5875,0.00621144618492455,0.008320891786721865,11.5,14.5875,0.00621144618492455,0.008320891786721865,4.5,6304960.257918031,1354960.257918031 
 10/05  06:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,19.761057303784646,10.16040536745759,20.22411539928564,10.164123924641444,20.335516300380533,10.169476450872923,20.249148217343528,10.163620591410243,20.312351749654724,10.170098029522148,20.8408036887677,10.163500424967186,19.761057303784646,53.864344128543166,311.3806824731091,0.0,20.22411539928564,52.354189072145246,36.361348289153,0.0,20.335516300380533,52.01393883259269,23.134240548410048,0.0,20.249148217343528,52.27156768686884,32.523972631937625,0.0,20.312351749654724,52.090225386898744,27.256067198506628,0.0,20.8408036887677,50.397757748484516,0.0,12.9733428245774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.68152015638389,0.007978892330688298,10.175489608034585,20.677773998398237,0.3705044250126874,0.007978892330688298,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.00621144618492455,0.008545786440769938,11.5,14.624999999999998,0.00621144618492455,0.008545786440769938,4.5,6304960.257918031,1354960.257918031 
 10/05  07:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.791625608081574,10.18090153577786,20.291393858945106,10.184984693492693,20.764940361351034,10.190303661772795,20.476886024046205,10.18441369882958,20.408651944888113,10.190826453976129,20.842370488814865,10.180548100074308,19.791625608081574,53.83606527936807,341.9481312752064,0.0,20.291393858945106,52.209801122519,31.19899218845967,0.0,20.764940361351034,50.727439509536445,1.775101270008463,7.473291833829535,20.476886024046205,51.61348270901765,15.460978942860834,0.0,20.408651944888113,51.853319830293586,20.287273221764792,0.0,20.842370488814865,50.45040411100984,0.0,12.870010375525055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.68439704776784,0.007984651203882068,10.195657591439248,20.680640430302876,0.3705044250126874,0.007984651203882068,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.008535963148101853,11.5,14.4,0.00621144618492455,0.008535963148101853,4.5,6304960.257918031,1354960.257918031 
 10/05  08:00:00,14.775,0.0,0.0,0.0,0.0,0.0,19.950503144415443,10.195684148926155,20.503724445497696,10.197574388622218,21.866734386444293,10.200680301575927,20.81447628050335,10.197136872640607,20.674015460815493,10.200845842245144,20.906280032163338,10.192560228677836,19.950503144415443,53.361671148114354,411.81698664063254,0.0,20.503724445497696,51.57387387449876,25.514788407892752,0.0,21.866734386444293,47.46921267037767,0.0,70.61471064405026,20.81447628050335,50.59452816741985,1.6855048064475682,1.1107612863735596,20.674015460815493,51.046703577140875,11.041829787966464,0.0,20.906280032163338,50.29290786430224,0.0,6.702782137505409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.825804772104917,0.007983313413831428,10.198894475999145,20.822050584367524,0.3705044250126874,0.007983313413831428,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,14.775,0.00621144618492455,0.008127150315622868,11.5,14.775,0.00621144618492455,0.008127150315622868,4.5,6304960.257918031,1354960.257918031 
 10/05  09:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.380922967335213,10.194285574255979,20.978562686776613,10.19141108428557,24.186235505728828,10.188135021850472,21.223223408209073,10.19148264024038,21.12091392488919,10.18752674849701,21.073472785754966,10.190847328251778,20.380922967335213,51.95713007860946,518.9893292738872,0.0,20.978562686776613,50.0692665520088,20.32628942096493,0.0,24.186235505728828,41.236419452246956,0.0,199.6767152958168,21.223223408209073,49.32145612044046,1.3647381304223718,0.6868223530830543,21.12091392488919,49.61943551759654,8.297471445477962,0.0,21.073472785754966,49.77333476334338,12.627742521893822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576255,7.638978277576255,0.0,0.0,43.701601316376994,0.0,7.638978277576255,0.0,20.235889092193762,0.007970926418305628,10.175974946583132,21.232157402629262,0.3705044250126874,0.007970926418305628,16.0,81.11875915536334,0.0,0.0,0.0,7.219999999999999,0.0,15.374999999999998,0.00621144618492455,0.007358832253149883,11.5,15.374999999999998,0.00621144618492455,0.007358832253149883,4.5,6304960.257918031,1354960.257918031 
 10/05  10:00:00,15.6,0.0,0.0,0.0,0.0,0.0,21.067259713800205,10.177498698137926,21.6193647641107,10.168689469921569,25.90471888416765,10.157524392722104,21.716603916816553,10.169534750356771,21.639980167905655,10.156256289353198,21.342685452387073,10.176887175337143,21.067259713800205,49.752715328233194,516.4982780044147,0.0,21.6193647641107,48.067159131876174,17.02202706575744,0.0,25.90471888416765,37.11690660368798,0.0,275.3000652882432,21.716603916816553,47.78345257209596,8.736379334566806,0.0,21.639980167905655,47.965579736863624,14.302579479865614,0.0,21.342685452387073,48.912399110706694,38.917270992487914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.835434845302185,0.00795118029937291,10.13937486031807,21.83173902212057,0.3705044250126874,0.00795118029937291,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,15.6,0.00621144618492455,0.006609002419095834,11.5,15.6,0.00621144618492455,0.006609002419095834,4.5,6304960.257918031,1354960.257918031 
 10/05  11:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.847209076767488,10.150049760439432,22.202039152858234,10.137074651931261,26.37051054877341,10.122395519573063,22.211118583887906,10.138468149277829,22.18016084853037,10.12106388373716,21.645345991452825,10.153293551346437,21.847209076767488,47.34448616279109,413.0338246349711,0.0,22.202039152858234,46.2877102773449,27.413009606379603,0.0,26.37051054877341,36.0175475321968,0.0,258.62844305505024,22.211118583887906,46.26632136219902,25.26314501656958,0.0,22.18016084853037,46.300194069176335,27.141455597322192,0.0,21.645345991452825,47.93857544479201,71.51574510069668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.54773021438489,0.007933753468024688,10.107009167054999,22.544066046936813,0.3705044250126874,0.007933753468024688,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,15.225,0.00621144618492455,0.0063379083314460015,11.5,15.225,0.00621144618492455,0.0063379083314460015,4.5,6304960.257918031,1354960.257918031 
 10/05  12:00:00,15.0,0.0,0.0,0.0,0.0,0.0,22.48043369154918,10.119266938655409,22.39688057444254,10.106768418607565,25.402123226877684,10.091511448797835,22.50123522461819,10.108371083051253,22.564903919815592,10.090166995469728,21.91924559251135,10.12756447264977,22.48043369154918,45.45648574836734,232.46504518726647,0.0,22.39688057444254,45.64775936865508,69.28182014475473,0.0,25.402123226877684,38.07361680431666,0.0,144.69127323343443,22.50123522461819,45.36434310075295,57.671699725913214,0.0,22.564903919815592,45.13464785018253,51.940057443546436,0.0,21.91924559251135,47.06154775991361,106.7931642845927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,22.26495835005225,0.007916374215781922,10.074665568234412,23.261325753999255,0.3705044250126874,0.007916374215781922,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.006328898725297825,11.5,15.0,0.00621144618492455,0.006328898725297825,4.5,6304960.257918031,1354960.257918031 
 10/05  13:00:00,13.625,0.0,0.0,0.0,0.0,0.0,22.750650331427195,10.08729379000021,22.25899859259274,10.074389981705659,24.203336736222294,10.058954960035292,22.51079348119581,10.076090130676064,22.679682071187568,10.05757208384891,22.0692803952082,10.098253382328659,22.750650331427195,44.61934499988617,78.76552975964842,0.0,22.25899859259274,45.933178315338374,105.58706998188524,0.0,24.203336736222294,40.806040557060385,0.0,42.367128286719634,22.51079348119581,45.23992710604129,80.85565961636405,0.0,22.679682071187568,44.72272255363999,66.88166112482287,0.0,22.0692803952082,46.54094925804251,119.92828452198248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,22.580072742456217,0.0079000085250021,10.044152255385892,23.576469878311915,0.3705044250126874,0.0079000085250021,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,13.625,0.00621144618492455,0.0063458677660482975,11.5,13.625,0.00621144618492455,0.0063458677660482975,4.5,6304960.257918031,1354960.257918031 
 10/05  14:00:00,12.425,0.0,0.0,0.0,0.0,0.0,22.633653601260768,10.058602396350944,21.926329190616322,10.044275435702403,23.261067175598107,10.029909463200513,22.216464362022684,10.045917314561464,22.47724484415206,10.02860318659422,22.07094842072323,10.06894542232178,22.633653601260768,44.8513533520177,6.845460860123239,0.3341858719463744,21.926329190616322,46.77985628698743,127.57892350921992,0.0,23.261067175598107,43.10026173249458,17.381175837842193,0.0,22.216464362022684,45.96482698154142,98.76710302041073,0.0,22.47724484415206,45.18862609108983,77.63516427780974,0.0,22.07094842072323,46.44492125356442,115.15983571818822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,22.52182402809541,0.007884591583581136,10.015354435087756,23.51824917392114,0.3705044250126874,0.007884591583581136,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.006298095882000084,11.5,12.425,0.00621144618492455,0.006298095882000084,4.5,6304960.257918031,1354960.257918031 
 10/05  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,22.2787297346271,10.030018186441753,21.582021858834956,10.017639781036195,22.54610851309367,10.005298476446775,21.84673205255332,10.01912756341151,22.148546643714155,10.004243359850408,21.96533734967285,10.041406072485442,22.2787297346271,45.742386856143085,3.1668662880219927,0.33120969875517403,21.582021858834956,47.68937850680351,129.88885433815113,0.0,22.54610851309367,44.93168011349735,44.38096394851027,0.0,21.84673205255332,46.928687281363736,102.88348008265336,0.0,22.148546643714155,46.02665324481709,78.62189065983239,0.0,21.96533734967285,46.65900952831237,98.46130560412809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,22.20636612180719,0.007874654666394136,9.996768286145965,23.202809322092616,0.3705044250126874,0.007874654666394136,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.00661837769700244,11.5,12.2,0.00621144618492455,0.00661837769700244,4.5,6304960.257918031,1354960.257918031 
 10/05  16:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.898105474057278,10.019234676021403,21.293709142962392,10.012220087456445,22.030568698170264,10.005352209723618,21.527824484128192,10.013242839890992,21.839241741095076,10.00496597437237,21.815047455832918,10.031129208462259,21.898105474057278,46.782287782048854,25.405770683197716,0.0,21.293709142962392,48.52154511159221,122.17086251056048,0.0,22.030568698170264,46.36342666825871,53.22992576085994,0.0,21.527824484128192,47.83395322146894,97.89827120291238,0.0,21.839241741095076,46.90568626522766,73.00637298951528,0.0,21.815047455832918,47.05674914255344,79.81692379231401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.821772012862034,0.007873827795405217,10.004716821348321,22.81821671552468,0.3705044250126874,0.007873827795405217,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.007297597659572795,11.5,11.8875,0.00621144618492455,0.007297597659572795,4.5,6304960.257918031,1354960.257918031 
 10/05  17:00:00,11.7,0.0,0.0,0.0,0.0,0.0,21.5110590333962,10.016507326596527,20.973826701537735,10.011450446033866,21.531774777020637,10.007819426007757,21.1372236072847,10.012054346691194,21.447828452410388,10.007583744505897,21.654743319206563,10.024726371898218,21.5110590333962,47.893857396826085,45.13069959370728,0.0,20.973826701537735,49.481523190932485,117.56293505699455,0.0,21.531774777020637,47.80589430358627,61.43556381756929,0.0,21.1372236072847,48.989689889796615,98.90115371562655,0.0,21.447828452410388,48.051002970779855,74.05332819797246,0.0,21.654743319206563,47.49971790847142,62.54513655424279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.44439273510805,0.007869993605326406,10.003232788027214,22.440844404369855,0.3705044250126874,0.007869993605326406,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.7,0.00621144618492455,0.007406598479861955,11.5,11.7,0.00621144618492455,0.007406598479861955,4.5,6304960.257918031,1354960.257918031 
 10/05  18:00:00,11.325,0.0,0.0,0.0,0.0,0.0,21.11924611181676,10.007307274516846,20.664648278190572,10.000312389915425,21.083243017094336,9.994847944132584,20.758495922069724,10.000933723876432,21.051949136010574,9.994229854681079,21.482641872437178,10.01211320353622,21.11924611181676,49.02820865845147,63.94237153446693,0.0,20.664648278190572,50.39464589996585,110.8609821058215,0.0,21.083243017094336,49.09588775943739,65.20152123869264,0.0,20.758495922069724,50.106524349870426,97.83289517224244,0.0,21.051949136010574,49.188164680131635,74.28243482269676,0.0,21.482641872437178,47.96211637713692,44.9853100210525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.051580459884747,0.007861176973099961,9.986711814462168,22.048048149040504,0.3705044250126874,0.007861176973099961,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.007125584253286175,11.5,11.325,0.00621144618492455,0.007125584253286175,4.5,6304960.257918031,1354960.257918031 
 10/05  19:00:00,11.1,0.0,0.0,0.0,0.0,0.0,20.720895775770412,10.001886190377805,20.419455981346943,9.993085317494042,20.725820251242837,9.985113165348363,20.472011410392263,9.993903131044297,20.714388471015813,9.984207828367008,21.30813990301111,10.006040383314495,20.720895775770412,50.22603394503403,100.9136099555717,0.0,20.419455981346943,51.13733936270354,98.82349110641474,0.0,20.725820251242837,50.15388060520283,62.63487800317557,0.0,20.472011410392263,50.97458387054624,89.56967523401647,0.0,20.714388471015813,50.18609176848716,69.96896972991192,0.0,21.30813990301111,48.45806927572291,27.410757766374502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.65617298557855,0.00784947891383155,9.974249335206189,21.65266193099505,0.3705044250126874,0.00784947891383155,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.0068537281024420044,11.5,11.1,0.00621144618492455,0.0068537281024420044,4.5,6304960.257918031,1354960.257918031 
