Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/05  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,20.357125287187753,9.988179907954766,20.254179960741617,9.978493456336759,20.481997106876303,9.968986788905683,20.288828437347963,9.979497220241203,20.47590493995267,9.967986172550248,21.14742887877531,9.993343690616811,20.357125287187753,51.31828515079162,158.15209319336577,0.0,20.254179960741617,51.61156327678817,82.46683270758615,0.0,20.481997106876303,50.85809162348108,54.14950004829484,0.0,20.288828437347963,51.50463158758241,75.44330315529209,0.0,20.47590493995267,50.87377669556304,60.207299898657936,0.0,21.14742887877531,48.8965884660643,10.809404098743812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.286783391857355,0.007838121062167299,9.958600824660145,21.283292976191685,0.3705044250126874,0.007838121062167299,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.006755019090608308,11.5,11.1,0.00621144618492455,0.006755019090608308,4.5,6304960.257918031,1354960.257918031 
 10/05  21:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,20.05002273702243,9.977399733047886,20.11738174897407,9.967802490243896,20.304796958478242,9.95823705327182,20.143316582514537,9.968868932442273,20.305111100396076,9.957291881358026,21.009970917962796,9.983685869516425,20.05002273702243,52.26432338477003,213.67259937375957,0.0,20.11738174897407,52.0128565699784,67.67015755948353,0.0,20.304796958478242,51.38061898084595,44.40186902371386,0.0,20.143316582514537,51.93317409594261,62.09629107073653,0.0,20.305111100396076,51.37635592036328,48.97324448069412,0.0,21.009970917962796,49.279309145400184,0.330475176272671,4.157940710678588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.965333408813926,0.007827651427864605,9.94837932434791,20.96186201880944,0.3705044250126874,0.007827651427864605,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.7875,0.00621144618492455,0.006766597313442885,11.5,10.7875,0.00621144618492455,0.006766597313442885,4.5,6304960.257918031,1354960.257918031 
 10/05  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.792720166268857,9.963403384158418,19.99812511875156,9.953821678505975,20.159838805155502,9.944430987906413,20.019994174296755,9.9548965519798,20.16277163211202,9.943514984295206,20.894574913102748,9.970133012225013,19.792720166268857,53.05448824708053,260.0065147326409,0.0,19.99812511875156,52.34920215844894,55.83369499208311,0.0,20.159838805155502,51.7951642592989,36.15713325442016,0.0,20.019994174296755,52.282108196197996,51.1991093867411,0.0,20.16277163211202,51.78258602788779,39.680058626793254,0.0,20.894574913102748,49.58511514869514,0.0,15.88500103580958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.698360019085968,0.007817390963091031,9.934735683085089,20.694907275342246,0.3705044250126874,0.007817390963091031,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.6,0.00621144618492455,0.006772279390360714,11.5,10.6,0.00621144618492455,0.006772279390360714,4.5,6304960.257918031,1354960.257918031 
 10/05  23:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,19.575767006862968,9.953427119175334,19.913732472319346,9.943730173970353,20.053133637845047,9.93436541695586,19.93311044672484,9.944806525320644,20.057012372025955,9.9334448190747,20.79782461489515,9.960265445301186,19.575767006862968,53.73802154194084,302.05805004634294,0.0,19.913732472319346,52.58804359186708,45.10933915143022,0.0,20.053133637845047,52.1031500815524,28.621161446471774,0.0,19.93311044672484,52.528712506086435,41.23529751613307,0.0,20.057012372025955,52.08742386153328,31.293719569865175,0.0,20.79782461489515,49.848251728305,0.0,25.548145380813253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.48012326276877,0.007806911946775715,9.924435616731811,20.476689563180564,0.3705044250126874,0.007806911946775715,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.9125,0.00621144618492455,0.006753617101850273,11.5,10.9125,0.00621144618492455,0.006753617101850273,4.5,6304960.257918031,1354960.257918031 
 10/05  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.40623654063941,9.939024971462555,19.861976437297884,9.928190482849407,19.9792578569294,9.917905349408283,19.878965117270006,9.929334315188207,19.983337459316093,9.916838103216238,20.72016558465493,9.945519008882036,19.40623654063941,54.25497827660792,339.4604497300011,0.0,19.861976437297884,52.70211215578705,35.17727137011417,0.0,19.9792578569294,52.284337119279584,21.740242052992528,0.0,19.878965117270006,52.65066215486893,32.013823769969406,0.0,19.983337459316093,52.267383163262565,23.685773839215983,0.0,20.72016558465493,50.03769938172481,0.0,33.34706775980533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.304401385593753,0.007793737700379916,9.905230003152269,20.300991629424658,0.3705044250126874,0.007793737700379916,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.006581508846898803,11.5,11.1,0.00621144618492455,0.006581508846898803,4.5,6304960.257918031,1354960.257918031 
 10/06  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.28073670124737,9.915712500827215,19.81938448162861,9.903907414140287,19.921297501502682,9.892408801204299,19.834985257857657,9.905175108623066,19.925584141511255,9.891229393879769,20.660426450600642,9.922769375762872,19.28073670124737,54.59509818365386,365.7182520729202,0.0,19.81938448162861,52.75554936819278,27.948096112203928,0.0,19.921297501502682,52.38282647654342,16.682446820010227,0.0,19.834985257857657,52.709005507420436,25.275232024212585,0.0,19.925584141511255,52.36476906990579,18.08915429816068,0.0,20.660426450600642,50.145676647824004,0.0,39.15889654255909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.17157259703707,0.007780439405043604,9.88007818535445,20.16818701086183,0.3705044250126874,0.007780439405043604,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.006485738870272523,11.5,11.1,0.00621144618492455,0.006485738870272523,4.5,6304960.257918031,1354960.257918031 
 10/06  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.184709627897334,9.900884913610183,19.78546272632454,9.889100274677396,19.876513905032205,9.877521118385875,19.800294393995852,9.89041109724608,19.880285083766292,9.876375778416106,20.614707330865393,9.908827405954446,19.184709627897334,54.86817041987122,385.81318013733767,0.0,19.78546272632454,52.81422863884395,22.601231502810208,0.0,19.876513905032205,52.47604311691108,12.907493360370836,0.0,19.800294393995852,52.77028939980327,20.27169055844263,0.0,19.880285083766292,52.45974398546059,13.96200277731566,0.0,20.614707330865393,50.2402125475582,0.0,43.52748932631073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.070903477199938,0.007767696683415429,9.865387284650918,20.06754105236354,0.3705044250126874,0.007767696683415429,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.006481588048227524,11.5,11.1,0.00621144618492455,0.006481588048227524,4.5,6304960.257918031,1354960.257918031 
 10/06  03:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.10786433468759,9.872738115150476,19.744514542002182,9.86005466606467,19.830222620330385,9.847841268151027,19.758124236204843,9.861424769416,19.83343113525049,9.846598785217875,20.578597192947363,9.880701026803164,19.10786433468759,55.02770447845327,399.63195263439275,0.0,19.744514542002182,52.84556009258687,19.12650508738909,0.0,19.830222620330385,52.522234843622854,10.33840356675114,0.0,19.758124236204843,52.80579480962855,17.074861157315866,0.0,19.83343113525049,52.507407305103996,11.169016702086765,0.0,20.578597192947363,50.257313999044854,0.0,47.360681599327904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.986567245831992,0.007752916752478547,9.833566314662214,19.98323168656837,0.3705044250126874,0.007752916752478547,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.7875,0.00621144618492455,0.006348784282461374,11.5,10.7875,0.00621144618492455,0.006348784282461374,4.5,6304960.257918031,1354960.257918031 
 10/06  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.038161482433935,9.849671831369678,19.703290922067,9.836152594942977,19.785569685784658,9.822990063035213,19.716169448224026,9.837623028332878,19.78829394262104,9.821657295911814,20.54694799439769,9.858176884329716,19.038161482433935,55.18210584852285,409.40034697105625,0.0,19.703290922067,52.89609018313219,16.600794544871917,0.0,19.785569685784658,52.580197588624465,8.440307527592097,0.0,19.716169448224026,52.85902718700082,14.7392433395392,0.0,19.78829394262104,52.56661037951536,9.110612329192236,0.0,20.54694799439769,50.27950245316242,0.0,50.62826647993518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.913798618509183,0.00773798828414032,9.808970169421194,19.9104901962458,0.3705044250126874,0.00773798828414032,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.6,0.00621144618492455,0.006267332415643022,11.5,10.6,0.00621144618492455,0.006267332415643022,4.5,6304960.257918031,1354960.257918031 
 10/06  05:00:00,10.6,0.0,0.0,0.0,0.0,0.0,18.97448358124075,9.827704599235192,19.67467321173754,9.814208504286754,19.75360907684397,9.801008091805832,19.689290472351047,9.815712014047229,19.755766283406416,9.799706645969131,20.522509500545116,9.836995972485994,18.97448358124075,55.32028493900346,421.8839334357592,0.0,19.67467321173754,52.91220545315119,13.729726240760101,0.0,19.75360907684397,52.60692805907105,6.245131324336057,0.0,19.689290472351047,52.86953317748178,11.889331054787647,0.0,19.755766283406416,52.59529269875947,6.730557600764314,0.0,20.522509500545116,50.28386169239931,0.0,53.80949791763203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.849324679807257,0.007723603463377465,9.78724649456051,19.846042407709664,0.3705044250126874,0.007723603463377465,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.6,0.00621144618492455,0.006264926712508658,11.5,10.6,0.00621144618492455,0.006264926712508658,4.5,6304960.257918031,1354960.257918031 
 10/06  06:00:00,10.225,0.0,0.0,0.0,0.0,0.0,18.919677930664573,9.809801542641924,19.645285282854687,9.796245920980345,19.742227181538574,9.783106149487445,19.671182713781757,9.797755535928525,19.724833538063695,9.781816256541056,20.503992994562537,9.819408054554486,18.919677930664573,55.44331560121111,431.7934041925655,0.0,19.645285282854687,52.94501540585463,11.058334555590193,0.0,19.742227181538574,52.58102858378833,3.3989195169542086,0.6229473348532224,19.671182713781757,52.86531594999781,8.504788016335453,0.0,19.724833538063695,52.63314154046096,4.359973130562594,0.0,20.503992994562537,50.28197495579152,0.0,57.32478058819754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.786571002755522,0.007709267144216853,9.769335217699346,19.783314794021273,0.3705044250126874,0.007709267144216853,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.225,0.00621144618492455,0.0062543048957884335,11.5,10.225,0.00621144618492455,0.0062543048957884335,4.5,6304960.257918031,1354960.257918031 
 10/06  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,18.896289568790387,9.788566690023615,19.670481189424343,9.775959451383256,19.98588446366992,9.763654973101358,19.801009116175617,9.777409527184442,19.77792876168647,9.762504035653901,20.495339361639644,9.79876506386465,18.896289568790387,55.445311872945204,459.44080103107467,0.0,19.670481189424343,52.79039485363364,5.931442967629039,0.0,19.98588446366992,51.72620884242781,0.0,16.306641551760265,19.801009116175617,52.369834511369135,0.2177429070312087,4.502164203039911,19.77792876168647,52.392229362254184,0.26231492921129984,2.753048023991653,20.495339361639644,50.2391997845356,0.0,59.72085794340336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.74775388841565,0.007697598983673828,9.752704133838666,19.744518893320627,0.3705044250126874,0.007697598983673828,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.006394551968627572,11.5,10.0,0.00621144618492455,0.006394551968627572,4.5,6304960.257918031,1354960.257918031 
 10/06  08:00:00,10.6875,0.0,0.0,0.0,0.0,0.0,18.976362439063323,9.774630684290184,19.852450384365937,9.763574567310634,20.79150222621969,9.752293767341726,20.08704982890973,9.764910599546663,20.009183204686373,9.751239350292902,20.5208777071463,9.785235975894803,18.976362439063323,55.117499905770245,524.0277979599732,0.0,19.852450384365937,52.1550628956512,0.1354960144514621,3.4739903351840455,20.79150222621969,49.199858226579735,0.0,66.25630187518327,20.08704982890973,51.40729476349031,0.0,20.953144177475327,20.009183204686373,51.60817349870579,0.0,14.791104948847902,20.5208777071463,50.11460448765358,0.0,56.48062743749499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576255,7.638978277576255,0.0,0.0,43.701601316376994,0.0,7.638978277576255,0.0,18.81399073769006,0.007685784995286301,9.739523087481604,19.810777222334522,0.3705044250126873,0.007685784995286301,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.6875,0.00621144618492455,0.006475611786372433,11.5,10.6875,0.00621144618492455,0.006475611786372433,4.5,6304960.257918031,1354960.257918031 
 10/06  09:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,19.326410024494642,9.75604644181426,20.291715655128137,9.745602702409315,23.113541710503306,9.732537620246662,20.507080250015626,9.747032152710538,20.424226834204042,9.73126524935205,20.657747362583418,9.76804852141126,19.326410024494642,53.86254281815848,648.5311786562229,0.0,20.291715655128137,50.696607893496235,0.0,11.694735424958754,23.113541710503306,42.66097376629432,0.0,200.4957998190356,20.507080250015626,50.031294706983395,0.0,27.40484320546894,20.424226834204042,50.234430717371865,0.0,20.761196190700417,20.657747362583418,49.636593215553454,0.0,40.72420374524725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.148918494858137,0.0076710723873651635,9.716982570406065,20.14573173068041,0.3705044250126874,0.0076710723873651635,16.0,81.11875915536334,0.0,0.0,0.0,7.219999999999999,0.0,12.162500000000001,0.00621144618492455,0.006367400204950183,11.5,12.162500000000001,0.00621144618492455,0.006367400204950183,4.5,6304960.257918031,1354960.257918031 
 10/06  10:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,19.92220167024847,9.739151439539146,20.830694440116037,9.725414845413347,24.17828438449276,9.710981761370352,21.068187008180747,9.726975048697916,20.958225943056426,9.709678181165827,20.908544601454523,9.749371658036678,19.92220167024847,51.84779748815295,640.7769622315598,0.0,20.830694440116037,48.97176997023617,0.0,14.272377759317976,24.17828438449276,39.91801522767144,0.0,238.18335045503704,21.068187008180747,48.26739374873599,0.0,31.52288520496097,20.958225943056426,48.53833939474732,0.0,22.788384905843884,20.908544601454523,48.814904982849505,0.0,20.362195099242683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.65568776596389,0.007654826563292895,9.695203748187268,20.65253054239617,0.3705044250126874,0.007654826563292895,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,13.1125,0.00621144618492455,0.006116032677882415,11.5,13.1125,0.00621144618492455,0.006116032677882415,4.5,6304960.257918031,1354960.257918031 
 10/06  11:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.525529239654688,9.713811503656867,21.1299490667841,9.695789692825972,23.570669785570914,9.678431181897041,21.50533228802498,9.697590793411745,21.432632629112916,9.676736555182952,21.15942072081162,9.72267401668254,20.525529239654688,49.86313994394672,512.2859512503792,0.0,21.1299490667841,47.981946289828514,10.949055771018891,0.4375895718713423,23.570669785570914,41.31713521370951,0.0,156.0140028214388,21.50533228802498,46.896625414974835,0.0,18.516404584575184,21.432632629112916,47.04040795245888,0.0,12.78143348949095,21.15942072081162,47.98193265836845,8.649709199820336,0.5573244603552894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.264284664381368,0.007631186447947023,9.655353278013784,21.2611704300712,0.3705044250126874,0.007631186447947023,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.9875,0.00621144618492455,0.005586913933472289,11.5,12.9875,0.00621144618492455,0.005586913933472289,4.5,6304960.257918031,1354960.257918031 
 10/06  12:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.960378608249172,9.681939590623266,21.283061430528132,9.660329584966675,22.9895895352187,9.63889729284551,21.778168443417094,9.662522591874254,21.771249485036122,9.63675235642965,21.347877149437764,9.692364359138574,20.960378608249172,48.44024195820501,383.11481753765815,0.0,21.283061430528132,47.419948390523416,35.27961496137601,0.0,22.9895895352187,42.67595008029056,0.0,85.52490554170208,21.778168443417094,46.01124712636046,0.17626952220695102,4.322412702653992,21.771249485036122,45.95136207486085,0.0,3.559682436890114,21.347877149437764,47.333677514444396,29.872824112429555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.72656127404623,0.007605017804656108,9.614242365665072,21.723494631254518,0.3705044250126874,0.007605017804656108,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.005205576547640828,11.5,12.425,0.00621144618492455,0.005205576547640828,4.5,6304960.257918031,1354960.257918031 
 10/06  13:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,21.25108159058592,9.641268611444474,21.356056162143908,9.619760262806253,22.645846342916016,9.597852096541935,21.900703858636007,9.622115693790523,21.962968658464444,9.595775234269889,21.48073141923365,9.65513587841015,21.25108159058592,47.45265157251119,297.66798530200003,0.0,21.356056162143908,47.07950871608363,53.62101058612893,0.0,22.645846342916016,43.454051053326644,0.0,41.90304338214975,21.900703858636007,45.54402340569135,9.462757760185866,0.0,21.962968658464444,45.291141153208926,4.660375413250733,0.0,21.48073141923365,46.83258172402222,43.32318553620081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.028519707601557,0.007582693000424887,9.576666538499024,22.02549366928237,0.3705044250126874,0.007582693000424887,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.005273530578826112,11.5,11.5125,0.00621144618492455,0.005273530578826112,4.5,6304960.257918031,1354960.257918031 
 10/06  14:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,21.399638633581862,9.59703030525298,21.341956947023057,9.574600200941306,22.32976729358129,9.552584968646746,21.845126397581552,9.577001647382932,21.982617520364812,9.550432862099264,21.56070698129042,9.61164322895028,21.399638633581862,46.88232921316423,229.51028239647076,0.0,21.341956947023057,46.977389590500245,69.39853706518437,0.0,22.32976729358129,44.16201136872931,0.376002089331962,8.573298758257067,21.845126397581552,45.56045221370324,27.546332788079667,0.0,21.982617520364812,45.099058781779235,16.828852318223255,0.0,21.56070698129042,46.46772913957396,51.50739393960055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.211386232192858,0.007557177932476509,9.527136935884414,22.20840660505765,0.3705044250126874,0.007557177932476509,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.00621144618492455,0.0051099418320007485,11.5,11.474999999999998,0.00621144618492455,0.0051099418320007485,4.5,6304960.257918031,1354960.257918031 
 10/06  15:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,21.41136582193311,9.558491391572225,21.275527996999678,9.53418708540777,22.035492129162414,9.510394992232884,21.679301678390964,9.536763967292742,21.90267612671193,9.508017094178406,21.581864720790062,9.573856168842239,21.41136582193311,46.72732898020785,190.61129718724192,0.0,21.275527996999678,47.041204784384135,77.47479281591171,0.0,22.035492129162414,44.83353966182187,14.005414745894313,0.0,21.679301678390964,45.9004303137437,42.73045676769618,0.0,21.90267612671193,45.190590215047095,25.353541133773945,0.0,21.581864720790062,46.2898160596695,52.56205519940596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.245786731801022,0.007530756733377723,9.48506597708301,22.24285516847716,0.3705044250126874,0.007530756733377723,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,11.0125,0.00621144618492455,0.004941230473864699,11.5,11.0125,0.00621144618492455,0.004941230473864699,4.5,6304960.257918031,1354960.257918031 
 10/06  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,21.31750956359236,9.513912063032882,21.140249788231394,9.488830689389733,21.720502224248882,9.464280518992041,21.415608987051037,9.49152871354277,21.742565861653905,9.4618335845769,21.55486346837997,9.530467064989267,21.31750956359236,46.856315904898736,164.78767846721234,0.0,21.140249788231394,47.28893423587407,82.31089752218213,0.0,21.720502224248882,45.56255780021003,30.223412318745147,0.0,21.415608987051037,46.505776982302784,57.04663771131942,0.0,21.742565861653905,45.49325946219949,31.70666098206368,0.0,21.55486346837997,46.23129336558408,48.755105468215845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,21.17088968877475,0.007503502842296592,9.437446245133284,22.168007708973498,0.3705044250126874,0.007503502842296592,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.6,0.00621144618492455,0.004825840895814815,11.5,10.6,0.00621144618492455,0.004825840895814815,4.5,6304960.257918031,1354960.257918031 
 10/06  17:00:00,10.6,0.0,0.0,0.0,0.0,0.0,21.1096598735301,9.471335727593162,20.87316573391089,9.445536118961776,21.326431757841554,9.420291704389648,21.033414911522534,9.44834853577428,21.407243644511553,9.41778510547943,21.479947969358918,9.488902900842701,21.1096598735301,47.3224135382307,147.01869302422006,0.0,20.87316573391089,47.932322371484034,89.6979439557889,0.0,21.326431757841554,46.537725378129025,45.0307142799835,0.0,21.033414911522534,47.47189954499456,72.7682347345152,0.0,21.407243644511553,46.29979539475147,43.66820101618282,0.0,21.479947969358918,46.314203437885965,40.81134176207871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.99604827805996,0.00747648605978069,9.393853449639566,21.99321545522009,0.3705044250126874,0.00747648605978069,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.6,0.00621144618492455,0.0047617754664116725,11.5,10.6,0.00621144618492455,0.0047617754664116725,4.5,6304960.257918031,1354960.257918031 
 10/06  18:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.80582916613933,9.425014892763357,20.553536986682147,9.400113319756962,20.885960651605394,9.375678667516338,20.621969678475388,9.402918424382461,20.97310209868403,9.3733245106852,21.35281261769606,9.443842033542408,20.80582916613933,48.06504581922746,135.00700534513726,0.0,20.553536986682147,48.73633033478386,92.52481382757401,0.0,20.885960651605394,47.670516796007604,55.576712905460056,0.0,20.621969678475388,48.54046329670362,82.40589198277809,0.0,20.97310209868403,47.408659359746224,54.83409916517263,0.0,21.35281261769606,46.53512581120667,28.31545146133135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.711729899200677,0.007452308945700615,9.35193336455772,21.70894107063123,0.3705044250126874,0.007452308945700615,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.225,0.00621144618492455,0.0048881665736400124,11.5,10.225,0.00621144618492455,0.0048881665736400124,4.5,6304960.257918031,1354960.257918031 
 10/06  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,20.444742275939443,9.375840933869018,20.29599167084109,9.350813656507695,20.54027891889295,9.326812466716758,20.337691918843543,9.353579057469569,20.58302314247219,9.324453183247684,21.194365815326634,9.394210455123863,20.444742275939443,48.984617686557186,153.87971808813995,0.0,20.29599167084109,49.352886507877315,84.99721190809214,0.0,20.54027891889295,48.535688759005026,55.18149249402404,0.0,20.337691918843543,49.23509786371863,77.30624864767333,0.0,20.58302314247219,48.400318697649254,57.70658532566961,0.0,21.194365815326634,46.83290619614384,12.965522273003273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.36018382919616,0.007426152068136252,9.300349273699263,21.357442601904886,0.3705044250126874,0.007426152068136252,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004815488204425153,11.5,10.0,0.00621144618492455,0.004815488204425153,4.5,6304960.257918031,1354960.257918031 
 10/06  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,20.096349597241694,9.33423159091823,20.117126337877842,9.30830267370305,20.316596530314598,9.28336810808342,20.14531487108136,9.311141670973099,20.34376679881551,9.2808837341901,21.04092752662575,9.352432141575335,20.096349597241694,49.91080283693515,205.35312142796988,0.0,20.117126337877842,49.759075942638326,71.26691941446387,0.0,20.316596530314598,49.06663821889872,46.62981326207739,0.0,20.14531487108136,49.68187661212883,65.33209278897766,0.0,20.34376679881551,48.976163986541394,49.43057422200917,0.0,21.04092752662575,47.14348806811289,0.7569270080733759,3.441867334975541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,20.009847492073114,0.007399575301994957,9.257108752384303,21.00715463474125,0.3705044250126874,0.007399575301994957,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004724620743091688,11.5,10.0,0.00621144618492455,0.004724620743091688,4.5,6304960.257918031,1354960.257918031 
 10/06  21:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.794732264890488,9.286958618047395,19.969860093874765,9.258750790441576,20.138093325965166,9.231797474478357,19.99090976689207,9.261754132749221,20.156938716669075,9.229018311254505,20.90701375466797,9.304640774274777,19.794732264890488,50.690487989036,256.99654272635803,0.0,19.969860093874765,50.047482631105225,57.831281603306536,0.0,20.138093325965166,49.4389862612343,37.40941004661266,0.0,19.99090976689207,49.99238351659002,53.153720367348,0.0,20.156938716669075,49.372131881447395,39.87641003111969,0.0,20.90701375466797,47.38040045583964,0.0,17.08263467138397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.694765467229814,0.00736755624971594,9.199127896219963,20.692130891290446,0.3705044250126874,0.00736755624971594,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.004368535554891658,11.5,9.625,0.00621144618492455,0.004368535554891658,4.5,6304960.257918031,1354960.257918031 
 10/06  22:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,19.536169825346935,9.227428699425047,19.834043486623735,9.19792606583143,19.982940821343693,9.168944879783938,19.851979585104853,9.201164947477181,19.99648907349098,9.166031955868071,20.791778208067083,9.24677397558986,19.536169825346935,51.304641666941905,299.4991949954699,0.0,19.834043486623735,50.26408286670611,46.89847471330239,0.0,19.982940821343693,49.70507240868575,29.495910330444474,0.0,19.851979585104853,50.21916862245288,43.03964888246725,0.0,19.99648907349098,49.653623587145546,31.53874916848605,0.0,20.791778208067083,47.53186764169054,0.0,29.56947322997098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.42238431560901,0.007337751893244215,9.139732803667481,20.41980399568578,0.3705044250126874,0.007337751893244215,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,9.0875,0.00621144618492455,0.004301538225894225,11.5,9.0875,0.00621144618492455,0.004301538225894225,4.5,6304960.257918031,1354960.257918031 
 10/06  23:00:00,7.8375,0.0,0.0,0.0,0.0,0.0,19.303246795290228,9.168598286670365,19.680662894881245,9.140017580032668,19.820152603891934,9.111963820704874,19.6944644206787,9.143246245118192,19.830129452437234,9.109235798784017,20.689451876071256,9.189530070361323,19.303246795290228,51.847515526401835,334.6962597835534,0.0,19.680662894881245,50.547126727071706,38.84564227108808,0.0,19.820152603891934,50.016660320330246,23.340734292353375,0.0,19.6944644206787,50.51484451608026,35.7294130714003,0.0,19.830129452437234,49.97652223206397,25.012764543659273,0.0,20.689451876071256,47.64812967215845,0.0,41.61909829199686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,19.168398444011657,0.0073092837376409195,9.082792799820005,20.165869953354473,0.3705044250126874,0.0073092837376409195,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,7.8375,0.00621144618492455,0.004368666923075478,11.5,7.8375,0.00621144618492455,0.004368666923075478,4.5,6304960.257918031,1354960.257918031 
 10/06  24:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,19.068381991443307,9.111135063919882,19.502290255359437,9.082261710465021,19.63854387053137,9.054295153372081,19.50953571622271,9.085487341501095,19.646125879258378,9.051553008653798,20.589830262382605,9.132133036777041,19.068381991443307,52.408653737228,360.69930100455304,0.0,19.502290255359437,50.91167913358936,33.0821277473118,0.0,19.63854387053137,50.38717744778222,18.69937731372795,0.0,19.50953571622271,50.89983831192382,30.769982725736327,0.0,19.646125879258378,50.35413533286234,20.069564068120656,0.0,20.589830262382605,47.75637890634039,0.0,53.59685584248109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.918005137853548,0.0072805369150550124,9.025094790115125,19.91552898923852,0.3705044250126874,0.0072805369150550124,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.00621144618492455,0.004341407253476301,11.5,6.512499999999999,0.00621144618492455,0.004341407253476301,4.5,6304960.257918031,1354960.257918031 
 10/07  01:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.801656097172327,9.053884185119056,19.21386073096814,9.025903931266223,19.354684530821764,8.998739177135128,19.21438586881787,9.029073602166868,19.361431727658143,8.99612171147371,20.340676576419376,9.075433326317025,18.801656097172327,53.08376036040053,369.6375594570454,0.0,19.21386073096814,51.63754551848784,35.143480750184665,0.0,19.354684530821764,51.09275447070569,20.12967270478731,0.0,19.21438586881787,51.64692873311719,33.23081184341834,0.0,19.361431727658143,51.06227274243109,21.710085303183803,0.0,20.340676576419376,48.31152763543496,0.0,54.667387287533074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.655299741099654,0.007254221837050502,8.972100664112178,19.652871511583456,0.3705044250126874,0.007254221837050502,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004456885116608927,11.5,5.7875,0.00621144618492455,0.004456885116608927,4.5,3064960.257918031,1354960.257918031 
 10/07  02:00:00,5.225,0.0,0.0,0.0,0.0,0.0,18.514269123949674,8.999574963599494,19.013166400563286,8.972494001311958,19.145867921285877,8.946495930646952,19.010048466911222,8.975548890939281,19.151204097763863,8.94399029814548,20.18777503040806,9.02079853350652,18.514269123949674,53.849344924613455,391.49076704139475,0.0,19.013166400563286,52.099421041211684,27.64299286102988,0.0,19.145867921285877,51.57923803177427,14.35332689554815,0.0,19.010048466911222,52.120322078057995,26.406118434201005,0.0,19.151204097763863,51.55335474787408,15.441131866190801,0.0,20.18777503040806,48.59054470576473,0.0,65.90838683425756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.360878856416743,0.007228246564879386,8.919618805835634,19.35849793181462,0.3705044250126874,0.007228246564879386,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,5.225,0.00621144618492455,0.004517398270025754,11.5,5.225,0.00621144618492455,0.004517398270025754,4.5,3064960.257918031,1354960.257918031 
 10/07  03:00:00,6.062499999999999,0.0,0.0,0.0,0.0,0.0,18.25545087993761,8.946701829322656,18.902715679237723,8.920556907053005,19.016197716727653,8.895472431663617,18.901194190615254,8.923512483555275,19.01946881547401,8.893066707899246,20.083419315783743,8.967584335581636,18.25545087993761,54.5354042593028,436.6929868884047,0.0,18.902715679237723,52.27611346234819,16.543433241636023,0.0,19.016197716727653,51.819055390056434,6.290886349439177,0.0,18.901194190615254,52.29152719583294,15.777093111887382,0.0,19.01946881547401,51.800056238606174,6.69822162935202,0.0,20.083419315783743,48.729857166968124,0.0,77.40871101778578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,18.111732110395153,0.007204266354445034,8.871020759793666,19.10939486131034,0.3705044250126874,0.007204266354445034,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,6.062499999999999,0.00621144618492455,0.0046323521457975175,11.5,6.062499999999999,0.00621144618492455,0.0046323521457975175,4.5,3064960.257918031,1354960.257918031 
 10/07  04:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.0570268523487,8.896596937202997,18.845973281089286,8.871456908482182,18.93760740176908,8.847534270229522,18.847780483092514,8.87428188965543,18.938455666952024,8.845232936236332,20.005075122292883,8.916745738089112,18.0570268523487,55.0327445072017,485.1375304116532,0.0,18.845973281089286,52.28798043430296,4.393002942775581,0.0,18.93760740176908,51.90546996290816,0.02144993651461391,2.5019330445932155,18.847780483092514,52.29206055950309,4.021949242160019,0.0,18.938455666952024,51.89464572223838,0.0,2.8003469396731475,20.005075122292883,48.798912926644434,0.0,87.75147289274202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,17.903151934629108,0.007180566015558369,8.82284495411673,18.900857855151802,0.3705044250126874,0.007180566015558369,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004695736567098055,11.5,6.324999999999999,0.00621144618492455,0.004695736567098055,4.5,3064960.257918031,1354960.257918031 
 10/07  05:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,17.91448904040636,8.847715918498265,18.769047066918283,8.823051136421508,18.85081148648655,8.799593964250615,18.769784954390673,8.825801947017991,18.84991733876131,8.797318983974364,19.94724530766245,8.867072986231042,17.91448904040636,55.34525861355842,509.8288019195729,0.0,18.769047066918283,52.36837215312224,0.0,2.1597490319443295,18.85081148648655,52.01876951106948,0.0,7.339969313534311,18.769784954390673,52.37569939208498,0.0,2.100562023355394,18.84991733876131,52.01367329887662,0.0,8.03292099569535,19.94724530766245,48.809906218208624,0.0,95.77084942940161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,17.74431441463181,0.007157483871025714,8.775790248516309,18.742062382290165,0.3705044250126874,0.007157483871025714,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004735189550291816,11.5,5.7875,0.00621144618492455,0.004735189550291816,4.5,3064960.257918031,1354960.257918031 
 10/07  06:00:00,4.85,0.0,0.0,0.0,0.0,0.0,17.79191239240307,8.808825256743475,18.683730770296545,8.783703822755374,18.805221823700226,8.75991676990122,18.70430175849303,8.786446047640784,18.761484312468617,8.75754962190346,19.8998791633981,8.827142520302747,17.79191239240307,55.62769834257031,526.1536819755415,0.0,18.683730770296545,52.508693571965225,0.0,6.5003668924968565,18.805221823700226,52.02787852072281,0.0,13.681327161984427,18.70430175849303,52.45096282263765,0.0,7.712543400060497,18.761484312468617,52.16150819041191,0.0,11.839748122589526,19.8998791633981,48.82141608329127,0.0,103.09198018956977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,43.701601316376994,0.0,7.638978277576256,0.0,17.604715673561447,0.007132171898982988,8.733316411994066,18.602509754429175,0.3705044250126874,0.007132171898982988,16.0,81.11875915536334,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.004616664288838712,11.5,4.85,0.00621144618492455,0.004616664288838712,4.5,3064960.257918031,1354960.257918031 
 10/07  07:00:00,5.4624999999999995,0.0,0.0,0.0,0.0,0.0,18.23710130259777,8.131733741691471,21.758262695186747,7.507870638371177,22.04607435809964,6.667635363814033,21.811937263752387,7.5652655240547215,21.85666718792211,6.528851063359983,21.79869055462328,8.076684016844375,18.23710130259777,51.717114524910045,1382.2310575108982,0.0,21.75826269518675,39.94916476887243,2661.2643587722887,0.0,22.04607435809964,37.04676840753136,742.9494717103945,0.0,21.811937263752387,39.95771594411052,2323.373199918971,0.0,21.85666718792211,37.17388432600646,1226.0497949495884,0.0,21.798690554623278,41.35376366364143,2320.978992129705,0.0,0.0,15370.597042284004,0.0,0.0,3112.63573927074,1147.513938300114,2755.144648823946,1657.8055057435517,2772.376842305518,0.0,2809.8150053999007,0.0,0.0,0.0,0.0,14895.702716246886,18619.62839530861,0.0,0.0,7.638978277576257,7.638978277576257,0.0,0.0,66.39904612486902,0.2555769859023907,7.638978277576257,0.0,7.522247264512986,0.005124411893359697,3.991629473568165,16.00011765189215,0.3705044250126874,0.005124411893359697,16.0,81.71683245893401,0.0,0.04590450659391528,0.0,7.219999999999999,0.0,5.4625,0.31057230924622753,0.004775395565736437,11.5,5.4625,0.31057230924622753,0.004775395565736437,4.5,3305078.2745015495,1354960.257918031 
 10/07  08:00:00,7.4750000000000005,0.0,0.0,0.0,0.0,0.0,18.831621516340558,6.3143073226136,22.201579883836033,5.741727022585587,22.20006900849366,4.847848774577781,22.201709389156044,5.829943963393,22.201403524949114,4.761667773247485,22.202235732009022,6.767682596304475,18.831621516340558,43.98049682158788,1344.3352207291891,0.0,22.201579883836033,34.31902389337801,1570.3962114201665,0.0,22.20006900849366,32.24704200583634,9.177770367579967,220.82413454278924,22.201709389156044,34.52948891876137,1211.2435392526072,0.0,22.201403524949114,32.050198058867416,653.4265090232603,0.0,22.202235732009022,36.83583609183203,1475.1471917223462,0.0,0.0,8890.70616815691,0.0,0.0,2063.2990230012856,205.45549082486968,1678.1209446978883,1113.573709892906,1963.5481143535985,0.0,2144.1886039508995,0.0,0.0,0.0,0.0,8890.70616815691,11113.382710196136,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,58.779906569492795,0.09240887620637377,7.638978277576256,0.0,9.295634474209283,0.005340000396167707,4.5747251952962,15.999757026315345,0.3705044250126874,0.005340000396167707,16.0,81.9999999999862,0.0,0.02623085932955259,0.0,7.22,0.0,7.4750000000000005,0.31057230924622753,0.005169894146233115,11.5,7.4750000000000005,0.31057230924622753,0.005169894146233115,4.5,3151363.2785785776,1354960.257918031 
 10/07  09:00:00,8.9875,11.0,5.0,11.0,5.0,20.0,20.027557708475687,6.166601376379717,22.209749350981017,6.937521236477652,23.621940972021676,6.348962254828763,22.338537586863513,7.023290344210438,22.200539863256047,6.175758442668615,22.80190294910181,7.970857913977666,20.027557708475687,40.38313603785768,2309.663205017314,0.0,22.209749350981017,37.27996505447757,2.014947168217664,287.77351547807075,23.621940972021676,32.83728011054685,0.0,550.1437398525088,22.338537586863513,37.19735675200716,0.0,433.28626240221155,22.200539863256047,35.382068281298984,0.0,218.68184606321054,22.80190294910181,38.57704703521591,0.0,539.8838076491486,0.0,2184.9431706255205,0.0,0.0,210.03961394842455,0.0,46.0439432098797,241.7671688827429,0.0,0.0,1578.6738521390248,0.0,0.0,0.0,0.0,1408.8695277793383,1761.0869097241728,0.0,0.0,7.638978277576256,7.638978277576256,0.0,0.0,55.31103378699404,0.019626492669650865,7.638978277576256,0.0,10.854258126833562,0.005320495483128784,4.53241407546883,15.998336653092306,0.3751018434276256,0.005320495483128784,16.0,77.40034004792855,0.0,0.01693935526867257,0.0,7.219999999999999,0.0,8.9875,0.31057230924622753,0.005200556855421605,11.5,8.9875,0.31057230924622753,0.005200556855421605,4.5,32875946.437070858,1357629.3488625889 
 10/07  10:00:00,10.4625,11.0,5.0,11.0,5.0,20.0,21.378278592446556,8.031720568000788,23.06184331862475,8.741970399391263,23.899234932977855,7.3078858285405435,23.532290353080732,8.939941693770216,22.639498981307327,7.345760524627874,23.825312324844596,9.89883581866439,21.378278592446556,42.22863712731611,2347.107205681059,0.0,23.06184331862475,39.998299776424844,0.0,564.9778436822277,23.899234932977855,34.492317498029095,0.0,786.7583432155019,23.532290353080732,39.40186889143706,0.0,590.5620314019177,22.639498981307327,37.31398094835974,0.0,493.72962517859,23.825312324844596,41.29276346811831,0.0,1071.7893512893727,0.0,663.5852001459941,46.72934598214403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.5320382198196,0.0,0.0,13.243154685044706,13.243154685044706,663.5852001459941,829.4815001824927,60.06162473487557,46.72934598214403,7.627590436515938,7.586605992879224,0.03397875116911258,106.7909707170196,52.48354432021307,0.005503631971261579,7.627590436515938,0.03397875116911258,13.89885683268502,0.0056145508558249424,5.296604899680348,15.996851346353212,0.4605008623160488,0.0056145508558249424,16.0,74.13246515576293,0.0,0.005503631971261579,0.0003880328249462276,7.22,0.0,10.4625,0.31057230924622753,0.005100164088862567,11.5,10.4625,0.31057230924622753,0.005100164088862567,4.5,43516016.57825389,1413405.2874659623 
 10/07  11:00:00,11.787499999999998,11.0,5.0,11.0,5.0,20.0,22.59629635268823,9.385221675569927,23.775904464830436,10.238120618087974,23.899060714029016,8.105759366688837,23.898837832370116,9.916608167251974,23.229199327948308,8.45805742943964,23.898908587378774,10.141058346072308,22.59629635268823,42.96603871689787,2192.0778697693395,0.0,23.775904464830436,42.367450453613635,0.0,666.2618161270673,23.899060714029016,36.42129867667249,0.0,813.706430567578,23.898837832370116,41.15741426913045,0.0,943.7531171773297,23.229199327948308,38.83880601154299,0.0,539.2332920048153,23.898908587378774,41.78089632796661,0.0,1699.8199338689915,0.0,0.0,831.0002314275268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.37277945575109,100.37277945575109,798.5339646868374,798.5339646868374,0.0,0.0,559.47504710105,831.0002314275268,7.873169989373062,7.219999999999999,0.2981287052854603,1390.475278528577,51.588954281227736,0.0,7.873169989373062,0.2981287052854604,16.594165325129975,0.005987170509103799,6.220013626410873,15.985679272368364,0.5857512116063901,0.005987170509103799,16.0,75.28204228663395,0.0,0.0,0.021591162434143732,7.219999999999999,0.0074757800501999375,11.468606153506752,0.31057230924622753,0.0047608501596925305,11.5,11.787499999999998,0.31057230924622753,0.0047608501596925305,4.5,47007455.99582772,1519081.7303517503 
 10/07  12:00:00,11.5125,8.8,4.0,8.8,4.0,16.0,23.38656408051489,9.549600135837027,23.898879908048706,10.422250749370663,23.898945532994016,8.116925133070126,23.89878697900012,9.455984746462754,23.417863813561947,8.492713342654069,23.898878509227746,9.623269876993998,23.38656408051489,41.420927396632955,1691.8459940314588,0.0,23.898879908048706,42.574649152473434,0.0,706.7221424271712,23.898945532994016,36.447691403406125,0.0,700.5579594633466,23.89878697900012,39.906343830262294,0.0,983.5711136182672,23.417863813561947,38.49050940908172,0.0,551.8558088217251,23.898878509227746,40.35781111398158,0.0,1718.85887552525,0.0,0.0,1142.0438658932835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.2597414346171,45.2597414346171,973.7438471170976,973.7438471170976,0.0,0.0,613.5081185115048,1142.0438658932835,8.064004837370991,7.22,0.3229210214224818,1755.5519844047885,51.588954281227736,0.0,8.064004837370991,0.3229210214224818,16.936870580433887,0.00591027234366938,6.044203484132655,16.00661599027113,0.5841328801919823,0.00591027234366938,16.0,75.28204228663395,0.0,0.0,0.026035867865578658,7.220000000000001,0.003294241966757078,11.368671754650599,0.31057230924622753,0.004460289069931929,11.5,11.5125,0.31057230924622753,0.004460289069931929,4.5,45871788.9449119,1516085.7582048355 
 10/07  13:00:00,11.1,4.4,2.0,4.4,2.0,8.0,23.818112453943012,8.770796961574565,23.678220943164455,9.154031529589986,23.780445654987112,6.999166955844006,23.89905466818425,8.238093865258435,23.19329493070385,6.937684503575119,23.899137330166752,8.42040485093597,23.818112453943012,38.30459032779561,1177.3841134375252,0.0,23.678220943164455,39.63890394083077,0.0,612.0423319982133,23.780445654987112,34.02006999587562,0.0,522.0427883674491,23.89905466818425,36.76313906721884,0.0,743.1498171610876,23.19329493070385,35.10694682234703,0.0,532.4164590873419,23.899137330166752,37.22014131786593,0.0,1287.449989892903,0.0,0.0,301.1592757078198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.59878158555964,107.59878158555964,0.0,0.0,468.019892539911,301.1592757078198,7.419874585878657,7.22,0.3683051712179227,769.1791682477307,51.588954281227736,0.0,7.419874585878657,0.3683051712179227,15.432640656460194,0.005387832284615504,4.7208054154234205,16.031706065669688,0.4717324024277254,0.005387832284615504,16.0,75.28204228663395,0.0,0.0,0.003147652025956356,7.22,0.0,11.1,0.31057230924622753,0.00440308577398259,11.5,11.1,0.31057230924622753,0.00440308577398259,4.5,41243720.20417181,1420031.882661386 
