Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/07  14:00:00,10.4125,8.8,4.0,8.8,4.0,16.0,24.15719006227694,7.650199109937114,23.862944645110055,8.648759284363571,23.77056762945119,6.880307436952353,23.899100148629998,7.77382809327488,23.349869598789798,6.6203077965161965,23.898948381262777,7.784026106728018,24.15719006227694,34.76439677429214,1139.5975082454906,0.0,23.862944645110055,37.86963646149916,0.0,647.4587635744576,23.77056762945119,33.756094284944474,0.0,525.011170582422,23.899100148629998,35.605612896182926,0.0,921.867432076241,23.349869598789798,34.00757338169641,0.0,547.9635083126877,23.898948381262777,35.630277044062545,0.0,1804.2335901990532,0.0,0.0,630.8140373512098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,706.4698715582576,706.4698715582576,0.0,0.0,525.1953912009619,630.8140373512098,8.058228602049976,7.22,0.1799998990890753,1156.0094285521718,51.588954281227736,0.0,8.058228602049976,0.1799998990890753,16.493462465024905,0.005325821598559396,4.5593659375620526,15.978287988115863,0.5584378227827558,0.005325821598559396,16.0,75.28204228663395,0.0,0.0,0.01929903503733331,7.22,0.0,10.4125,0.31057230924622753,0.004253912139710708,11.5,10.4125,0.31057230924622753,0.004253912139710708,4.5,44047572.7048777,1491276.8979771202 
 10/07  15:00:00,10.0,11.0,5.0,11.0,5.0,20.0,24.368607973914926,7.856063324016827,23.897247422110027,9.33448524944489,23.61351197946441,7.417514770068892,23.89900722296304,8.340268957713265,23.327936533842436,7.08683447852638,23.898632913562754,7.875750944543958,24.368607973914926,34.811059758704275,1172.8141675872002,0.0,23.897247422110027,39.58615876663063,0.0,641.3917731106892,23.61351197946441,35.35372743315178,0.0,513.2099543176489,23.89900722296304,37.00825994694135,0.0,834.3358409278802,23.327936533842436,35.16162257827305,0.0,544.9374402392729,23.898632913562754,35.85470401481295,0.0,1936.6858064466874,0.0,0.0,709.2132890645906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,676.5116796781374,676.5116796781374,0.0,0.0,538.9178663736374,709.2132890645906,8.14847219373808,7.22,0.18215084919979005,1248.131155438228,51.588954281227736,0.0,8.14847219373808,0.18215084919979005,16.45541999643222,0.005231858295769563,4.314397574152945,15.999842435153424,0.5640021331148477,0.005231858295769563,16.0,75.28204228663395,0.0,0.0,0.018494737796321045,7.22,0.0,10.0,0.31057230924622753,0.004067538128152791,11.5,10.0,0.31057230924622753,0.004067538128152791,4.5,45004152.19721438,1496476.0732847138 
 10/07  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,24.390820724285245,8.218967297731204,23.75614271980048,9.830495486471278,23.3253321124755,7.535960395127531,23.89819824857496,9.141055058897074,23.143077109877172,7.190851704728913,23.898627077699327,8.077979594908815,24.390820724285245,35.63419449248214,1144.8731145814363,0.0,23.75614271980048,41.27420473941838,0.0,620.2440390710053,23.3253321124755,36.264279398005236,0.0,492.9910591113322,23.89819824857496,39.07202105142909,0.0,652.0020744816278,23.143077109877172,35.80991922691204,0.0,530.2977036508853,23.898627077699327,36.351889554252,0.0,1794.962585258421,0.0,0.0,450.19625507801993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.9393865489066,327.9393865489066,0.0,0.0,494.36127117022943,450.19625507801993,7.795464759858975,7.22,0.186723984643356,944.5575262482494,51.588954281227736,0.0,7.795464759858975,0.186723984643356,15.864490774769752,0.005213578850568246,4.264827329480784,16.011706971389945,0.5229749123227416,0.005213578850568246,16.0,75.28204228663395,0.0,0.0,0.009269067574281056,7.219999999999999,0.0,10.0,0.31057230924622753,0.004106347505023741,11.5,10.0,0.31057230924622753,0.004106347505023741,4.5,43011486.82283666,1460009.762226249 
 10/07  17:00:00,9.3125,11.0,5.0,11.0,5.0,20.0,24.2677833548844,8.472746607548409,23.327497329388304,9.84931078621608,22.81211101263227,7.302072907075006,23.507805791498427,9.771138843740392,22.702442665298243,6.96779504919585,23.89867587872186,8.427144414126417,24.2677833548844,36.52208514525601,1124.081582229,0.0,23.327497329388304,42.40729635872286,0.0,585.7249368678031,22.81211101263227,36.8138432858493,0.0,458.1222059684715,23.507805791498427,41.732569934546454,0.0,568.0711754217132,22.702442665298243,36.21989135564423,0.0,497.23667838390065,23.89867587872186,37.22492684574029,0.0,1460.1033745667585,0.0,316.24300340646175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.2176291597227,0.0,0.0,0.0,0.0,316.24300340646175,395.3037542580772,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,50.78035637495679,0.0024066434781392183,7.633539526455147,0.0,14.51101339063381,0.005067658023942211,3.8641475257642446,16.013319168099017,0.4744769028200947,0.005067658023942211,16.0,75.86245009093474,0.0,0.0024066434781392183,0.0,7.22,0.0,9.3125,0.31057230924622753,0.0040679305128025565,11.5,9.3125,0.31057230924622753,0.0040679305128025565,4.5,37424270.819274716,1422029.8170569988 
 10/07  18:00:00,8.525000000000002,11.0,5.0,11.0,5.0,20.0,24.01620382986538,8.520723322563239,22.963601343572936,9.620056253967416,22.409125354122132,7.002346497311608,23.102208724304198,9.813988045472959,22.313282311111653,6.692664209089913,23.89864979327662,8.733777151140524,24.01620382986538,37.19791042742541,1115.2800113520134,0.0,22.963601343572936,42.68831784907515,0.0,557.2519093250914,22.409125354122132,36.958845451150566,0.0,431.4978451828754,23.102208724304198,42.88705992851136,0.0,538.1405799628242,22.313282311111653,36.392389201905175,0.0,462.9725811145246,23.89864979327662,38.00627936644519,0.0,1382.2560176720822,0.0,762.0507796049153,0.0,0.0,0.0,0.0,0.0,5.920524241279715,0.0,0.0,691.9859231191494,0.0,0.0,0.0,0.0,550.0387266042466,687.5484082553081,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,49.33292901944929,0.005574280543929275,7.633539526455147,0.0,13.699284174033048,0.00508391254886284,3.909360005657857,16.003416046268327,0.4645020086613535,0.00508391254886284,16.0,77.24631738818707,0.0,0.005546864120476682,0.0,7.22,0.0,8.525000000000002,0.31057230924622753,0.004127222494900963,11.5,8.525000000000002,0.31057230924622753,0.004127222494900963,4.5,37420019.97708283,1414832.3542372207 
 10/07  19:00:00,7.987500000000001,5.5,2.5,5.5,2.5,10.0,23.340207580012205,8.134262587062683,22.24285079363654,8.38374370882107,22.203506966943767,5.7675169116892135,22.27595350636076,8.658027129944047,22.202811067491098,5.482341293412805,23.506909611944284,8.858099695219854,23.340207580012205,37.740832404143234,608.8343287831854,0.0,22.24285079363654,41.04765119377239,0.0,192.2603825212453,22.203506966943767,34.3867624335388,0.0,104.76648933910627,22.27595350636076,41.72990380331828,0.0,242.46738583985587,22.202811067491098,33.71296784544583,0.0,102.59340524185458,23.506909611944284,39.24321073442944,0.0,596.5628133229334,0.0,3583.4247178576693,0.0,0.0,306.187738652326,312.4148806733891,232.22915817705018,357.6523748998323,0.0,0.0,1687.108904808011,0.0,0.0,0.0,0.0,3345.325782231018,4181.657227788772,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,50.902797965455484,0.02759015320782646,7.633539526455147,0.0,10.50558380514624,0.004806790272106908,3.1295026321904613,15.999286154113701,0.3705044250126874,0.004806790272106908,16.0,76.05929697048899,0.0,0.02029710996761824,0.0,7.22,0.0,7.987500000000001,0.31057230924622753,0.004398853251089785,11.5,7.987500000000001,0.31057230924622753,0.004398853251089785,4.5,22980655.868709203,1354960.257918031 
 10/07  20:00:00,7.425,0.0,0.0,0.0,0.0,0.0,22.480086644403563,6.5457587109590545,22.20248989513102,5.796491752462876,22.20128957555651,3.6669692636592517,22.20163722038356,6.060345195839486,22.2008995205019,3.485956066777311,22.4464971560338,7.579215159931658,22.480086644403563,35.67615087853949,228.79169660080515,0.0,22.20248989513102,34.50343952482706,629.9646626623078,0.0,22.20128957555651,29.716244665405547,238.5996418070951,0.0,22.20163722038356,35.1422016280884,572.1906089529275,0.0,22.2008995205019,29.337023038284332,237.67880682505805,0.0,22.4464971560338,38.37580405856804,0.0,430.0268107379274,0.0,5582.767367972086,0.0,0.0,1122.3531990762635,654.9091039631733,1038.2312238340446,697.0977374336466,81.53753076349912,0.0,1915.7594430863642,0.0,0.0,0.0,0.0,5582.767367972086,6978.459209965107,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,52.75123111830279,0.045720052969218564,7.633539526455147,0.0,9.894119348424727,0.00453818211527768,2.3253802071966763,15.999642310734274,0.3705044250126874,0.00453818211527768,16.0,81.77049124562359,0.0,0.021485418218465346,0.0,7.22,0.0,7.425,0.31057230924622753,0.00420027141114691,11.5,7.425,0.31057230924622753,0.00420027141114691,4.5,12197577.804753624,1354960.257918031 
 10/07  21:00:00,6.199999999999999,0.0,0.0,0.0,0.0,0.0,21.69581256600674,4.871996078797105,20.91638850066716,4.662647093058379,21.17481980002376,3.972707112015225,20.937014976164235,4.816342865941459,21.199648442980955,3.990245096565464,21.885229017672216,6.219322172523863,21.69581256600674,33.31068744813402,185.61427665986497,0.0,20.91638850066716,34.44895266283111,130.3141277122024,0.0,21.17481980002376,32.33385095211147,92.46146013245888,0.0,20.937014976164235,34.77403427584735,121.8252681329809,0.0,21.199648442980955,32.32772786530699,100.18813793808778,0.0,21.885229017672216,36.15470968606397,52.71326922645301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.46306682940709,0.0,7.633539526455147,0.0,21.549140556014688,0.0054428853211280995,4.886475352307552,22.550021872723097,0.3705044250126874,0.0054428853211280995,16.0,81.99026768724829,0.0,0.0,0.0,7.219999999999999,0.0,6.199999999999999,0.00621144618492455,0.004042405537681139,11.5,6.199999999999999,0.00621144618492455,0.004042405537681139,4.5,7114960.257918031,1354960.257918031 
 10/07  22:00:00,3.8499999999999996,0.0,0.0,0.0,0.0,0.0,20.847541705194345,4.920493072603474,20.082228352105872,4.741218792661444,20.380298117841914,4.648609275115874,20.09682685171628,4.803503190394525,20.41401375545842,4.671884476779755,21.344881816178727,5.6844374071217,20.847541705194345,35.21116946510081,3.3238593722087444,11.430320052083971,20.082228352105872,36.454097363162234,134.54526730279525,0.0,20.380298117841914,35.55927364891895,93.40097469861041,0.0,20.09682685171628,36.57949562725898,126.27926421835241,0.0,20.41401375545842,35.54321307506823,100.56591348085522,0.0,21.344881816178727,36.01192523071447,33.604788785885944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,20.76791034813568,0.005414221009614148,4.823103552705796,21.76884417219005,0.3705044250126874,0.005414221009614148,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,3.8499999999999996,0.00621144618492455,0.003739776357745686,11.5,3.8499999999999996,0.00621144618492455,0.003739776357745686,4.5,3064960.257918031,1354960.257918031 
 10/07  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,20.092637697928893,4.940365889661324,19.57664016934722,4.815306246956157,19.871127512121664,4.8286349173247265,19.588490440231904,4.836931232037187,19.89682772897337,4.83684401252502,20.881138428219604,5.347354926962793,20.092637697928893,36.940757894396924,69.05213128625428,0.0,19.57664016934722,37.8084565707332,112.24883903366083,0.0,19.871127512121664,37.15844727869601,74.84918541201961,0.0,19.588490440231904,37.83761346485436,105.37368869876502,0.0,19.89682772897337,37.12053946472342,80.68751029297965,0.0,20.881138428219604,36.19502423101714,8.518027694940713,0.3917423658033954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,19.982780295323238,0.0054286413459225386,4.866269888270895,20.983687681959424,0.3705044250126874,0.0054286413459225386,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0038213948147415543,11.5,2.8,0.00621144618492455,0.0038213948147415543,4.5,3064960.257918031,1354960.257918031 
 10/07  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.41321266596994,4.931974597063597,19.226174728716707,4.850660129589142,19.477059361928895,4.864691140561574,19.233732040375017,4.857943805650525,19.496384209523562,4.866719388846408,20.562913620682085,5.152097014082948,19.41321266596994,38.50826234850237,179.558041294315,0.0,19.226174728716707,38.73715482072153,84.80277512993996,0.0,19.477059361928895,38.17431811120769,54.63686783241201,0.0,19.233732040375017,38.738607893160236,79.71299106073661,0.0,19.496384209523562,38.13387398420007,58.85629045265608,0.0,20.562913620682085,36.41322018539315,0.0,21.688801120476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,19.288243864571452,0.0054288811085566845,4.866898885629011,20.28915081163074,0.3705044250126874,0.0054288811085566845,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.003875248474064451,11.5,2.425,0.00621144618492455,0.003875248474064451,4.5,3064960.257918031,1354960.257918031 
 10/08  01:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.825666627995204,4.9066633465920315,18.93329324677342,4.851405210332396,19.145246870801827,4.851808781766472,18.935931625295122,4.854295644255832,19.159118218708038,4.851304119444256,20.33827659387044,5.029084621839221,18.825666627995204,39.87420270112758,283.34759994295155,0.0,18.93329324677342,39.4531130196865,59.50533891400602,0.0,19.145246870801827,38.935878386638684,35.92178522931181,0.0,18.935931625295122,39.454576573352554,56.13488322967703,0.0,19.159118218708038,38.90086024520297,38.60925790207159,0.0,20.33827659387044,36.606495549034214,0.0,52.2131400445154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,18.67824258565893,0.005418240903431533,4.839043608757845,19.679169039407526,0.3705044250126874,0.005418240903431533,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0037284505112228374,11.5,1.8875000000000002,0.00621144618492455,0.0037284505112228374,4.5,3064960.257918031,1354960.257918031 
 10/08  02:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.326447264628325,4.87013571782564,18.69441147979748,4.829208986576695,18.872726721303028,4.818807279359331,18.695359509204938,4.83115105943726,18.88169604864877,4.817251519295908,20.15523868741505,4.942116950161899,18.326447264628325,41.035291020423664,376.36409532191715,0.0,18.69441147979748,39.98453540732673,37.04293328285473,0.0,18.872726721303028,39.51251979941517,19.242016653898133,0.0,18.695359509204938,39.98758826399185,34.99718477651271,0.0,18.88169604864877,39.48610137475417,20.56734123387872,0.0,20.15523868741505,36.79918965255263,0.0,78.93586734727319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,18.157780547337886,0.005402818288819849,4.798582181887566,19.158735276705393,0.3705044250126874,0.005402818288819849,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003580304380692267,11.5,1.3249999999999997,0.00621144618492455,0.003580304380692267,4.5,3064960.257918031,1354960.257918031 
 10/08  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.903155254356992,4.827264287056012,18.500357495083193,4.794985127673343,18.649810813725455,4.778846405186716,18.500629837055847,4.796936243786366,18.65470787140765,4.776981794843733,20.003838732202276,4.87390985351087,17.903155254356992,42.01533844587688,456.8793979390405,0.0,18.500357495083193,40.3766102870514,17.54075576080811,0.0,18.649810813725455,39.95540544696202,4.824735390976514,0.08712209496638934,18.500629837055847,40.38142558364555,16.585377662453254,0.0,18.65470787140765,39.937963198772046,5.028502269570765,0.16417880027256615,20.003838732202276,36.96928956492421,0.0,101.67311783748818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,17.71924906211084,0.005387898021810429,4.7593439272927025,18.72023114756429,0.3705044250126874,0.005387898021810429,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0036264764951903085,11.5,1.1,0.00621144618492455,0.0036264764951903085,4.5,3064960.257918031,1354960.257918031 
 10/08  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.553071385021163,4.7932004008526015,18.353128687443856,4.76473569095232,18.476256978396552,4.745432666289307,18.35272167159701,4.766870396274419,18.476997237974317,4.74333664325571,19.879429930329174,4.825514073504279,17.553071385021163,42.850656535019674,527.4197441147076,0.0,18.353128687443856,40.66500074100204,2.236200265413686,1.725451572593954,18.476256978396552,40.29786073750918,0.0,7.852605984673062,18.35272167159701,40.67210699954085,2.1248512435401494,1.610583485372672,18.476997237974317,40.29009380108763,0.0,8.720160544273654,19.879429930329174,37.129726975491835,0.0,120.38457546008021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,17.358515178478385,0.005369682203589341,4.720246678350828,18.359530664485497,0.3705044250126874,0.005369682203589341,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0035044747988970852,11.5,1.1,0.00621144618492455,0.0035044747988970852,4.5,3064960.257918031,1354960.257918031 
 10/08  05:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.269602401131294,4.750990329202489,18.226798861244784,4.723266514356077,18.328428708163514,4.700591782963616,18.226687726902227,4.725726416113774,18.325681065647235,4.698207992483691,19.777803195907783,4.776085232222047,17.269602401131294,43.496444416001474,583.6803697816247,0.0,18.226798861244784,40.87009367771293,0.0,13.408661016228052,18.328428708163514,40.54587250614294,0.0,18.144339287850073,18.226687726902227,40.87740612296743,0.0,12.685676639534108,18.325681065647235,40.546110442752024,0.0,19.81797498321481,19.777803195907783,37.23569989701129,0.0,136.15657080614722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,17.05766026522745,0.005350642997036158,4.675242709320124,18.05871066384669,0.3705044250126874,0.005350642997036158,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.003393951428595465,11.5,0.7875000000000001,0.00621144618492455,0.003393951428595465,4.5,3064960.257918031,1354960.257918031 
 10/08  06:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.03670144004699,4.709846821891492,18.112995744048167,4.682653050794526,18.20239958630917,4.658335920605323,18.116304123210824,4.685333925595737,18.196890597484185,4.655847257313161,19.694463758343495,4.731772985409474,17.03670144004699,44.015919547810036,626.433853961611,0.0,18.112995744048167,41.046640772909,0.0,24.07774033048935,18.20239958630917,40.74735656880864,0.0,26.318886724149763,18.116304123210824,41.045793550075224,0.0,23.044402246616585,18.196890597484185,40.75436735252902,0.0,28.63346568450868,19.694463758343495,37.31309292598168,0.0,149.15761154756564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,53.4630668294071,0.0,7.633539526455147,0.0,16.810064911350793,0.005330487968483044,4.630672325866964,17.81115227139464,0.3705044250126874,0.005330487968483044,16.0,81.99026768724829,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0033000971209474197,11.5,0.225,0.00621144618492455,0.0033000971209474197,4.5,3064960.257918031,1354960.257918031 
 10/08  07:00:00,1.0625,0.0,0.0,0.0,0.0,0.0,17.437993555246667,4.04628705925819,21.510887475601137,3.4870953261708406,21.847954924715342,2.6949523683736016,21.584039316105386,3.5411226494556427,21.683369875945246,2.5636938262400544,21.677573847841316,4.026580621592101,17.437993555246667,41.00689660017114,1597.3582083715182,0.0,21.510887475601137,30.703338478059706,2992.250887005859,0.0,21.847954924715342,28.433334676871514,872.5526985511992,0.0,21.584039316105383,30.675864027819728,2743.6189258840277,0.0,21.683369875945242,28.487423631347305,1406.605542087766,0.0,21.677573847841316,31.48905181838561,2497.5833204150913,0.0,0.0,17326.686744047496,0.0,0.0,3424.307928871396,1263.0926271190183,3158.2091464395517,1825.0188675975805,2939.9481536689846,1079.9271031103667,3153.884140392196,0.0,0.0,0.0,0.0,17148.919110173738,21436.148887717165,0.0,0.0,7.633539526455145,7.633539526455145,0.0,0.0,68.66064903917832,0.32835059832162494,7.633539526455145,0.0,6.585562860900318,0.003864449999837879,0.16305070560201954,16.000624500083404,0.3705044250126874,0.003864449999837879,15.999999999999996,81.9039025344384,0.007955934722290068,0.05995080590196242,0.0,7.219999999999998,0.0,4.500141165350778,0.31057230924622753,0.0036128874510429573,11.499999999999998,4.500141165350778,0.31057230924622753,0.0036128874510429573,4.5,3373753.1115836245,1354960.257918031 
 10/08  08:00:00,4.825,0.0,0.0,0.0,0.0,0.0,18.10254616208805,2.513030249721881,22.20040329374038,2.1558819760591867,22.484000846985577,1.451707314780733,22.20072330401856,2.227753324175917,22.19968791929204,1.3898740863488672,22.20103293234561,3.0057394962468127,18.10254616208805,35.26214207077778,1624.6624954282738,0.0,22.20040329374038,26.66558373539472,1872.2546102416368,0.0,22.484000846985577,24.92367809055105,0.0,338.63635360952077,22.20072330401856,26.802280932028157,1643.0312195422644,0.0,22.19968791929204,25.24236114477268,811.9353428126419,0.0,22.20103293234561,28.326617095356255,1648.8102903714625,0.0,0.0,10734.413584956914,0.0,0.0,2364.8664863523404,96.64216820992634,2109.4172164822867,1271.2254431662789,2137.2328183773366,145.5545580087233,2871.093576318013,0.0,0.0,0.0,0.0,10734.413584956914,13418.016981196139,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,62.79508849394905,0.13542411018301892,7.633539526455147,0.0,7.3453865072635205,0.004263129653264865,1.5033499505715229,16.00003363074789,0.3705044250126874,0.004263129653264865,16.0,82.0,0.0008802504902700461,0.048548013318735886,0.0,7.22,0.0,5.2879706066411165,0.31057230924622753,0.004183046260100383,11.5,5.2879706066411165,0.31057230924622753,0.004183046260100383,4.5,3191859.3010469684,1354960.257918031 
 10/08  09:00:00,8.387500000000001,11.0,5.0,11.0,5.0,20.0,19.537930294210746,2.9314394671230017,22.209725902026502,4.080931818597279,23.87932146352175,3.225103916575605,22.216531559589008,4.140331783060147,22.200372186096246,3.5569964740358073,22.707989354424498,4.857056759087978,19.537930294210746,33.1968597200854,2858.720460812268,0.0,22.209725902026502,30.60842176626765,49.368931036923655,232.08753830198012,23.87932146352175,26.00208855503569,0.0,1236.930647327,22.216531559589008,30.72344991242681,14.918945728008243,265.78482682678543,22.200372186096246,29.496310548818602,18.389741114675225,106.50555873337635,22.707989354424498,31.33361400031556,0.0,530.9977539160767,0.0,2084.4166306449297,0.0,0.0,311.9363618116938,0.0,218.00322015331207,371.2943182002766,0.0,0.0,1489.06640778662,0.0,0.0,0.0,0.0,1988.6529704936015,2485.816213117002,0.0,0.0,7.633539526455147,7.633539526455147,0.0,0.0,55.4473399194348,0.01949320733014522,7.633539526455147,0.0,11.851317897163755,0.004456070433292737,2.1275745452898933,16.000021922572934,0.4588794486763298,0.004456070433292737,16.0,81.18067057022334,0.0,0.014470879447018855,0.0,7.219999999999999,0.0,8.387500000000001,0.31057230924622753,0.004367013836033924,11.5,8.387500000000001,0.31057230924622753,0.004367013836033924,4.5,32930198.474153236,1411995.8589250697 
 10/08  10:00:00,10.15,11.0,5.0,11.0,5.0,20.0,21.185253663644264,5.3824554264557225,23.23069685129947,6.853596271382354,24.10060631456981,4.043910441913987,23.17249790763459,6.965332649983648,22.393314291582737,5.374657011842049,23.806920370634916,7.946936725412902,21.185253663644264,35.61135581715038,2748.7012527492457,0.0,23.23069685129947,34.80788338629441,0.0,577.8429676820462,24.10060631456981,27.171150033315573,0.0,1816.0137911471134,23.17249790763459,35.20101840007568,0.0,542.6918740055446,22.393314291582737,33.060863122025125,0.0,474.9427830657777,23.806920370634916,36.23425636978935,0.0,1018.3688303717844,0.0,204.8948130116707,106.6242595168298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.89508753565434,0.0,0.0,148.43165763471293,148.43165763471293,58.75535128808411,73.44418911010513,226.70187954406362,106.6242595168298,7.659413136126177,7.426769763227573,0.05399884460252526,333.3261390608934,51.95250495706727,0.0016504222612485674,7.659413136126177,0.05399884460252529,15.09935012666168,0.004714801885087957,2.910660874449418,15.99809074950888,0.5747861109253143,0.004714801885087957,16.0,77.4068057316563,0.0,0.0016504222612485674,0.004163986736556415,7.22,0.0,10.15,0.31057230924622753,0.004037521961677586,11.5,10.15,0.31057230924622753,0.004037521961677586,4.5,44226058.97282118,1508718.171201875 
 10/08  11:00:00,11.599999999999998,11.0,5.0,11.0,5.0,20.0,22.750215958073696,7.026869174217866,23.89814309053297,8.143468815877078,24.237157129025825,5.310482363942135,23.878273192793614,8.501911296882536,23.010383523860362,6.593131480610483,23.899240743925493,8.447065669887728,22.750215958073696,36.261288805228645,2333.159439447056,0.0,23.89814309053297,36.51568082168964,0.0,992.51267312289,24.237157129025825,29.46229756133819,0.0,1848.055966490182,23.878273192793614,37.4618678257208,0.0,809.1132025930356,23.010383523860362,34.651410017034884,0.0,521.1935992762682,23.899240743925493,37.273320233718934,0.0,1737.3204394391832,0.0,0.0,1489.6600493203346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.57842969424712,78.57842969424712,1855.9466772282306,1855.9466772282306,0.0,0.0,675.3217055628534,1489.6600493203346,9.522324322534894,7.220000000000001,0.1477686250537839,2164.981754883188,51.739110816139636,0.0,9.522324322534894,0.1477686250537839,17.802089759046556,0.0052495919722976864,4.411107569170835,15.99897204330909,0.734482769024853,0.0052495919722976864,16.0,77.1144402220057,0.0,0.0,0.048336576451089956,7.22,0.005880536871983316,11.35005083497176,0.31057230924622753,0.003939236343264422,11.5,11.599999999999998,0.31057230924622753,0.003939236343264422,4.5,47478306.035604626,1711196.0374202398 
 10/08  12:00:00,12.575,8.8,4.0,8.8,4.0,16.0,23.84983777488272,7.721677362559207,23.89881506224818,7.889441770598841,23.926864584104457,6.162218965599545,23.898944208386695,8.644404558167857,23.310750892552715,7.460532853741508,23.898994195875503,8.439395279273736,23.84983777488272,35.587576239375196,1433.3595127683238,0.0,23.89881506224818,35.89036070887711,0.0,1383.1748879224044,23.926864584104457,31.824226505660008,0.0,1600.716171171608,23.898944208386695,37.776237976663865,0.0,958.2100975773036,23.310750892552715,36.1091175364603,0.0,543.8286678630459,23.898994195875503,37.25452933734237,0.0,1829.8393010642883,0.0,0.0,3129.4466058279168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.6596677874776,337.6596677874776,2813.898279988271,2813.898279988271,0.0,0.0,967.468191578931,3129.4466058279168,11.068614483717386,7.219999999999999,0.19373442706194213,4096.914797406848,51.739110816139636,0.0,11.068614483717386,0.19373442706194213,18.877606439337043,0.0055682231631999845,5.246664522588567,15.999679156333356,0.790720427763129,0.0055682231631999845,16.0,77.1144402220057,0.0,0.0,0.07207737878061155,7.22,0.02620442870354973,11.500940361838472,0.31057230924622753,0.003987400300364253,11.5,12.575,0.31057230924622753,0.003987400300364253,4.5,47310927.11783556,1799777.1581328637 
 10/08  13:00:00,12.8,4.4,2.0,4.4,2.0,8.0,24.614400751433205,7.371688512253659,23.898959313135524,6.527856120171775,23.899472645363456,5.870653312018899,23.899202715528876,7.874618940362727,23.19319806803343,6.7340742893755126,23.89912051276948,7.758809467270294,24.614400751433205,33.2023108454431,651.2505248009602,0.0,23.898959313135524,32.70445992523498,0.0,1719.529489090884,23.899472645363456,31.240301026451533,0.0,953.4238528371684,23.899202715528876,35.85694474504076,0.0,780.3251025876677,23.19319806803343,34.60638723545483,0.0,534.518864796493,23.89912051276948,35.57449077914965,0.0,1467.2210372934887,0.0,0.0,2888.273439027582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.3876011233733,408.3876011233733,2261.076780672158,2261.076780672158,0.0,0.0,924.0728942860749,2888.273439027582,10.337217083898594,7.219999999999999,0.22151326858858603,3812.3463333136565,51.739110816139636,0.0,10.337217083898594,0.22151326858858603,18.599292735854807,0.005440273651412655,4.902013385080118,16.00679482371166,0.6861857868524521,0.005440273651412655,16.0,77.1144402220057,0.0,0.0,0.0577819003959731,7.219999999999999,0.031988161865745685,11.501228605871209,0.31057230924622753,0.004098124758696555,11.5,12.8,0.31057230924622753,0.004098124758696555,4.5,42965804.8676665,1635335.518721489 
 10/08  14:00:00,13.8,8.8,4.0,8.8,4.0,16.0,25.317234500300664,6.823111120103095,24.39611891104491,6.290542517272694,23.899333038037913,6.391514801590672,23.899071728666073,7.565516341309434,23.651519955701524,6.821397728006623,23.898940981179248,7.538382819589422,25.317234500300664,30.649754578030326,207.39838766320372,0.0,24.39611891104491,31.215573185944933,0.0,2236.723371965263,23.899333038037913,32.387361214212646,0.0,818.48226906332,23.899071728666073,35.10260761986884,0.0,1121.641212369646,23.651519955701524,33.858345432670674,0.0,572.8203743267206,23.898940981179248,35.03813096386193,0.0,2002.8727435540409,0.0,0.0,4492.554470041297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,723.1880447988169,723.1880447988169,3903.0891326070396,3903.0891326070396,0.0,0.0,1220.3574498391717,4492.554470041297,11.248744453240672,7.219999999999999,0.26531712659493795,5712.911919880468,51.739110816139636,0.0,11.248744453240672,0.26531712659493795,20.028308848207928,0.005414037058693896,4.827818625841438,15.992703317449951,0.8261535831759053,0.005414037058693896,16.0,77.1144402220057,0.0,0.0,0.09901832176940145,7.22,0.058868081222967855,11.499954527396255,0.31057230924622753,0.004076016149775349,11.5,13.8,0.31057230924622753,0.004076016149775349,4.5,47003782.67445007,1866359.2015745388 
 10/08  15:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,25.921547586791753,7.298029557233263,24.85431728328451,6.93569194226576,23.89910627702973,7.1942281402511306,23.89897430285868,7.9482874204056495,23.898188050143084,7.308145612974121,24.011346093369582,8.04360919971721,25.921547586791753,30.549095714575195,24.767949509303435,44.34556169075586,24.85431728328451,31.752582925610717,0.0,2357.9749049132342,23.89910627702973,34.226350838460185,0.0,738.4255436905605,23.89897430285868,36.0334874062218,0.0,1211.3662032691095,23.898188050143084,34.492083062635494,0.0,793.0400589547137,24.011346093369582,36.0235117993259,0.0,2120.1249092402495,0.0,0.0,5448.689493462759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.4882664172533,813.4882664172533,4634.049325990799,4634.049325990799,0.0,0.0,1399.7887401035782,5448.689493462759,11.699475163179843,7.219999999999999,0.29036106884696955,6848.478233566337,51.739110816139636,0.0,11.699475163179843,0.2903610688469696,20.669276055450364,0.00551586590506137,5.09247970536985,15.999603809274586,0.863633430905042,0.00551586590506137,16.0,77.1144402220057,0.0,0.0,0.11749372596980828,7.219999999999999,0.06669510586445906,11.499907506719094,0.31057230924622753,0.003991819389977919,11.5,14.0875,0.31057230924622753,0.003991819389977919,4.5,48650632.87513298,1944198.044481541 
 10/08  16:00:00,13.525000000000002,11.0,5.0,11.0,5.0,20.0,26.165692699014585,7.870141010093782,24.753632725274603,7.458832518877523,23.899091691484493,8.063976894734713,23.89903509567491,8.66206021565347,23.8988865731947,7.426043723367983,23.98644722350369,8.601771070007612,26.165692699014585,31.31188931510959,0.0,157.88083370537424,24.753632725274603,33.11090661544778,0.0,2332.189442996826,23.899091691484493,36.32073189893189,0.0,592.2638174600792,23.89903509567491,37.824880437538326,0.0,1029.563312926221,23.8988865731947,34.770146016707905,0.0,920.3526782724184,23.98644722350369,37.47083353277216,0.0,2114.555786826645,0.0,0.0,5295.151862097388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.655360907829,636.655360907829,4556.103858223918,4556.103858223918,0.0,0.0,1368.9347670831132,5295.151862097388,11.625351693524017,7.22,0.28689958280042654,6664.0866291805005,51.739110816139636,0.0,11.625351693524017,0.2868995828004266,20.734069743854327,0.005708602046606723,5.572501397463404,16.000473877198015,0.8385257357877142,0.005708602046606723,16.0,77.1144402220057,0.0,0.0,0.11515423420366414,7.219999999999999,0.051226386477773105,11.500381755333139,0.31057230924622753,0.004130378147198816,11.5,13.525000000000002,0.31057230924622753,0.004130378147198816,4.5,46683470.92026362,1891298.0521541908 
 10/08  17:00:00,12.6125,11.0,5.0,11.0,5.0,20.0,26.091028138504033,8.308371698569578,24.075684616470546,7.634522451570875,23.559770590169403,8.661642677364807,23.894597845020826,9.729004011520201,23.898905717675078,7.712647678086606,23.901005464082296,9.026988625134699,26.091028138504033,32.40307910316044,15.566327720815025,47.026789109519996,24.075684616470546,34.898129553162306,0.0,2012.5001850200983,23.559770590169403,38.60263988184903,0.0,509.4245449688779,23.894597845020826,40.6627695082885,0.0,672.4105838672771,23.898905717675078,35.457672057733305,0.0,793.9491914133123,23.901005464082296,38.76186895007274,0.0,1841.0035172107027,0.0,0.0,3945.5595277681905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.70539318351086,349.70539318351086,3301.6596380257597,3301.6596380257597,0.0,0.0,1116.5438811219215,3945.5595277681905,10.752624456581586,7.219999999999999,0.26575826950831327,5062.1034088901115,51.739110816139636,0.0,10.752624456581586,0.26575826950831327,19.847143147285784,0.005711248164617029,5.574057685016846,16.01113753546366,0.7230490948131679,0.005711248164617029,16.0,77.1144402220057,0.0,0.0,0.08302842486770574,7.219999999999999,0.02723690379888987,11.500569576074813,0.31057230924622753,0.004202366140050718,11.5,12.6125,0.31057230924622753,0.004202366140050718,4.5,41955055.293442726,1690969.375189601 
 10/08  18:00:00,10.45,11.0,5.0,11.0,5.0,20.0,25.79279160935812,8.710693737188398,23.899222669101583,8.097250228426446,23.040015767526043,8.222580127148213,23.63233162622025,10.463144877367515,23.522963269011495,7.796628894638736,23.898421157074942,8.9815695685914,25.79279160935812,33.892462393563434,367.6385320136842,0.0,23.899222669101583,36.404177402131,0.0,959.1920503402629,23.040015767526043,38.66265232844838,0.0,472.7725605552185,23.63233162622025,43.38266096860868,0.0,576.6430868112723,23.522963269011495,36.47877287593439,0.0,557.3737559721696,23.898421157074942,38.64913606950701,0.0,1697.71254017414,0.0,0.0,1449.9298604633946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1017.5106996873983,1017.5106996873983,0.0,0.0,668.3123171061027,1449.9298604633946,8.708420960010523,7.22,0.22948556719908966,2118.242177569497,51.739110816139636,0.0,8.708420960010523,0.22948556719908966,17.064304746435923,0.005349465821755872,4.640786849617872,16.030850400879025,0.5456909940215391,0.005349465821755872,16.0,77.1144402220057,0.0,0.0,0.026599685346908333,7.219999999999999,0.0,10.45,0.31057230924622753,0.004075295483587413,11.5,10.45,0.31057230924622753,0.004075295483587413,4.5,40098125.506794415,1481078.3450817568 
 10/08  19:00:00,8.712500000000002,5.5,2.5,5.5,2.5,10.0,24.92683105620551,8.157325459221534,22.83593023755861,7.609153500239759,22.242250231213706,5.849133096671232,22.450521788761606,8.943637116499161,22.318210505855085,5.565446433676198,23.794402680970762,8.70928355931158,24.92683105620551,34.36825091182853,133.51436058069362,0.0,22.83593023755861,37.54103832729118,0.0,546.4574643316266,22.242250231213706,34.52706942224134,0.0,258.596423937861,22.450521788761606,42.09515739713622,0.0,424.5306557865202,22.318210505855085,33.6864558434258,0.0,369.1783803919318,23.794402680970762,38.18157950495482,0.0,624.2327006064904,0.0,2364.066127074916,0.0,0.0,0.0,161.32618468110806,63.970678273331636,99.94500314451021,0.0,0.0,1353.7203663798405,0.0,0.0,0.0,0.0,1447.7463335627067,1809.6829169533833,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,51.628162352985605,0.018557374389053347,7.690263309116584,0.0,11.399082290266499,0.004582650276105582,2.4682270770081916,16.000309429440083,0.3711389848046708,0.004582650276105582,16.0,72.03261281743904,0.0,0.016443084437077767,0.0,7.22,0.0,8.712500000000002,0.31057230924622753,0.004121567921836181,11.5,8.712500000000002,0.31057230924622753,0.004121567921836181,4.5,22972613.854934856,1355325.9753247057 
 10/08  20:00:00,7.3,0.0,0.0,0.0,0.0,0.0,23.61454587726498,6.211399264986256,22.202266052859738,5.313724455899401,22.201807862746307,3.4136624499714925,22.202024188718976,6.034194251460484,22.20045942804886,3.2259364472423426,22.70193643797526,7.399927700467645,23.61454587726498,32.544314613891416,0.0,173.19812594378527,22.202266052859738,33.349482742400426,270.3558285067693,14.378204103796548,22.201807862746307,29.176313193963143,156.28367949598288,0.0,22.202024188718976,35.07289988844215,425.8407523630462,0.0,22.20045942804886,28.79071198949551,105.10378886056307,0.0,22.70193643797526,37.31608494805758,0.0,531.9968695749379,0.0,5177.297703836056,0.0,0.0,749.5018891312361,572.7320044681358,892.3874774818551,564.6177907289608,0.0,0.0,1882.9842453233755,0.0,0.0,0.0,0.0,5177.297703836056,6471.622129795071,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,51.63241546745316,0.040942700146058046,7.690263309116584,0.0,9.981265654963668,0.004506338696462364,2.233711117382111,15.999824228669787,0.3705044250126874,0.004506338696462364,16.0,79.63195071259904,0.0,0.022481995807340924,0.0,7.22,0.0,7.3,0.31057230924622753,0.004193126277408298,11.5,7.3,0.31057230924622753,0.004193126277408298,4.5,12193106.116267296,1354960.257918031 
 10/08  21:00:00,6.7,0.0,0.0,0.0,0.0,0.0,22.51759476728427,4.664101356414945,21.211831409212607,4.3863920789285284,21.444962659146896,3.842980092055814,21.122706688701882,4.728388442939355,21.53188132684733,3.8587026779963405,22.116830049594824,6.02399153232159,22.51759476728427,31.229738052600066,0.24890491996529818,24.841012606008462,21.211831409212607,33.17842881664467,176.5050449812451,0.0,21.444962659146896,31.504428431141335,133.11034374059676,0.0,21.122706688701882,34.16411631623325,173.87193197662393,0.0,21.53188132684733,31.373229074886908,140.43685281269035,0.0,22.116830049594824,35.17021487816773,103.7093165135935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,22.423917763799174,0.0053718711131317525,4.692028594589557,23.42492926352986,0.3705044250126874,0.0053718711131317525,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.0041902607416773666,11.5,6.7,0.00621144618492455,0.0041902607416773666,4.5,7114960.257918031,1354960.257918031 
 10/08  22:00:00,5.6375,0.0,0.0,0.0,0.0,0.0,21.4142427139574,4.731697629266839,20.396824979912395,4.52810523851627,20.664862975585322,4.4975856300822095,20.3202035333979,4.6667949972248675,20.745059321119246,4.52122906455744,21.57988022144663,5.497254728514539,21.4142427139574,33.56358224318111,0.0,124.35147075560008,20.396824979912395,35.2232862721051,156.8330115227254,0.0,20.664862975585322,34.573613351241335,114.22468108541048,0.0,20.3202035333979,35.73414500464209,154.27812199653292,0.0,20.745059321119246,34.46070511689013,120.09505628011627,0.0,21.57988022144663,35.0392211976064,62.07129058168124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,21.362080157965533,0.00536320025345271,4.665510275983684,22.363107529816677,0.3705044250126874,0.00536320025345271,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,5.6375,0.00621144618492455,0.004179272598873217,11.5,5.6375,0.00621144618492455,0.004179272598873217,4.5,3064960.257918031,1354960.257918031 
 10/08  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,20.58654956172153,4.7703383942390225,19.885545187179748,4.633216282023174,20.14797720620389,4.668249401790502,19.837536142573803,4.6842331138312865,20.200940323803803,4.676771900688316,21.088736555341185,5.1734338274807845,20.58654956172153,35.407925273768015,6.873925630566873,22.35511186102417,19.885545187179748,36.62152341200124,129.75824671420332,0.0,20.14797720620389,36.11960577156692,91.77541793720252,0.0,19.837536142573803,36.86158716304279,126.47414744595653,0.0,20.200940323803803,36.022966556691166,97.34188430070986,0.0,21.088736555341185,35.30612060492927,33.55598871845467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,20.511259800188007,0.005380136633489883,4.710224023088997,21.512256116619653,0.3705044250126874,0.005380136633489883,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004164393142032025,11.5,5.0,0.00621144618492455,0.004164393142032025,4.5,3064960.257918031,1354960.257918031 
 10/08  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.894187433698285,4.769414618675276,19.546111439026173,4.6864383986058,19.78095487779352,4.710246536711427,19.517695928151362,4.704425757658516,19.817716142953714,4.712545188907353,20.723584517875093,4.985533931414027,19.894187433698285,36.95307608036025,100.51464170884219,0.0,19.546111439026173,37.54002553455594,100.47556402912636,0.0,19.78095487779352,37.05818958190913,68.9354350971771,0.0,19.517695928151362,37.65358725001057,97.26827140296012,0.0,19.817716142953714,36.97975041094038,73.34029876206642,0.0,20.723584517875093,35.638316923447185,7.522958093276145,1.0205968108906518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,19.804671661908582,0.00538269913545979,4.716979420383629,20.805663279755,0.3705044250126874,0.00538269913545979,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004164393142032025,11.5,5.0,0.00621144618492455,0.004164393142032025,4.5,3064960.257918031,1354960.257918031 
 10/09  01:00:00,5.6875,0.0,0.0,0.0,0.0,0.0,19.324397468888883,4.753702531669717,19.321967728169273,4.704086368863015,19.514504561174306,4.713391681576255,19.307779084214744,4.710520001052469,19.539606461302547,4.7137074860182775,20.488556984361917,4.8738406716704255,19.324397468888883,38.241734845266386,213.68988916631452,0.0,19.321967728169273,38.11379178624227,72.0592972430889,0.0,19.514504561174306,37.68448906269619,47.81647905979179,0.0,19.307779084214744,38.16460733819412,69.29085758888448,0.0,19.539606461302547,37.62658017876851,50.9012536025827,0.0,20.488556984361917,35.877672326418555,0.0,20.854235113827087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,19.224286115973932,0.005381148246949288,4.712892512582707,20.225280577492434,0.3705044250126874,0.005381148246949288,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,5.6875,0.00621144618492455,0.004370682894073767,11.5,5.6875,0.00621144618492455,0.004370682894073767,4.5,3064960.257918031,1354960.257918031 
 10/09  02:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.88517040362932,4.7366785518173105,19.187375781519528,4.70631945642373,19.339289237144413,4.7077758906495,19.181155036202433,4.708775492889078,19.355703464870572,4.707512124431,20.320151818295184,4.805396908009683,18.88517040362932,39.256463256529685,312.92533145312836,0.0,19.187375781519528,38.440577613314346,47.24060130973271,0.0,19.339289237144413,38.082417011874426,29.61900372167804,0.0,19.181155036202433,38.46207998052996,45.19281841329223,0.0,19.355703464870572,38.042830798656055,31.465556943814022,0.0,20.320151818295184,36.079835181480085,0.0,42.81786871619471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,18.778565008138365,0.005377137653020224,4.7023183403121775,19.779566823472344,0.3705044250126874,0.005377137653020224,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,6.7875,0.00621144618492455,0.004520912775615735,11.5,6.7875,0.00621144618492455,0.004520912775615735,4.5,3064960.257918031,1354960.257918031 
 10/09  03:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,18.576482373248943,4.719411619352481,19.120198981168514,4.699131142592239,19.23541117257057,4.696022725817146,19.117640660051915,4.700347028916021,19.245740132356758,4.695490503560048,20.19756991902705,4.7599818072999245,18.576482373248943,39.97308625582801,388.3989572710975,0.0,19.120198981168514,38.58247747107534,27.32253453967877,0.0,19.23541117257057,38.29805507122549,15.290772540419312,0.0,19.117640660051915,38.59191305883141,26.059617204166102,0.0,19.245740132356758,38.27199538356696,16.10633839159175,0.0,20.19756991902705,36.23909897838376,0.0,58.20408379149529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,18.461695363624465,0.005372540790219165,4.690190443496318,19.462705607876035,0.3705044250126874,0.005372540790219165,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,7.8875,0.00621144618492455,0.0046250380527507705,11.5,7.8875,0.00621144618492455,0.0046250380527507705,4.5,3064960.257918031,1354960.257918031 
 10/09  04:00:00,8.675,0.0,0.0,0.0,0.0,0.0,18.384159282009044,4.694511273206081,19.095948190490105,4.681114209535823,19.18307153449718,4.676951368648041,19.09605374285992,4.681895735706904,19.188525210498796,4.676487429519864,20.114126064003514,4.720088244175794,18.384159282009044,40.387213273506106,439.415815003591,0.0,19.095948190490105,38.59223086426226,13.116160851440725,0.0,19.18307153449718,38.37196351424463,5.200008592740346,0.0,19.09605374285992,38.59408606898475,12.409173588940575,0.0,19.188525210498796,38.357677226880526,5.3332717162172685,0.0,20.114126064003514,36.325229508744236,0.0,67.61924525233809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,18.259353126306177,0.005369340577100414,4.672773779087129,19.26036923862801,0.3705044250126874,0.005369340577100414,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,8.675,0.00621144618492455,0.0048047347186322194,11.5,8.675,0.00621144618492455,0.0048047347186322194,4.5,3064960.257918031,1354960.257918031 
 10/09  05:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.277559674055617,4.677337032840759,19.08973388942146,4.669101665857751,19.160183700927227,4.666008912370884,19.093322644697665,4.669621563030913,19.162561794858632,4.6657605402179385,20.061382310824882,4.694294480360686,18.277559674055617,40.60942502690762,469.2061466034113,0.0,19.08973388942146,38.57477745356807,4.600339509899186,0.0,19.160183700927227,38.397361408770976,0.2327066447731454,1.0924941675285709,19.093322644697665,38.56754510318006,4.084144371963191,0.0,19.162561794858632,38.391002803882245,0.19518870416516165,1.3204841916023042,20.061382310824882,36.37836588879115,0.0,72.3878498928097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,18.14638493967498,0.005368309403086768,4.664668219370996,19.147402942823216,0.3705044250126874,0.005368309403086768,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.005032035546118946,11.5,9.2125,0.00621144618492455,0.005032035546118946,4.5,3064960.257918031,1354960.257918031 
