Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/09  06:00:00,9.775,0.0,0.0,0.0,0.0,0.0,18.224085216651652,4.661230240681052,19.102675123910775,4.654917381756608,19.159976382069836,4.652100101062713,19.10696473482722,4.6553053594956975,19.16040075395546,4.651812598019882,20.0302003470395,4.671616180300852,18.224085216651652,40.70010430995096,486.59239490216805,0.0,19.102675123910775,38.50544991135047,0.23653716152148263,1.037326221680189,19.159976382069836,38.360534100412444,0.0,4.530081916762299,19.10696473482722,38.49619316070233,0.13865368143410706,1.220715185274969,19.16040075395546,38.358747250593666,0.0,5.03037094712073,20.0302003470395,36.3909205693901,0.0,74.2550010565559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,53.85983850807108,0.0,7.690263309116584,0.0,18.09161264440188,0.005365108956294682,4.6472381289616305,19.092636516150012,0.3705044250126874,0.005365108956294682,16.0,81.85395506244555,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.005018384440690565,11.5,9.775,0.00621144618492455,0.005018384440690565,4.5,3064960.257918031,1354960.257918031 
 10/09  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,18.713895921783546,4.49918204417782,21.918827126294914,4.358465492681873,22.053098700700737,4.1853401462099535,21.935012082762977,4.370739252969467,21.993394976023048,4.157485049973515,21.864828873989786,4.487945201181003,18.713895921783546,39.03566238368059,1240.5556863912695,0.0,21.918827126294914,31.730409889864763,2343.4708496822095,0.0,22.053098700700737,31.085482326885934,847.6703409151396,0.0,21.935012082762977,31.724919320715784,2132.232326305674,0.0,21.993394976023048,31.142722521021266,1077.9594788605123,0.0,21.864828873989786,32.11765382245407,2186.37928504927,0.0,0.0,12291.47053711718,0.0,0.0,2814.0923832751496,1254.2162894912792,2579.0191167697476,1522.121009212483,2649.2831983429924,0.0,1354.2408411746035,0.0,0.0,0.0,0.0,12275.374292638486,15344.217865798106,0.0,0.0,7.690263309116584,7.690263309116584,0.0,0.0,64.37700450129626,0.19785447104135673,7.690263309116584,0.0,11.394471899724133,0.0050132408071486894,3.6837833009630048,16.000236736319586,0.3705044250126874,0.0050132408071486894,16.0,81.9861279035477,0.0,0.012429279159316221,0.0,7.22,0.0,10.0,0.31057230924622753,0.0049519240409749065,11.5,10.0,0.31057230924622753,0.0049519240409749065,4.5,3250799.1811826285,1354960.257918031 
 10/09  08:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,19.291688590686743,4.127485690013863,22.199335955623347,4.100697882988244,22.19974442069926,4.00787475722024,22.199917418371108,4.112901609861942,22.19944531890681,4.005125632843175,22.199825724918032,4.263247211212715,19.291688590686743,36.67638481864362,1168.1822780059379,0.0,22.199335955623347,30.602766005911512,1318.4555798053063,0.0,22.19974442069926,30.40403320266126,137.90314030251074,20.57550221454511,22.199917418371108,30.6279052962621,1088.528042566636,0.0,22.19944531890681,30.39896352196681,525.6284480046478,0.0,22.199825724918032,30.952967675822368,1375.4062744546022,0.0,0.0,7481.649156932571,37.00279460080079,0.0,1812.9980977809676,534.3334100284957,1556.734261429432,985.8618976167862,1866.2762942915035,0.0,1001.6967474066596,15.666957921010935,15.666957921010935,0.0,0.0,7481.649156932571,9352.061446165713,110.29599064528252,37.00279460080079,7.676356976109782,7.572697481837437,0.021276724304528073,147.2987852460833,55.04524283127038,0.0668850422731962,7.676356976109782,0.021276724304528073,12.332956310482139,0.005212268996919987,4.230770458190288,15.999206375000385,0.3705044250126874,0.005212268996919987,16.0,81.99999999974582,0.0,0.008233446535612615,0.0,7.22,0.0011091826237798013,11.012791858147327,0.31057230924622753,0.005214895940581264,11.5,11.0625,0.31057230924622753,0.005214895940581264,4.5,3544019.0547392396,1354960.257918031 
 10/09  09:00:00,13.075,11.0,5.0,11.0,5.0,20.0,20.482619566893753,4.963413562769485,22.319251800095934,6.0904538738257985,23.511206074327774,6.045471088325481,22.393062368016537,6.107610643432681,22.200372319746418,6.0143218925499085,22.834345231159755,6.246376900493528,20.482619566893753,36.12153955574384,2177.813175850591,0.0,22.319251800095934,34.94002064171699,0.0,425.5577520897002,23.511206074327774,32.37212844015799,0.0,658.2233210294795,22.393062368016537,34.82165116425733,0.0,455.7545568623333,22.200372319746418,35.00747990410754,0.0,272.88666224898725,22.834345231159755,34.2247349832996,0.0,541.709722928339,0.0,865.3510369592368,425.2869893868207,0.0,78.89345610624686,0.0,27.389135407088965,187.6388098393882,0.0,0.0,687.0900873239877,496.48389822789704,496.48389822789704,0.0,0.0,676.8768808082983,846.0961010103728,488.18776170108526,425.2869893868207,7.900799122470462,7.219999999999999,0.1416365150401388,913.474751087906,50.82883097301059,0.006694971782604734,7.900799122470462,0.1416365150401388,13.274670889911091,0.00554947824426125,5.119221861545996,15.998445162182211,0.38952182055155427,0.00554947824426125,16.0,80.43788347873334,0.0,0.005174605444497156,0.0,7.219999999999999,0.03961250887981187,11.500472784247073,0.31057230924622753,0.005587931207851262,11.5,13.075,0.31057230924622753,0.005587931207851262,4.5,34760396.809323214,1366386.1261478006 
 10/09  10:00:00,14.9625,11.0,5.0,11.0,5.0,20.0,22.00279156000129,7.967895399331933,23.62308201264308,9.204732928627458,23.90274839202977,7.8490975759046995,23.650359503252353,9.297663600358463,22.778483665968306,8.420998037995444,23.84719761066237,9.63386352544319,22.00279156000129,40.47840290964298,2363.914888930679,0.0,23.62308201264308,39.90705826682637,0.0,721.5636445700865,23.90274839202977,35.80014900503343,0.0,1617.8166881775512,23.650359503252353,40.09577339869542,0.0,668.6302201642753,22.778483665968306,39.826088717531825,0.0,504.63663201406683,23.84719761066237,40.53794173262196,0.0,1191.442417957501,0.0,31.891452933175835,1878.3555264479673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.04552171543653,1092.933280753473,1092.9332807534731,792.1177466981892,792.1177466981895,31.891452933175835,39.86431616646979,745.8270173774927,1878.3555264479673,8.586201040955668,7.22,0.3179795342034635,2624.18254382546,49.45161594446394,0.00023502923463700448,8.586201040955668,0.3179795342034635,16.376954141043377,0.006381341277756678,7.096706212781648,15.999953403439804,0.6007816537900447,0.006381341277756678,16.0,78.21370676472021,0.0,0.00023502923463700448,0.038828292374885706,7.22,0.12114176795808025,11.500245604348752,0.31057230924622753,0.006197053339845731,11.5,14.9625,0.31057230924622753,0.006197053339845731,4.5,46373270.69527763,1545540.0668574162 
 10/09  11:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,23.372937770825256,10.385620588530477,23.899283995019708,11.09289226321855,23.960758831800106,9.882496928011664,23.899286003898258,11.265995262683665,23.469578855703798,10.679636605548065,23.899366011385197,11.414726414057125,23.372937770825256,43.83835890357888,1905.859367865558,0.0,23.899283995019708,44.52751465836948,0.0,1292.2667826384459,23.960758831800106,40.93316907270189,0.0,1772.161654256533,23.899286003898258,45.042726265694725,0.0,1153.3225290124878,23.469578855703798,44.45703751408675,0.0,557.247323668684,23.899366011385197,45.48951477532564,0.0,1886.0776855395168,0.0,0.0,4598.4433855854795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1729.7302620412916,1729.7302620412909,2893.8811382088743,2893.881138208874,0.0,0.0,1250.805664531955,4598.4433855854795,9.256472540652817,7.219999999999999,0.5368753961264896,5849.249050117434,49.42413542386034,0.0,9.256472540652817,0.5368753961264896,18.788955937334535,0.007428110245679629,9.312178400946697,15.998921838070657,0.8288891410228023,0.007428110245679629,16.0,78.22389989413242,0.0,0.0,0.12904390033466728,7.219999999999999,0.26620800532816713,11.501260146289967,0.31057230924622753,0.006792094920702995,11.5,16.974999999999998,0.31057230924622753,0.006792094920702995,4.5,50072821.81478878,1875994.5902669178 
 10/09  12:00:00,19.550000000000004,8.8,4.0,8.8,4.0,16.0,24.27580197345082,11.639993686317242,23.899253995492025,11.900303435653262,23.900574766725683,11.17418903000795,23.899242314183887,12.068313204307533,23.83668182053997,11.972538398916623,23.89922063891114,12.355739716846733,24.27580197345082,45.12902795869687,1086.7615513337241,0.0,23.899253995492025,46.963483281828374,0.0,1558.8814048848976,23.900574766725683,44.76275185217298,0.0,1396.9687274801329,23.899242314183887,47.48680124833854,0.0,1357.5582791500194,23.83668182053997,47.36613103555583,0.0,603.0975109951933,23.89922063891114,48.39539279514734,0.0,1910.3663055796374,0.0,0.0,6158.088896863126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2545.7842780389146,2545.784278038915,3537.725314577233,3537.7253145772333,0.0,0.0,1564.6132951625282,6158.088896863126,9.713952662922603,7.22,0.5883336161902755,7722.702192025656,49.42413542386034,0.0,9.713952662922603,0.5883336161902755,19.475007481946037,0.008102463075568622,10.596764048036123,15.99986146919618,0.8469612519641334,0.008102463075568622,16.0,78.22389989413242,0.0,0.0,0.1398788259078442,7.219999999999999,0.31582043391089476,11.501677274660356,0.31057230924622753,0.007323464784819444,11.5,19.550000000000004,0.31057230924622753,0.007323464784819444,4.5,49933631.98633926,1909745.755423626 
 10/09  13:00:00,20.9125,4.4,2.0,4.4,2.0,8.0,24.86292493875976,12.155213261048731,23.89938079100503,11.938940461778914,23.899635616806087,11.71106811426456,23.899453584953037,12.223504822046497,23.808448781842294,12.177225303697847,23.899377197156053,12.627603473947037,24.86292493875976,45.08065337739809,440.55056814643285,0.0,23.89938079100503,47.08139537881185,0.0,1866.8919693469677,23.899635616806087,46.37743772108755,0.0,973.8346568393795,23.899453584953037,47.9720770305954,0.0,1214.4997400492225,23.808448781842294,48.0886712863194,0.0,583.4677303197282,23.899377197156053,49.26335679313239,0.0,1520.7724858569409,0.0,0.0,6256.260318530924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2979.7240060536615,2979.7240060536624,3110.6846950038753,3110.684695003877,0.0,0.0,1592.3715970653263,6256.260318530924,9.671504216592048,7.219999999999999,0.6088603563718356,7848.631915596251,49.42413542386034,0.0,9.671504216592048,0.6088603563718356,19.36375644727363,0.008447911575745662,11.209255126495123,16.002097715482435,0.7641881710747971,0.008447911575745662,16.0,78.22389989413242,0.0,0.0,0.11635279605626309,7.22,0.3294753592405365,11.498280461001984,0.31057230924622753,0.0076853529389747715,11.5,20.9125,0.31057230924622753,0.0076853529389747715,4.5,45846016.0659808,1753315.9738186975 
 10/09  14:00:00,21.787499999999998,8.8,4.0,8.8,4.0,16.0,25.382826582744208,12.401578602095547,24.445541790326793,12.38249700619755,23.89947390077898,12.399342767827397,23.899360407781298,12.663800872795065,23.896454489473516,12.612588164433665,23.899208422487327,13.046473488514632,25.382826582744208,44.418963427393805,68.87843831453756,13.12121587459933,24.445541790326793,46.91397116326034,0.0,2260.945561404227,23.89947390077898,48.53462241236825,0.0,906.6178860080649,23.899360407781298,49.38399898533764,0.0,1545.6110261806446,23.896454489473516,49.22631317653898,0.0,755.85923346343,23.899208422487327,50.637987053633545,0.0,2047.5968097492673,0.0,0.0,8148.072078376477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3256.561696975672,3256.5616969756716,4846.574153317113,4846.574153317113,0.0,0.0,1984.7404959725634,8148.072078376477,10.259286850762937,7.219999999999999,0.6393738693982208,10132.812574349042,49.42413542386034,0.0,10.259286850762937,0.6393738693982208,20.582859807747113,0.008637365396048594,11.533758491410614,15.998351831729217,0.9129672999838307,0.008637365396048594,16.0,78.22389989413242,0.0,0.0,0.1763808537391766,7.219999999999999,0.3469215616377546,11.500792083978647,0.31057230924622753,0.007801262873135428,11.5,21.787499999999998,0.31057230924622753,0.007801262873135428,4.5,50292233.975507714,2058906.7123008012 
 10/09  15:00:00,22.575,11.0,5.0,11.0,5.0,20.0,25.8509947166012,13.149277510571586,24.949426545449622,13.195277493175057,23.899208865025972,13.200958104123647,23.89914023032236,13.38454620849674,23.899074406979395,13.163141433912541,24.02884210081576,13.843831444596475,25.8509947166012,45.37271657967886,0.0,122.87907228259701,24.949426545449622,48.01485573621791,0.0,2397.343352210103,23.899208865025972,51.152567961120525,0.0,868.1442414176709,23.89914023032236,51.76878396231749,0.0,1643.9938899986112,23.899074406979395,51.023953099721254,0.0,972.5119042511562,24.02884210081576,52.92551305497754,0.0,2136.86899988029,0.0,0.0,9213.380643793622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3505.779658268196,3505.7796582681954,5587.454114918276,5587.454114918275,0.0,0.0,2216.5536175367915,9213.380643793622,10.483278862051732,7.22,0.6736846104511421,11429.934261330414,49.42413542386034,0.0,10.483278862051732,0.6736846104511421,21.119420272018324,0.008938845691426613,12.045724219567106,16.00074239328899,0.9536141982168761,0.008938845691426613,16.0,78.22389989413242,0.0,0.0,0.19494359068244002,7.219999999999999,0.37481259777496667,11.500480780562924,0.31057230924622753,0.007772521943391907,11.5,22.575,0.31057230924622753,0.007772521943391907,4.5,52163053.09600187,2163614.1321515106 
 10/09  16:00:00,22.8,11.0,5.0,11.0,5.0,20.0,26.042906693834023,13.824120995229833,24.716428699565263,13.742964209892587,23.899100067879317,13.867130289116822,23.89905793784561,14.014594761072065,23.899024713870034,13.581560929915668,23.99814301307287,14.47856190097275,26.042906693834023,46.87781977323206,0.0,239.86788962502942,24.716428699565263,50.45984129117267,0.0,2337.326706963174,23.899100067879317,53.42005786043934,0.0,748.7665649085791,23.89905793784561,53.93401513451769,0.0,1472.5921545744206,23.899024713870034,52.43557224388371,0.0,1009.6852927074824,23.99814301307287,55.249506834925384,0.0,2131.209220847283,0.0,0.0,9167.45242740774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3576.838150820486,3576.8381508204857,5425.262840943624,5425.262840943622,0.0,0.0,2209.6592832752276,9167.45242740774,10.432617391501392,7.22,0.6809552961821774,11377.111710682966,49.42413542386034,0.0,10.432617391501392,0.6809552961821774,21.143979929353158,0.009218482640617337,12.507384143050036,15.998843533872963,0.9218131187197897,0.009218482640617337,16.0,78.22389989413242,0.0,0.0,0.1819880531504562,7.220000000000001,0.38453673720550263,11.500504609143647,0.31057230924622753,0.0077476331701738866,11.5,22.8,0.31057230924622753,0.0077476331701738866,4.5,50262053.3741454,2080748.2122696086 
 10/09  17:00:00,21.737500000000004,11.0,5.0,11.0,5.0,20.0,26.05556687868453,14.226878173331228,24.140412225715586,13.869411084752661,23.888942696032565,14.398982349151542,23.898999221398444,14.562499335163439,23.89886869171823,13.822434908194069,23.901203629989148,14.84637896865519,26.05556687868453,48.082268568867676,0.0,171.40581446356373,24.140412225715586,52.65850391993053,0.0,2148.5563531710222,23.888942696032565,55.327086054533126,0.0,566.3964785724106,23.898999221398444,55.881542652359514,0.0,1108.1055381597669,23.89886869171823,53.26309106800032,0.0,908.016014772769,23.901203629989148,56.906207210129814,0.0,1863.0829754879164,0.0,0.0,7688.0190652053625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3239.624618268176,3239.6246182681757,4201.885085358956,4201.885085358953,0.0,0.0,1889.771468671891,7688.0190652053625,9.999982980474527,7.219999999999999,0.6594758745192292,9577.790533877254,49.42413542386034,0.0,9.999982980474527,0.6594758745192293,20.471166225383243,0.009233505215881312,12.532086911364768,16.002618298722236,0.8074429111733543,0.009233505215881312,16.0,78.22389989413242,0.0,0.0,0.1400872125361043,7.219999999999999,0.3688474173301571,11.500013941008408,0.31057230924622753,0.007568511565015356,11.5,21.737500000000004,0.31057230924622753,0.007568511565015356,4.5,45241900.88858633,1831983.1966743185 
 10/09  18:00:00,19.725,11.0,5.0,11.0,5.0,20.0,26.00103331803247,14.431713670923962,23.899864339977103,13.903341016384283,23.61967807177476,14.363804213914277,23.89884723805872,14.861028410761017,23.82468680357465,13.903704344772365,23.898400830250814,14.814097283110563,26.00103331803247,48.88088820390573,141.13007885253546,0.0,23.899864339977103,53.54090961486267,0.0,1298.7324287810388,23.61967807177476,56.101393430054706,0.0,515.9387800357681,23.89884723805872,56.967613578338685,0.0,845.7407771126445,23.82468680357465,53.78523257633354,0.0,609.554200350823,23.898400830250814,56.79747173924288,0.0,1747.9350347461263,0.0,0.0,5100.634160031319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2601.4997073431705,2601.4997073431696,2221.149647482987,2221.149647482986,0.0,0.0,1358.9448458642103,5100.634160031319,9.192419989778372,7.22,0.6153798401635304,6459.57900589553,49.42413542386034,0.0,9.192419989778372,0.6153798401635304,18.79475684685594,0.008874506632810059,11.93718279851598,16.02198387218846,0.624916854391619,0.008874506632810059,16.0,78.22389989413242,0.0,0.0,0.07806083675786246,7.219999999999999,0.3260581481354743,11.50004823141324,0.31057230924622753,0.0073004971595766075,11.5,19.725,0.31057230924622753,0.0073004971595766075,4.5,43020332.84545563,1561981.7608360837 
 10/09  19:00:00,18.212500000000002,5.5,2.5,5.5,2.5,10.0,25.50844276164788,13.935003158858477,23.429319762941432,13.324034318958105,22.556285648897784,12.404496690867434,23.180451977601862,13.991881509186198,22.673866500261738,12.146341830842834,23.861224055625186,14.448892894577096,25.50844276164788,48.73670015706636,64.8433013305521,0.0,23.429319762941432,53.041596844326435,0.0,597.3183451869006,22.556285648897784,52.6740200812074,0.0,444.1701053183619,23.180451977601862,56.240781247757496,0.0,547.0304556163005,22.673866500261738,51.412956158091006,0.0,498.775316946077,23.861224055625186,55.5973041613824,0.0,650.4809444841778,0.0,424.3519418019677,2381.2611867967303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.00789010795626,2122.7880651056735,2122.7880651056735,0.0,0.0,306.8642887222843,383.58036090285526,839.0960262849125,2381.2611867967303,8.19968988539302,7.22,0.5784320623278598,3220.357213081643,48.86013664980525,0.003059249649456539,8.19968988539302,0.5784320623278598,13.885562262511609,0.00773761619340135,9.904021028492371,16.000764934515615,0.37324995752058987,0.00773761619340135,16.0,78.36761232684144,0.0,0.003059249649456539,0.0,7.22,0.276389004159065,11.50002646528735,0.31057230924622753,0.007222857735945152,11.5,18.212500000000002,0.31057230924622753,0.007222857735945152,4.5,26512283.648942728,1356555.038921798 
 10/09  20:00:00,17.425,0.0,0.0,0.0,0.0,0.0,24.311205812630522,12.34838682047187,22.335090288046,11.612486993810105,22.201283659414244,10.271655482355564,22.269419608125688,11.975149375391908,22.202150454937325,10.121359687382157,22.846448674012876,13.302121027191106,24.311205812630522,47.19276000377401,0.0,394.15345764170024,22.335090288046,50.66663025589876,0.0,361.66026611419574,22.201283659414244,46.73057198377359,0.0,103.82597151855262,22.269419608125688,52.115505552732564,0.0,253.69998373061165,22.202150454937325,46.25755538100569,0.0,145.44067118727963,22.846448674012876,54.868067447602094,0.0,546.6993225779368,0.0,1542.3006707271522,2011.8899856221522,0.0,146.5931765555544,315.0684863412,222.39247116593134,316.87786928676417,0.0,0.0,524.2814652424044,1872.6765165327574,1872.676516532757,0.0,0.0,1433.0532502603694,1791.3165628254615,770.3172916399607,2011.8899856221522,8.08257022060169,7.22,0.5561211537016935,2782.2072772621127,46.048911408391064,0.010169045080169237,8.08257022060169,0.5561211537016936,13.613285861372164,0.007421707700529595,9.299287923125046,15.99972372723023,0.3705044250126874,0.007421707700529595,16.0,76.62123775154885,0.0,0.004105492100606399,0.0,7.220000000000001,0.2596125733797553,11.501651999046434,0.31057230924622753,0.007058158555439683,11.5,17.425,0.31057230924622753,0.007058158555439683,4.5,15449160.021356791,1354960.257918031 
 10/09  21:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,23.570372453622838,11.026193891942881,22.13436677851305,10.847752534279262,22.30565488150083,10.492156914985097,22.03641466888432,11.014970012688323,22.39250649336688,10.504288569148834,22.43035543089332,12.12379095825213,23.570372453622838,45.20791281882791,0.0,185.5321109094025,22.13436677851305,48.73744875590174,198.3017951799539,0.0,22.30565488150083,47.11263903945935,155.54774134931745,0.0,22.03641466888432,49.57653649272262,195.21210801201272,0.0,22.39250649336688,46.903309856398046,165.16329670867776,0.0,22.43035543089332,52.085464316914674,173.5860826266303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,23.611825857312475,0.008394115349993458,11.13153413680162,24.607326194528827,0.3705044250126874,0.008394115349993458,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,16.8875,0.00621144618492455,0.006965456222305157,11.5,16.8875,0.00621144618492455,0.006965456222305157,4.5,7114960.257918031,1354960.257918031 
 10/09  22:00:00,16.325,0.0,0.0,0.0,0.0,0.0,22.80413849034754,11.123747141140186,21.66405641663935,10.96767650305195,21.93416366700728,10.956541093033305,21.580086525185344,11.027617618074645,22.011304493190735,10.969738748621957,22.053970022318648,11.678132514208787,22.80413849034754,47.66099558727743,0.0,242.56060643498495,21.66405641663935,50.55873294746429,177.928583466558,0.0,21.93416366700728,49.694840766498835,131.77657905887946,0.0,21.580086525185344,51.02122266269699,174.83514154351752,0.0,22.011304493190735,49.50500397145704,139.65900846053285,0.0,22.053970022318648,51.747314829093455,145.73257074305235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,22.88710108274531,0.0083465863459343,11.054959429934762,23.882687547664236,0.3705044250126874,0.0083465863459343,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,16.325,0.00621144618492455,0.0069527096758252235,11.5,16.325,0.00621144618492455,0.0069527096758252235,4.5,3064960.257918031,1354960.257918031 
 10/09  23:00:00,15.0375,0.0,0.0,0.0,0.0,0.0,22.21015574607284,11.137138111466443,21.200950499650197,11.042603928766368,21.50878969387339,11.068754014311828,21.138957922667593,11.06304400816395,21.569681445973615,11.073990447846748,21.69079712514661,11.43235387176876,22.21015574607284,49.45504879961848,0.0,185.64612885691054,21.200950499650197,52.27244317700369,162.35392959359973,0.0,21.50878969387339,51.384193086693145,116.09695565504524,0.0,21.138957922667593,52.54273039129667,158.41274692939203,0.0,21.569681445973615,51.21088265186746,123.56706418816623,0.0,21.69079712514661,52.05408149763739,122.24139776997066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,22.229663661290097,0.008367034243813833,11.091362741893981,23.225213036715754,0.3705044250126874,0.008367034243813833,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,15.0375,0.00621144618492455,0.006952805700903834,11.5,15.0375,0.00621144618492455,0.006952805700903834,4.5,3064960.257918031,1354960.257918031 
 10/09  24:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.677305458700918,11.135183546408797,20.80734425319777,11.075146168936993,21.125360484712246,11.08982593303937,20.758989565930623,11.081960704807852,21.1749041723904,11.091000596931988,21.404568167965586,11.291846818597014,21.677305458700918,51.08224707902684,0.0,129.13527383169253,20.80734425319777,53.66743929919269,149.5479581382753,0.0,21.125360484712246,52.67957739621391,104.60718400681338,0.0,20.758989565930623,53.85173522172513,145.25087429806575,0.0,21.1749041723904,52.52372046286078,111.73448496858663,0.0,21.404568167965586,52.4831237802525,100.94343102161974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,21.6763087854222,0.008366702174870408,11.090773167255914,22.671858763119708,0.3705044250126874,0.008366702174870408,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,14.0875,0.00621144618492455,0.006807633687712882,11.5,14.0875,0.00621144618492455,0.006807633687712882,4.5,3064960.257918031,1354960.257918031 
 10/10  01:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,21.201621637074236,11.117769168081189,20.521991846494302,11.078585006013668,20.804631024640177,11.080603722612413,20.494214616315222,11.081148177109,20.846472209905183,11.080230658991589,21.164201114052787,11.204350224436393,21.201621637074236,52.53140005383493,0.0,65.39223720142263,20.521991846494302,54.631273389389335,133.00103324827825,0.0,20.804631024640177,53.69541512015814,93.04415530527399,0.0,20.494214616315222,54.7342659601419,128.0224114926619,0.0,20.846472209905183,53.555997512680094,99.54958918653966,0.0,21.164201114052787,52.95432722346645,80.91814486869487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,21.184619509031975,0.008356353726662456,11.072387894112168,22.180188255983104,0.3705044250126874,0.008356353726662456,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,13.525000000000002,0.00621144618492455,0.006683825891018164,11.5,13.525000000000002,0.00621144618492455,0.006683825891018164,4.5,3064960.257918031,1354960.257918031 
 10/10  02:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.79495261330831,11.094005978049083,20.347655706314605,11.067503708743672,20.557131860386924,11.062735463693732,20.328011511997893,11.068890840196978,20.59002622436814,11.061941457168825,20.964020608436257,11.145125447888265,20.79495261330831,53.775612607246245,9.48256114233891,7.2032109037679675,20.347655706314605,55.18152465114013,113.60510365834324,0.0,20.557131860386924,54.455475305736435,81.63545996797671,0.0,20.328011511997893,55.25361637812534,109.04235388066138,0.0,20.59002622436814,54.342308894875885,87.62806815893839,0.0,20.964020608436257,53.39923074463351,63.71352389994371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,20.76845760525169,0.008346032469596266,11.054031430509648,21.764045072809427,0.3705044250126874,0.008346032469596266,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,13.675,0.00621144618492455,0.006825757140588171,11.5,13.675,0.00621144618492455,0.006825757140588171,4.5,3064960.257918031,1354960.257918031 
 10/10  03:00:00,14.5875,0.0,0.0,0.0,0.0,0.0,20.468460585257183,11.071433934130226,20.25824433021572,11.05333090704304,20.422767298453472,11.046796584701191,20.24493871518112,11.05435037173412,20.446769421112716,11.046060659130875,20.807075378467623,11.103812850516466,20.468460585257183,54.786245529801235,72.22591906003845,0.0,20.25824433021572,55.43494899514131,94.65251450896034,0.0,20.422767298453472,54.85055934835272,68.69313355914284,0.0,20.24493871518112,55.48432278068438,90.61844458691729,0.0,20.446769421112716,54.76667003649131,74.01018316960642,0.0,20.807075378467623,53.769568646539106,50.272519972911255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,20.442754003904003,0.008337912760193038,11.039576348963728,21.43835619941987,0.3705044250126874,0.008337912760193038,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,14.5875,0.00621144618492455,0.00711358374476673,11.5,14.5875,0.00621144618492455,0.00711358374476673,4.5,3064960.257918031,1354960.257918031 
 10/10  04:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.22826712450855,11.053483444480582,20.19167796588239,11.0420115331962,20.33051294765103,11.03683056738291,20.184543260408404,11.04277349714388,20.35024840383253,11.036398819970579,20.689984452835706,11.075495143093445,20.22826712450855,55.53866264400321,130.12519060295313,0.0,20.19167796588239,55.62179664284874,79.4005072054702,0.0,20.33051294765103,55.127498319012645,57.568644286747485,0.0,20.184543260408404,55.64915872629231,75.71067923761905,0.0,20.35024840383253,55.058750821280746,62.05299484881533,0.0,20.689984452835706,54.05690842399289,39.152347333690955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,20.1860358961752,0.008335053343435674,11.034483090916101,21.181643278346733,0.3705044250126874,0.008335053343435674,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,14.624999999999998,0.00621144618492455,0.007581591660238129,11.5,14.624999999999998,0.00621144618492455,0.007581591660238129,4.5,3064960.257918031,1354960.257918031 
 10/10  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.053132424315855,11.042962825967454,20.11793727231418,11.035445443746628,20.244761533898636,11.032053507159524,20.1141037813301,11.035959543400427,20.26162904782567,11.031787038954462,20.603755137829545,11.057356516509374,20.053132424315855,56.10443986073873,163.91125863103366,0.0,20.11793727231418,55.851739036223286,70.19257649546341,0.0,20.244761533898636,55.402819567923956,50.616077422527155,0.0,20.1141037813301,55.866899649803386,66.74279039292736,0.0,20.26162904782567,55.34409804191281,54.595036519453345,0.0,20.603755137829545,54.27950368275242,31.00447953743486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,19.997491122707338,0.00833172709676352,11.02855568937321,20.993104538398804,0.3705044250126874,0.00833172709676352,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,14.4,0.00621144618492455,0.007788178488610883,11.5,14.4,0.00621144618492455,0.007788178488610883,4.5,3064960.257918031,1354960.257918031 
 10/10  06:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,19.909594130075178,11.033427965588217,20.028598351706492,11.024742567780631,20.152960096056653,11.019221636567861,20.02796246706542,11.025331325172697,20.167808966388677,11.018551511728013,20.545157423919484,11.041560060381428,19.909594130075178,56.56967593958911,189.1701568114138,0.0,20.028598351706492,56.12165832450124,64.29730610365533,0.0,20.152960096056653,55.670833554937644,45.811120344186975,0.0,20.02796246706542,56.12605574573897,60.91890722652721,0.0,20.167808966388677,55.617239363983344,49.44351139248323,0.0,20.545157423919484,54.41884422458952,22.70358986169896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0498513953777,8.0498513953777,0.0,0.0,43.75853048830126,0.0,8.0498513953777,0.0,19.83463654165322,0.008320661453627762,11.008820549039278,20.83027003001562,0.3705044250126874,0.008320661453627762,16.0,79.02986632336876,0.0,0.0,0.0,7.220000000000001,0.0,13.400000000000002,0.00621144618492455,0.007416819146945579,11.5,13.400000000000002,0.00621144618492455,0.007416819146945579,4.5,3064960.257918031,1354960.257918031 
 10/10  07:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,20.157163609529917,10.723785919520024,22.095344803221135,10.413799640216457,22.12329947927483,10.044864622431003,22.09085266711979,10.439762243439645,22.1233715476208,9.984867872990549,22.017444582644714,10.675137139770994,20.157163609529917,54.58710035713704,764.3988856203817,0.0,22.095344803221135,47.49050407713664,1862.845599325449,0.0,22.12329947927483,46.26193785743014,815.6652523642056,0.0,22.09085266711979,47.58568557023709,1785.6285311566355,0.0,22.123371547620806,46.07793039293762,824.7024283159739,0.0,22.017444582644714,48.54848735846135,1814.8206490683892,0.0,0.0,11014.869696896289,597.8326707514927,0.0,2347.7774223116985,1227.8942464706117,2244.307415437761,1279.7347918159294,2289.820621648174,0.0,795.4001340826464,509.5621034546899,509.5621034546906,0.0,0.0,10667.440710207784,13334.300887759731,518.0381249281661,597.8326707514927,7.851293397864611,7.219999999999999,0.22675549975595197,1115.8707956796588,61.055142448678225,0.14497579545571468,7.851293397864611,0.22675549975595197,12.894582833236928,0.007236942302673829,8.95147362345924,16.00042053371638,0.3705044250126874,0.007236942302673829,16.0,81.69817540588903,0.0,0.006096351696389568,0.0,7.22,0.06803847687707572,11.500675108331386,0.31057230924622753,0.007045897658416711,11.5,13.1125,0.31057230924622753,0.007045897658416711,4.5,5274424.773315079,1354960.257918031 
 10/10  08:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.422272030691886,9.762479563163089,22.20118107780555,9.397961320900155,22.201253435564567,8.929630574102775,22.200218220632884,9.443528690427806,22.20036182913823,8.881650092262756,22.201412756540325,9.929078068640443,20.422272030691886,50.35433360068478,746.8206212308721,0.0,22.20118107780555,44.05200318220396,1036.136075385722,0.0,22.201253435564567,42.68033051895347,353.2766912102591,0.0,22.200218220632884,44.189935329211934,892.5062079110407,0.0,22.20036182913823,42.54409186785993,403.94148280334815,0.0,22.201412756540325,45.65059944362396,1121.3453439312436,0.0,0.0,6699.586491060245,831.7753430357025,0.0,1531.3637240661103,771.5420142242285,1361.3043587821685,865.4421753692267,1612.4335802921084,0.0,779.2276304219143,786.2587167729495,786.2587167729496,0.0,0.0,6699.586491060245,8374.483113825307,558.5930097687312,831.7753430357025,7.900554570534382,7.22,0.29028146369543256,1390.3683528044337,52.37053269534026,0.05423545936908933,7.900554570534382,0.2902814636954326,12.93710242230113,0.007086178771096786,8.644321287824578,16.000919769285563,0.3705044250126874,0.007086178771096786,16.0,81.9999984016405,0.0,0.005895943470751285,0.0,7.22,0.11236070196843903,11.500042678465327,0.31057230924622753,0.0069526275932284,11.5,13.9875,0.31057230924622753,0.0069526275932284,4.5,5393487.394236206,1354960.257918031 
 10/10  09:00:00,15.4625,11.0,5.0,11.0,5.0,20.0,21.281921725470692,9.787964191469223,22.332121219401024,10.662655151282612,22.24278669496109,10.239351527525546,22.533341857279613,10.723746198139398,22.200493842955492,10.180100100636935,22.96672176719953,11.281512972296756,21.281921725470692,47.835573865377256,1760.8524761554584,0.0,22.332121219401024,47.60223242290647,0.0,474.7884512257263,22.24278669496109,46.527145465389296,0.0,377.7169225363321,22.533341857279613,47.204569121914176,0.0,495.7745137968895,22.200493842955492,46.46551296013123,0.0,346.0607166276787,22.96672176719953,47.715714451960125,0.0,554.7056452662039,0.0,897.619571986869,1308.2874105836088,0.0,32.723325304454384,44.07755187302536,0.0,116.1698478296,0.0,0.0,736.0816387419337,1253.2682561208724,1253.268256120873,0.0,0.0,515.4120639120287,644.2650798900356,642.7147419467462,1308.2874105836088,8.051652271425986,7.22,0.3738950335582968,1951.002152530355,49.670279031382066,0.006651140944959761,8.051652271425986,0.3738950335582968,13.05148184326223,0.00734357700597844,9.163398377425137,15.999535668053042,0.3705044250126874,0.00734357700597844,16.0,79.33063983020912,0.0,0.005692940318162406,0.0,7.219999999999999,0.16029100108287556,11.500289775966422,0.31057230924622753,0.007307007446288433,11.5,15.4625,0.31057230924622753,0.007307007446288433,4.5,35518892.100281596,1354960.257918031 
 10/10  10:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,22.319175867877625,11.982645130371345,23.455598156499494,12.749184500958204,23.236663225507975,11.945952023509903,23.742567408461852,12.794207288362013,22.910392884730648,11.799016810752263,23.864446714176857,13.382009384065658,22.319175867877625,51.96168762398018,1916.1729984306814,0.0,23.455598156499494,51.00742285295559,0.0,600.7541740820061,23.236663225507975,49.02403129889714,0.0,491.3869199461077,23.742567408461852,50.28185137855058,0.0,747.7330281536385,22.910392884730648,49.51931488029588,0.0,517.7921061056452,23.864446714176857,51.87105018863036,0.0,1217.0330717385873,0.0,241.71923805029707,1758.957951500814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.70017902295618,1574.7208485695774,1574.7208485695774,153.60723019720513,153.60723019720507,241.71923805029707,302.1490475628713,723.8175359790494,1758.957951500814,8.292726295091319,7.22,0.3912586684058833,2482.7754874798634,48.880182859017694,0.0017555916884662,8.292726295091319,0.39125866840588336,14.891799993545673,0.008031716227285495,10.47877484007639,15.97392814477037,0.4622450212402399,0.008031716227285495,16.0,75.3153207554202,0.0,0.0017555916884662,0.006362961495207452,7.22,0.17768781776404738,11.50003153638381,0.31057230924622753,0.007710744617417663,11.5,16.474999999999998,0.31057230924622753,0.007710744617417663,4.5,46233390.79011713,1416068.9566738612 
 10/10  11:00:00,16.325,11.0,5.0,11.0,5.0,20.0,23.303025324334687,13.508984202788879,23.89759938975559,14.196300293327559,23.854160170929134,13.404437340132965,23.89907317158504,13.800563846450768,23.543821168519564,13.252059238137052,23.8991144196478,14.139201474606097,23.303025324334687,54.095319216030035,1821.5697795054334,0.0,23.89759938975559,54.581581358406865,0.0,884.1095149803058,23.854160170929134,51.9799867019663,0.0,579.5232503897552,23.89907317158504,53.19016147457511,0.0,1170.96647601253,23.543821168519564,52.43387097441945,0.0,566.2062442933545,23.8991144196478,54.37164705074419,0.0,1816.6877408912849,0.0,0.0,2760.337381917763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1527.9214805963434,1527.921480596343,1293.0426445546573,1293.0426445546566,0.0,0.0,905.6945795810068,2760.337381917763,9.016943160456805,7.22,0.3675671049928074,3666.03196149877,48.757969988708865,0.0,9.016943160456805,0.3675671049928074,17.296269279222493,0.008833025102981625,11.895494080040777,15.973000018749111,0.622331702716473,0.008833025102981625,16.0,75.52296461119565,0.0,0.0,0.04673501878013477,7.220000000000001,0.1584666946587739,11.500437795688732,0.31057230924622753,0.008006606440480046,11.5,16.325,0.31057230924622753,0.008006606440480046,4.5,48357583.23134987,1558923.4119487118 
 10/10  12:00:00,16.1,8.8,4.0,8.8,4.0,16.0,23.975461152942767,14.223190906543904,23.89906247608092,14.617867083266894,23.899113756656725,13.973866027829834,23.899069029005943,14.15444274364817,23.793697008246713,13.998318089324844,23.899107184368415,14.497193675014456,23.975461152942767,54.4160523422518,1361.2449314843489,0.0,23.89906247608092,56.07976177256842,0.0,961.1389463727471,23.899113756656725,53.78899041783795,0.0,635.4223522642303,23.899069029005943,54.42292809594578,0.0,1247.2456320647889,23.793697008246713,54.21700865715343,0.0,583.6280570778861,23.899107184368415,55.644097070853,0.0,1819.8169086927167,0.0,0.0,3262.0705004285987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1456.9033634105322,1456.9033634105322,1736.9503646583214,1736.9503646583212,0.0,0.0,997.435397870337,3262.0705004285987,9.358022743316054,7.22,0.3638894395617819,4259.505898298936,48.757969988708865,0.0,9.358022743316054,0.3638894395617819,17.947298655438946,0.009220262700062421,12.54082898334274,16.000340967706705,0.6495649224383767,0.009220262700062421,16.0,75.52296461119565,0.0,0.0,0.05927773135986127,7.219999999999999,0.14576696242305334,11.500595215946516,0.31057230924622753,0.008112452378800592,11.5,16.1,0.31057230924622753,0.008112452378800592,4.5,47364192.358324885,1588644.3703986704 
 10/10  13:00:00,15.787500000000001,4.4,2.0,4.4,2.0,8.0,24.36716915852363,14.173752509794967,23.89921417074887,14.225790019687274,23.85241915956018,13.544663235859879,23.89918268298463,13.747948141555735,23.59607668979519,13.496041164037145,23.899228086069474,14.170141439224095,24.36716915852363,52.98793864163302,927.0330531086756,0.0,23.89921417074887,54.67886479209598,0.0,757.1240077143691,23.85241915956018,52.45891922126145,0.0,530.8873613329348,23.89918268298463,53.009164861700334,0.0,1010.4004205557549,23.59607668979519,53.10672695886571,0.0,566.6336045593655,23.899228086069474,54.48144513939292,0.0,1399.5316134071431,0.0,0.0,2421.366304321427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1358.0288365173542,1358.0288365173537,851.8216381113765,851.8216381113757,0.0,0.0,843.1236750207094,2421.366304321427,8.787483724123684,7.22,0.3685263723983754,3264.4899793421364,48.757969988708865,0.0,8.787483724123684,0.3685263723983754,16.840123900625635,0.009033819818520604,12.225406559027535,16.023611606670222,0.5323345696820085,0.009033819818520604,16.0,75.52296461119565,0.0,0.0,0.03047559925349604,7.22,0.1357689821449306,11.500133034790457,0.31057230924622753,0.008098616782363026,11.5,15.787500000000001,0.31057230924622753,0.008098616782363026,4.5,42642222.04063725,1467937.9991233535 
 10/10  14:00:00,15.6,8.8,4.0,8.8,4.0,16.0,24.693241815802963,13.825430403855231,23.899223574341,14.181094068624,23.89651202439304,13.7277367321094,23.89931874711452,13.842750106444758,23.834842047391277,13.682622383050491,23.899164835403063,14.18090142048694,24.693241815802963,50.79680545451642,789.786353222702,0.0,23.899223574341,54.51798836400875,0.0,1074.5869338079376,23.89651202439304,52.94804805551111,0.0,610.0597068481871,23.89931874711452,53.335222579539895,0.0,1272.9960637852657,23.834842047391277,52.987641886447506,0.0,592.9247074757557,23.899164835403063,54.51812185320706,0.0,1894.6028858846394,0.0,0.0,3459.8813507916684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1299.142631149424,1299.1426311494245,2227.3625993848145,2227.3625993848154,0.0,0.0,1032.9678831322203,3459.8813507916684,9.467827893732053,7.22,0.3672698644649035,4492.849233923888,48.757969988708865,0.0,9.467827893732053,0.3672698644649036,18.564192623173746,0.009235736215602034,12.550966430499201,15.975202240762831,0.6718639382260132,0.009235736215602034,16.0,75.52296461119565,0.0,0.0,0.07538757600195539,7.22,0.12253344343344541,11.500064545925346,0.31057230924622753,0.008302869759345778,11.5,15.6,0.31057230924622753,0.008302869759345778,4.5,46172971.51830204,1616395.0992519855 
 10/10  15:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,24.954287237217464,14.373960240118969,23.89891328003064,14.625049167018703,23.899054968413505,14.377858235188567,23.89903118850588,14.449158208750745,23.89898080845349,14.344106439333338,23.898799362607164,14.699899416283895,24.954287237217464,51.823395150310574,721.971627183847,0.0,23.89891328003064,56.10689485668618,0.0,1244.2249606517255,23.899054968413505,55.218039159252456,0.0,611.4742925163807,23.89903118850588,55.473526777724125,0.0,1273.9342752843972,23.89898080845349,55.09698027867966,0.0,648.6009077535203,23.898799362607164,56.37986557872647,0.0,2042.7332428291563,0.0,0.0,4208.492705169297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1397.2933760579017,1397.2933760579012,2766.9200367839294,2766.9200367839294,0.0,0.0,1172.8444029978045,4208.492705169297,9.759398910677618,7.219999999999999,0.395112142955533,5381.337108167101,48.757969988708865,0.0,9.759398910677618,0.395112142955533,19.119541925316167,0.009329925169423948,12.703464853977033,15.993943441830087,0.7187883270888981,0.009329925169423948,16.0,75.52296461119565,0.0,0.0,0.09194032998270196,7.219999999999999,0.14416324604385217,11.500497343659664,0.31057230924622753,0.008020782018654728,11.5,15.912500000000001,0.31057230924622753,0.008020782018654728,4.5,47667750.48034862,1681999.1339255394 
 10/10  16:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,25.10673645254937,14.675713665948752,23.898594831824802,14.412366574441984,23.86887136036142,14.73175076670198,23.898948971895596,14.848405865550514,23.898737270247835,14.344251672564212,23.898641077544386,14.977148175264542,25.10673645254937,52.36519243324031,582.6356951419202,0.0,23.898594831824802,55.34229019580144,0.0,1665.196694895601,23.86887136036142,56.59742893969897,0.0,540.5163499784034,23.898948971895596,56.92185475883575,0.0,1080.4908844765766,23.898737270247835,55.09752500904353,0.0,755.6634469407663,23.898641077544386,57.39624536305261,0.0,1950.8234264553,0.0,0.0,4517.906790710296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1357.2215344239112,1357.2215344239114,3050.550879289135,3050.550879289136,0.0,0.0,1230.3477605529476,4517.906790710296,9.850519365492826,7.219999999999999,0.4097853464583173,5748.254551263243,48.757969988708865,0.0,9.850519365492826,0.4097853464583173,19.399516981992743,0.009357651956693584,12.738398888442298,16.00146787859103,0.7407125086255812,0.009357651956693584,16.0,75.52296461119565,0.0,0.0,0.10082105638607225,7.219999999999999,0.15805560213390676,11.498939542799494,0.31057230924622753,0.007617916574256364,11.5,15.787500000000001,0.31057230924622753,0.007617916574256364,4.5,46121419.88775216,1715155.4517419674 
 10/10  17:00:00,15.6,11.0,5.0,11.0,5.0,20.0,25.205990393134435,14.707909556726802,23.898883387603426,14.363316619233961,23.421180122818285,14.472162261573368,23.89894787601954,15.233912137886074,23.699941551297464,14.121272309435307,23.89845407624682,14.945288428799177,25.205990393134435,52.164918392923184,722.4935386057236,0.0,23.898883387603426,55.16560128414058,0.0,1028.703655796617,23.421180122818285,57.176477444298285,0.0,501.74935370877824,23.89894787601954,58.352526464055444,0.0,696.1036944205141,23.699941551297464,54.96087520438192,0.0,580.2199834636721,23.89845407624682,57.27928079457354,0.0,1640.9523788325391,0.0,0.0,2880.3766505943777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1297.673612935283,1297.6736129352828,1299.1515565904447,1299.1515565904447,0.0,0.0,926.6957902738361,2880.3766505943777,8.88266776720836,7.22,0.4136909071692235,3807.0724408682136,48.757969988708865,0.0,8.88266776720836,0.4136909071692235,17.56223525316313,0.008911194843412348,11.999242831826264,16.032054925936137,0.5578139568978062,0.008911194843412348,16.0,75.52296461119565,0.0,0.0,0.046339972128432085,7.219999999999999,0.15539508116368414,11.498914270587164,0.31057230924622753,0.0075284923405704455,11.5,15.6,0.31057230924622753,0.0075284923405704455,4.5,41208757.13139893,1492061.3454552817 
 10/10  18:00:00,15.6,11.0,5.0,11.0,5.0,20.0,25.112058799510077,14.592142119183912,23.88511618048457,14.700930413154737,23.065551640976658,13.665318676343166,23.82399695436139,15.429432163259062,23.175543362147252,13.459612271255796,23.898249543410195,14.562858418771174,25.112058799510077,52.06682547667511,788.9852076900324,0.0,23.88511618048457,56.429357721065614,0.0,674.3353767606516,23.065551640976658,55.44269105358103,0.0,478.4257339461805,23.82399695436139,59.35561235993557,0.0,596.0175205702449,23.175543362147252,54.34060663767186,0.0,536.0362061828775,23.898249543410195,55.886397907893084,0.0,1562.404850951571,0.0,0.0,2120.8012741694142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1296.0111590693652,1296.0111590693648,661.6420969832009,661.6420969832014,0.0,0.0,788.4184183342403,2120.8012741694142,8.337025979049468,7.22,0.4542971933388984,2909.2196925036537,48.757969988708865,0.0,8.337025979049468,0.4542971933388984,16.534129065803942,0.008351919636812328,11.021432978272333,16.011360023944743,0.49090742176728197,0.008351919636812328,16.0,75.52296461119565,0.0,0.0,0.02634859349139218,7.22,0.18638278688874088,11.500483015228195,0.31057230924622753,0.007035829164706963,11.5,15.6,0.31057230924622753,0.007035829164706963,4.5,40690629.23708187,1434383.822082907 
 10/10  19:00:00,15.912500000000001,5.5,2.5,5.5,2.5,10.0,24.533975827288337,13.721886334055707,22.897844778176545,13.47931027484492,22.284512714189542,11.425967000682633,22.84563013947745,13.936918239161313,22.29126209540552,11.173171253007457,23.729072567803417,14.017453147320195,24.533975827288337,50.94696156820478,309.37020069652,0.0,22.897844778176545,55.34408673600795,0.0,554.9729957871898,22.284512714189542,50.23089812477232,0.0,354.5574825077713,22.84563013947745,57.20280905642987,0.0,521.7314853496005,22.29126209540552,49.37406870307659,0.0,391.73970913279413,23.729072567803417,54.49596511101543,0.0,617.5777251562001,0.0,703.9547898599174,1559.66459075011,0.0,0.0,70.6960436300007,0.0,77.91979927147736,0.0,0.0,513.028463415847,1393.2868323242615,1393.2868323242608,0.0,0.0,628.5983932165437,785.7479915206795,687.6426212240849,1559.66459075011,7.936485750343285,7.22,0.5195166841892791,2247.3072119741946,47.882073738005396,0.004923015370276687,7.936485750343285,0.5195166841892791,13.642807782313103,0.007172238951763773,8.774933845663009,16.000495798300115,0.3705044250126874,0.007172238951763773,16.0,75.4184370006006,0.0,0.0040915353623742125,0.0,7.219999999999999,0.24011464694781426,11.501653097179817,0.31057230924622753,0.006587461673013183,11.5,15.912500000000001,0.31057230924622753,0.006587461673013183,4.5,25912983.544863865,1354960.257918031 
