Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/10  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.564512483578902,11.680557873102734,22.213060837189786,10.98862054376413,22.201871032538524,9.15257864077469,22.210221650965828,11.31274943721752,22.201062275061325,8.99377966404991,22.6776980734519,12.654036825616274,23.564512483578902,47.239872843059786,0.0,151.99342856488283,22.213060837189786,49.00680896140637,17.049943260806003,112.5421530377279,22.201871032538524,43.34608849807621,11.39002778939141,25.28857500033044,22.210221650965828,50.086774947175144,22.631787729561125,95.63365811609134,22.201062275061325,42.88268554418997,6.440580626471672,36.223316064523146,22.6776980734519,53.13280317193809,0.0,532.7956835595598,0.0,2221.548604753827,1579.02519457042,0.0,401.86532858755174,404.4793370332411,397.6161910767245,431.837779519117,0.0,0.0,571.1236200257388,1452.1842516471154,1452.1842516471147,0.0,0.0,2221.548604753827,2776.935755942284,691.178578255575,1579.02519457042,7.907955979203686,7.219999999999999,0.5472776652492284,2270.203772825995,44.66873830876972,0.014170030221587419,7.907955979203686,0.5472776652492284,13.487470825776896,0.006891545807003308,8.193441370948946,16.000448791721368,0.3705044250126874,0.006891545807003308,16.0,79.02240553824547,0.0,0.00430311330923249,0.0,7.219999999999999,0.26101463972670874,11.501920054349668,0.31057230924622753,0.006492856492358022,11.5,16.1,0.31057230924622753,0.006492856492358022,4.5,15159832.162037238,1354960.257918031 
 10/10  21:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,22.895883163769174,10.168941405735394,21.832964461494647,10.035156017007626,22.0288743136881,9.556346609177169,21.815051119343103,10.192590228507429,22.07963931260723,9.57663102198581,22.200660612459522,11.359505428926004,22.895883163769174,44.47213417306529,5.07695689607408,11.201792621749973,21.832964461494647,47.02240501610928,166.53406207530617,0.0,22.0288743136881,45.01027643218584,127.10302454932372,0.0,21.815051119343103,47.570942982560226,159.0485502061784,0.0,22.07963931260723,44.93402647838837,136.47159699971098,0.0,22.200660612459522,50.217373449162004,136.29881121173116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,22.915009709861643,0.007948455676109894,10.283369401725022,23.91131891328544,0.3705044250126874,0.007948455676109894,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.00621144618492455,0.006649317450779354,11.5,15.787500000000001,0.00621144618492455,0.006649317450779354,4.5,7114960.257918031,1354960.257918031 
 10/10  22:00:00,14.85,0.0,0.0,0.0,0.0,0.0,22.183933085646864,10.28243978211465,21.310777559205764,10.131827968726105,21.59570641641846,10.098709810393121,21.287232173790514,10.188515506980238,21.64618570152145,10.115217476385038,21.819120974471137,10.87678459015224,22.183933085646864,46.79328776438133,0.0,125.6267603911549,21.310777559205764,48.862824804097855,154.14759657081936,0.0,21.59570641641846,47.91208819684398,110.73173138743817,0.0,21.287232173790514,49.118893043103,147.72920111438026,0.0,21.64618570152145,47.81709576446262,118.42912347862699,0.0,21.819120974471137,49.77718130541156,112.695910440602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,22.238013527647126,0.007912951913191038,10.2196106136563,23.234387151185814,0.3705044250126874,0.007912951913191038,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,14.85,0.00621144618492455,0.0068898678795850325,11.5,14.85,0.00621144618492455,0.0068898678795850325,4.5,3064960.257918031,1354960.257918031 
 10/10  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.640893716733242,10.296883452882133,20.88288054284492,10.203590364690273,21.18523725783872,10.229588903693774,20.869824957691883,10.222518781316989,21.228858578034558,10.23617595144168,21.464402427290022,10.61084797247634,21.640893716733242,48.4155114671569,0.0,87.38652555625208,20.88288054284492,50.40358209549046,140.92009598379485,0.0,21.18523725783872,49.5618987329802,98.40754944711352,0.0,20.869824957691883,50.507823592452425,134.40362698329972,0.0,21.228858578034558,49.45116750768402,105.33871965499327,0.0,21.464402427290022,49.97592671076556,93.68419368965885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,21.64495803228221,0.007939920210363898,10.260500471721837,22.641282662721835,0.3705044250126874,0.007939920210363898,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.0069738508720242195,11.5,14.4,0.00621144618492455,0.0069738508720242195,4.5,3064960.257918031,1354960.257918031 
 10/10  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.184373645624515,10.298727743286657,20.606550887633162,10.240846556907501,20.881184584871406,10.259922700239084,20.600031419801873,10.246701291346918,20.918585810391818,10.261861081426158,21.19864014419346,10.463631834382937,21.184373645624515,49.79435282821683,0.0,31.054116515850637,20.606550887633162,51.39598346115493,125.43827945103436,0.0,20.881184584871406,50.598640859778286,87.22392605494815,0.0,20.600031419801873,51.43673323897004,119.24865800614782,0.0,20.918585810391818,50.48891889692662,93.46087543053966,0.0,21.19864014419346,50.30052658994409,77.4458838435574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,21.175380242225486,0.007947217107825415,10.268410259720635,22.171691617868355,0.3705044250126874,0.007947217107825415,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.006976518849593198,11.5,14.4,0.00621144618492455,0.006976518849593198,4.5,3064960.257918031,1354960.257918031 
 10/11  01:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.81645273455778,10.282835744676131,20.421336246292743,10.247682660470456,20.63404361201246,10.255632074229451,20.418483130745706,10.249429197127004,20.666350217317728,10.25593740452156,20.994049961646198,10.372090601106922,20.81645273455778,50.87858226274378,22.366229945636405,0.0,20.421336246292743,52.01016422431186,109.13535752131145,0.0,20.63404361201246,51.35956665230877,77.65950684167018,0.0,20.418483130745706,52.02538977783212,103.53572835425035,0.0,20.666350217317728,51.25845984453119,83.28645074033489,0.0,20.994049961646198,50.62614133025444,62.789607806691436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,20.78671350685449,0.007944654321182023,10.254210850219085,21.78302953773906,0.3705044250126874,0.007944654321182023,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.006968281351979149,11.5,14.0875,0.00621144618492455,0.006968281351979149,4.5,3064960.257918031,1354960.257918031 
 10/11  02:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,20.507819387194807,10.266432347184445,20.242997520986524,10.247210253644255,20.4276312434231,10.250517364048275,20.243750875414502,10.247702502100935,20.451738590669486,10.25065735676196,20.83376998168842,10.317835039008735,20.507819387194807,51.79863781089683,67.46398646964462,0.0,20.242997520986524,52.58487823688418,96.58747096047557,0.0,20.4276312434231,51.999952720793345,68.97452802200246,0.0,20.243750875414502,52.584142853801296,91.38276072658289,0.0,20.451738590669486,51.92313076250561,74.31421359883814,0.0,20.83376998168842,50.94272824565257,48.889496686330574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,20.45181225437462,0.007947803449722636,10.254399342588002,21.448122564961572,0.3705044250126874,0.007947803449722636,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,12.837499999999999,0.00621144618492455,0.007492205541687265,11.5,12.837499999999999,0.00621144618492455,0.007492205541687265,4.5,3064960.257918031,1354960.257918031 
 10/11  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,20.223300028561326,10.254544519110167,20.079127978000358,10.246477539782413,20.251866730468297,10.25071397538035,20.08241784309475,10.246361273299277,20.272061627952663,10.251154412197668,20.698029882403446,10.284409107468747,20.223300028561326,52.67506092616285,109.67795798702355,0.0,20.079127978000358,53.11788737818229,86.12851539142281,0.0,20.251866730468297,52.56820516152611,60.95822976437495,0.0,20.08241784309475,53.10665522930796,81.28868680562175,0.0,20.272061627952663,52.50417246993807,65.76017946688046,0.0,20.698029882403446,51.25566362641283,36.264491178902745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,20.157448487032358,0.007953718192881428,10.255939572692654,21.153748053827854,0.3705044250126874,0.007953718192881428,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.008008885221986997,11.5,12.2,0.00621144618492455,0.008008885221986997,4.5,3064960.257918031,1354960.257918031 
 10/11  04:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,19.95585381177967,10.252114466984871,19.935041812927352,10.246720222075247,20.091650498950813,10.249076769006715,19.935668902411603,10.2465011627978,20.109028662571003,10.249175818857506,20.582867897165933,10.266818531150545,19.95585381177967,53.54565089421092,156.71503273351777,0.0,19.935041812927352,53.59504527035619,75.3087504813281,0.0,20.091650498950813,53.0860695926242,52.9238579425558,0.0,19.935668902411603,53.59219904821094,71.2475832454706,0.0,20.109028662571003,53.029355427284614,57.1044504294415,0.0,20.582867897165933,51.56010811410928,23.219271074921835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,19.87835347959824,0.007951527537426303,10.246202689782642,20.87465702556932,0.3705044250126874,0.007951527537426303,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.007784822749698445,11.5,11.5125,0.00621144618492455,0.007784822749698445,4.5,3064960.257918031,1354960.257918031 
 10/11  05:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,19.71135763086652,10.2396084234145,19.83436570449772,10.235102506895842,19.97138836705985,10.234476173416207,19.832608940224674,10.235096946155805,19.986312027008815,10.234306175628674,20.49964159523612,10.247609168910456,19.71135763086652,54.318161592606764,200.9112284519349,0.0,19.83436570449772,53.88850664658422,64.39921085819185,0.0,19.97138836705985,53.430484497819606,45.04733055061229,0.0,19.832608940224674,53.89435753499238,61.10036078383945,0.0,19.986312027008815,53.38050410004483,48.595884259330035,0.0,20.49964159523612,51.75893199480619,10.999111546574511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,19.64155907722135,0.007950056183609935,10.234016958208349,20.63786529580694,0.3705044250126874,0.007950056183609935,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.00621144618492455,0.007731798806890436,11.5,12.162500000000001,0.00621144618492455,0.007731798806890436,4.5,3064960.257918031,1354960.257918031 
 10/11  06:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,19.52087679158402,10.230794734941309,19.81083985322148,10.228332992229724,19.921195063407545,10.227777462951284,19.811014445680378,10.228368827459247,19.933502482989482,10.227708243655917,20.43481602064876,10.23601018939278,19.52087679158402,54.93223449789889,254.55599591913438,0.0,19.81083985322148,53.942777714158424,51.22459445874068,0.0,19.921195063407545,53.5729321664803,35.73946536195541,0.0,19.811014445680378,53.942323629438846,48.481341521051604,0.0,19.933502482989482,53.5318378901749,38.51995221716584,0.0,20.43481602064876,51.92614730301153,1.6714128724891566,0.4661456327484643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.906691501844762,7.906691501844762,0.0,0.0,43.3325177275203,0.0,7.906691501844762,0.0,19.453654556056897,0.00794913620098305,10.226634513117302,20.449962445745317,0.3705044250126874,0.00794913620098305,16.0,80.74252906365383,0.0,0.0,0.0,7.22,0.0,13.1125,0.00621144618492455,0.007802164454559304,11.5,13.1125,0.00621144618492455,0.007802164454559304,4.5,3064960.257918031,1354960.257918031 
 10/11  07:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.81220841349549,10.188469361430554,22.07561865591692,10.148384696251796,22.10896187215638,10.101887942654168,22.072348759895416,10.15168614810216,22.106271505867262,10.09443714407497,21.98573840170591,10.185660305276667,19.81220841349549,53.799119556325714,882.2854578667027,0.0,22.07561865591692,46.69590458833694,1950.605752237051,0.0,22.10896187215638,46.45226516944597,836.4889064084248,0.0,22.072348759895416,46.715743414992104,1848.4471696657279,0.0,22.106271505867262,46.43719626167888,872.51273407068,0.0,21.98573840170591,47.06917236043305,1891.5477892008967,0.0,0.0,11312.317324979815,615.5419963809467,0.0,2437.0180424783266,1249.1283719970006,2308.6828810874667,1327.6670064512348,2367.28064188212,0.0,819.3688479798733,569.6965227904644,569.6965227904649,0.0,0.0,10970.01494790886,13712.518684886074,521.0241712102518,615.5419963809467,7.9304104552604935,7.219999999999999,0.20662719446330743,1136.5661675911983,61.59227101100269,0.15445044943400696,7.9304104552604935,0.20662719446330743,12.834303950700903,0.007812978311145283,9.9717892776013,16.000344815689687,0.3705044250126874,0.007812978311145283,16.0,81.74822478292225,0.0,0.006324925548399902,0.0,7.219999999999999,0.05964130100457196,11.500422669985273,0.31057230924622753,0.007789063593880943,11.5,13.3,0.31057230924622753,0.007789063593880943,4.5,5275594.206563224,1354960.257918031 
 10/11  08:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.16548580820366,10.090659495148962,22.199615283748965,10.11547403278393,22.19945981521084,10.117743668693555,22.200733250244372,10.116820132308995,22.20151492621775,10.121354731934078,22.199647407010318,10.141648102609254,20.16548580820366,52.28755436998481,843.5899169408024,0.0,22.199615283748965,46.226113529977155,1076.5076847949913,0.0,22.19945981521084,46.23400214611665,277.3315548951577,8.998274860558581,22.200733250244372,46.227115787109085,942.5275688009764,0.0,22.20151492621775,46.2394853490195,430.3168354776448,0.0,22.199647407010318,46.306954851810644,1178.4911267055786,0.0,0.0,6791.441097347231,722.8182273040758,0.0,1573.5919650693659,687.4161264055509,1413.1863700738365,892.9611891256716,1671.9869092680515,0.0,798.4715384969998,688.7206508378626,688.7206508378626,0.0,0.0,6791.441097347231,8489.301371684038,539.591636341364,722.8182273040758,7.9732129963289875,7.22,0.228526854464493,1262.4098636454398,52.960237864057305,0.05622643178331601,7.9732129963289875,0.228526854464493,12.890076742721853,0.007973078029275422,10.26100235666508,15.999880502763334,0.3705044250126874,0.007973078029275422,16.0,81.99999948097265,0.0,0.006082540837105508,0.0,7.22,0.06871809672130788,11.500269050816332,0.31057230924622753,0.007989828012557022,11.5,13.675,0.31057230924622753,0.007989828012557022,4.5,5270143.3609128855,1354960.257918031 
 10/11  09:00:00,14.9625,11.0,5.0,11.0,5.0,20.0,21.20535631296343,10.727192011599568,22.47386257175682,11.549179567838587,23.39311560671276,11.539737033529875,22.622951900162242,11.565425260042723,22.208858493750963,11.50087565782607,22.934408388479337,11.60468659219323,21.20535631296343,51.171797050174305,1901.2844507886448,0.0,22.47386257175682,50.027803676688904,0.0,504.8225793670516,23.39311560671276,47.27415605154263,0.0,598.6053023410939,22.622951900162242,49.62775379887577,0.0,503.14016852284306,22.208858493750963,50.689388558203916,0.0,373.2904373613427,22.934408388479337,48.82783536965085,0.0,552.4825091713154,0.0,767.9745864657943,1127.005549729032,0.0,14.67389504852263,0.0,0.0,90.3276710756016,0.0,0.0,671.9803516042035,1097.274912758995,1097.2749127589937,0.0,0.0,467.48993776747295,584.362422209341,610.5029997274571,1127.005549729032,8.148049624860931,7.219999999999999,0.28823647683786646,1737.5085494564894,50.077603737714554,0.005769796709790679,8.148049624860931,0.28823647683786646,13.290457134964095,0.008309956946150509,10.866982808346972,15.997689205240345,0.38269564975305964,0.008309956946150509,16.0,78.5398565898403,0.0,0.005238135056395331,0.0,7.219999999999999,0.10220569475731549,11.500032222752539,0.31057230924622753,0.008351495900166855,11.5,14.9625,0.31057230924622753,0.008351495900166855,4.5,35330560.429064415,1362211.3970269493 
 10/11  10:00:00,16.287499999999998,11.0,5.0,11.0,5.0,20.0,22.5844362053755,12.918635086926782,23.757796837752963,13.738916238272072,23.899186376744403,12.701879995903662,23.809383335346823,13.75888449456243,23.019654110699857,13.110694995693521,23.87099852494888,13.99144159381924,22.5844362053755,54.36510713639083,2065.7335938025735,0.0,23.757796837752963,53.43377073980997,0.0,784.4223699225043,23.899186376744403,49.510788708256854,0.0,1298.316033987098,23.809383335346823,53.33858601641007,0.0,828.0015671370604,23.019654110699857,53.61970989678774,0.0,525.7168989868707,23.87099852494888,53.954401907801326,0.0,1329.919958679245,0.0,24.306420304039847,2343.275235932412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.540539852747266,1517.0293165921253,1517.029316592125,948.3235805912018,948.3235805912016,24.306420304039847,30.38302538004981,830.3329236068134,2343.275235932412,8.883100723958744,7.22,0.33308956935666545,3173.608159539225,49.205582607304365,0.0001776332400917297,8.883100723958744,0.33308956935666545,16.652685556627922,0.008924879740460597,11.916664069358667,15.99208913479428,0.5999674518345794,0.008924879740460597,16.0,76.50522925337545,0.0,0.0001776332400917297,0.03390337434713459,7.22,0.13977124714166272,11.501724879519124,0.31057230924622753,0.00850723218177461,11.5,16.287499999999998,0.31057230924622753,0.00850723218177461,4.5,46688078.07674143,1542275.4053046447 
 10/11  11:00:00,16.0125,11.0,5.0,11.0,5.0,20.0,23.66973733763489,14.25892884391591,23.899038907809302,14.763886442321803,23.899301695384203,13.672717094906565,23.898956388465056,14.617621887446415,23.599365521074073,14.246215527176338,23.89904918146502,14.825968177233605,23.66973733763489,55.55387774159479,1634.7326094695663,0.0,23.899038907809302,56.613354486307855,0.0,1051.0921854551736,23.899301695384203,52.75041754181659,0.0,1023.2407894562378,23.898956388465056,56.08014647220366,0.0,1204.9320038081553,23.599365521074073,55.74482200409092,0.0,569.6552979589,23.89904918146502,56.839159265011446,0.0,1940.513571292934,0.0,0.0,3594.093589212088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1429.7625461779562,1429.7625461779553,2150.302107179025,2150.3021071790236,0.0,0.0,1058.5964759027272,3594.093589212088,9.717075883530443,7.22,0.34345718329209823,4652.690065114816,49.19622656032551,0.0,9.717075883530443,0.34345718329209823,18.286746445028516,0.00941397137947305,12.714484925351023,15.995308351590992,0.7177176654907514,0.00941397137947305,16.0,76.51139631025143,0.0,0.0,0.07228418299011456,7.219999999999999,0.13881018465871334,11.500283134252147,0.31057230924622753,0.008288708154425655,11.5,16.0125,0.31057230924622753,0.008288708154425655,4.5,49006908.19741366,1679973.6039947965 
 10/11  12:00:00,15.6,8.8,4.0,8.8,4.0,16.0,24.31198789765492,14.700396225321692,23.899042085593692,14.98844846551266,23.899187976691252,14.116621186887247,23.89899750217122,14.693164778276065,23.77975711369655,14.549818098954962,23.898853907157925,14.956209527959999,24.31198789765492,55.000556087598795,1125.0210724806348,0.0,23.899042085593692,57.43643995045713,0.0,1010.5993470112883,23.899187976691252,54.28989449474764,0.0,803.9668778696648,23.89899750217122,56.353297043485206,0.0,1236.113151903136,23.77975711369655,56.23577742177799,0.0,582.9076877599177,23.898853907157925,57.31793513428991,0.0,1871.7629793950387,0.0,0.0,3526.0076976539012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1299.3171283446727,1299.3171283446727,2134.34059149612,2134.340591496119,0.0,0.0,1045.0816138705313,3526.0076976539012,9.681701013132889,7.219999999999999,0.341734709225254,4571.089311524433,49.19622656032551,0.0,9.681701013132889,0.34173470922525406,18.416327760328503,0.009644592308116158,13.068881474612644,16.003786578681684,0.6813707017592736,0.009644592308116158,16.0,76.51139631025143,0.0,0.0,0.0695956651054404,7.219999999999999,0.12261074350542535,11.500064273362348,0.31057230924622753,0.008376552528778614,11.5,15.6,0.31057230924622753,0.008376552528778614,4.5,47555498.62502485,1628802.6845799214 
 10/11  13:00:00,15.912500000000001,4.4,2.0,4.4,2.0,8.0,24.6346952326454,14.598108176493191,23.899239521564915,14.64317893616552,23.899272629338068,13.90278493798419,23.8991997734319,14.282904933475615,23.599446298865033,14.052786978854723,23.899101093298697,14.63972820248214,24.6346952326454,53.59618943393089,768.8427947134405,0.0,23.899239521564915,56.17426689262887,0.0,794.5645539775401,23.899272629338068,53.54301134343546,0.0,597.858626337508,23.8991997734319,54.88108799089366,0.0,1023.4818498894322,23.599446298865033,55.0523261523453,0.0,567.4421878759822,23.899101093298697,56.161820037048265,0.0,1435.222511893462,0.0,0.0,2765.0693985432767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1466.4198202570437,1399.0498393698713,1079.6058758662855,1079.605875866287,0.0,0.0,905.8489443748053,2765.0693985432767,9.030911260195243,7.22,0.3652412756186623,3670.918342918082,49.19622656032551,0.0,9.030911260195243,0.3652412756186623,17.209401326498714,0.009538273165559228,12.877172210085213,16.02454668665084,0.5505359463797557,0.009538273165559228,16.0,76.51139631025143,0.0,0.0,0.036405744687087134,7.22,0.13262581342135465,11.500443192183102,0.31057230924622753,0.008609007820182512,11.5,15.912500000000001,0.31057230924622753,0.008695008831652558,4.5,42881146.30405684,1484070.3243970382 
 10/11  14:00:00,16.474999999999998,8.8,4.0,8.8,4.0,16.0,24.877085983460045,14.308413101153882,23.899197755180918,14.61838497792127,23.899348434509353,14.133231537241798,23.89925057168162,14.326093773597368,23.793247373201616,14.161511830505951,23.89904260768502,14.623439307207603,24.877085983460045,51.84137911636731,666.4741379088973,0.0,23.899197755180918,56.082302018007766,0.0,1051.204577090894,23.899348434509353,54.35023602425112,0.0,636.1600167014448,23.89925057168162,55.03269423200713,0.0,1243.2442088946925,23.793247373201616,54.79698350399788,0.0,585.4825087176348,23.89904260768502,56.10111519622583,0.0,1899.1695023694915,0.0,0.0,4154.319021328655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1909.8587128687186,1578.1511641503007,2268.9720776206104,2268.9720776206095,0.0,0.0,1164.4686572041044,4154.319021328655,9.564848352279753,7.219999999999999,0.4220673002483263,5318.787678532759,49.19622656032551,0.0,9.564848352279753,0.4220673002483264,18.642970406339295,0.00960787302230769,12.974981792936621,15.978201115731412,0.6682458851065805,0.00960787302230769,16.0,76.51139631025143,0.0,0.0,0.0743461739529781,7.22,0.17854339827794952,11.501116445362904,0.31057230924622753,0.008600972859830563,11.5,16.474999999999998,0.31057230924622753,0.009024413373241093,4.5,46692037.49304612,1611642.5185739587 
 10/11  15:00:00,16.7,11.0,5.0,11.0,5.0,20.0,25.068736191561353,14.75792306559085,23.899014349771832,15.069410619148801,23.89911965660999,14.747274639080429,23.899073833038244,14.863176152256047,23.897518527206287,14.785453891279458,23.898852035220706,15.086101528300299,25.068736191561353,52.76433628707651,652.8116366998775,0.0,23.899014349771832,57.73858751057659,0.0,1161.8777077867467,23.89911965660999,56.55321568608283,0.0,623.1705157803049,23.899073833038244,56.97736552380824,0.0,1268.6452210502052,23.897518527206287,56.69741214273543,0.0,617.3348626741637,23.898852035220706,57.801572233533896,0.0,2044.6178156914568,0.0,0.0,4710.818152301434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1968.9748507231516,1649.9778419605602,2690.4934217262835,2690.4934217262817,0.0,0.0,1269.8342892059939,4710.818152301434,9.832270218377415,7.219999999999999,0.43038114370165176,5980.652441507428,49.19622656032551,0.0,9.832270218377415,0.43038114370165176,19.083716164944914,0.009788291307427916,13.245249978095348,15.995774800656276,0.7054048337981574,0.009788291307427916,16.0,76.51139631025143,0.0,0.0,0.08590829733948116,7.219999999999999,0.18438223062124082,11.499542644102862,0.31057230924622753,0.008599707037981866,11.5,16.7,0.31057230924622753,0.009006922472904659,4.5,48029314.18554816,1661949.9116368096 
 10/11  16:00:00,16.7,11.0,5.0,11.0,5.0,20.0,25.171303017979678,15.24531067710661,23.898827651406826,15.313829833796659,23.87792504866041,15.276889523394596,23.89900701906319,15.394518043373832,23.898908392710098,15.129045566088347,23.89873929018644,15.516995967921757,25.171303017979678,54.11465471638684,615.9159909338068,0.0,23.898827651406826,58.6520811997063,0.0,1281.7651877970907,23.87792504866041,58.588977900798255,0.0,542.5084561244568,23.89900701906319,58.95822709400448,0.0,1090.0720878947532,23.898908392710098,57.95939669854311,0.0,635.8639649050119,23.89873929018644,59.42334128459541,0.0,1931.7904127168358,0.0,0.0,4481.468133972727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1898.6546885900248,1649.570031575144,2460.7451223435405,2460.745122343541,0.0,0.0,1226.4874257171778,4481.468133972727,9.76148856236997,7.219999999999999,0.42070396294480666,5707.9555596899045,49.19622656032551,0.0,9.76148856236997,0.42070396294480666,18.904652105151023,0.009951145611012352,13.488507514507802,16.00401854070218,0.6770440376312411,0.009951145611012352,16.0,76.51139631025143,0.0,0.0,0.07723498259615949,7.219999999999999,0.17764229555366698,11.499981573633256,0.31057230924622753,0.008599509826265143,11.5,16.7,0.31057230924622753,0.008917478565835649,4.5,46025481.30676937,1623070.061620215 
 10/11  17:00:00,16.325,11.0,5.0,11.0,5.0,20.0,25.222027501136417,15.515196691500542,23.898838820638105,15.43271460729381,23.47900483114988,15.316115774385896,23.898989823817214,15.901661922840054,23.725079770648833,15.115478342219761,23.89857413598555,15.745886840042635,25.222027501136417,54.89415947653867,715.615078062493,0.0,23.898838820638105,59.101593567463674,0.0,1007.65488576551,23.47900483114988,60.16264959174372,0.0,506.8131069687968,23.898989823817214,60.90546964929924,0.0,742.3219941805025,23.725079770648833,58.51729274605584,0.0,577.5580859917767,23.89857413598555,60.301005165046746,0.0,1627.7020180138047,0.0,0.0,3102.030907003536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1557.768983143245,1529.415944723869,1308.7912648334748,1308.7912648334743,0.0,0.0,968.5930423757738,3102.030907003536,9.107040804428046,7.22,0.3918298862123422,4070.6239493793105,49.19622656032551,0.0,9.107040804428046,0.3918298862123422,17.584987395422424,0.009722987141187413,13.128090407560396,16.024677781181477,0.5575653086419929,0.009722987141187413,16.0,76.51139631025143,0.0,0.0,0.04287770147330682,7.22,0.14792909594285342,11.500006134651482,0.31057230924622753,0.00844840496684247,11.5,16.325,0.31057230924622753,0.008484599037937003,4.5,41338347.96739393,1490930.6808158988 
 10/11  18:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,25.12464902801931,15.518275537918715,23.871969886617325,15.73537391172574,23.098194860417895,14.784476027696535,23.83668769699442,16.261127826357757,23.198940065545223,14.616557948048175,23.89839566953752,15.56883594756404,25.12464902801931,55.22396507454258,790.0011015628193,0.0,23.871969886617325,60.35995931988481,0.0,661.6677471228825,23.098194860417895,59.49109696702933,0.0,481.20354404012295,23.83668769699442,62.55292821199136,0.0,597.5696470842739,23.198940065545223,58.49207441156851,0.0,538.4390867785933,23.89839566953752,59.62189619800233,0.0,1566.8011012914412,0.0,0.0,2153.2914277365535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1358.3063328713315,1358.3063328713324,649.7720143139131,649.7720143139125,0.0,0.0,794.4972703366252,2153.2914277365535,8.56043648027144,7.22,0.38287066089950494,2947.7886980731782,49.19622656032551,0.0,8.56043648027144,0.38287066089950494,16.514815160077884,0.009378363481494185,12.58044369758262,16.01421633040606,0.48968940688784157,0.009378363481494185,16.0,76.51139631025143,0.0,0.0,0.022821011711222798,7.22,0.13594781560520813,11.50013184603113,0.31057230924622753,0.008210493242628973,11.5,15.787500000000001,0.31057230924622753,0.008210493242628973,4.5,40645858.92718718,1433436.591671801 
 10/11  19:00:00,15.225,5.5,2.5,5.5,2.5,10.0,24.543490290842897,15.069881463300653,22.83617817936144,15.08050079918607,22.28732514295279,13.495324383863222,22.82850819172986,15.407763939543564,22.289836822223574,13.313649949612312,23.72916190719557,15.431106908429978,24.543490290842897,55.55040799317572,300.20870035450366,0.0,22.83617817936144,61.606939795150225,0.0,551.1699142934482,22.28732514295279,57.49119467067784,0.0,352.05000729996465,22.82850819172986,62.94728183184466,0.0,521.455853108029,22.289836822223574,56.804379208150316,0.0,384.0723693232158,23.72916190719557,59.702521500884544,0.0,618.8063637342045,0.0,696.5364271335739,1331.2015661355254,0.0,0.0,74.44986662941761,0.0,86.65557514664548,0.0,0.0,516.4337647193571,1180.4510793565219,1180.4510793565228,0.0,0.0,627.7215024321252,784.6518780401566,646.7217814488904,1331.2015661355254,8.091870446117754,7.22,0.3633829452306487,1977.9233475844155,48.27602634574645,0.004926015178603869,8.091870446117754,0.36338294523064874,13.640798070067031,0.008867086376891983,11.741389402923401,16.000203033132948,0.3705044250126874,0.008867086376891983,16.0,76.34019462512586,0.0,0.004033157013095001,0.0,7.22,0.11055102273980141,11.500414249481794,0.31057230924622753,0.00842123918598594,11.5,15.225,0.31057230924622753,0.00842123918598594,4.5,25622038.360792674,1354960.257918031 
 10/11  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.554315660713378,13.883972233235175,22.202750580961492,13.482283551686411,22.200962924944996,12.256550528018975,22.203438466834985,13.702165322629753,22.200628390932536,12.159577349106403,22.66987705031788,14.623469268324808,23.554315660713378,54.59831484305104,0.0,153.06097401431475,22.202750580961492,57.75274382563441,45.68331632864076,78.30121283766798,22.200962924944996,53.28926322745348,19.77305858900516,18.655358552553366,22.203438466834985,58.58607776698237,45.622670722447396,75.84439617862753,22.200628390932536,52.94960211936721,14.611536542290708,26.625833555432365,22.66987705031788,60.42336167852893,0.0,533.519086771435,0.0,2345.7365269707657,1180.6262419237733,0.0,465.46360373152305,420.9161178214114,441.3834107315399,451.20736798048296,0.0,0.0,576.1043605504815,1109.4415352946212,1109.4415352946226,0.0,0.0,2345.7365269707657,2932.1706587134577,619.9031209277773,1180.6262419237733,8.061561458386603,7.22,0.3346015968012247,1800.5293628515503,44.87923759665314,0.015046090482112067,8.061561458386603,0.3346015968012247,13.48313062933835,0.008845829056831848,11.70572636925423,16.000330368374676,0.3705044250126874,0.008845829056831848,16.0,79.5082438249309,0.0,0.004297551492626548,0.0,7.22,0.09986630753895882,11.500314314010458,0.31057230924622753,0.008550073145861562,11.5,15.0,0.31057230924622753,0.008550073145861562,4.5,14708405.25056567,1354960.257918031 
 10/11  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,22.849126569652032,12.938379202234177,21.7632687226698,12.852038129314424,21.981107530954127,12.546683696492574,21.757510705849306,12.954698968892487,22.024549918300764,12.561247534862925,22.186087373608128,13.730236383083362,22.849126569652032,53.569754913900724,6.07489095670644,8.644078748845004,21.7632687226698,56.909238751773756,168.61121400702888,0.0,21.981107530954127,55.05181026826704,127.34877875905516,0.0,21.757510705849306,57.311907372895234,160.08763949584034,0.0,22.024549918300764,54.95904513253143,137.27833409673713,0.0,22.186087373608128,58.72683816104767,133.82076615663493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,22.86767429095948,0.009648629355770122,13.006630376252431,23.860904710702087,0.3705044250126874,0.009648629355770122,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.008550073145861562,11.5,15.0,0.00621144618492455,0.008550073145861562,4.5,7114960.257918031,1354960.257918031 
 10/11  22:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,22.097767722505004,13.012554034449273,21.208173577467555,12.911768758522115,21.51890588018196,12.890082459657203,21.19945263635152,12.948403066178287,21.566296109049524,12.900525991706838,21.791802058544484,13.401416086938356,22.097767722505004,56.34716082749027,0.0,119.4653024415627,21.208173577467555,59.1058697323834,155.66900714906257,0.0,21.51890588018196,57.90899199199507,110.20686790493687,0.0,21.19945263635152,59.279159724606274,148.04455861699114,0.0,21.566296109049524,57.78070714442205,118.06850465653997,0.0,21.791802058544484,58.88198913089289,108.04604279194803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,22.151400469707646,0.009621006125921741,12.96442171028062,23.144680715927564,0.3705044250126874,0.009621006125921741,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.00621144618492455,0.008504406338578768,11.5,14.312499999999998,0.00621144618492455,0.008504406338578768,4.5,3064960.257918031,1354960.257918031 
 10/11  23:00:00,13.9,0.0,0.0,0.0,0.0,0.0,21.53211723783348,13.022271830530421,20.76255107928082,12.958834600005824,21.08185263740814,12.973097449050842,20.75194031624353,12.971115223694067,21.12360516751181,12.976944836431707,21.42535238318599,13.22625358203074,21.53211723783348,58.36351544329159,0.0,81.48385407210344,20.76255107928082,60.93261792806659,141.92329181118004,0.0,21.08185263740814,59.80356453586634,98.04028235263945,0.0,20.75194031624353,61.0213011412073,135.16962940415175,0.0,21.12360516751181,59.66542447526237,105.06286863790842,0.0,21.42535238318599,59.53246170087493,88.03662473956342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.53471120781788,0.00963682024533383,12.989164175766042,22.527962902383326,0.3705044250126874,0.00963682024533383,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.008472269144969157,11.5,13.9,0.00621144618492455,0.008472269144969157,4.5,3064960.257918031,1354960.257918031 
 10/11  24:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,21.06457134285163,13.020817656429235,20.51965101070597,12.98196272562808,20.778755439412954,12.992208584247003,20.514689796077736,12.985863978070428,20.814871387323336,12.993280565901314,21.150968560349718,13.128799749531627,21.06457134285163,60.05437819418606,1.0435916267422272,21.991443621333246,20.51965101070597,61.94427420374888,122.85643510300457,0.0,20.778755439412954,61.004107715510685,86.04118024056282,0.0,20.514689796077736,61.979037934624465,116.68713674000827,0.0,20.814871387323336,60.87290967704216,92.24317314778267,0.0,21.150968560349718,60.15846699241177,71.59979150462812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.054595112447892,0.009642304614296746,12.997727750296498,22.047836906024987,0.3705044250126874,0.009642304614296746,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,14.2125,0.00621144618492455,0.008714855098437647,11.5,14.2125,0.00621144618492455,0.008714855098437647,4.5,3064960.257918031,1354960.257918031 
 10/12  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.730292838889284,13.024405499662,20.519537837492674,13.001495589424687,20.713602669542002,13.006080599068394,20.518225079554306,13.002674230078084,20.742642974407797,13.006284865849963,21.16582247177355,13.083178081101405,20.730292838889284,61.315529464334155,72.86431233691292,0.0,20.519537837492674,62.023639561451105,93.7558520512531,0.0,20.713602669542002,61.30441582428908,65.90885035971894,0.0,20.518225079554306,62.03344618637889,88.85923007768349,0.0,20.742642974407797,61.19567878551332,70.5566998207471,0.0,21.16582247177355,59.92449076236566,41.50280126834696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.692485379618642,0.009640819626953135,13.005143636448034,21.685729854038435,0.3705044250126874,0.009640819626953135,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.008856611666987467,11.5,14.4,0.00621144618492455,0.008856611666987467,4.5,6304960.257918031,1354960.257918031 
 10/12  02:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.500713772450737,13.02194701906723,20.45769660216978,13.007110557547723,20.617781398952392,13.007174266457,20.455994497105774,13.0075855135888,20.641494855533985,13.006966858709799,21.138439274175155,13.054594494241233,20.500713772450737,62.179236421425585,145.8449293865624,0.0,20.45769660216978,62.28370074998971,78.88785601917641,0.0,20.617781398952392,61.67197250437368,55.67381752025858,0.0,20.455994497105774,62.29218049305663,74.81313777438686,0.0,20.641494855533985,61.58105906770714,59.661004415274135,0.0,21.138439274175155,59.913127939458974,23.98778845766816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.445696572246774,0.00963624377979215,13.003836599931233,21.438949307515273,0.3705044250126874,0.00963624377979215,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.008869158660192505,11.5,14.0875,0.00621144618492455,0.008869158660192505,4.5,6304960.257918031,1354960.257918031 
 10/12  03:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.30933007062533,13.010968354834894,20.36973028503465,12.997951135757347,20.49914801372745,12.993354717621544,20.366423001744494,12.99847828164619,20.519107228272475,12.992641431130242,21.07025748091104,13.028948108345961,20.30933007062533,62.873143209544864,183.00975707065527,0.0,20.36973028503465,62.585415636499164,69.46923943155105,0.0,20.49914801372745,62.06873020955885,49.809960366225596,0.0,20.366423001744494,62.6003704895655,66.01863866496092,0.0,20.519107228272475,61.98945338531891,53.47120208320098,0.0,21.07025748091104,60.0637218915914,13.056942058154277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.2405569867108,0.009622238502174573,12.981943508422622,21.233835006862197,0.3705044250126874,0.009622238502174573,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.00621144618492455,0.008409816748185407,11.5,13.525000000000002,0.00621144618492455,0.008409816748185407,4.5,6304960.257918031,1354960.257918031 
 10/12  04:00:00,11.6125,0.0,0.0,0.0,0.0,0.0,20.131530303747365,13.000343734460275,20.22870805501671,12.985417798040118,20.355647594962097,12.974943049989253,20.222232536511733,12.986406333508327,20.370746813214765,12.97362760398985,20.998963692748475,13.011579408989096,20.131530303747365,63.52410028707461,206.56838816267668,0.0,20.22870805501671,63.081779667025664,64.16393581293642,0.0,20.355647594962097,62.54586193739242,45.50383175781616,0.0,20.222232536511733,63.11113175923299,61.23723004824967,0.0,20.370746813214765,62.48217924626024,49.08305263285837,0.0,20.998963692748475,60.25896161393976,2.7533650311871156,0.5283043710829816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.03352396299677,0.009601284114200154,12.958856967941651,21.026839816145248,0.3705044250126874,0.009601284114200154,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,11.6125,0.00621144618492455,0.007816976598472946,11.5,11.6125,0.00621144618492455,0.007816976598472946,4.5,6304960.257918031,1354960.257918031 
 10/12  05:00:00,9.85,0.0,0.0,0.0,0.0,0.0,19.929056811287804,12.976379735332735,20.04688131933524,12.958762052702165,20.181857564790118,12.943327861348916,20.03947024997634,12.960272100063154,20.19535124784461,12.94155343044783,20.918497938353287,12.985806165859637,19.929056811287804,64.22494360969705,223.33016396046037,0.0,20.04688131933524,63.684185753396186,61.16892812076935,0.0,20.181857564790118,63.090629710905716,42.433344132556385,0.0,20.03947024997634,63.71971814091224,58.4730559593234,0.0,20.19535124784461,63.03067537525993,45.814954781658,0.0,20.918497938353287,60.45580492801985,0.0,8.836627658960936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.81441990094065,0.009574197654873691,12.922179256313544,20.807784662793253,0.3705044250126874,0.009574197654873691,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,9.85,0.00621144618492455,0.007238689470894568,11.5,9.85,0.00621144618492455,0.007238689470894568,4.5,6304960.257918031,1354960.257918031 
 10/12  06:00:00,9.775,0.0,0.0,0.0,0.0,0.0,19.69267878066974,12.948133758699454,19.91646415350864,12.928883481186855,20.04397935156822,12.910343129919415,19.91080514349498,12.930814114517124,20.05578083722821,12.908380797775086,20.828063692407326,12.958887934701885,19.69267878066974,65.05341475638403,260.93273874325973,0.0,19.91646415350864,64.07524950822885,53.3328732994695,0.0,20.04397935156822,63.49395761074381,36.33122282596315,0.0,19.91080514349498,64.10582445282762,50.921279003317466,0.0,20.05578083722821,63.43942780926188,39.20799873715333,0.0,20.828063692407326,60.686164484373926,0.0,19.80481836539559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.58650815780724,0.009547461521217068,12.889822920748184,20.579921200377175,0.3705044250126874,0.009547461521217068,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.006999442260487727,11.5,9.775,0.00621144618492455,0.006999442260487727,4.5,6304960.257918031,1354960.257918031 
 10/12  07:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.495598276967215,12.923679969196483,19.908016983893553,12.904518785570719,20.24455459757636,12.885623885775326,19.99886422935026,12.906606793843519,20.055151847037653,12.883751263596595,20.74786960104492,12.936306189891406,19.495598276967215,65.74924767494961,325.69718900043836,0.0,19.908016983893553,64.00670877496117,37.40611706553659,0.0,20.24455459757636,62.612273701972775,11.08117564349726,2.349283323797181,19.99886422935026,63.65668487880937,28.499327827163995,0.0,20.055151847037653,63.33981089639017,23.802850748095125,0.0,20.74786960104492,60.896432360533424,0.0,29.88859188483906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.379909313128007,0.00952253156684284,12.86601754433206,20.373367379044517,0.3705044250126874,0.00952253156684284,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.007007822479657052,11.5,10.375,0.00621144618492455,0.007007822479657052,4.5,6304960.257918031,1354960.257918031 
 10/12  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.472135760118118,12.900783118720787,20.092784789183597,12.883479751212914,21.06381650723825,12.866299670007143,20.299017024915603,12.885487829208564,20.281141665252356,12.864744006434282,20.734773811637723,12.915014248428399,19.472135760118118,65.74664039667634,422.23110160310716,0.0,20.092784789183597,63.192005493971465,17.821796569511832,0.0,21.06381650723825,59.462911953407456,0.0,50.79056189079978,20.299017024915603,62.399734739821575,3.4293680868391334,2.2506514702684512,20.281141665252356,62.38367450817206,3.776886826485054,1.2812512300272374,20.734773811637723,60.86069900697759,0.0,33.53966344480398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.321014225572334,0.009503832619125014,12.851960041295266,20.31450606426987,0.3705044250126874,0.009503832619125014,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.00621144618492455,0.007348718344810448,11.5,11.287499999999998,0.00621144618492455,0.007348718344810448,4.5,6304960.257918031,1354960.257918031 
 10/12  09:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,19.685321872492317,12.883151175068909,20.471190111115607,12.86535126312231,22.147123224355127,12.848690853342593,20.745717525975337,12.867257453266863,20.69926604101415,12.84711072059784,20.822845699931086,12.895904687957902,19.685321872492317,64.8077221656898,504.5467852520237,0.0,20.471190111115607,61.65953386287985,2.714457762164443,0.5545057246959004,22.147123224355127,55.58277386015327,0.0,111.77471932049099,20.745717525975337,60.633443327195764,0.0,18.844614428953435,20.69926604101415,60.726408667729395,0.0,15.048947834192631,20.822845699931086,60.456095053493605,0.0,25.918471798313703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.504525402329453,0.009478650444316642,12.827541087151465,20.498062727363337,0.3705044250126874,0.009478650444316642,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,13.3875,0.00621144618492455,0.007117739228165804,11.5,13.3875,0.00621144618492455,0.007117739228165804,4.5,6304960.257918031,1354960.257918031 
 10/12  10:00:00,15.15,0.0,0.0,0.0,0.0,0.0,20.12780467081913,12.858689149989939,20.975456257590977,12.834957279004277,22.745698524251615,12.812682584648574,21.332047485281983,12.837253761126387,21.24751320819796,12.810357737040704,20.999419833699413,12.869563711098802,20.12780467081913,62.95555097458427,519.3453283736549,0.0,20.975456257590977,59.65583496608979,0.0,5.2035088399226765,22.745698524251615,53.466275278181804,0.0,124.37029081899675,21.332047485281983,58.373025807397866,0.0,32.058812470968064,21.24751320819796,58.57309783184517,0.0,25.189550355348047,20.999419833699413,59.70026291983645,0.5750685019250454,7.6538277157644075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.91710767286254,0.009440841606476803,12.78291365924903,20.910713299335328,0.3705044250126874,0.009440841606476803,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,15.15,0.00621144618492455,0.0062224773841425395,11.5,15.15,0.00621144618492455,0.0062224773841425395,4.5,6304960.257918031,1354960.257918031 
 10/12  11:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.761220022766054,12.810539442835763,21.64803350597181,12.782310808047384,23.66040485822137,12.754488471913701,21.9432888371916,12.785158804720558,21.856939110158926,12.751692131036789,21.240219518264087,12.823777559278067,20.761220022766054,60.353081028559366,494.1500961497834,0.0,21.64803350597181,57.050759605889645,0.0,10.971769671044797,23.66040485822137,50.40213813750077,0.0,145.6357035205695,21.9432888371916,56.039655346600625,0.0,32.85133249344625,21.856939110158926,56.212599920527666,0.0,25.83296753562297,21.240219518264087,58.6482558671325,21.647429954294523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.517831025732022,0.009398933241117787,12.72185008926509,21.511512370163686,0.3705044250126874,0.009398933241117787,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.00621144618492455,0.005599385249141478,11.5,16.287499999999998,0.00621144618492455,0.005599385249141478,4.5,6304960.257918031,1354960.257918031 
