Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/12  12:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.47952008913286,12.748137865388912,22.278053025937332,12.716597294273235,24.07165131550633,12.685166012176591,22.42540101074521,12.719906432811715,22.38111607197626,12.682115674136723,21.52985823220031,12.76468999974403,21.47952008913286,57.51312195077635,423.87786097279445,0.0,22.278053025937332,54.661184461763284,0.23955262152304613,5.089993966741076,24.07165131550633,48.940637737766,0.0,125.63780109600526,22.42540101074521,54.18356090673623,0.0,15.802049278587731,22.38111607197626,54.19581646987687,0.0,12.220648079748685,21.52985823220031,57.39386294828232,54.88165984822609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.22393253527791,0.009353514421557966,12.649087124805268,22.217695953334918,0.3705044250126874,0.009353514421557966,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,16.7,0.00621144618492455,0.005129198958925451,11.5,16.7,0.00621144618492455,0.005129198958925451,4.5,6304960.257918031,1354960.257918031 
 10/12  13:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,22.099103053897384,12.680260576418402,22.51479997633284,12.648502697435731,23.7374787555445,12.616507386379256,22.655250935961252,12.652044601105027,22.70103238632002,12.613533805229919,21.792803385647932,12.701120513313061,22.099103053897384,55.12811629712431,281.58170454565516,0.0,22.51479997633284,53.63653386075612,27.422049506022063,0.0,23.7374787555445,49.71101261225941,0.0,59.72655863119269,22.655250935961252,53.19344907928385,15.276290778552777,0.0,22.70103238632002,52.9122502845739,11.59227180478706,0.0,21.792803385647932,56.24300098672023,84.83033963334663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.862231730853185,0.009314331531047201,12.586067982628954,22.85606596449556,0.3705044250126874,0.009314331531047201,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,15.6375,0.00621144618492455,0.005252669571209795,11.5,15.6375,0.00621144618492455,0.005252669571209795,4.5,6304960.257918031,1354960.257918031 
 10/12  14:00:00,13.625,0.0,0.0,0.0,0.0,0.0,22.386549435275363,12.618638252638974,22.179727467943124,12.593268384277863,23.075212632502566,12.567561003630555,22.354406186243096,12.596414238026489,22.541067232842284,12.565450102550907,21.93474197441266,12.643538104610837,22.386549435275363,53.95062022416043,110.92349343677643,0.0,22.179727467943124,54.544425596430074,81.97605093821142,0.0,23.075212632502566,51.57347291373328,12.014380339889954,3.560963225120531,22.354406186243096,53.9788013140558,64.32006953957301,0.0,22.541067232842284,53.26054723626251,49.26588231365076,0.0,21.93474197441266,55.546824824961185,100.93742470966225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,22.206101316139062,0.009292306760238974,12.550543208926229,23.199975359663387,0.3705044250126874,0.009292306760238974,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,13.625,0.00621144618492455,0.006305101053926353,11.5,13.625,0.00621144618492455,0.006305101053926353,4.5,6304960.257918031,1354960.257918031 
 10/12  15:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.336196773734603,12.574622020265457,21.84987575597336,12.553532069027064,22.571638687732126,12.534032047388294,22.045651735693163,12.556044477710564,22.31927309007156,12.532402680708376,21.93125397156649,12.59699645159263,22.336196773734603,53.95997934183351,18.03024599824539,0.0,21.84987575597336,55.506829310602,109.00311746124123,0.0,22.571638687732126,53.05271793864571,43.01868285766136,0.0,22.045651735693163,54.85668665723724,88.30265976585184,0.0,22.31927309007156,53.86613519086782,66.3388048272962,0.0,21.93125397156649,55.38913027737706,101.73506576270023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,22.212641991157966,0.009270708348345313,12.515624565409281,23.206555077367234,0.3705044250126874,0.009270708348345313,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.006773699266240889,11.5,12.8,0.00621144618492455,0.006773699266240889,4.5,6304960.257918031,1354960.257918031 
 10/12  16:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,22.084753374301382,12.545173543758363,21.54078338691183,12.52411593520649,22.11858534949739,12.505312648770012,21.702773108053638,12.526386521231553,22.008491213073565,12.503525868240647,21.85319330498332,12.56348839207237,22.084753374301382,54.68738053586796,10.916593793985157,0.0,21.54078338691183,56.45699070819135,117.49203699255662,0.0,22.11858534949739,54.43310647098458,59.933219572193536,0.0,21.702773108053638,55.908988531997885,98.90958270421544,0.0,22.008491213073565,54.79253800742404,74.366182453921,0.0,21.85319330498332,55.53150212528995,91.73393909167442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,22.009224084870066,0.009246229042278066,12.485587494743072,23.003181425075475,0.3705044250126874,0.009246229042278066,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,13.1125,0.00621144618492455,0.0067283954579427435,11.5,13.1125,0.00621144618492455,0.0067283954579427435,4.5,6304960.257918031,1354960.257918031 
 10/12  17:00:00,12.3,0.0,0.0,0.0,0.0,0.0,21.733943227627456,12.510896412450622,21.188674674222856,12.490309676113291,21.639856489008274,12.471437102215166,21.293317447796582,12.492511216095252,21.602361864916446,12.469596480505958,21.71885134172815,12.527489928815534,21.733943227627456,55.74577805143614,15.472866790056742,0.0,21.188674674222856,57.56116534370449,118.47082983613006,0.0,21.639856489008274,55.92298193433703,69.33878567120348,0.0,21.293317447796582,57.20141781648273,104.19839187122301,0.0,21.602361864916446,56.04425070326631,79.31712954102989,0.0,21.71885134172815,55.857052477888274,75.33629229803933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.669319618223962,0.009221920231752195,12.451878342805704,22.6633209080667,0.3705044250126874,0.009221920231752195,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,12.3,0.00621144618492455,0.006726279974511135,11.5,12.3,0.00621144618492455,0.006726279974511135,4.5,6304960.257918031,1354960.257918031 
 10/12  18:00:00,11.7,0.0,0.0,0.0,0.0,0.0,21.326797830732062,12.480336451231139,20.824340515055646,12.459248967010216,21.191694984791923,12.439662333477292,20.883359328484573,12.461477102045396,21.18212654956055,12.437695785267563,21.55383510977063,12.495607408763043,21.326797830732062,57.03826733112476,30.23798145744354,0.0,20.824340515055646,58.744276554926856,115.40610033190347,0.0,21.191694984791923,57.35933319446507,72.4346354507702,0.0,20.883359328484573,58.540092607245704,104.76721564564951,0.0,21.18212654956055,57.38548896853903,80.6455376962187,0.0,21.55383510977063,56.305760291500626,56.397185922079416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.266852869949332,0.009194866867884847,12.41743563810856,22.260903076156254,0.3705044250126874,0.009194866867884847,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,11.7,0.00621144618492455,0.006561131942397612,11.5,11.7,0.00621144618492455,0.006561131942397612,4.5,6304960.257918031,1354960.257918031 
 10/12  19:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.919896953605168,12.443276456353452,20.55179879881317,12.421531489458026,20.846281498387132,12.400826209509233,20.58386239273856,12.423865046413308,20.853177828938765,12.398749883104594,21.383072293301304,12.458404056800298,20.919896953605168,58.33913826553227,71.41084576417211,0.0,20.55179879881317,59.59079323316218,104.58852296448555,0.0,20.846281498387132,58.44012628479847,68.24985451966484,0.0,20.58386239273856,59.48230159324762,96.57630700784011,0.0,20.853177828938765,58.40730455806855,74.7968740219361,0.0,21.383072293301304,56.75880290631678,37.541857245658264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.859668416865464,0.009167742522796616,12.378912448759595,21.8537676725155,0.3705044250126874,0.009167742522796616,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.006460198336169968,11.5,11.325,0.00621144618492455,0.006460198336169968,4.5,6304960.257918031,1354960.257918031 
 10/12  20:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.538821849897253,12.409287539163897,20.369455919377664,12.387718593504186,20.582483067735186,12.366949383273058,20.39078228954601,12.390089755021195,20.594066640943243,12.36490422534388,21.22053813348504,12.42485593251035,20.538821849897253,59.59123643273109,128.54393800513913,0.0,20.369455919377664,60.13122770902962,88.45674302307748,0.0,20.582483067735186,59.2650578734262,60.16472369598898,0.0,20.39078228954601,60.06145426507357,82.12088233393354,0.0,20.594066640943243,59.2147931408614,65.52474490378552,0.0,21.22053813348504,57.20112618711968,19.948485854734486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.476514635591407,0.009141313307738118,12.345240550584908,21.470661688354717,0.3705044250126874,0.009141313307738118,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.00621144618492455,0.006456104066574691,11.5,11.474999999999998,0.00621144618492455,0.006456104066574691,4.5,6304960.257918031,1354960.257918031 
 10/12  21:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.216872444224805,12.372226253399365,20.23389080538278,12.35165574531305,20.404576938089672,12.331740939614974,20.25044282398981,12.353980149626068,20.413993875240074,12.329836923497004,21.079649592836706,12.388334873371864,20.216872444224805,60.63968343970908,189.0750125661889,0.0,20.23389080538278,60.493488100465775,72.45330040217186,0.0,20.404576938089672,59.78053447464326,49.5378523628238,0.0,20.25044282398981,60.44085423988211,67.33343183694495,0.0,20.413993875240074,59.738295139343165,53.960192574836526,0.0,21.079649592836706,57.55965499791314,4.695119849027662,0.2081878177073122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.141721842874077,0.009118001076215894,12.312736035971625,21.135911059458547,0.3705044250126874,0.009118001076215894,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.006614013497156294,11.5,11.325,0.00621144618492455,0.006614013497156294,4.5,6304960.257918031,1354960.257918031 
 10/12  22:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,19.949618148029863,12.332559551337429,20.08753999857478,12.312978654005182,20.23746266835928,12.2943207097122,20.09875516450594,12.315184449404402,20.24752979693846,12.292539806345932,20.960269068213226,12.348292135705753,19.949618148029863,61.49048273958489,234.26323043128787,0.0,20.08753999857478,60.88866017947542,60.99409921133008,0.0,20.23746266835928,60.25256076230116,41.281319588931126,0.0,20.09875516450594,60.85525638508428,56.89077469371301,0.0,20.24752979693846,60.20801406629168,44.800708495765264,0.0,20.960269068213226,57.83103566742192,0.0,9.038394954992611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.852699550394004,0.009095198703050983,12.275225178838063,20.84693001218166,0.3705044250126874,0.009095198703050983,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.006705423899421242,11.5,10.4125,0.00621144618492455,0.006705423899421242,4.5,6304960.257918031,1354960.257918031 
 10/12  23:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,19.704932178062617,12.302595233449784,19.915912736541294,12.280423262820667,20.057078951457115,12.259781300375495,19.920819445864517,12.28273311916486,20.06674949345318,12.25762614618798,20.85272825691677,12.316374909637208,19.704932178062617,62.30794260558828,266.8482819420092,0.0,19.915912736541294,61.40788072768125,53.29474175635937,0.0,20.057078951457115,60.790548049846606,35.38198557450659,0.0,19.920819445864517,61.398548912278294,50.081444820102035,0.0,20.06674949345318,60.74554364508023,38.32057158154322,0.0,20.85272825691677,58.0927903169191,0.0,21.790186270845027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.585186748255765,0.009064020345968012,12.23337178971663,20.579473611531043,0.3705044250126874,0.009064020345968012,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,8.9375,0.00621144618492455,0.00623178437564147,11.5,8.9375,0.00621144618492455,0.00623178437564147,4.5,6304960.257918031,1354960.257918031 
 10/12  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.455105165202603,12.260371425202207,19.744191231564997,12.235129475928387,19.882003784676993,12.210776438593472,19.74772277665687,12.23777704847904,19.890810746365037,12.20821887109811,20.747410553068732,12.274634853958787,19.455105165202603,63.10724425027562,299.0268198492813,0.0,19.744191231564997,61.88055894566166,46.30431403601517,0.0,19.882003784676993,61.25553267602547,29.714508961764068,0.0,19.74772277665687,61.877780421911,43.56814680295258,0.0,19.890810746365037,61.21178963816837,32.13118374515494,0.0,20.747410553068732,58.31029991885575,0.0,34.02177841844764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.326398948613424,0.00903017133947694,12.183101136261168,20.320747051554342,0.3705044250126874,0.00903017133947694,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.005834469468313746,11.5,7.987500000000001,0.00621144618492455,0.005834469468313746,4.5,6304960.257918031,1354960.257918031 
 10/13  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.20174342074526,12.21715808787983,19.613789103015257,12.191318034813408,19.737781054479136,12.165785369007619,19.615987172233577,12.194162903667433,19.745069468832558,12.163218312007166,20.64386229836014,12.233672736446128,19.20174342074526,63.928658236777366,342.7550104627155,0.0,19.613789103015257,62.20396829734955,36.43426270029369,0.0,19.737781054479136,61.62317928665339,22.32764103942094,0.0,19.615987172233577,62.20712794038231,34.3254966025076,0.0,19.745069468832558,61.58490243378279,24.09344119814375,0.0,20.64386229836014,58.525528777718435,0.0,45.95812502109692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.073067922936556,0.008997708872715948,12.138762712279206,20.067474764110045,0.3705044250126874,0.008997708872715948,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.005755822624199411,11.5,7.8,0.00621144618492455,0.005755822624199411,4.5,6304960.257918031,1354960.257918031 
 10/13  02:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,18.967534873177158,12.16961192367894,19.495807776025377,12.142843071827448,19.606904460722294,12.116637891957183,19.498502999891404,12.145799330496638,19.61224939234123,12.114016341855903,20.55014929099265,12.18720827700606,18.967534873177158,64.6666444368378,386.9081647165276,0.0,19.495807776025377,62.46210052680961,26.007889039594943,0.0,19.606904460722294,61.9252559169417,14.408918639428236,0.0,19.498502999891404,62.463789729057055,24.416983804272206,0.0,19.61224939234123,61.89400516022637,15.50054971469973,0.0,20.55014929099265,58.68486437541158,0.0,58.240377102002526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.825213055311686,0.0089636776831884,12.087798237687196,19.81968148074738,0.3705044250126874,0.0089636776831884,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,7.1125,0.00621144618492455,0.005607775304408485,11.5,7.1125,0.00621144618492455,0.005607775304408485,4.5,6304960.257918031,1354960.257918031 
 10/13  03:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.756459684566376,12.113886716553806,19.36628374471348,12.085426052005005,19.472597431637418,12.057718933428939,19.369756414865403,12.088539060465303,19.47646652691748,12.054920058569255,20.480041293581404,12.13214909663633,18.756459684566376,65.28513287252302,421.38608829720124,0.0,19.36628374471348,62.729735413683045,18.316601395621035,0.0,19.472597431637418,62.20245486810365,8.247262552088955,0.0,19.369756414865403,62.7290482766563,17.076491749558613,0.0,19.47646652691748,62.17602044456919,8.811584606440306,0.0,20.480041293581404,58.72591364622653,0.0,70.60879640746248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.599858517988267,0.008927377976350341,12.027106362707102,19.594392641261578,0.3705044250126874,0.008927377976350341,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005378489463731974,11.5,6.324999999999999,0.00621144618492455,0.005378489463731974,4.5,6304960.257918031,1354960.257918031 
 10/13  04:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,18.55276810114323,12.064395637960962,19.232490530637268,12.03453405443828,19.335393498893907,12.005389205441368,19.234523595122877,12.037811178473795,19.337409692369942,12.00245274533138,20.416167769083813,12.083728222701172,18.55276810114323,65.90756500625346,453.3673797207382,0.0,19.232490530637268,63.04285533397186,11.727773172415368,0.0,19.335393498893907,62.519809926280374,2.922381683800154,0.0,19.234523595122877,63.048488165059695,10.948242346949655,0.0,19.337409692369942,62.499861828006594,3.0741463246753256,0.0,20.416167769083813,58.77013135654414,0.0,82.71914452727583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.383951550768188,0.00888978544034259,11.97355827702374,19.37855372086891,0.3705044250126874,0.00888978544034259,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.005185475673276796,11.5,5.4125,0.00621144618492455,0.005185475673276796,4.5,6304960.257918031,1354960.257918031 
 10/13  05:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.34844503833982,12.008092126603277,19.098703429850264,11.976050927845204,19.198833412516237,11.944900163941064,19.100784133619083,11.979531411618895,19.19928719000497,11.941725570358617,20.35309822340678,12.028117582747932,18.34844503833982,66.50984887993769,484.2723949151152,0.0,19.098703429850264,63.326146063573006,5.331945306449654,0.0,19.198833412516237,62.80282529250923,0.0,2.282916886666044,19.100784133619083,63.33246538147055,4.889648231910314,0.0,19.19928719000497,62.78790084611084,0.0,2.553054502157295,20.35309822340678,58.78362547449346,0.0,94.70051116926305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.170436865147234,0.008848262082038549,11.90930806602732,19.16511420824184,0.3705044250126874,0.008848262082038549,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.004851629213782343,11.5,4.625,0.00621144618492455,0.004851629213782343,4.5,6304960.257918031,1354960.257918031 
 10/13  06:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,18.14514528418948,11.9408150626535,18.98353209356355,11.906661146137772,19.076290575838364,11.873215486084131,18.98632006162028,11.910393688572164,19.075093014591296,11.869822097895867,20.291047375379343,11.962255860909668,18.14514528418948,67.06602798941617,519.4477402128666,0.0,18.98353209356355,63.49158340654158,0.19170874202814048,2.4456698632473035,19.076290575838364,62.98590005703694,0.0,8.180436602366797,18.98632006162028,63.49616993604614,0.13838774979649315,2.4841250630007607,19.075093014591296,62.97649908525834,0.0,8.937478216888906,20.291047375379343,58.75370360816994,0.0,106.45963042424569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,17.96070052064864,0.00880536305435916,11.836711736071415,18.95545553900932,0.3705044250126874,0.00880536305435916,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.004592099076478116,11.5,4.0875,0.00621144618492455,0.004592099076478116,4.5,6304960.257918031,1354960.257918031 
 10/13  07:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,18.026078792523165,11.877947700617517,19.00053082938961,11.847718359070923,20.109946346970492,11.8124543173409,19.222979373707325,11.851646984861727,19.080155301663964,11.808963841279404,20.24634535977432,11.906544482024985,18.026078792523165,67.2900345458434,614.6919932381215,0.0,19.00053082938961,63.1784265854146,0.0,15.469957914136131,20.109946346970492,58.87542311700331,0.0,88.14479301992179,19.222979373707325,62.326185037900174,0.0,31.550581344727078,19.080155301663964,62.70450119338646,0.0,20.343301307075194,20.24634535977432,58.70013845713874,0.0,114.65528314148165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,17.812983295041157,0.008763179297625615,11.774530499400008,18.807814705367925,0.3705044250126874,0.008763179297625615,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.00621144618492455,0.004778346726088239,11.5,4.9624999999999995,0.00621144618492455,0.004778346726088239,4.5,6304960.257918031,1354960.257918031 
 10/13  08:00:00,7.975,0.0,0.0,0.0,0.0,0.0,18.154224209070964,11.815136191443294,19.316991785959758,11.790481163896363,22.45054018537952,11.756798050348587,19.57800969870596,11.794333977321703,19.352081153756394,11.753849440742178,20.28649866648356,11.850001683026253,18.154224209070964,66.47515831750478,796.1492808462953,0.0,19.316991785959758,61.71302303909853,0.0,29.329233387395703,22.45054018537952,50.83134410034263,0.0,236.838857813966,19.57800969870596,60.733271110466525,0.0,47.60125278712432,19.352081153756394,61.428706681723156,0.0,29.91317013553734,20.28649866648356,58.33668962703072,0.0,106.3884157500739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,17.956713088828806,0.008731912896211854,11.726897478526903,18.951601127881606,0.3705044250126874,0.008731912896211854,16.0,81.00648412978808,0.0,0.0,0.0,7.219999999999999,0.0,7.975,0.00621144618492455,0.0054283637512908,11.5,7.975,0.00621144618492455,0.0054283637512908,4.5,6304960.257918031,1354960.257918031 
 10/13  09:00:00,10.837499999999999,0.0,0.0,0.0,0.0,0.0,18.59644998244472,11.758171338646058,19.892370984010867,11.7342936262843,24.585708723650093,11.705055286961802,20.017046539737205,11.737769873214752,19.812783148213256,11.70279071667548,20.41990350754739,11.790507968040183,18.59644998244472,64.41775464830877,888.4287783052697,0.0,19.892370984010867,59.327738374097706,0.0,41.30934227406536,24.585708723650093,44.513831984884646,0.0,352.5042551738852,20.017046539737205,58.88239740281135,0.0,48.58157165634563,19.812783148213256,59.495050877861274,0.0,32.496174815264396,20.41990350754739,57.63138558044925,0.0,83.05609849403004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.382757547733917,0.008703025162496884,11.677452582154963,19.37769791345783,0.3705044250126874,0.008703025162496884,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,10.837499999999999,0.00621144618492455,0.005633585770049821,11.5,10.837499999999999,0.00621144618492455,0.005633585770049821,4.5,6304960.257918031,1354960.257918031 
 10/13  10:00:00,13.7625,0.0,0.0,0.0,0.0,0.0,19.389869976457835,11.70231488701797,20.69187464621019,11.675408536915707,25.92648941393673,11.64632173653687,20.60528432304506,11.678767403331188,20.405581096007133,11.64404184484075,20.68134603752961,11.729699087163961,19.389869976457835,61.08360135852343,837.0122543026213,0.0,20.69187464621019,56.251671722793134,0.0,47.55575823670955,25.92648941393673,40.92660929828244,0.0,394.3896879019194,20.60528432304506,56.56120324061857,0.0,38.44221033150774,20.405581096007133,57.13081015413288,0.0,22.871277965274828,20.68134603752961,56.48299074849916,0.0,46.37858125566092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.104341206610776,0.00866749835230586,11.616448157703818,20.099345932222064,0.3705044250126874,0.00866749835230586,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,13.7625,0.00621144618492455,0.005341280276946007,11.5,13.7625,0.00621144618492455,0.005341280276946007,4.5,6304960.257918031,1354960.257918031 
 10/13  11:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.38657280868217,11.644342550444739,21.620305454620883,11.610202015283802,26.40594655419962,11.577747884475896,21.346556995489035,11.61378856007478,21.149579746791765,11.575044766336012,21.045899029471766,11.66587900889541,20.38657280868217,57.20645558256468,706.7096587592355,0.0,21.620305454620883,52.905858519577194,0.0,46.4666271432406,26.40594655419962,39.59686694466726,0.0,363.0637015669791,21.346556995489035,53.810616350886825,0.0,23.19177053789639,21.149579746791765,54.32659192659678,0.0,8.085557115973472,21.045899029471766,54.99806509585352,6.197917130075268,6.563668533273528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.046224912762444,0.008621813195450103,11.537657606737023,21.041312413695636,0.3705044250126874,0.008621813195450103,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.00621144618492455,0.0044511036683916125,11.5,15.375000000000002,0.00621144618492455,0.0044511036683916125,4.5,6304960.257918031,1354960.257918031 
 10/13  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,21.440330973898227,11.570592827397691,22.50576588868503,11.532452927734717,26.055784024116903,11.495047779768651,21.99005492429813,11.536565232503044,21.887921794022816,11.491854652249323,21.443963093584287,11.593418526576974,21.440330973898227,53.354923075955654,509.4815829063614,0.0,22.50576588868503,49.869010067864565,0.0,33.958227546671424,26.055784024116903,40.20613806961826,0.0,268.8715922323614,21.99005492429813,51.46826757367614,8.599473138279563,1.569051453788063,21.887921794022816,51.63846822127332,14.537109563163938,0.0,21.443963093584287,53.41463007542397,50.88435714891506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.087425498691267,0.008574492221808033,11.455669543987089,22.082598752649954,0.3705044250126874,0.008574492221808033,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,15.6,0.00621144618492455,0.0040144938658989125,11.5,15.6,0.00621144618492455,0.0040144938658989125,4.5,6304960.257918031,1354960.257918031 
 10/13  13:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,22.370034051030792,11.491991064552812,23.424216325819387,11.45321804391254,25.143050939911483,11.41502952766263,22.424090640799974,11.457632302092534,22.46456093115514,11.411692495456283,21.817095772888425,11.517782829550072,22.370034051030792,50.14589236734245,287.8233561255097,0.0,23.424216325819387,46.924437074255195,0.0,29.43722123460566,25.143050939911483,42.22179091339057,0.0,141.13073586382637,22.424090640799974,49.863029058686976,48.1057048761333,0.0,22.46456093115514,49.59061593587255,44.26244360592909,0.0,21.817095772888425,51.94820029605331,98.81230315105734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,22.062098143504723,0.00852785574584776,11.374461664919192,23.057355924845265,0.3705044250126874,0.00852785574584776,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.00621144618492455,0.0039009598164148674,11.5,16.287499999999998,0.00621144618492455,0.0039009598164148674,4.5,6304960.257918031,1354960.257918031 
 10/13  14:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.062922967686077,11.412598087919477,24.302688279424494,11.374031679468741,24.387115277850224,11.336449250843836,22.751232727569594,11.378623273554567,22.98950143724358,11.333060321870944,22.126611761092256,11.440619186468203,23.062922967686077,47.82695454677483,132.42819714484085,0.0,24.302688279424494,44.276008998578405,0.0,40.69059802244527,24.387115277850224,43.93861672980339,0.0,40.02650558670166,22.751232727569594,48.626107774589435,79.32387821837398,0.0,22.98950143724358,47.78709811523925,60.17991949585269,0.0,22.126611761092256,50.71620994927977,132.95391826800693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,22.800204282968032,0.008485116894698257,11.299697076947371,23.79553953971956,0.3705044250126874,0.008485116894698257,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,16.325,0.00621144618492455,0.004028613652207495,11.5,16.325,0.00621144618492455,0.004028613652207495,4.5,6304960.257918031,1354960.257918031 
 10/13  15:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,23.584603236536342,11.336686796693701,25.18919951253601,11.299311348660321,23.912991517261336,11.263794249249083,22.817591231177815,11.303913385070897,23.65886926352546,11.26046406024917,22.381616105231636,11.36549778623568,23.584603236536342,46.10997933184589,52.107291140337566,0.0,25.18919951253601,41.783550416130765,0.0,68.98408182514623,23.912991517261336,44.98857080622024,28.16812565926631,0.0,22.817591231177815,48.1908992283969,114.82154862104909,0.0,23.65886926352546,45.67525844738776,50.055129208046935,0.0,22.381616105231636,49.68677345454621,155.15239474294265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,23.333937477674027,0.008444024100487231,11.227488356266164,24.329347237496105,0.3705044250126874,0.008444024100487231,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,15.4125,0.00621144618492455,0.004173033184875592,11.5,15.4125,0.00621144618492455,0.004173033184875592,4.5,6304960.257918031,1354960.257918031 
 10/13  16:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,23.900664296273735,11.262867235075847,25.33377870865309,11.225018569816822,23.46426376582712,11.189847257226434,22.591660769038175,11.229720166218256,24.153506191698533,11.186328509517564,22.566540242457457,11.29089467426759,23.900664296273735,45.01858650673337,3.673348686466852,17.568372531666682,25.33377870865309,41.21900459365692,0.0,52.196132361218474,23.46426376582712,45.99472615096397,82.4560082800229,0.0,22.591660769038175,48.61673491074966,158.8404596880726,0.0,24.153506191698533,44.115706398292915,39.53680228965942,0.0,22.566540242457457,48.888657541527905,168.5907303456013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,23.687647753441006,0.008401236781136183,11.151965629886295,24.683135100466195,0.3705044250126874,0.008401236781136183,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,13.9375,0.00621144618492455,0.004094150236295902,11.5,13.9375,0.00621144618492455,0.004094150236295902,4.5,6304960.257918031,1354960.257918031 
 10/13  17:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.7619818832886,11.18664976698995,24.319233723025782,11.151518070104954,22.93222506538038,11.114939017053473,22.17772032480211,11.156350126683087,23.833650424965533,11.111120327837158,22.591301683170578,11.218213667664921,23.7619818832886,45.1673520134818,0.0,104.82894773402609,24.319233723025782,43.58967016068735,26.279212138773516,1.4456942118220013,22.93222506538038,47.26320306737882,114.76459383087462,0.0,22.17772032480211,49.61490600838767,186.13767574935957,0.0,23.833650424965533,44.75000860264709,59.35469381482932,0.0,22.591301683170578,48.58011262814737,162.27912686891642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,23.63326142840904,0.008357189871706536,11.073858036886772,24.628828659351836,0.3705044250126874,0.008357189871706536,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,12.6125,0.00621144618492455,0.0041446851744166326,11.5,12.6125,0.00621144618492455,0.0041446851744166326,4.5,6304960.257918031,1354960.257918031 
 10/13  18:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,23.133772416764902,11.105836494622318,22.8722544212033,11.074205401920652,22.27153308038356,11.037336478465953,21.64571381764489,11.078984106319675,22.85256979290452,11.033624359762939,22.397431904295715,11.141619670227808,23.133772416764902,46.66340627793687,0.0,149.5624978612825,22.8722544212033,47.316150422783835,95.31989568780324,0.0,22.27153308038356,48.94500325658093,121.01343112722543,0.0,21.64571381764489,50.98990312867522,183.37660506557665,0.0,22.85256979290452,47.240350495096735,90.16865252999949,0.0,22.397431904295715,48.90689406334006,132.45734377635353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,23.06502154164351,0.008316396107992244,11.00119853325124,24.060662767700784,0.3705044250126874,0.008316396107992244,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.004447100281768037,11.5,11.8875,0.00621144618492455,0.004447100281768037,4.5,6304960.257918031,1354960.257918031 
 10/13  19:00:00,10.2625,0.0,0.0,0.0,0.0,0.0,22.39888721893629,11.04753923998416,21.840401086056776,11.014317423424394,21.688973243701394,10.981207193846643,21.169053629799546,11.018622362281356,22.025330697206545,10.9780800553273,22.09812571579907,11.07868244165642,22.39888721893629,48.601332355924086,0.0,106.20421779006392,21.840401086056776,50.17497133501364,122.73099431521337,0.0,21.688973243701394,50.52650404028046,113.73898443657424,0.0,21.169053629799546,52.29109771981108,167.1657478338647,0.0,22.025330697206545,49.490699852966266,100.4051721524408,0.0,22.09812571579907,49.59868221543945,101.3356240197295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,22.374944554762944,0.0082824498409901,10.949930107253952,23.37064736388981,0.3705044250126874,0.0082824498409901,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,10.2625,0.00621144618492455,0.004557641406804938,11.5,10.2625,0.00621144618492455,0.004557641406804938,4.5,6304960.257918031,1354960.257918031 
 10/13  20:00:00,9.775,0.0,0.0,0.0,0.0,0.0,21.6959722249745,10.989272196321508,21.105621017880022,10.957290460177271,21.18305197592874,10.927141452335281,20.73293122846724,10.961137254064502,21.385970663478915,10.92431020564294,21.794423578830802,11.017493871996543,21.6959722249745,50.53258332992756,0.0,51.97527458489185,21.105621017880022,52.282189467433874,124.45597361801833,0.0,21.18305197592874,51.92896584568076,99.71551814069204,0.0,20.73293122846724,53.50657803239419,146.11990783500664,0.0,21.385970663478915,51.277737665957844,94.89051821369634,0.0,21.794423578830802,50.3213478566358,68.72323191088844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.661715543196884,0.008251059985528966,10.89925307549639,22.657475304419076,0.3705044250126874,0.008251059985528966,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.004786963810717687,11.5,9.775,0.00621144618492455,0.004786963810717687,4.5,6304960.257918031,1354960.257918031 
 10/13  21:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,21.09125704774643,10.929863609061439,20.622801310847606,10.89972313182451,20.775187914337327,10.871711335803282,20.428253673909776,10.903202661705588,20.90186208363359,10.869036115191946,21.518047922659584,10.955710348634858,21.09125704774643,52.23289869767989,21.329762951165776,1.7217722535317534,20.622801310847606,53.651597592454685,112.93252386632031,0.0,20.775187914337327,53.05127786673772,84.92949085722364,0.0,20.428253673909776,54.31133044687132,121.68426136595201,0.0,20.90186208363359,52.630282394764116,84.26501874922332,0.0,21.518047922659584,50.969278689292494,40.84694715861258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,21.035234550482706,0.008219651104576805,10.842679375365677,22.031051305037693,0.3705044250126874,0.008219651104576805,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.0049070436488642686,11.5,9.3125,0.00621144618492455,0.0049070436488642686,4.5,6304960.257918031,1354960.257918031 
 10/13  22:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,20.569820431271154,10.8722057699649,20.313156129025266,10.843162810414746,20.458416949113687,10.815962216363236,20.214229740566452,10.846448846211377,20.537134068920622,10.813341903268963,21.278476289861526,10.896306280646911,20.569820431271154,53.72932953046001,96.58640931207788,0.0,20.313156129025266,54.4806824324655,94.94800821534812,0.0,20.458416949113687,53.89643045289831,70.24584509357243,0.0,20.214229740566452,54.82668597850443,97.39813512004537,0.0,20.537134068920622,53.626065032651304,71.64100890216343,0.0,21.278476289861526,51.519022165638475,17.415272497498677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.501340009835005,0.008190151258017043,10.789372080975262,21.497210299458033,0.3705044250126874,0.008190151258017043,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.005032035546118946,11.5,9.2125,0.00621144618492455,0.005032035546118946,4.5,6304960.257918031,1354960.257918031 
 10/13  23:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,20.130621223584527,10.816577872660071,20.083110500210548,10.787187708585162,20.233626524204606,10.759791006846505,20.03579994782802,10.790393579252422,20.283672508466886,10.757055743600723,21.078072446646573,10.838592102844903,20.130621223584527,55.00253144619406,178.39032455139295,0.0,20.083110500210548,55.055870214126216,76.48759437063887,0.0,20.233626524204606,54.446100154745594,54.323600778563275,0.0,20.03579994782802,55.229048369015985,76.00284706092191,0.0,20.283672508466886,54.26808797713771,56.210784237500775,0.0,21.078072446646573,51.956697340191774,1.0504179666781965,4.3197451867321774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,20.04107484451235,0.008156461355456644,10.728274627820479,21.0370062804318,0.3705044250126874,0.008156461355456644,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.00621144618492455,0.00484672544246236,11.5,8.712500000000002,0.00621144618492455,0.00484672544246236,4.5,6304960.257918031,1354960.257918031 
 10/13  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.75801761914041,10.756522863818633,19.867346106796585,10.72461888017555,20.023060912856746,10.694366027756242,19.850175682602664,10.728021678418036,20.056910599229965,10.691255596953178,20.909545981324147,10.777434819996925,19.75801761914041,56.062380967286984,240.35566687141022,0.0,19.867346106796585,55.564627050807914,62.349213584310064,0.0,20.023060912856746,54.92021577978866,42.04982963882122,0.0,19.850175682602664,55.63638302133643,60.32987633749826,0.0,20.056910599229965,54.79388775801969,43.87556850264906,0.0,20.909545981324147,52.28438791615166,0.0,21.06274108634085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.648966713495966,0.008118989650876084,10.660057669345505,20.64496616825652,0.3705044250126874,0.008118989650876084,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.004501097469807579,11.5,7.987500000000001,0.00621144618492455,0.004501097469807579,4.5,6304960.257918031,1354960.257918031 
 10/14  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.407501509676006,10.690680427135312,19.56559039566862,10.656622716833628,19.728513634560773,10.623697966607828,19.56223407755414,10.660286798391747,19.75350144423225,10.620321018080723,20.563117123167302,10.712252502536323,19.407501509676006,57.04627262714126,270.23334841782753,0.0,19.56559039566862,56.359640975682815,58.71225739679295,0.0,19.728513634560773,55.66982989982845,38.49606930271398,0.0,19.56223407755414,56.38513811094844,55.83814954750727,0.0,19.75350144423225,55.57106658542814,40.61538170929276,0.0,20.563117123167302,53.18117237478157,0.0,21.112219420512474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,19.30182685796796,0.008078672355401582,10.586343653312378,20.297899507314497,0.3705044250126874,0.008078672355401582,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.004183357347669544,11.5,7.8,0.00621144618492455,0.004183357347669544,4.5,3064960.257918031,1354960.257918031 
 10/14  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.076122650004006,10.619998570291255,19.357095987505446,10.584576263325896,19.512807574749267,10.549832661104551,19.35973474910615,10.588470819087245,19.531299939615632,10.546335845555825,20.376945248944047,10.643289307150194,19.076122650004006,57.96234779540798,303.0895351393126,0.0,19.357095987505446,56.8214638010027,47.866266108780565,0.0,19.512807574749267,56.143423680454966,29.838048731534172,0.0,19.35973474910615,56.826880334521334,45.115144600674,0.0,19.531299939615632,56.065845159363576,31.54612812933584,0.0,20.376945248944047,53.54852955642758,0.0,33.652234176437275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.958021569324863,0.008038649870355576,10.512846039844614,19.954166888561062,0.3705044250126874,0.008038649870355576,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.004035908669975507,11.5,7.425,0.00621144618492455,0.004035908669975507,4.5,3064960.257918031,1354960.257918031 
 10/14  03:00:00,5.450000000000001,0.0,0.0,0.0,0.0,0.0,18.78861357281377,10.547730659861745,19.147421286580162,10.51149507843813,19.299492849590195,10.476005891360522,19.15130104772163,10.51551634034311,19.31321744753672,10.472470440487193,20.256124567999006,10.572403381762289,18.78861357281377,58.72877521975981,341.5033285809843,0.0,19.147421286580162,57.28881635454752,38.84273608285821,0.0,19.299492849590195,56.61421084676305,22.475459819175853,0.0,19.15130104772163,57.29033429482966,36.478325904219275,0.0,19.31321744753672,56.55250484592293,23.777416855997785,0.0,20.256124567999006,53.69539981518487,0.0,49.67785512947461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.63575090723453,0.007997873096917262,10.437621861293003,19.631970276958512,0.3705044250126874,0.007997873096917262,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,5.450000000000001,0.00621144618492455,0.003914169394087736,11.5,5.450000000000001,0.00621144618492455,0.003914169394087736,4.5,3064960.257918031,1354960.257918031 
 10/14  04:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,18.498910236981565,10.473755489829284,18.928565127511497,10.436779493413718,19.078913396374805,10.40059882267063,18.93019853432685,10.44090370237382,19.089590754634038,10.397017242234266,20.150630050874717,10.499542502956581,18.498910236981565,59.509136636172755,373.9748193519049,0.0,18.928565127511497,57.78758392936203,32.05204197993453,0.0,19.078913396374805,57.109643833151196,16.86619977632057,0.0,18.93019853432685,57.7976054510995,30.220004478046235,0.0,19.089590754634038,57.05797305047545,17.81508167727128,0.0,20.150630050874717,53.78480112498381,0.0,65.4359374289611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.332139265305067,0.007957525843941955,10.362854985406049,19.328431916237122,0.3705044250126874,0.007957525843941955,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.003850550016505257,11.5,4.0875,0.00621144618492455,0.003850550016505257,4.5,3064960.257918031,1354960.257918031 
 10/14  05:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.198083290401748,10.39982535809869,18.750806446050085,10.363517089668715,18.891206869859303,10.328004427060332,18.751344416266512,10.367625579516737,18.89838570841694,10.324552887111441,20.051056589216703,10.426796782140643,18.198083290401748,60.34439707880864,422.7989551320784,0.0,18.750806446050085,58.147952394408385,21.864030367400005,0.0,18.891206869859303,57.50325674644467,8.947930820384101,0.0,18.751344416266512,58.16195691893391,20.658053439013145,0.0,18.89838570841694,57.46422740793384,9.338427684016608,0.0,20.051056589216703,53.85515431850742,0.0,81.76653630072826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,18.027229990859183,0.007919514199565315,10.292105292475448,19.02359169078135,0.3705044250126874,0.007919514199565315,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.003942077862554452,11.5,3.5249999999999995,0.00621144618492455,0.003942077862554452,4.5,3064960.257918031,1354960.257918031 
 10/14  06:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.912737842235114,10.337602381313236,18.603983476767574,10.301858288393815,18.729876966202436,10.267239732639723,18.604886379453102,10.305890153713108,18.73278789709504,10.263878781548115,19.958651749601668,10.36467047629738,17.912737842235114,61.182106586624755,474.44337917394273,0.0,18.603983476767574,58.44337095490757,9.991235871526385,0.0,18.729876966202436,57.85069341157755,1.1168245362196103,1.1999183594397778,18.604886379453102,58.45581773104719,9.390285341542778,0.0,18.73278789709504,57.82717025458788,1.0923942970787834,1.4011822708604882,19.958651749601668,53.940015448358636,0.0,97.87796029650656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,43.57133707836648,0.0,8.078468900368854,0.0,17.73221700096689,0.007882048753282023,10.23145104008594,18.728646767129487,0.3705044250126874,0.007882048753282023,16.0,81.00648412978809,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.003989625621446168,11.5,2.9875,0.00621144618492455,0.003989625621446168,4.5,3064960.257918031,1354960.257918031 
