Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/14  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.223374600989544,9.363474770163595,21.710542279720695,8.416563264789096,21.919788225724954,7.126061773315263,21.730135998896397,8.503585167375265,21.828051292665585,6.9072932445469855,21.811361782168802,9.266760898299085,18.223374600989544,56.29263844988938,1361.6540450925709,0.0,21.710542279720695,42.71248032787503,2796.624005412673,0.0,21.919788225724954,38.68486089280127,895.8979309889896,0.0,21.730135998896397,42.89930300262684,2574.5361765153925,0.0,21.828051292665585,38.375609097864256,1282.6156225072086,0.0,21.811361782168802,44.8182572463825,2326.801987092423,0.0,0.0,16877.857254036888,0.0,0.0,3238.5529516259453,1289.8952882293881,2994.525228569384,1709.9774971820957,2774.2204535999526,534.7242572435717,3108.567407446255,0.0,0.0,0.0,0.0,16361.490214317746,20451.862767897182,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,67.2800324788656,0.2901229559307646,8.078468900368854,0.0,6.720051952601571,0.004667787732979021,2.7110225134995374,16.000553561455902,0.3705044250126874,0.004667787732979021,16.0,81.69783465622312,0.0034088991133773647,0.0582680642558697,0.0,7.219999999999999,0.0,4.5005263360012115,0.31057230924622753,0.004106509688762003,11.5,4.5005263360012115,0.31057230924622753,0.004106509688762003,4.5,3337605.0715125212,1354960.257918031 
 10/14  08:00:00,4.549999999999999,0.0,0.0,0.0,0.0,0.0,18.71360656584512,6.444335136518256,22.201941307127687,5.3549473644560175,22.200558385543438,3.6953434082506513,22.20472973951327,5.5108746933294475,22.201960214731972,3.5213633726312974,22.203900503728978,7.108562338186692,18.71360656584512,44.751885266354165,1389.8741155169714,0.0,22.201941307127687,33.43293638448755,1786.6658022694419,0.0,22.200558385543438,29.75333910990492,18.68244767645848,154.91723850603563,22.20472973951327,33.791425613926876,1584.5470077975654,0.0,22.201960214731972,29.384742931050518,753.2491653029831,0.0,22.203900503728978,37.72198911245518,1511.4751383055793,0.0,0.0,10682.869246017273,0.0,0.0,2276.7899783507382,280.4025269099505,2048.8245910213723,1212.456864334407,1996.9107869838374,102.43201466389354,2963.8385541151756,0.0,0.0,0.0,0.0,10682.869246017273,13353.58655752159,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,62.43114293763546,0.131118184137536,8.078468900368854,0.0,7.106296225363645,0.004719673206410052,2.8655527035892874,16.00054415547755,0.3705044250126874,0.004719673206410052,16.0,81.99999999999962,0.0005792755346873473,0.051287494395224065,0.0,7.22,0.0,4.875645685379149,0.31057230924622753,0.004393225742375074,11.5,4.875645685379149,0.31057230924622753,0.004393225742375074,4.5,3187788.633835744,1354960.257918031 
 10/14  09:00:00,6.975,11.0,5.0,11.0,5.0,20.0,19.736445218051948,5.272213933934266,22.200802864928225,5.9962906724793,23.300685279717406,4.961899552592487,22.204358056341757,6.132877314992618,22.201453653698632,4.729384761162613,22.75304288328201,7.7479246082311075,19.736445218051948,38.64878824289241,2364.4880550914945,0.0,22.200802864928225,34.965220333370354,73.06800283499174,119.74633607516489,23.300685279717406,30.41836487497576,0.0,491.1229449396764,22.204358056341757,35.288826677076784,22.282306183202337,229.0028100635264,22.201453653698632,32.00781671852608,15.160215071855703,100.92133455110817,22.75304288328201,38.11067650405707,0.0,535.9399751783315,0.0,3264.6413768689836,0.0,0.0,447.55179962133,0.0,261.77561027783105,374.1702445904821,0.0,0.0,2250.0791725894956,0.0,0.0,0.0,0.0,2915.7592550276854,3644.6990687846064,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,59.55665422247685,0.03495146402519886,8.078468900368854,0.0,9.005894108181375,0.004691917047789474,2.783119082855939,15.999908932155993,0.3705044250126874,0.004691917047789474,16.0,79.27344601528577,0.0,0.028933684468325626,0.0,7.22,0.0,6.975,0.31057230924622753,0.004528794031294133,11.5,6.975,0.31057230924622753,0.004528794031294133,4.5,32887651.140072893,1354960.257918031 
 10/14  10:00:00,8.487499999999999,11.0,5.0,11.0,5.0,20.0,20.90165585262923,7.091115877816232,22.813357900440753,7.678577776736812,23.896231936861135,6.017894194754968,23.09228967644901,7.8766695786924625,22.369985795140213,5.8575024031857,23.80333239774641,9.547257517222672,20.90165585262923,40.77670007902816,2422.6018735106654,0.0,22.813357900440753,37.77114855236655,0.0,545.3337226852278,23.896231936861135,31.56531501587302,0.0,734.7807622323637,23.09228967644901,37.64383810598472,0.0,537.4668854257093,22.369985795140213,34.23537421703881,0.0,471.29442146656373,23.80333239774641,40.38048243192727,0.0,941.1214922099869,0.0,1738.908797499875,0.0,0.0,0.0,0.0,0.0,2.5309907583667828,0.0,0.0,1359.2252915487763,0.0,0.0,0.0,0.0,1163.9225938062232,1454.9032422577789,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,55.9796988833416,0.01638996998726435,8.078468900368854,0.0,11.928133985703404,0.004890598936567354,3.368439475157101,15.987798569190343,0.4354275191181334,0.004890598936567354,16.0,74.00014676881874,0.0,0.016377632596710684,0.0,7.22,0.0,8.487499999999999,0.31057230924622753,0.004339917484156438,11.5,8.487499999999999,0.31057230924622753,0.004339917484156438,4.5,43261412.36070772,1396106.0902342391 
 10/14  11:00:00,8.9,11.0,5.0,11.0,5.0,20.0,22.072572086124808,8.080851417150226,23.629486685827636,8.799407560068968,23.898732344101102,5.964411639086431,23.824540806209168,8.98742558330062,22.888212172067576,6.55077880435669,23.898588772825605,9.168711983036998,22.072572086124808,40.61272979602143,2381.214076524603,0.0,23.629486685827636,38.79835014381112,0.0,612.4195901491529,23.898732344101102,31.444310581512724,0.0,952.1544011194687,23.824540806209168,38.83600131842412,0.0,678.9013459825753,22.888212172067576,34.801937381667315,0.0,513.8025585547423,23.898588772825605,39.14590058768014,0.0,1590.0893303468465,0.0,339.59664576825185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.3304713947303,0.0,0.0,0.0,0.0,339.59664576825185,424.49580721031487,0.0,0.0,8.078468900368854,8.078468900368854,0.0,0.0,52.30900695958398,0.002773057948602249,8.078468900368854,0.0,14.54757320984913,0.005051353590703535,3.833136415984966,15.97437367180939,0.551902087438026,0.005051353590703535,16.0,78.10424582017339,0.0,0.002773057948602249,0.0,7.22,0.0,8.9,0.31057230924622753,0.0037268712694507556,11.5,8.9,0.31057230924622753,0.0037268712694507556,4.5,44688889.82595028,1486305.0469435723 
 10/14  12:00:00,9.5875,8.8,4.0,8.8,4.0,16.0,22.982383982808898,7.899274252612232,23.898466626192814,8.657858962968156,23.89900055137035,5.634291474481762,23.898725221582083,8.4973729763965,23.170450708656784,6.434817576866857,23.898852629650648,8.10979143537978,22.982383982808898,37.96475778690264,1920.1555313241588,0.0,23.898466626192814,37.81890647497703,0.0,841.1400719351655,23.89900055137035,30.73252543560026,0.0,902.3495397181821,23.898725221582083,37.40764194355846,0.0,842.6882204256467,23.170450708656784,33.941468264743676,0.0,533.4996118843451,23.898852629650648,36.434019470554695,0.0,1652.3017724277083,0.0,8.93552562378897,389.1474585852243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.82700609965918,0.0,0.0,431.2990139626178,431.2990139626178,8.93552562378897,11.169407029736213,379.75671070172376,389.1474585852243,8.100825729397522,7.434617225092213,0.10379845368270033,768.9041692869481,51.53364720746876,0.00007023931830049602,8.100825729397522,0.10379845368270035,15.957263926975589,0.005074088450397181,3.8866464048892277,15.99266859694659,0.6000478761964463,0.005074088450397181,16.0,78.44832566258768,0.0,0.00007023931830049602,0.011864390414167552,7.220000000000001,0.0,9.5875,0.31057230924622753,0.0035017715887316263,11.5,9.5875,0.31057230924622753,0.0035017715887316263,4.5,44845965.193296224,1533285.1288405054 
 10/14  13:00:00,10.0,4.4,2.0,4.4,2.0,8.0,23.583553741022687,7.011245669026351,23.898860140760068,6.745219913353601,23.899121231155696,4.715496097589304,23.89902130296536,6.982025234155294,23.090476046169403,5.05829083018791,23.89914685021218,6.836318157371757,23.583553741022687,34.467038817379105,1305.28696572855,0.0,23.898860140760068,33.215321653669214,0.0,851.295900534993,23.899121231155696,28.838215710128168,0.0,614.4240944302478,23.89902130296536,33.74662594977863,0.0,699.2267551745329,23.090476046169403,31.0217832179796,0.0,524.4839158063661,23.89914685021218,33.406607954072555,0.0,1276.8436303107117,0.0,42.04118327658437,147.7052085004405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.8600720704311,0.0,0.0,23.687271743850534,23.687271743850534,42.04118327658437,52.551479095730464,129.63091470297064,147.7052085004405,8.382528485173662,8.17014143653195,0.04145817271894605,277.33612320341115,51.19260839789478,0.0003274544516551507,8.382528485173662,0.04145817271894605,15.171723049263269,0.00466102879163388,2.690383989484181,16.024490968123963,0.5034038540333508,0.00466102879163388,16.0,78.53419299774217,0.0,0.0003274544516551507,0.0006950936930218482,7.220000000000001,0.0,10.0,0.31057230924622753,0.0035440790604807436,11.5,10.0,0.31057230924622753,0.0035440790604807436,4.5,39749187.40836425,1444071.2851431272 
 10/14  14:00:00,9.625,8.8,4.0,8.8,4.0,16.0,24.135904592615688,5.833228963268949,23.898902736361805,5.500539622387327,23.899411813086598,5.185903647943847,23.89913135441617,6.469502211821254,23.384716071469633,5.0629961755631925,23.899023991601755,6.287948456811899,24.135904592615688,30.720908516413438,1138.6032583496085,0.0,23.898902736361805,30.449439553384252,0.0,1531.9512564335644,23.899411813086598,29.79799567371049,0.0,574.6187137886088,23.89913135441617,32.56032697212779,0.0,912.9614226838565,23.384716071469633,30.467669509828077,0.0,550.604420208397,23.899023991601755,32.15456123452124,0.0,1853.002065420631,0.0,0.0,1235.0475656046829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.620867931836,1460.620867931836,0.0,0.0,630.1288012926243,1235.0475656046829,8.995904532354427,7.22,0.16595339538274148,1865.1763668973072,51.05416309441685,0.0,8.995904532354427,0.16595339538274148,17.434949947438383,0.004765798556715167,3.0010054671637283,15.96934890310208,0.6780913772608652,0.004765798556715167,16.0,78.56646452273154,0.0,0.0,0.03852250793999744,7.22,0.0,9.625,0.31057230924622753,0.0034557224913798357,11.5,9.625,0.31057230924622753,0.0034557224913798357,4.5,44546008.75385049,1624869.1289673785 
 10/14  15:00:00,9.775,11.0,5.0,11.0,5.0,20.0,24.55446276450315,6.112156256130218,23.898932542537906,5.6023201168103505,23.863502041234327,6.276145347795375,23.89900590875333,7.1255947452810195,23.74363238406635,5.98762324984917,23.898718649233953,6.631884415936415,24.55446276450315,30.5422766366136,1007.4856384648347,0.0,23.898932542537906,30.665708033162222,0.0,1639.8578633682273,23.863502041234327,32.202514818032405,0.0,532.103504544423,23.89900590875333,34.065240319586195,0.0,907.4080225537662,23.74363238406635,31.79084393364835,0.0,575.5974742589607,23.898718649233953,32.92757906593606,0.0,2029.6297544108068,0.0,0.0,1890.3998313211682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1943.5255712258122,1943.5255712258122,0.0,0.0,744.500126843427,1890.3998313211682,9.759105077713265,7.22,0.1773955336551215,2634.8999581645953,51.05416309441685,0.0,9.759105077713265,0.1773955336551215,18.053640313322294,0.00479783833792726,3.0953255023252044,15.997175750179029,0.709757522100151,0.00479783833792726,16.0,78.56646452273154,0.0,0.0,0.05035026836231482,7.22,0.0,9.775,0.31057230924622753,0.003395045043595709,11.5,9.775,0.31057230924622753,0.003395045043595709,4.5,45911577.10699443,1668169.014202484 
 10/14  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,24.74248727739167,6.604237492903954,23.898849025425545,5.906261145775189,23.56422167926864,6.747044595309971,23.89903296728698,7.986875493192094,23.89825920756013,6.384166756686749,23.898654264910736,7.0401757215127345,24.74248727739167,31.24379192664088,907.3104864953448,0.0,23.898849025425545,31.31763384469273,0.0,1591.7774082581907,23.56422167926864,33.864479489204385,0.0,509.284426105567,23.89903296728698,36.13118559144965,0.0,723.5644903979146,23.89825920756013,32.37000668336811,0.0,622.1280873065105,23.898654264910736,33.86390026770434,0.0,1919.4019523212785,0.0,0.0,1899.3861829159907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1758.5422635436366,1758.5422635436366,0.0,0.0,746.095364033017,1899.3861829159907,9.636541237764678,7.22,0.18761899473855517,2645.4815469490077,51.05416309441685,0.0,9.636541237764678,0.18761899473855517,17.927687436842806,0.004845754288361556,3.234790986156095,16.006464223224,0.6717052867381562,0.004845754288361556,16.0,78.56646452273154,0.0,0.0,0.04559605768755171,7.22,0.0,10.0,0.31057230924622753,0.0033891490329418803,11.5,10.0,0.31057230924622753,0.0033891490329418803,4.5,44074870.75671488,1616314.8886260057 
 10/14  17:00:00,9.3125,11.0,5.0,11.0,5.0,20.0,24.735292544414186,6.926641847037752,23.898978780904184,6.369536874787222,23.009072344771656,6.349086844714018,23.59292857380263,8.704544737718875,23.575601608518884,6.076789233551878,23.898560927576476,7.220002742293829,24.735292544414186,31.958136519271562,966.3623008894001,0.0,23.898978780904184,32.33924030946547,0.0,974.2603155178435,23.009072344771656,34.071581333834644,0.0,470.08091188001265,23.59292857380263,38.6390228397787,0.0,572.8387132119894,23.575601608518884,32.31174782491253,0.0,560.7010800502067,23.898560927576476,34.283587739838254,0.0,1591.7952112837875,0.0,19.53196088694266,624.4333993783738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.73820668554237,0.0,0.0,313.89336297740965,313.89336297740965,19.53196088694266,24.414951108678324,420.48263073916866,624.4333993783738,8.11397195423489,7.32514997107674,0.1416552658433906,1044.9160301175425,51.02936572470787,0.00015046447246556323,8.11397195423489,0.14165526584339067,15.786108481343113,0.004549692869079244,2.3521795775407672,16.029553818117527,0.5347633259121234,0.004549692869079244,16.0,78.5729287676096,0.0,0.0001504644724655632,0.008681818919441999,7.22,0.0,9.3125,0.31057230924622753,0.0033275581069663056,11.5,9.3125,0.31057230924622753,0.0033275581069663056,4.5,39114791.12015515,1470595.4564379673 
 10/14  18:00:00,7.525,11.0,5.0,11.0,5.0,20.0,24.475537936038304,6.99632764700498,23.547397011003646,7.406201197558616,22.50439291217197,5.547973363944959,23.122479595431827,8.64064058288924,22.80326644438327,5.348922457586631,23.89851103480203,7.130543713076858,24.475537936038304,32.61371744802884,1000.9317619257849,0.0,23.547397011003646,35.480331644669285,0.0,602.0917233753734,22.50439291217197,33.23544866163863,0.0,436.9787012545006,23.122479595431827,39.57639910828913,0.0,538.5668625580352,22.80326644438327,32.18949282125402,0.0,504.329673482937,23.89851103480203,34.07417549942596,0.0,1490.0178491304423,0.0,871.0410915185654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.3621459716454,0.0,0.0,0.0,0.0,871.0410915185654,1088.8013643982067,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,50.379900223695245,0.0065830122566635715,7.640599884306959,0.0,13.518045237004984,0.004344177104001748,1.7110009757654,16.01028150037634,0.4783311330790485,0.004344177104001748,16.0,79.3558302255288,0.0,0.006583012256663571,0.0,7.22,0.0,7.525,0.31057230924622753,0.0032784855877596246,11.5,7.525,0.31057230924622753,0.0032784855877596246,4.5,37431003.66920465,1424874.3686926053 
 10/14  19:00:00,5.6375,5.5,2.5,5.5,2.5,10.0,23.677969373662805,6.274309814636776,22.33624894849472,6.168766699628027,22.203591978222292,3.194545938999002,22.261947488161454,6.792435630395923,22.20538576713398,2.8857716888546316,23.592183613590493,6.956293509866642,23.677969373662805,32.56027992341377,503.46489077124806,0.0,22.33624894849472,35.08432117508226,0.0,279.5822022639849,22.203591978222292,28.761081213621438,0.0,93.49871910396283,22.261947488161454,36.80822614454419,2.334973360096967,169.97324866574587,22.20538576713398,28.137996218681497,0.0,165.0062714300014,23.592183613590493,34.2960224811858,0.0,602.3786871808434,0.0,5080.526218010054,0.0,0.0,225.6819023840087,322.83447887214817,304.7855956262512,294.6745394502152,0.0,0.0,2398.657021507325,0.0,0.0,0.0,0.0,4042.318476163379,5052.898095204224,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,56.160823854853305,0.04750401293239513,7.640599884306959,0.0,8.596075496960554,0.0036818917735270684,-0.49549854459506903,15.999489772420878,0.3705044250126874,0.0036818917735270684,16.0,73.97921082200392,0.0,0.04038419877684959,0.0,7.22,0.0,5.6375,0.31057230924622753,0.0032088011149742223,11.5,5.6375,0.31057230924622753,0.0032088011149742223,4.5,22999318.907415934,1354960.257918031 
 10/14  20:00:00,3.625,0.0,0.0,0.0,0.0,0.0,22.656040391451132,3.8815028915114205,22.202249794435065,2.9694722601124472,22.20142141755504,0.3699282744973469,22.202129276204143,3.429177167081971,22.200929783968345,0.15826285053604994,22.495923601910434,5.331778531550542,22.656040391451132,29.331652823409826,166.61774628220223,0.0,22.202249794435065,28.309965713524946,694.9434386521348,0.0,22.20142141755504,23.449597423062947,298.7482474705546,0.0,22.202129276204143,29.251439121848822,741.5763933614511,0.0,22.200929783968345,23.072701559064587,271.87888324056576,0.0,22.495923601910434,32.772785183900154,0.0,455.09740968761963,0.0,6971.397414604851,0.0,0.0,1186.5011225096246,714.3330085147702,1206.5016902121988,730.5108998559743,59.503446393738635,274.72656816679324,2819.034012282682,0.0,0.0,0.0,0.0,6971.397414604851,8714.246768256064,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.57790942365689,0.07426134565411989,7.640599884306959,0.0,7.4735945191454105,0.003573537941348553,-0.8538917079755215,16.000176505426616,0.3705044250126874,0.003573537941348553,16.0,81.91468762526642,0.0016574794156602637,0.04532555906250782,0.0,7.22,0.0,4.500030688860073,0.31057230924622753,0.003249831060138196,11.5,4.500030688860073,0.31057230924622753,0.003249831060138196,4.5,12224414.220532449,1354960.257918031 
 10/14  21:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,21.68625325384072,2.0541374603557694,20.7369645272028,1.8108120968281842,20.98105279582078,1.0070239855013727,20.706276854834154,2.0605325560528738,21.034846368522423,1.0324642309604575,21.887818197959913,3.7860455204119363,21.68625325384072,27.317590110917262,140.2225139739681,0.0,20.7369645272028,28.470260119573755,140.36319057570273,0.0,20.98105279582078,26.506626833162656,101.92695355244713,0.0,20.706276854834154,29.034619854097656,135.21691976920673,0.0,21.034846368522423,26.470598313632276,108.4916325180034,0.0,21.887818197959913,30.506880771469962,48.43924109742488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306958,7.640599884306958,0.0,0.0,59.17011521771958,0.0,7.640599884306958,0.0,21.497043919962152,0.004451302172276815,2.0474347300893116,22.499746260890724,0.3705044250126874,0.004451302172276815,16.0,81.99967330787888,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.00621144618492455,0.0032073121890448288,11.5,2.1125,0.00621144618492455,0.0032073121890448288,4.5,7114960.257918031,1354960.257918031 
 10/14  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,20.663445113043142,2.149499662190691,19.87224653478224,1.9201239511501433,20.169184695971925,1.8280230984430998,19.844254733478245,2.0212752590913188,20.219040412643096,1.8580026485667331,21.297411036958064,3.113386195851539,20.663445113043142,29.288038962361433,9.762794112513575,17.210910713370822,19.87224653478224,30.2539108104465,136.851611998453,0.0,20.169184695971925,29.510064445158118,95.45841721304322,0.0,19.844254733478245,30.52558005717064,131.67841859050804,0.0,20.219040412643096,29.482276346062157,101.64496593761538,0.0,21.297411036958064,30.161529132866484,23.21902982703017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,20.588146397437864,0.00445176266629783,2.0507488479262963,21.590847870596505,0.3705044250126874,0.00445176266629783,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003162722833373627,11.5,1.7,0.00621144618492455,0.003162722833373627,4.5,3064960.257918031,1354960.257918031 
 10/14  23:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.8010611496531,2.1883031443349905,19.379311933052513,2.031179850314961,19.65048418040765,2.060731750724987,19.36153304953278,2.0662630392330885,19.689142511683436,2.0716234386265784,20.79445171639111,2.6969922423008326,19.8010611496531,30.97612739079389,109.8104880745152,0.0,19.379311933052513,31.44170663445137,104.61498990012848,0.0,19.65048418040765,30.98165825875764,70.01288958667652,0.0,19.36153304953278,31.55527132177065,100.38268692905262,0.0,19.689142511683436,30.931436312019542,74.39381872200562,0.0,20.79445171639111,30.202825254233716,0.9612393788207214,8.986158969230473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,19.690327232853477,0.004471305147686929,2.111705101857271,20.69299275159024,0.3705044250126874,0.004471305147686929,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0031575893177955843,11.5,1.3249999999999997,0.00621144618492455,0.0031575893177955843,4.5,3064960.257918031,1354960.257918031 
 10/14  24:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,19.08132413827865,2.179660991855237,19.017295438997767,2.0806314456180544,19.247363965719963,2.105783790372144,19.007578463024842,2.092368803709338,19.27268995609974,2.1088251736232353,20.477459723009225,2.4531252844480225,19.08132413827865,32.37324247529557,231.57708344273397,0.0,19.017295438997767,32.27238204568165,73.70077745999788,0.0,19.247363965719963,31.869942159897956,46.70224720406583,0.0,19.007578463024842,32.318966860810754,70.50617228231636,0.0,19.27268995609974,31.82663271795616,49.65833095934761,0.0,20.477459723009225,30.269116602403585,0.0,42.2894502669493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,18.940081631127192,0.004475853157201009,2.1170624391795494,19.94273878288299,0.3705044250126874,0.004475853157201009,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.003237618695327129,11.5,0.7875000000000001,0.00621144618492455,0.003237618695327129,4.5,3064960.257918031,1354960.257918031 
 10/15  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,18.48217728830403,2.1474937114249038,18.733708619244744,2.0858415358393523,18.927688294560774,2.0953643387303287,18.72969499621294,2.0898285214819023,18.943666917287544,2.0956651016868144,20.24472808497105,2.2986079401817516,18.48217728830403,33.53130731006437,341.4441479294155,0.0,18.733708619244744,32.861202129962095,46.94470930214675,0.0,18.927688294560774,32.48730263224418,26.56142451845892,0.0,18.72969499621294,32.87879313184891,44.74554907291184,0.0,18.943666917287544,32.45561296013126,28.12589293414885,0.0,20.24472808497105,30.371232277160246,0.0,72.87645884307011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,18.320507666605046,0.004471766924899912,2.090298612007042,19.323172335782196,0.3705044250126874,0.004471766924899912,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003288282694456018,11.5,0.6,0.00621144618492455,0.003288282694456018,4.5,3064960.257918031,1354960.257918031 
 10/15  02:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,17.989242837501003,2.1167350319506957,18.541080496312702,2.0773889743257836,18.697784995711608,2.076660228628845,18.54166254546725,2.0790843372966514,18.70640052287584,2.076111228051184,20.06020352579869,2.2038050898610533,17.989242837501003,34.5090909237634,441.22739596453584,0.0,18.541080496312702,33.23958868181002,22.453840111383727,0.0,18.697784995711608,32.91340358066492,8.411167884866586,0.0,18.54166254546725,33.24239185031182,21.21330978559422,0.0,18.70640052287584,32.894387796693856,8.643070986347539,0.0,20.06020352579869,30.51296825703455,0.0,97.83030126817278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,17.82034946302026,0.004466907798470212,2.0699087176238113,18.8230230716351,0.3705044250126874,0.004466907798470212,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.0034583501652151205,11.5,1.2874999999999999,0.00621144618492455,0.0034583501652151205,4.5,3064960.257918031,1354960.257918031 
 10/15  03:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,17.61455246839338,2.0837795365851903,18.43809181488137,2.057444377692902,18.557933952536402,2.0522230036049782,18.444312427030766,2.058507264498859,18.560517516323415,2.051456983093704,19.918437164655074,2.135843880151807,17.61455246839338,35.249914518215334,528.1424531093512,0.0,18.43809181488137,33.40711114430397,2.7777343752796924,2.3073915363030437,18.557933952536402,33.144806318233364,0.0,7.652041599722054,18.444312427030766,33.39661701292215,2.4559374665342375,2.479663502326673,18.560517516323415,33.13763392084418,0.0,8.63536552426001,19.918437164655074,30.633163102122296,0.0,116.58716508434463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,17.441312896804526,0.0044608907382916035,2.042375409410421,18.443997575371217,0.3705044250126874,0.0044608907382916035,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0035716603594934454,11.5,2.3874999999999997,0.00621144618492455,0.0035716603594934454,4.5,3064960.257918031,1354960.257918031 
 10/15  04:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.36123702619452,2.045778801282316,18.3972068629978,2.0253683556633915,18.481326946474052,2.0167614706197905,18.40731407199558,2.0264147359925366,18.479202134490414,2.015739473172687,19.816559555510217,2.077980343675014,17.36123702619452,35.72103168227913,593.3117787274243,0.0,18.3972068629978,33.416201559714764,0.0,17.036868290784014,18.481326946474052,33.21998843547061,0.0,20.016862004230177,18.40731407199558,33.3975237932832,0.0,16.890926247182847,18.479202134490414,33.221988369773115,0.0,21.930788251062893,19.816559555510217,30.700176667267282,0.0,129.14350611230162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,17.18058076702599,0.0044534021737970214,2.0049460805834567,18.18327922309412,0.3705044250126874,0.0044534021737970214,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,3.4875,0.00621144618492455,0.003568799984046014,11.5,3.4875,0.00621144618492455,0.003568799984046014,4.5,3064960.257918031,1354960.257918031 
 10/15  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.20270785759618,2.0159745698158846,18.368784841878988,2.000835609109199,18.432740115441693,1.9918730036352335,18.381179975189372,2.0018915478865287,18.427271301492066,1.9909946820755735,19.748349151902328,2.0385964570739703,17.20270785759618,36.00423493224952,635.715541558274,0.0,18.368784841878988,33.4171975179874,0.0,28.209929569905682,18.432740115441693,33.26211983918773,0.0,28.08487344413345,18.381179975189372,33.39374347022607,0.0,27.6410133986991,18.427271301492066,33.271440343021396,0.0,30.58587954639063,19.748349151902328,30.743774752749076,0.0,137.088111908572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,17.01184877247409,0.00444867195699239,1.9849002316132176,18.014555931398398,0.3705044250126874,0.00444867195699239,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0037540147007600385,11.5,3.9,0.00621144618492455,0.0037540147007600385,4.5,3064960.257918031,1354960.257918031 
 10/15  06:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,17.107341505052784,1.9892077752344615,18.34788117071357,1.9799626107547612,18.401340996508115,1.9741947306190337,18.36229934456737,1.9807635699853186,18.393691786250358,1.9737870630170198,19.703035925755763,2.006330967273635,17.107341505052784,36.153062048215915,657.3667672747983,0.0,18.34788117071357,33.411170658257795,0.0,34.62139957255346,18.401340996508115,33.28558628129775,0.0,32.7868827809948,18.36229934456737,33.382873266855285,0.0,33.863300002834706,18.393691786250358,33.30058742991513,0.0,35.61289120133034,19.703035925755763,30.759375128420007,0.0,141.52184034021747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,59.17011521771958,0.0,7.640599884306959,0.0,16.910431052586336,0.004447370562842512,1.9720271779480938,17.913140605900466,0.3705044250126874,0.004447370562842512,16.0,81.99967330787888,0.0,0.0,0.0,7.22,0.0,4.2125,0.00621144618492455,0.004057144770971094,11.5,4.2125,0.00621144618492455,0.004057144770971094,4.5,3064960.257918031,1354960.257918031 
 10/15  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.592648465951623,1.8946882558757836,21.652710207017552,1.8239335460453598,21.769459758197243,1.7325073124671637,21.632469755692302,1.8306402592190556,21.76723997922408,1.7179736201294,21.70626783658714,1.9030388960965454,17.592648465951623,34.833565069458345,1543.4983489018746,0.0,21.652710207017552,26.970521708032035,2876.0485838505747,0.0,21.769459758197243,26.596663405145232,1327.8423428587455,0.0,21.632469755692302,27.017466900192474,2769.164898506556,0.0,21.76723997922408,26.57292307407458,1339.7458906300915,0.0,21.70626783658714,27.013441349289323,2457.6822652708115,0.0,0.0,16226.38302888398,0.0,0.0,3325.394111789581,1714.9171616550273,3193.01664690876,1766.745718029244,2908.023934024643,31.513393586237868,3150.240030961359,0.0,0.0,0.0,0.0,16226.38302888398,20282.978786104977,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,69.10098458753266,0.3206461827894392,7.640599884306959,0.0,6.602954721775706,0.004297493649422859,1.4910314350957938,16.00081671913008,0.3705044250126874,0.004297493649422859,16.0,81.99999245625438,0.00014263028803309237,0.059547476051394765,0.0,7.219999999999999,0.0,4.500188301363756,0.31057230924622753,0.0042716239720494535,11.5,4.500188301363756,0.31057230924622753,0.0042716239720494535,4.5,3366597.7005925123,1354960.257918031 
 10/15  08:00:00,5.4624999999999995,0.0,0.0,0.0,0.0,0.0,18.238881171103074,1.8119684898024673,22.199714978275424,1.9788163369810734,22.198646326852064,2.0815871805030444,22.19971411204566,1.9739873594811765,22.198553437953898,2.103152833776145,22.19934793866224,1.9559167302789349,18.238881171103074,33.23921726271909,1561.4225013690461,0.0,22.199714978275424,26.331709940291685,1913.8618546089742,0.0,22.198646326852064,26.530637255516467,754.6935726425374,0.0,22.19971411204566,26.322455751169656,1769.6385804884874,0.0,22.198553437953898,26.572283718339047,795.72848545286,0.0,22.19934793866224,26.28786930981501,1670.3159569110767,0.0,0.0,11781.816831929169,0.0,0.0,2408.6447653863065,1171.5034096570544,2238.0271856379245,1255.6465201706178,2161.3808200009344,0.0,2811.745588136425,0.0,0.0,0.0,0.0,11781.816831929169,14727.271039911462,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,62.52499987592156,0.14579769842177046,7.640599884306959,0.0,7.509106784751532,0.004657751985076397,2.5953293866627734,15.999432256948197,0.3705044250126874,0.004657751985076397,16.0,82.0,0.0,0.04526637913360549,0.0,7.22,0.0,5.4624999999999995,0.31057230924622753,0.004709051332466505,11.5,5.4624999999999995,0.31057230924622753,0.004709051332466505,4.5,3201552.063233897,1354960.257918031 
 10/15  09:00:00,6.7875,11.0,5.0,11.0,5.0,20.0,19.281599822087806,3.343550702702193,22.200295631658474,4.892283899335403,22.200692818346056,4.760299201558659,22.20033880219467,4.903556927190926,22.200409281364568,4.7076645400018995,22.64266583883365,4.962831217199206,19.281599822087806,34.75801945525704,2469.217576548155,0.0,22.200295631658474,32.44595071305241,192.88700751488588,6.014647084540059,22.200692818346056,32.10204011091208,20.255660647799147,62.481382228615644,22.20033880219467,32.475289395017626,85.22699779845527,77.07113117565206,22.200409281364568,31.977349637095756,34.177930781253195,43.62476877640148,22.64266583883365,31.740008745474007,0.0,525.9994363890378,0.0,4163.47020204274,0.0,0.0,680.9537575222803,374.57789685122566,476.065927737053,450.4292067859181,0.0,0.0,2338.122757424562,0.0,0.0,0.0,0.0,4163.47020204274,5204.337752553425,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,58.245305493980844,0.04208640266213724,7.640599884306959,0.0,8.7731508784391,0.004815820289511038,3.053799158751791,15.99997116481473,0.3705044250126874,0.004815820289511038,16.0,80.84846903125535,0.0,0.03058782828061147,0.0,7.22,0.0,6.7875,0.31057230924622753,0.004833222007913621,11.5,6.7875,0.31057230924622753,0.004833222007913621,4.5,32894297.968924627,1354960.257918031 
 10/15  10:00:00,7.2,11.0,5.0,11.0,5.0,20.0,20.26049421082544,6.433898829554363,22.37547521912268,7.459439937188442,22.270672745038105,6.336036051743038,22.659868816619166,7.582111485818068,22.203794691956897,6.142562305865485,23.740535839152052,8.436370590732535,20.26049421082544,40.56046274965873,2384.716242222263,0.0,22.37547521912268,38.22311753925443,0.0,511.45456978573935,22.270672745038105,35.604809261343505,0.0,415.4986712987956,22.659868816619166,37.88243156346213,0.0,505.76054129995515,22.203794691956897,35.277374031480065,0.0,415.637181180657,23.740535839152052,37.62057980063069,0.0,816.3620664710321,0.0,4294.793119487138,0.0,0.0,0.0,8.395082980205826,0.0,47.02753945211546,0.0,0.0,2023.524899247178,0.0,0.0,0.0,0.0,236.00995089785332,295.0124386223166,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,56.28108588417671,0.03947495800409788,7.640599884306959,0.0,9.932991914290678,0.005113149848313147,3.8754706398065784,15.97434449339319,0.39520846661854325,0.005113149848313147,16.0,65.31141640429459,0.0,0.039172752779921424,0.0,7.22,0.0,7.2,0.31057230924622753,0.004883360459279975,11.5,7.2,0.31057230924622753,0.004883360459279975,4.5,43256742.053261966,1369888.3202393062 
 10/15  11:00:00,6.8875,11.0,5.0,11.0,5.0,20.0,21.209913152891662,8.29435737018257,22.781443673368052,9.018031072121618,22.6151967746249,7.565700168760654,23.220969611974606,9.278338978391389,22.399817708923607,7.343920360911203,23.89905730716663,9.767352722637401,21.209913152891662,43.43676258697818,2377.249654909595,0.0,22.781443673368052,41.45319626724834,0.0,544.0071200784914,22.6151967746249,37.939282386086454,0.0,447.00365229370277,23.220969611974606,41.07942755235422,0.0,548.4314310028553,22.399817708923607,37.86112478890377,0.0,477.15539168806873,23.89905730716663,40.74880267449455,0.0,1331.982844614292,0.0,3671.372476177191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1721.3364525138304,0.0,0.0,0.0,0.0,3671.372476177191,4589.215595221488,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,51.03534407476593,0.027755776563025917,7.640599884306959,0.0,11.426541675338452,0.0057194122037752555,5.449496444330566,15.980419966007732,0.4576169921829282,0.0057194122037752555,16.0,75.63199440850431,0.0,0.027755776563025913,0.0,7.22,0.0,6.8875,0.31057230924622753,0.00521171553262561,11.5,6.8875,0.31057230924622753,0.00521171553262561,4.5,44635951.756389126,1410108.5666256547 
 10/15  12:00:00,7.0125,8.8,4.0,8.8,4.0,16.0,21.92891507660275,9.2751211771603,23.072776415606985,9.812957810698759,22.94894227688271,8.2254311030315,23.627761313349545,10.148930388201565,22.657575385938276,7.981969825418627,23.899045990963828,9.91367385745815,21.92891507660275,44.41678666449431,2088.366837731107,0.0,23.072776415606985,42.95988414333027,0.0,566.2506617714748,22.94894227688271,38.88349491454261,0.0,468.50050850423077,23.627761313349545,42.49028867593675,0.0,578.3422223585131,22.657575385938276,38.92636858854383,0.0,495.1900137419093,23.899045990963828,41.14902776202936,0.0,1357.5120385196074,0.0,1671.1727277580392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1554.1852917801975,0.0,0.0,0.0,0.0,1671.1727277580392,2088.9659096975493,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,55.18230870755167,0.01487224546237257,7.640599884306959,0.0,11.841439034239023,0.005946046338903745,5.977477105125174,16.001041861472277,0.46114108438835844,0.005946046338903745,16.0,81.17251225519772,0.0,0.014872245462372568,0.0,7.22,0.0,7.0125,0.31057230924622753,0.005245413575976002,11.5,7.0125,0.31057230924622753,0.005245413575976002,4.5,43276361.78329069,1412483.4857612064 
 10/15  13:00:00,8.262500000000001,4.4,2.0,4.4,2.0,8.0,22.315065453417628,9.108602912356012,22.824723488367333,9.143356983369411,22.643718634104694,7.448596073409346,23.356952947062716,9.493134143451273,22.388501926175163,7.220479601585365,23.899358787201756,9.36434379601766,22.315065453417628,42.90751143426452,1568.5395040775143,0.0,22.824723488367333,41.695864748058064,0.0,544.2863842155534,22.643718634104694,37.570533692946135,0.0,446.1005944346856,23.356952947062716,41.33727915370869,0.0,555.8225359497417,22.388501926175163,37.56630879947782,0.0,473.17452831551134,23.899358787201756,39.65988354652812,0.0,943.2063388898976,0.0,1449.1403203010102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.7339769816008,0.0,0.0,0.0,0.0,1449.1403203010102,1811.4254003762626,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,56.02768570279305,0.013334827275426061,7.640599884306959,0.0,11.66765106409154,0.005831833032892134,5.674491312869724,16.023793882601318,0.41007529358264955,0.005831833032892134,16.0,81.80520595310824,0.0,0.01333482727542606,0.0,7.22,0.0,8.262500000000001,0.31057230924622753,0.005305489971752567,11.5,8.262500000000001,0.31057230924622753,0.005305489971752567,4.5,39191066.189955875,1378617.042011728 
 10/15  14:00:00,9.5875,8.8,4.0,8.8,4.0,16.0,22.76863749601682,8.573819263721598,23.288828816920017,9.082959034328175,22.953360710727686,7.65172600159554,23.76090954252062,9.403941866639926,22.746763150661554,7.465320557498356,23.899151080538893,9.213160729410781,22.76863749601682,40.25148631442136,1644.7321694989687,0.0,23.288828816920017,40.37024139302621,0.0,585.6605674468724,22.953360710727686,37.384495495359594,0.0,470.64468855572335,23.76090954252062,40.096002672969796,0.0,605.9017590107487,22.746763150661554,37.37595903735947,0.0,503.9009834590779,23.899151080538893,39.2555238880918,0.0,1486.9742146234366,0.0,369.97973805860613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.6338785079396,0.0,0.0,0.0,0.0,369.97973805860613,462.4746725732575,0.0,0.0,7.640599884306959,7.640599884306959,0.0,0.0,54.27693369300907,0.0032229252357655848,7.640599884306959,0.0,14.17444921332993,0.00591543220112677,5.863159308056675,15.969430945714318,0.47857096652544723,0.00591543220112677,16.0,81.919033613307,0.0,0.003222925235765584,0.0,7.22,0.0,9.5875,0.31057230924622753,0.005254410389739402,11.5,9.5875,0.31057230924622753,0.005254410389739402,4.5,41928109.26575729,1425102.5747408667 
 10/15  15:00:00,10.375,11.0,5.0,11.0,5.0,20.0,23.294337795870085,9.1830930495113,23.767908285357112,10.226821780999106,23.257830290039788,8.650165274178166,23.898982479308746,10.182649503772094,23.128629865617746,8.429044206919396,23.89905776511079,9.582259530908427,23.294337795870085,40.6305669736911,1697.19459671933,0.0,23.767908285357112,42.35972489060772,0.0,623.3434661906063,23.257830290039788,39.28490394308034,0.0,490.511471481715,23.898982479308746,41.90023165233152,0.0,773.1833919554592,23.128629865617746,39.0027320042663,0.0,531.5505484779412,23.89905776511079,40.24556875378018,0.0,1760.257223138766,0.0,0.0,343.50253364729576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.6550736493059,261.6550736493059,0.0,0.0,475.798928857535,343.50253364729576,7.475960414677992,7.22,0.3193936703159499,819.3014625048306,53.22367136515986,0.0,7.475960414677992,0.3193936703159501,15.713041000064596,0.006155079031720178,6.425519939222871,15.987276614594627,0.5323239799122692,0.006155079031720178,16.0,81.92891234404445,0.0,0.0,0.0074123784005664505,7.219999999999999,0.0,10.375,0.31057230924622753,0.00530359941798274,11.5,10.375,0.31057230924622753,0.00530359941798274,4.5,44874689.892259434,1467991.7045925567 
 10/15  16:00:00,10.6,11.0,5.0,11.0,5.0,20.0,23.669131846512002,9.970433679622634,23.82125836607955,11.28123710443065,23.186421024037262,9.461968576661832,23.899082746654486,11.007756839083541,23.128509268406006,9.231789458337072,23.899048908708597,10.166892746511191,23.669131846512002,41.881989203437314,1515.3085137279054,0.0,23.82125836607955,45.29385115916078,0.0,626.5550265938031,23.186421024037262,41.67471110481442,0.0,484.592569876968,23.899082746654486,44.27280527592925,0.0,650.1213942733252,23.128509268406006,41.17705838720137,0.0,530.3110972258651,23.899048908708597,41.85450641010824,0.0,1711.3938195731446,0.0,0.0,345.8046828656501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.34601658266,251.34601658265998,0.0,0.0,476.0219354276661,345.8046828656501,7.477714215586102,7.22,0.319813935495486,821.8266182933162,53.22367136515986,0.0,7.477714215586102,0.319813935495486,15.718048683746032,0.00640997270079663,7.010121102315022,16.00950770251676,0.5116455896269003,0.00640997270079663,16.0,81.92891234404445,0.0,0.0,0.009143654832639028,7.219999999999999,0.0,10.6,0.31057230924622753,0.0055385607434364215,11.5,10.6,0.31057230924622753,0.0055385607434364215,4.5,43058535.582659185,1450647.9376435867 
 10/15  17:00:00,9.85,11.0,5.0,11.0,5.0,20.0,23.84060424861469,10.589877922544254,23.472351201117032,11.769562094373029,22.749204713833283,9.721110140157027,23.510348396654962,11.792210148324465,22.75899005387962,9.489189873827616,23.898992614119855,10.778849181034305,23.84060424861469,43.2049151570727,1338.806718912509,0.0,23.472351201117032,47.773312114997125,0.0,598.6413839877588,22.749204713833283,43.542474083620334,0.0,454.9672685465869,23.510348396654962,47.73963956006129,0.0,569.595566798119,22.75899005387962,42.84326167252228,0.0,502.6678589212407,23.898992614119855,43.60000514459671,0.0,1414.747398713445,0.0,228.23066660823804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.8153601220734,0.0,0.0,0.0,0.0,228.23066660823804,285.2883332602976,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.52925462669108,0.0018401226703933706,7.458770889115181,0.0,14.570095079523531,0.006441158643186657,7.090359123096885,16.01283263636141,0.4683778605931796,0.006441158643186657,16.0,81.93365019608734,0.0,0.0018401226703933706,0.0,7.220000000000001,0.0,9.85,0.31057230924622753,0.005593170987182141,11.5,9.85,0.31057230924622753,0.005593170987182141,4.5,37419317.98449686,1417603.098862408 
 10/15  18:00:00,9.0875,11.0,5.0,11.0,5.0,20.0,23.781318056074934,10.886884437162589,23.05149270138012,11.760490786857527,22.37943884817476,9.522857927767095,23.10304901603276,11.927078251994077,22.337671656475983,9.28462857360347,23.898901357082405,11.123809223886978,23.781318056074934,44.224400829033335,1233.6633810610647,0.0,23.05149270138012,48.97101822021112,0.0,565.5597491213567,22.37943884817476,43.9406113625833,0.0,430.48533536423116,23.10304901603276,49.358458971881255,0.0,539.4200814825251,22.337671656475983,43.351494599162656,0.0,471.45792737516587,23.898901357082405,44.60946790168047,0.0,1346.1485602708724,0.0,546.4895076584958,0.0,0.0,0.0,0.0,0.0,0.35728654235155444,0.0,0.0,599.8936696335535,0.0,0.0,0.0,0.0,386.10283475483106,482.6285434435387,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,50.99711313453912,0.004208795990005705,7.458770889115181,0.0,13.879333681444365,0.006285471312563092,6.751384416425357,16.00362242902293,0.45959813535706345,0.006285471312563092,16.0,81.48256592799635,0.0,0.004207425168833075,0.0,7.220000000000001,0.0,9.0875,0.31057230924622753,0.005307612981356,11.5,9.0875,0.31057230924622753,0.005307612981356,4.5,37415283.4669334,1411363.66550948 
 10/15  19:00:00,8.2125,5.5,2.5,5.5,2.5,10.0,23.206227058700822,10.341519463091766,22.258783123203877,10.380930506470156,22.202697748077636,7.920007024571165,22.278824184666647,10.619723142008684,22.202714628930323,7.65508446692724,23.487646348091786,10.971691531009355,23.206227058700822,44.15380874814194,660.4493343791669,0.0,22.258783123203877,46.91354615666538,0.0,219.00521828568475,22.202697748077636,39.88029807995778,0.0,102.66786735805792,22.278824184666647,47.60517505962532,0.0,244.09973174212035,22.202714628930323,39.165431753743604,0.0,110.49048767266416,23.487646348091786,45.268437817646486,0.0,596.3483730317588,0.0,3315.142234591111,0.0,0.0,281.6908800746643,315.1181896076023,231.65752974050037,350.49386895715594,0.0,0.0,1628.1012077748785,0.0,0.0,0.0,0.0,3009.768378043721,3762.210472554651,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,51.158258955993,0.025726111028879926,7.458770889115181,0.0,10.671481833097838,0.005660736116340286,5.2681358900193915,15.99976741821511,0.3705044250126874,0.005660736116340286,16.0,76.74671763690489,0.0,0.0187068308798154,0.0,7.220000000000001,0.0,8.2125,0.31057230924622753,0.00517567844108544,11.5,8.2125,0.31057230924622753,0.00517567844108544,4.5,22978922.528284207,1354960.257918031 
 10/15  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,22.404052201569353,8.577224449852952,22.201944255789503,7.914236370534803,22.20076452032084,6.007271542541931,22.202009584128202,8.147153604038635,22.201984377386054,5.8557593947852915,22.436114299170782,9.652817617256506,22.404052201569353,41.17558465952918,256.1469935374794,0.0,22.201944255789503,39.88186895032622,613.9505877161085,0.0,22.20076452032084,34.96583124839174,236.07121972058496,0.0,22.202009584128202,40.520767047556255,577.8471568340435,0.0,22.201984377386054,34.595512925391894,231.77076519376777,0.0,22.436114299170782,44.18483972216852,0.0,419.7794572180934,0.0,5426.56941915338,0.0,0.0,1107.477057053101,653.2633632298473,1044.9659945597575,692.2768279111426,91.96788661988708,0.0,1807.505791733944,0.0,0.0,0.0,0.0,5426.56941915338,6783.211773941725,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.22492978706243,0.043602390474798046,7.458770889115181,0.0,10.194258405387803,0.0056317987624217485,5.2097815572688,15.999733423400345,0.3705044250126874,0.0056317987624217485,16.0,81.76900379575835,0.0,0.019493228315555958,0.0,7.220000000000001,0.0,7.8,0.31057230924622753,0.005307256244742621,11.5,7.8,0.31057230924622753,0.005307256244742621,4.5,12195593.176288692,1354960.257918031 
 10/15  21:00:00,7.425,0.0,0.0,0.0,0.0,0.0,21.672316281997666,7.210114316990782,20.963523590199383,7.019690211143275,21.219956752015513,6.5103068967200635,20.977852723664746,7.142401073553157,21.253323667063274,6.532200695687653,21.88156155738034,8.405904959687241,21.672316281997666,39.21496573333505,220.26986581224003,0.0,20.963523590199383,40.43944887342515,127.36900072985111,0.0,21.219956752015513,38.45962521947891,90.08724940138,0.0,20.977852723664746,40.742911957314995,119.5093450092663,0.0,21.253323667063274,38.43994083453365,96.93041894877507,0.0,21.88156155738034,42.00199049638354,53.67898361851982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,21.558246076763563,0.006479380852987317,7.2335033426814,22.55723091450837,0.3705044250126874,0.006479380852987317,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,7.425,0.00621144618492455,0.005118139947397838,11.5,7.425,0.00621144618492455,0.005118139947397838,4.5,7114960.257918031,1354960.257918031 
