Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/15  22:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,20.873049548710934,7.2729042631678285,20.20475725137425,7.112022615745671,20.49864406808828,7.067014731720493,20.22264461626384,7.156185679330102,20.533143443625292,7.083893661083143,21.354081452615645,7.899890517123801,20.873049548710934,41.36302478426147,14.747919638572512,1.99475402611165,20.20475725137425,42.63026778527,129.23782999937572,0.0,20.49864406808828,41.73584302267609,89.1729064770845,0.0,20.22264461626384,42.7118543712206,121.00240120231928,0.0,20.533143443625292,41.69531804601831,95.83675969069594,0.0,21.354081452615645,41.91254927292825,37.140428733102965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,20.82275468085305,0.00646104326792059,7.199614437538815,21.82177297524811,0.3705044250126874,0.00646104326792059,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,6.512499999999999,0.00621144618492455,0.0048101950689587196,11.5,6.512499999999999,0.00621144618492455,0.0048101950689587196,4.5,3064960.257918031,1354960.257918031 
 10/15  23:00:00,6.475,0.0,0.0,0.0,0.0,0.0,20.203052682992706,7.282607461752351,19.793225315170872,7.1765633407729315,20.061291090389673,7.193525443110593,19.808658491872208,7.191349978977276,20.088600038615446,7.19942306609926,20.918421016698485,7.615788376860656,20.203052682992706,43.135959058812944,84.6841844348869,0.0,19.793225315170872,43.92290782745624,106.60532756961749,0.0,20.061291090389673,43.24969998832472,71.83362789449296,0.0,19.808658491872208,43.92529115975789,99.75762880193247,0.0,20.088600038615446,43.19410511247046,77.236462495681,0.0,20.918421016698485,42.222705526974394,16.558050909137876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,20.127985143007322,0.006470238628469024,7.220165445146973,21.12698664360847,0.3705044250126874,0.006470238628469024,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.00621144618492455,0.004882912820945908,11.5,6.475,0.00621144618492455,0.004882912820945908,4.5,3064960.257918031,1354960.257918031 
 10/15  24:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,19.645330481858686,7.282449447417366,19.5403271735076,7.215453200908247,19.76278258583831,7.227891192861714,19.55478715860129,7.220196325359965,19.78298757408999,7.229282142473257,20.621146976804056,7.4621609034099485,19.645330481858686,44.651667699720704,178.1039624938246,0.0,19.5403271735076,44.736767604571014,81.44470411700735,0.0,19.76278258583831,44.160613491210555,53.689119740340516,0.0,19.55478715860129,44.71107938133967,76.01032250614315,0.0,19.78298757408999,44.109497611973,57.742234228208645,0.0,20.621146976804056,42.553572842488094,0.9824582552261631,5.894014070566186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,19.560265612757213,0.006470117574745925,7.229127085299641,20.559267334415978,0.3705044250126874,0.006470117574745925,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,7.0125,0.00621144618492455,0.0049680489558166984,11.5,7.0125,0.00621144618492455,0.0049680489558166984,4.5,3064960.257918031,1354960.257918031 
 10/16  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.206604450146152,7.267589155847768,19.351986456130614,7.224556420330435,19.54125715459676,7.226584183209329,19.36766771070401,7.226310091324652,19.556132213052663,7.226365184437128,20.43564356308157,7.367775269237955,19.206604450146152,45.83976744016061,262.273876342432,0.0,19.351986456130614,45.292040354675564,59.98353687060103,0.0,19.54125715459676,44.768141747764865,37.82686595017202,0.0,19.36766771070401,45.25327636051931,55.6002019226018,0.0,19.556132213052663,44.72610596174217,40.63485860784658,0.0,20.43564356308157,42.76633550347465,0.0,26.447115167765787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,19.10341096875772,0.0064638647271288195,7.220694551924984,20.102424110055278,0.3705044250126874,0.0064638647271288195,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.00621144618492455,0.0050799429567184255,11.5,7.2,0.00621144618492455,0.0050799429567184255,4.5,3064960.257918031,1354960.257918031 
 10/16  02:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.86587438949448,7.253237356443183,19.195300686253624,7.224219687704184,19.360808486374943,7.219866111747185,19.210575702359336,7.225251386215176,19.371389996843043,7.2191175659501585,20.296227751542755,7.31153221877082,18.86587438949448,46.778605901619684,326.2095718848475,0.0,19.195300686253624,45.73516110489363,43.62966532754086,0.0,19.360808486374943,45.25261266842005,25.637076732342905,0.0,19.210575702359336,45.69487430022615,40.14858935744917,0.0,19.371389996843043,45.22050474910111,27.50299235243557,0.0,20.296227751542755,42.97049268472537,0.0,44.05376815779283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,18.742112862877846,0.006454862666368355,7.209781051579371,19.741142445202303,0.3705044250126874,0.006454862666368355,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,6.8875,0.00621144618492455,0.005158396206033085,11.5,6.8875,0.00621144618492455,0.005158396206033085,4.5,3064960.257918031,1354960.257918031 
 10/16  03:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.591017999759558,7.233665072929474,19.06006377191405,7.2115281649790495,19.20795010130678,7.202927261506142,19.07539735362326,7.2125679546725,19.215531161642033,7.201864650085431,20.187350823154436,7.269250699006861,18.591017999759558,47.525830229982134,375.9836106795085,0.0,19.06006377191405,46.08236126027662,30.98609976712737,0.0,19.20795010130678,45.63244822543489,16.16248360911169,0.0,19.07539735362326,46.041571271426434,28.17443133321234,0.0,19.215531161642033,45.607576846001685,17.271128180842823,0.0,20.187350823154436,43.13565304422697,0.0,58.69684302496364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,18.44867977886505,0.0064437735407281045,7.190473346827963,19.44772961468809,0.3705044250126874,0.0064437735407281045,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,6.324999999999999,0.00621144618492455,0.005142217245042998,11.5,6.324999999999999,0.00621144618492455,0.005142217245042998,4.5,3064960.257918031,1354960.257918031 
 10/16  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.356148875995498,7.216324248343605,18.944956175227084,7.198690700226605,19.080862875533157,7.188313176499217,18.962395081654652,7.199847352436967,19.08544007775098,7.187211432896069,20.099356245167815,7.240406464989396,18.356148875995498,48.17336247501258,419.26444105825453,0.0,18.944956175227084,46.37385243122885,20.81643540551721,0.0,19.080862875533157,45.94945449901757,8.39395580046147,0.0,18.962395081654652,46.32704769349431,18.387464778402602,0.0,19.08544007775098,45.93287175511691,8.922130699771913,0.0,20.099356245167815,43.285566111227126,0.0,70.94311193808602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,18.206326249110354,0.006433790592061375,7.177289414704184,19.205394318756515,0.3705044250126874,0.006433790592061375,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.00621144618492455,0.0052396694475378485,11.5,6.1,0.00621144618492455,0.0052396694475378485,4.5,3064960.257918031,1354960.257918031 
 10/16  05:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.153279974854435,7.206462121766698,18.866563447031083,7.191891041271193,18.98625341697842,7.181488681637596,18.884589347667045,7.193073882808081,18.988398878408457,7.180454542793738,20.02688923332226,7.224062856556227,18.153279974854435,48.75782550726661,460.75876602206426,0.0,18.866563447031083,46.57975271862161,10.895823357571999,0.0,18.98625341697842,46.199898069445716,1.518508195756965,0.3974550878508012,18.884589347667045,46.531087959746294,8.951168470562607,0.0,18.988398878408457,46.190438352635624,1.5398717972318536,0.46238507253610805,20.02688923332226,43.43155599041127,0.0,81.26084813892152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,18.003799663965452,0.006424142431828034,7.170337207632022,19.00288535659779,0.3705044250126874,0.006424142431828034,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.00621144618492455,0.005326254810203943,11.5,6.475,0.00621144618492455,0.005326254810203943,4.5,3064960.257918031,1354960.257918031 
 10/16  06:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,17.99900945337263,7.197781142239562,18.806820080903982,7.18428607491719,18.911989837601435,7.173448668295427,18.82512159237414,7.185510772196819,18.91203982844268,7.172358093449965,19.969492634557653,7.211197674921854,17.99900945337263,49.20366746841389,494.3438864172276,0.0,18.806820080903982,46.72967508787319,2.3835660979369777,0.0,18.911989837601435,46.38909766999315,0.0,5.078554866923014,18.82512159237414,46.68015836932979,1.1838393720614704,0.3121063535814983,18.91203982844268,46.385486766887766,0.0,5.607813226397582,19.969492634557653,43.54784203141909,0.0,89.89640898747473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,52.40438197420841,0.0,7.458770889115181,0.0,17.83753737403716,0.006413628945816183,7.161389189190794,18.83664227093748,0.3705044250126874,0.006413628945816183,16.0,81.98809460719056,0.0,0.0,0.0,7.220000000000001,0.0,6.324999999999999,0.00621144618492455,0.005311351666468657,11.5,6.324999999999999,0.00621144618492455,0.005311351666468657,4.5,3064960.257918031,1354960.257918031 
 10/16  07:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.38501253623844,6.846027152353734,21.801591849135036,6.529449297994528,21.903714953694767,6.122495200004862,21.79025059140608,6.558268825301848,21.899987825388425,6.056593741994115,21.832862113177423,6.821862384821535,18.38501253623844,46.90351972623357,1322.0043915292215,0.0,21.801591849135036,37.20150154728002,2645.5160580300144,0.0,21.903714953694767,35.94954334036042,1204.5057633131971,0.0,21.79025059140608,37.30078169724244,2549.3102475728438,0.0,21.899987825388425,35.79731613227683,1215.3036986828556,0.0,21.832862113177423,37.850368404042634,2287.5368698905568,0.0,0.0,14930.196551349552,0.0,0.0,3104.8016856275335,1600.3779134050512,2983.1557153187764,1652.0460943893836,2746.064687977335,0.0,2485.3805864821234,0.0,0.0,0.0,0.0,14851.322403999397,18564.153004999247,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,66.68621156498553,0.2563295519924988,7.458770889115181,0.0,8.390708157999326,0.005477804504384131,4.9170118171002475,16.000339684361002,0.3705044250126874,0.005477804504384131,16.0,81.95335409540691,0.0,0.03445384332299018,0.0,7.220000000000001,0.0,6.4750000000000005,0.31057230924622753,0.005315442338681042,11.5,6.4750000000000005,0.31057230924622753,0.005315442338681042,4.5,3305843.5716933543,1354960.257918031 
 10/16  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.8710525645702,5.914935253574619,22.200059762373304,5.6109430886607115,22.20093256596115,5.183019121428746,22.20099162248209,5.654549959509542,22.201961187197245,5.143173407791787,22.20065746106933,6.130919076238499,18.8710525645702,42.6557988866702,1328.3440225614154,0.0,22.200059762373304,34.00621064008712,1753.8940227126636,0.0,22.20093256596115,33.00641420280174,701.3721387403916,0.0,22.20099162248209,34.107402075884586,1628.1836335400449,0.0,22.201961187197245,32.912762333641524,727.3405282800614,0.0,22.20065746106933,35.25181897316367,1511.4148190891538,0.0,0.0,10840.951086013414,0.0,0.0,2247.5985276632314,1118.452777056696,2095.6061701427784,1187.6969525443506,2001.1718889829772,0.0,2385.889551500527,0.0,0.0,0.0,0.0,10840.951086013414,13551.188857516767,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,60.31455070902045,0.1197607113784307,7.458770889115181,0.0,8.656360338624815,0.005521646685961477,5.053624649941892,16.000849922153247,0.3705044250126874,0.005521646685961477,16.0,81.99999999999797,0.0,0.0316841059346327,0.0,7.220000000000001,0.0,6.7,0.31057230924622753,0.005437332871613985,11.5,6.7,0.31057230924622753,0.005437332871613985,4.5,3177016.400804407,1354960.257918031 
 10/16  09:00:00,7.0125,11.0,5.0,11.0,5.0,20.0,19.801672079412533,6.217204456861294,22.20074797849717,7.235997127514976,22.20104983484042,6.710354569785514,22.200464573842144,7.291058461664086,22.200680580102002,6.626196988879104,22.720298342009695,7.8876165467029455,19.801672079412533,41.10340144972295,2281.202378485459,0.0,22.20074797849717,38.09247948558922,133.98578342546605,52.48716198065483,22.20104983484042,36.71791010478425,16.85836791902841,134.8366679833361,22.200464573842144,38.23911098576433,62.49161264333617,148.11322280797725,22.200680580102002,36.50241532060078,21.792173696223983,76.05303777526746,22.720298342009695,38.57677878082624,0.0,533.3486436640997,0.0,3833.1452447116462,0.0,0.0,576.2320754013982,299.45648413697523,382.9849864344702,406.2236578138874,0.0,0.0,2236.937810485124,0.0,0.0,0.0,0.0,3653.4960726591385,4566.8700908239225,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,57.579285312856435,0.03755039290704427,7.458770889115181,0.0,9.050762235742205,0.005457300257229595,4.906783258019302,16.000019698234027,0.3705044250126874,0.005457300257229595,16.0,80.19807924493414,0.0,0.028047739276151205,0.0,7.220000000000001,0.0,7.0125,0.31057230924622753,0.005380715756082316,11.5,7.0125,0.31057230924622753,0.005380715756082316,4.5,32890044.740662515,1354960.257918031 
 10/16  10:00:00,8.262500000000001,11.0,5.0,11.0,5.0,20.0,20.807963599964793,8.483738227303267,22.777596684826328,9.341420810757034,23.270466915699615,8.304028199985414,23.084675439348132,9.478305457789315,22.397568976993014,8.068129313846903,23.78298353946746,10.49260802801267,20.807963599964793,45.10553373911485,2315.086425672377,0.0,22.777596684826328,42.376472824129884,0.0,543.1480573350243,23.270466915699615,38.340955770756295,0.0,490.8762632482248,23.084675439348132,41.97998347058885,0.0,537.5399927180313,22.397568976993014,39.78739698776289,0.0,474.2103484291508,23.78298353946746,43.08430149598233,0.0,896.9276559095412,0.0,2106.869075070205,0.0,0.0,0.0,0.0,0.0,2.391607442307775,0.0,0.0,1601.3523914430555,0.0,0.0,0.0,0.0,1438.7978748866772,1798.4973436083465,0.0,0.0,7.458770889115181,7.458770889115181,0.0,0.0,56.996409917425396,0.02049124540073824,7.458770889115181,0.0,11.089786206218845,0.00606254370527677,6.416110154968472,15.989822567874397,0.40486368073283757,0.00606254370527677,16.0,75.27260695332703,0.0,0.020480278831357203,0.0,7.220000000000001,0.0,8.262500000000001,0.31057230924622753,0.005834380343144225,11.5,8.262500000000001,0.31057230924622753,0.005834380343144225,4.5,43245078.56674665,1375934.6834325325 
 10/16  11:00:00,10.275,11.0,5.0,11.0,5.0,20.0,21.889574480936002,10.383035950348468,23.428017690179516,11.07692859943571,23.88236991818912,9.924267949773263,23.759837601851192,11.28481971682226,22.830883755943574,9.56830471560061,23.89894015844684,11.40033083269443,21.889574480936002,47.959473709107044,2341.662213518914,0.0,23.428017690179516,45.753917194092786,0.0,597.693740813746,23.88236991818912,41.222876452381364,0.0,575.3876614069582,23.759837601851192,45.47204751872262,0.0,641.3377459673043,22.830883755943574,42.88511642691369,0.0,510.9521664771003,23.89894015844684,45.43521024520731,0.0,1530.7064352985994,0.0,356.9740630607277,68.07430612323422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.94300604394823,0.0,0.0,66.18780267007661,66.18780267007647,356.9740630607277,446.21757882590964,115.75659945447516,68.07430612323422,7.469654002902593,7.399078166836386,0.05748934172264242,183.8309055777094,53.70623587328401,0.003072339219379973,7.469654002902593,0.05748934172264242,14.455132873728319,0.006602113932373142,7.673362867746584,15.970051423554603,0.4929826361146217,0.006602113932373142,16.0,79.31285120510708,0.0,0.003072339219379973,0.0037112347111996707,7.220000000000001,0.0,10.275,0.31057230924622753,0.0059147602951502036,11.5,10.275,0.31057230924622753,0.0059147602951502036,4.5,45109175.61771193,1436699.484685866 
 10/16  12:00:00,11.787499999999998,8.8,4.0,8.8,4.0,16.0,22.75437915580245,11.029616157047586,23.847229497264163,11.635857115232223,23.89887588419604,9.870809722964674,23.898733889128707,11.417746307542249,23.157287692417295,9.825335647346783,23.89895568215717,11.182288505202928,22.75437915580245,47.50892922761636,1985.6840143738777,0.0,23.847229497264163,46.29406730225878,0.0,717.9704934384818,23.89887588419604,41.03232873505398,0.0,665.1515809187047,23.898733889128707,45.49144048856684,0.0,853.2983344849731,23.157287692417295,42.77777019376331,0.0,534.157851432823,23.89895568215717,44.78398993967821,0.0,1578.5252708123862,0.0,0.0,616.6306817019123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.50042690084317,100.50042690084317,572.6723888096993,572.6723888096998,0.0,0.0,522.2009331892069,616.6306817019123,7.78235624193414,7.22,0.2552952217633819,1138.8316148911192,53.074401208049295,0.0,7.78235624193414,0.255295221763382,16.253524950962166,0.006667283368468396,7.825602268956464,15.990348259007924,0.5463238788434913,0.006667283368468396,16.0,79.53346181645931,0.0,0.0,0.03111117467025127,7.22,0.007486480650801847,11.468606132645977,0.31057230924622753,0.005443379581412803,11.5,11.787499999999998,0.31057230924622753,0.005443379581412803,4.5,45446181.931099005,1481400.0578094195 
 10/16  13:00:00,11.8875,4.4,2.0,4.4,2.0,8.0,23.35173187483138,10.417645899545791,23.89876013507822,10.255946095171769,23.861832548093258,8.698059209521526,23.8989846605417,10.108745798737193,23.10769783536991,8.604690469580886,23.899138229464988,10.197248280235893,23.35173187483138,44.01171822626408,1413.8931603755618,0.0,23.89876013507822,42.137977437284604,0.0,847.6584529848803,23.861832548093258,38.010503723575894,0.0,536.8613185917588,23.8989846605417,41.707552487034306,0.0,723.9202344300494,23.10769783536991,39.5340336179644,0.0,527.8001935682371,23.899138229464988,41.950221513947035,0.0,1219.9641133332475,0.0,0.0,552.3528489635305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.07578502418387,122.07578502418387,281.79642231926437,281.79642231926437,0.0,0.0,510.84304377387855,552.3528489635305,7.665736607363217,7.22,0.2971910190915238,1063.195892737409,53.074401208049295,0.0,7.665736607363217,0.29719101909152407,15.7664278958697,0.006151164540979853,6.666526044511766,16.015846010311115,0.4878143449708704,0.006151164540979853,16.0,79.53346181645931,0.0,0.0,0.007935027455038327,7.22,0.00900655557409661,11.499965688489931,0.31057230924622753,0.005041953308761905,11.5,11.8875,0.31057230924622753,0.005041953308761905,4.5,41344792.686678484,1432358.682473694 
 10/16  14:00:00,11.7,8.8,4.0,8.8,4.0,16.0,23.985482002711308,9.259002418462206,23.898703365099237,8.754897234810095,23.8939180152774,8.787314981500916,23.899092616065175,9.60734887439523,23.468578019916464,8.573503288809011,23.8990445099535,9.665065329726001,23.985482002711308,39.178682842662404,1236.724099735473,0.0,23.898703365099237,38.06399292705991,0.0,1846.9801524722045,23.8939180152774,38.159468147026544,0.0,550.7144658843879,23.899092616065175,40.31145698349138,0.0,982.1564259588858,23.468578019916464,38.58282215070132,0.0,558.6252451243068,23.8990445099535,40.46787365258625,0.0,1838.4326700508032,0.0,0.0,2273.6772862931534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.00617472661456,63.00617472661456,2338.487641022942,2338.487641022942,0.0,0.0,813.3412009192591,2273.6772862931534,8.771785369023187,7.22,0.3464152378334664,3087.0184872124128,53.074401208049295,0.0,8.771785369023187,0.3464152378334664,18.511066061202225,0.006247889895646637,6.899923535927159,15.965665952879728,0.7190795899758595,0.006247889895646637,16.0,79.53346181645931,0.0,0.0,0.06017983565366859,7.219999999999999,0.004463327313745648,11.499843926047667,0.31057230924622753,0.004693530899520991,11.5,11.7,0.31057230924622753,0.004693530899520991,4.5,45430700.55311717,1683975.3559746146 
 10/16  15:00:00,10.6375,11.0,5.0,11.0,5.0,20.0,24.533165047887532,9.232342893992259,23.933225186772162,8.50918405775319,23.874986414603857,9.49897436536339,23.898977545788465,10.023914075568728,23.869367829379698,9.183473091041757,23.898646167244035,9.792394795901147,24.533165047887532,37.840052013773104,994.5814790292097,0.0,23.933225186772162,37.35449870060209,0.0,2112.8904656636187,23.874986414603857,40.07955869671385,0.0,535.4354073017489,23.898977545788465,41.45633683870086,0.0,961.9522366605905,23.869367829379698,39.24730291060404,0.0,639.663378910853,23.898646167244035,40.81661972139398,0.0,2055.2698238788753,0.0,0.0,2934.988430050308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2855.3080341115065,2855.3080341115065,0.0,0.0,930.1351472503969,2934.988430050308,9.10019917871277,7.22,0.3723573238869962,3865.1235773007047,53.074401208049295,0.0,9.10019917871277,0.3723573238869962,18.963740085950853,0.006214279545606259,6.837430648742966,15.998121496873953,0.7828320720113618,0.006214279545606259,16.0,79.53346181645931,0.0,0.0,0.0730166799648407,7.22,0.0,10.6375,0.31057230924622753,0.004546581562137603,11.5,10.6375,0.31057230924622753,0.004546581562137603,4.5,46876240.36606299,1785186.3149448282 
 10/16  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,24.825175610416725,9.467176247147798,23.89929663759132,8.640026917316733,23.59390211520467,9.676059893423314,23.89897180572889,10.6179993195828,23.89873357247213,9.148805975698998,23.89854654784324,9.900960889289706,24.825175610416725,37.77786216760195,815.7705158097688,0.0,23.89929663759132,37.763784228125985,0.0,1798.4971388731174,23.59390211520467,41.24855216367079,0.0,512.5457204968791,23.89897180572889,43.135209268568545,0.0,756.4874904836713,23.89873357247213,39.08666932204723,0.0,673.7642529841214,23.89854654784324,41.114860676864716,0.0,1952.9509964974582,0.0,0.0,2322.23614575951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2148.4935887860615,2148.4935887860615,0.0,0.0,820.6657071582898,2322.23614575951,8.672508293862752,7.22,0.3815734928634077,3142.9018529177997,53.074401208049295,0.0,8.672508293862752,0.3815734928634077,18.337041423423464,0.006114291230031944,6.609188886408973,16.006795996227908,0.7107167249115843,0.006114291230031944,16.0,79.53346181645931,0.0,0.0,0.05527426422121727,7.22,0.0,10.0,0.31057230924622753,0.004433455265932961,11.5,10.0,0.31057230924622753,0.004433455265932961,4.5,44575449.565714344,1670012.6743644485 
 10/16  17:00:00,9.625,11.0,5.0,11.0,5.0,20.0,24.861174894537506,9.52398530676453,23.898822544725775,8.665062611721249,23.031853719788796,9.179380109032484,23.614750558670714,11.143286023852092,23.833989393617347,8.863048582502802,23.898530888176744,9.879962934910164,24.861174894537506,37.841231555511925,871.0774548181535,0.0,23.898822544725775,37.82909137128228,0.0,1286.8162775588908,23.031853719788796,41.269655494585905,0.0,473.14955573185006,23.614750558670714,45.441920090744084,0.0,576.2791206854338,23.833989393617347,38.48894043115314,0.0,584.8951073465311,23.898530888176744,41.05706108802654,0.0,1624.849268789795,0.0,0.0,1055.8328479857873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,811.4591788663738,811.4591788663738,0.0,0.0,599.1316656754959,1055.8328479857873,7.871830783785118,7.219999999999999,0.386377327746564,1654.9645136612833,53.074401208049295,0.0,7.871830783785118,0.3863773277465642,16.675603351632976,0.005792777102782992,5.8335985189213995,16.024159148185287,0.5772820122629703,0.005792777102782992,16.0,79.53346181645931,0.0,0.0,0.021811879050302185,7.22,0.0,9.625,0.31057230924622753,0.004359980799107658,11.5,9.625,0.31057230924622753,0.004359980799107658,4.5,40022327.524039246,1510005.1215706274 
 10/16  18:00:00,7.3375,11.0,5.0,11.0,5.0,20.0,24.60726940450526,9.534118331620665,23.694227949869173,9.478830952792862,22.512996312854135,8.348556203031915,23.130776488144846,11.038613214449892,22.98964600420855,8.207669051587326,23.89874246510466,9.661389672193978,24.60726940450526,38.44606098637614,949.3317396874245,0.0,23.694227949869173,40.48167442357466,0.0,629.3435837004383,22.512996312854135,40.261202698936344,0.0,438.9874740298055,23.130776488144846,46.46036316524676,0.0,540.9310497116383,22.98964600420855,38.7406039554002,0.0,519.8393906376976,23.89874246510466,40.45915519044296,0.0,1520.5915274924562,0.0,820.6549520275411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,802.4328915881385,0.0,0.0,0.0,0.0,820.6549520275411,1025.8186900344265,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,52.31361741083918,0.0065770793143524785,7.544956002566525,0.0,13.5467925402821,0.005456713431836063,4.990984302060697,16.00293003305381,0.483275787050103,0.005456713431836063,16.0,80.00602888165604,0.0,0.006577079314352478,0.0,7.22,0.0,7.3375,0.31057230924622753,0.004331477158300852,11.5,7.3375,0.31057230924622753,0.004331477158300852,4.5,37434714.190983176,1428585.2519430488 
 10/16  19:00:00,6.1,5.5,2.5,5.5,2.5,10.0,23.794121051911738,8.810897244916793,22.394363207466036,8.58459360790566,22.2034303418079,6.118812370649216,22.260776742595247,9.280783876348181,22.212186275835265,5.8718496999422705,23.616820777293597,9.379692768655396,23.794121051911738,38.45012533507146,468.5221745848414,0.0,22.394363207466036,41.22635167609283,0.0,364.5553278580732,22.2034303418079,35.270936074393724,0.0,103.47111760641818,22.260776742595247,43.59139656570561,0.0,191.95010223023183,22.212186275835265,34.65683303619221,0.0,210.26194271538682,23.616820777293597,40.37877515398731,0.0,605.5184973540731,0.0,4582.954289628387,0.0,0.0,146.62783993598717,313.64102364299583,281.3951891153305,250.8922152979605,0.0,0.0,2251.015291622401,0.0,0.0,0.0,0.0,3495.4327455322054,4369.290931915257,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,55.95663927884692,0.04220561697279042,7.544956002566525,0.0,9.003607950270041,0.004709018873860286,2.9177723103887603,15.999900272155314,0.3705044250126874,0.004709018873860286,16.0,73.75819002948109,0.0,0.036025580670054194,0.0,7.22,0.0,6.1,0.31057230924622753,0.004218540174183399,11.5,6.1,0.31057230924622753,0.004218540174183399,4.5,22994363.22284591,1354960.257918031 
 10/16  20:00:00,5.0375,0.0,0.0,0.0,0.0,0.0,22.74788853233409,6.620417092303441,22.201878648754438,5.708033684663333,22.20134233003705,3.422698665665525,22.202780496958205,6.17571585365845,22.20038680415688,3.22138258928443,22.51800826898001,7.863433939876907,22.74788853233409,35.28760214305476,134.030340305741,0.0,22.201878648754438,34.292871068322626,593.4802293069686,0.0,22.20134233003705,29.205674908099198,272.2890307661908,0.0,22.202780496958205,35.42551691096095,677.0896518815407,0.0,22.20038680415688,28.791194081695153,232.00728666749876,0.0,22.51800826898001,38.95552604051549,0.0,469.57258075317856,0.0,6436.616423763273,0.0,0.0,1085.823376454281,688.4564459848384,1142.70409872234,691.2704406772889,47.778988343118165,7.874771607847142,2640.963549602551,0.0,0.0,0.0,0.0,6436.616423763273,8045.77052970409,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,58.07846381370698,0.06467443886938443,7.544956002566525,0.0,7.961111888502929,0.004409352086926501,2.0071768508194188,16.000259803011787,0.3705044250126874,0.004409352086926501,16.0,81.81091443775128,0.0000356446419474757,0.0396196707777487,0.0,7.22,0.0,5.06254983822825,0.31057230924622753,0.004044086678876655,11.5,5.06254983822825,0.31057230924622753,0.004044086678876655,4.5,12215406.380300093,1354960.257918031 
 10/16  21:00:00,3.3999999999999995,0.0,0.0,0.0,0.0,0.0,21.79347739895748,4.84810742833806,20.85062425546659,4.606355686924213,21.070006869138034,3.8674476311971624,20.797724098419895,4.858331753351184,21.13906238701357,3.885671385550971,21.914274800499058,6.4222384879831775,21.79347739895748,33.05885709920698,127.64933847793618,0.0,20.85062425546659,34.454464229848355,141.37903639479555,0.0,21.070006869138034,32.30967608312699,104.41088931592427,0.0,20.797724098419895,35.177456766888106,137.86449233106924,0.0,21.13906238701357,32.21734553263033,110.09344006770006,0.0,21.914274800499058,36.59968546293102,56.214413181787805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,21.622177751327868,0.0053953032258610145,4.848270419976823,22.62314629113741,0.3705044250126874,0.0053953032258610145,16.0,81.99843803896268,0.0,0.0,0.0,7.219999999999999,0.0,3.3999999999999995,0.00621144618492455,0.0039662146914437495,11.5,3.3999999999999995,0.00621144618492455,0.0039662146914437495,4.5,7114960.257918031,1354960.257918031 
 10/16  22:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.794010998811302,4.93192752381798,19.99253754194003,4.717665471028675,20.267628233016897,4.6311832117940925,19.946091886018213,4.820564715008331,20.329983523541703,4.658068693255712,21.34349130747136,5.814918294529106,20.794010998811302,35.356995981325994,3.7246705558823123,24.279648204272917,19.99253754194003,36.597035201165504,138.01759536128554,0.0,20.267628233016897,35.76491044719907,97.87602217138306,0.0,19.946091886018213,36.966275263189665,134.1816426803582,0.0,20.329983523541703,35.69439371892348,103.3789285349497,0.0,21.34349130747136,36.34221470392937,30.06896893760012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,20.721839616379384,0.005386393287820854,4.835710701468298,21.722824461525697,0.3705044250126874,0.005386393287820854,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.003853429452676909,11.5,2.425,0.00621144618492455,0.003853429452676909,4.5,3064960.257918031,1354960.257918031 
 10/16  23:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,19.957962652931936,4.9686949905504045,19.506220469884937,4.8234656969903895,19.764378627095315,4.850101918039135,19.476010889836406,4.859806767256471,19.811122184871476,4.860183053173568,20.847528868793543,5.437602503415152,19.957962652931936,37.32444499540119,88.71248078622875,0.0,19.506220469884937,37.99603047027276,108.10751497867744,0.0,19.764378627095315,37.46151436036308,73.80253782502524,0.0,19.476010889836406,38.16393663412828,104.6308868867261,0.0,19.811122184871476,37.37938216422843,77.97060590762942,0.0,20.847528868793543,36.498230163896935,4.0601532826719335,2.957600458632726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,19.860492966932178,0.005408866760862412,4.900221472349196,20.86143660693553,0.3705044250126874,0.005408866760862412,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0040094537760131275,11.5,2.5749999999999997,0.00621144618492455,0.0040094537760131275,4.5,3064960.257918031,1354960.257918031 
 10/16  24:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,19.259373100342334,4.970079722779316,19.16530554569682,4.877685756116211,19.38277572029564,4.90074335580583,19.14553956065083,4.8901342364946085,19.413153284613266,4.90351786549776,20.525084269974577,5.222158923572808,19.259373100342334,38.98240076676772,209.57334542981744,0.0,19.16530554569682,38.957892067256296,77.16453428676306,0.0,19.38277572029564,38.49566040458584,50.444462402437296,0.0,19.14553956065083,39.0397416844262,74.54572923992748,0.0,19.413153284613266,38.4304343475281,53.40957954608615,0.0,20.525084269974577,36.67677954119283,0.0,31.095807029332605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,19.13164203114286,0.005411376781003435,4.906815413706598,20.13258106924105,0.3705044250126874,0.005411376781003435,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0039455478856643775,11.5,2.1125,0.00621144618492455,0.0039455478856643775,4.5,3064960.257918031,1354960.257918031 
 10/17  01:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,18.687804174669875,4.949431251477581,18.912837054933032,4.889647823255331,19.09102649412715,4.896036961288231,18.898375084343133,4.894189859956588,19.1104768446664,4.896003131278453,20.3020225822427,5.089306368001349,18.687804174669875,40.33956335013845,315.41209913063994,0.0,18.912837054933032,39.60896823237943,50.936048704760594,0.0,19.09102649412715,39.18838955229106,30.96734705056616,0.0,18.898375084343133,39.657328443111794,49.31386142775625,0.0,19.1104768446664,39.14080422030348,32.72798167277989,0.0,20.3020225822427,36.842924744916814,0.0,59.46790556170362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,18.550371502984575,0.005404676944363543,4.889219641709174,19.551322824575113,0.3705044250126874,0.005404676944363543,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,2.6999999999999997,0.00621144618492455,0.003909723440023748,11.5,2.6999999999999997,0.00621144618492455,0.003909723440023748,4.5,3064960.257918031,1354960.257918031 
 10/17  02:00:00,1.9249999999999998,0.0,0.0,0.0,0.0,0.0,18.230182142501192,4.919727828195949,18.711896559355463,4.878076681354111,18.858160263021013,4.87273470523737,18.70103452379541,4.880316911482541,18.869432841290042,4.871598912380057,20.12702972091605,5.000503038457319,18.230182142501192,41.42692780640326,409.7653109126204,0.0,18.711896559355463,40.077408442027824,27.901351182363726,0.0,18.858160263021013,39.69773068676105,13.68951385237375,0.0,18.70103452379541,40.11090595894035,27.234751063567444,0.0,18.869432841290042,39.66664865966993,14.26928556493948,0.0,20.12702972091605,37.01391680818794,0.0,84.39073199158275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,18.06066758385233,0.005391770943647137,4.855266279417668,19.061642568230436,0.3705044250126874,0.005391770943647137,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,1.9249999999999998,0.00621144618492455,0.003775856947158286,11.5,1.9249999999999998,0.00621144618492455,0.003775856947158286,4.5,3064960.257918031,1354960.257918031 
 10/17  03:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,17.854100237377015,4.881454847215807,18.48446061520602,4.846712215017789,18.62281105820387,4.831682857788403,18.479319555643514,4.848720486430558,18.628879356021788,4.82970374551982,19.985248703019142,4.930634481972071,17.854100237377015,42.30494020471317,469.39867990870175,0.0,18.48446061520602,40.56322995982702,13.305428700292225,0.0,18.62281105820387,40.17101794800971,2.385632907901652,0.472510603732303,18.479319555643514,40.58198237210402,12.984604404458878,0.0,18.628879356021788,40.15021863922697,2.2583873716098424,0.5977783146748834,19.985248703019142,37.15870778993961,0.0,105.66259093401425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,17.650240022586956,0.005373605978681974,4.807356566516803,18.651248313771248,0.3705044250126874,0.005373605978681974,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.0034889980261544246,11.5,0.4125,0.00621144618492455,0.0034889980261544246,4.5,3064960.257918031,1354960.257918031 
 10/17  04:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,17.514655295309613,4.835129755705796,18.31612837152992,4.805860200147781,18.439983581513836,4.786458345447034,18.314281230409996,4.808062766835042,18.441382505652605,4.784350461662527,19.864913540371482,4.870243173337122,17.514655295309613,43.08065584972763,529.3913774410162,0.0,18.31612837152992,40.876773000518696,1.8892619033566689,1.938388386135216,18.439983581513836,40.50552204822379,0.0,8.37344012260462,18.314281230409996,40.88780001063026,1.8740822306249925,1.7810925995900106,18.441382505652605,40.49601207922807,0.0,9.343784288540519,19.864913540371482,37.279407185349534,0.0,122.71858467000249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,17.31447510090675,0.00535794466915262,4.765940077688483,18.315512109947242,0.3705044250126874,0.00535794466915262,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,0.6875,0.00621144618492455,0.0035595615710062077,11.5,0.6875,0.00621144618492455,0.0035595615710062077,4.5,3064960.257918031,1354960.257918031 
 10/17  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.22501884624629,4.799875145174034,18.21172363471494,4.7740734549104085,18.3087733530477,4.753895031976335,18.21038864784186,4.776352623003424,18.306261360577395,4.751833242917229,19.763791462810346,4.8268934243150685,17.22501884624629,43.7686476659255,592.304830916305,0.0,18.21172363471494,41.05430580099251,0.0,15.226390616708102,18.3087733530477,40.74744532038592,0.0,19.36901524967294,18.21038864784186,41.06428777446586,0.0,14.314108508787001,18.306261360577395,40.74800260488643,0.0,21.186884142768463,19.763791462810346,37.40060661934068,0.0,138.04298922079556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,17.019776844962536,0.0053411175396997634,4.730205821716525,18.020844711549373,0.3705044250126874,0.0053411175396997634,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0035610538686325693,11.5,1.1,0.00621144618492455,0.0035610538686325693,4.5,3064960.257918031,1354960.257918031 
 10/17  06:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.00229109159031,4.760020887160824,18.138339124918048,4.734836521602556,18.211369555050492,4.713012300737475,18.136251296235788,4.737277724499173,18.205695620694044,4.710795514924634,19.683876635185847,4.7822327143461125,17.00229109159031,44.266923996270414,640.9696012260874,0.0,18.138339124918048,41.13106058134605,0.0,27.50138340240784,18.211369555050492,40.88037050242224,0.0,28.104576438217066,18.136251296235788,41.143477504250775,0.0,25.87807942604445,18.205695620694044,40.888605801175295,0.0,30.59170867618394,19.683876635185847,37.46951432754585,0.0,149.70880037517077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,59.61614697345683,0.0,7.544956002566525,0.0,16.792470524566028,0.005323851670925482,4.689617888820012,17.793570055171624,0.3705044250126874,0.005323851670925482,16.0,81.99843803896268,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003513818019045825,11.5,1.4749999999999999,0.00621144618492455,0.003513818019045825,4.5,3064960.257918031,1354960.257918031 
 10/17  07:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.412620893322615,4.134807582662979,21.53381798363111,3.5670123692341615,21.77102969278045,2.7905850766983087,21.548632960787614,3.6199310670692935,21.69558109040687,2.660204025655683,21.675058789478683,4.092814331268831,17.412620893322615,41.327661105246975,1594.4014898404735,0.0,21.53381798363111,30.833151327828507,2995.9792328217814,0.0,21.77102969278045,28.781534479993784,1151.7318492079787,0.0,21.548632960787614,30.916677047607067,2821.714685453592,0.0,21.69558109040687,28.66855240977121,1406.0637051896863,0.0,21.675058789478683,31.641731249918557,2517.2679628254523,0.0,0.0,17015.7736834388,0.0,0.0,3429.8073368642504,1536.7519030701255,3233.4701367812904,1825.3219922722817,2959.395816161478,781.4981575243476,3155.6968037523866,0.0,0.0,0.0,0.0,17015.7736834388,21269.7171042985,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,69.17063175260284,0.33664386605586327,7.544956002566525,0.0,6.580741903233019,0.0038574230985837683,0.19790815371923198,16.000752170244986,0.3705044250126874,0.0038574230985837683,16.0,81.99996442290309,0.005320832230449803,0.059824836095524754,0.0,7.219999999999999,0.0,4.500123204933085,0.31057230924622753,0.003603171829864368,11.5,4.500123204933085,0.31057230924622753,0.003603171829864368,4.5,3381649.0707026063,1354960.257918031 
 10/17  08:00:00,4.637499999999999,0.0,0.0,0.0,0.0,0.0,18.07134272197524,2.4755517919350956,22.200502102726915,2.0679492781623074,22.20056663420751,1.3211595213278797,22.201215687986526,2.143837130833621,22.20200532437651,1.2543883651419412,22.20024841137222,2.9615507327404296,18.07134272197524,35.24190479769443,1625.9467116707915,0.0,22.200502102726915,26.498817002442145,1909.8774936452608,0.0,22.20056663420751,25.117359596654204,86.19242168177357,117.13944518728988,22.201215687986526,26.641841640849833,1731.6516707381797,0.0,22.20200532437651,24.995557886760764,814.5871685828886,0.0,22.20024841137222,28.23998487990723,1675.5745549494197,0.0,0.0,11262.34431918828,0.0,0.0,2402.466969792035,385.2294153045396,2198.003226705552,1274.1007518191227,2163.8483800055415,131.74310617686862,2946.8297315749724,0.0,0.0,0.0,0.0,11262.34431918828,14077.93039898535,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,62.97306420686439,0.1429694564797373,7.544956002566525,0.0,7.142668921315492,0.004232295346219622,1.4656781132484271,15.999696324288786,0.3705044250126874,0.004232295346219622,16.0,82.0,0.0007755039708777713,0.05099933592464231,0.0,7.22,0.0,5.056639129807717,0.31057230924622753,0.004146927044220351,11.5,5.056639129807717,0.31057230924622753,0.004146927044220351,4.5,3198938.3048142474,1354960.257918031 
 10/17  09:00:00,7.85,11.0,5.0,11.0,5.0,20.0,19.356613754920705,3.1335474531196232,22.20155900959755,4.385156940529671,23.697262834477115,3.9512375656186896,22.21348328087622,4.437544553069842,22.200124621640846,3.9849855397669454,22.683847118898626,5.0854077401037765,19.356613754920705,34.06551614330024,2668.0841260969437,0.0,22.20155900959755,31.29953628164349,60.027331023716954,208.6366521082466,23.697262834477115,27.676734000031253,0.0,769.243880565729,22.21348328087622,31.39030285269031,27.574821806429892,248.3016052830505,22.200124621640846,30.414221917025273,17.777008704825278,111.29182159841184,22.683847118898626,31.89107946364226,0.0,529.0458962428103,0.0,2640.3242348650488,0.0,0.0,345.3931802859148,0.0,247.90331760650994,365.93382503109433,0.0,0.0,1879.4025387109627,0.0,0.0,0.0,0.0,2376.065179556343,2970.0814744454287,0.0,0.0,7.544956002566525,7.544956002566525,0.0,0.0,57.79848416819594,0.026689170717518477,7.544956002566525,0.0,10.362902343570681,0.004626382658517656,2.7099291160682717,16.00115648691066,0.40197631294196695,0.004626382658517656,16.0,80.39479221012728,0.0,0.021320696583337462,0.0,7.219999999999999,0.0,7.85,0.31057230924622753,0.004609392723463047,11.5,7.85,0.31057230924622753,0.004609392723463047,4.5,32899067.116259135,1374120.990040521 
 10/17  10:00:00,10.275,11.0,5.0,11.0,5.0,20.0,20.968245555220875,6.064754447843102,23.172437008885325,7.366794365764281,23.899315063993406,5.208678104392872,23.214868717750456,7.477254018982995,22.43504127007754,6.122218563455735,23.796185617085925,8.381305551612321,20.968245555220875,37.838860584040305,2732.2835422186963,0.0,23.172437008885325,36.184710843685664,0.0,573.4348637384954,23.899315063993406,29.83939860384062,0.0,1531.0089687049401,23.214868717750456,36.36746123825843,0.0,546.1324254282663,22.43504127007754,34.7339256307825,0.0,478.31743308349746,23.796185617085925,37.3508905411926,0.0,976.3382635960309,0.0,362.1612491125263,71.5982923181453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383.15513636210324,0.0,0.0,115.14187641514513,115.14187641514513,362.1612491125263,452.70156139065784,168.45336569653398,71.5982923181453,7.57824725844869,7.423097501604078,0.040806935979377616,240.05165801467922,54.04486851333781,0.0031667645270330004,7.57824725844869,0.04080693597937762,14.664303642630372,0.005086513363062244,4.030170653921987,15.996445112484208,0.5395129453440836,0.005086513363062244,16.0,78.13690515539238,0.0,0.003166764527033,0.003228993179421595,7.22,0.0,10.275,0.31057230924622753,0.004602612201354469,11.5,10.275,0.31057230924622753,0.004602612201354469,4.5,43973792.73448961,1476866.1292532235 
 10/17  11:00:00,12.162500000000001,11.0,5.0,11.0,5.0,20.0,22.526862347270164,7.951667437161567,23.8914031775712,9.020438556220832,23.899350643137602,6.4920809990416775,23.891912151281126,9.189200478600673,23.1258076987419,7.6273421440559,23.899275052249425,9.308216106351798,22.526862347270164,39.15478979777289,2405.5004175036174,0.0,23.8914031775712,38.7689778871005,0.0,945.1473447313645,23.899350643137602,32.623490643924754,0.0,1647.2504183429603,23.891912151281126,39.21236612692506,0.0,880.6369210531042,23.1258076987419,36.93820264100954,0.0,530.2837190067611,23.899275052249425,39.508346261106574,0.0,1699.8903332284426,0.0,0.0,1475.814043045955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.44171809456458,208.44171809456458,1684.7739705654747,1684.7739705654747,0.0,0.0,672.9769098016649,1475.814043045955,9.390973983618906,7.219999999999999,0.15407057416427306,2148.7909528476202,53.58618684181558,0.0,9.390973983618906,0.15407057416427306,17.62619545027747,0.005692571273004098,5.621565014531624,15.998449663724717,0.7166132581208905,0.005692571273004098,16.0,78.39432382007809,0.0,0.0,0.04405775704290403,7.22,0.016043355747539692,11.500120317324305,0.31057230924622753,0.004526657623689046,11.5,12.162500000000001,0.31057230924622753,0.004526657623689046,4.5,47448463.3772277,1683998.233516226 
 10/17  12:00:00,12.8,8.8,4.0,8.8,4.0,16.0,23.63072892872942,8.740614361113696,23.89884383214024,8.944259029091448,23.899318037144997,7.278487598306654,23.898917249937515,9.242126219883136,23.47541435070981,8.416687910307708,23.899039086159352,9.357091130727897,23.63072892872942,38.64570865626611,1590.1674233551594,0.0,23.89884383214024,38.55240093380898,0.0,1251.6130654807155,23.899318037144997,34.42003102313211,0.0,1314.4876776618337,23.898917249937515,39.33351800033061,0.0,1055.5652061507883,23.47541435070981,38.15804763325522,0.0,556.4893002535769,23.899039086159352,39.63861897171748,0.0,1802.445289629678,0.0,0.0,3086.4387067038806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.01740610753995,409.01740610753995,2362.9698267425993,2362.9698267425993,0.0,0.0,960.2060384811921,3086.4387067038806,9.947781675482018,7.219999999999999,0.29226524736100823,4046.6447451850727,53.58618684181558,0.0,9.947781675482018,0.29226524736100823,18.475237351975533,0.0059477556672650495,6.237832691725809,16.000514502487405,0.7476429799559692,0.0059477556672650495,16.0,78.39432382007809,0.0,0.0,0.0607782982975867,7.219999999999999,0.03205283439943162,11.499958440610769,0.31057230924622753,0.004405109765635383,11.5,12.8,0.31057230924622753,0.004405109765635383,4.5,47301978.441380806,1726342.9994391138 
 10/17  13:00:00,13.1125,4.4,2.0,4.4,2.0,8.0,24.326844633402473,8.346201964233714,23.898962113184503,7.648594042367781,23.89931360760835,6.860832524626868,23.899154594064026,8.38129541041745,23.38457705415635,7.6033883263432775,23.89919468521412,8.621296093169368,24.326844633402473,36.09629120838165,881.8423754586443,0.0,23.898962113184503,35.31710282880343,0.0,1437.5923555072306,23.89931360760835,33.45007993562211,0.0,862.8664244310503,23.899154594064026,37.11514618535337,0.0,890.3330249374537,23.38457705415635,36.30932122647442,0.0,548.8704661268364,23.89919468521412,37.72250401227547,0.0,1444.297293969611,0.0,0.0,2372.0677722700693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.125694464963,507.125694464963,1850.8224977352968,1850.8224977352968,0.0,0.0,831.5911025724588,2372.0677722700693,8.755835590233584,7.22,0.3828202113061189,3203.658874842528,53.58618684181558,0.0,8.755835590233584,0.3828202113061189,18.14246532991189,0.005764355736781758,5.778521949266326,16.00978747272155,0.6504342697129981,0.005764355736781758,16.0,78.39432382007809,0.0,0.0,0.047686720016557035,7.22,0.040226049717935995,11.50070775865242,0.31057230924622753,0.004429179434152812,11.5,13.1125,0.31057230924622753,0.004429179434152812,4.5,42735304.125443436,1589388.4821495907 
