Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/17  14:00:00,13.675,8.8,4.0,8.8,4.0,16.0,24.86041656000168,7.7152789423389265,23.89918118664273,7.310681597519125,23.899389064043774,7.365161463668265,23.89918504194806,8.214603834306587,23.690644125158876,7.6903031883278015,23.898973635106778,8.398354868532211,24.86041656000168,33.47926223581146,564.4576822989711,0.0,23.89918118664273,34.496649722418624,0.0,1888.8336180940867,23.899389064043774,34.62929506699312,0.0,737.9084960568905,23.89918504194806,36.69098371987123,0.0,1115.2541407960884,23.690644125158876,35.85143046994212,0.0,572.7850688629544,23.898973635106778,37.15133918655948,0.0,1954.3145748370516,0.0,0.0,3810.3774855015745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,684.1231521615488,684.1231521615488,3270.8357417617017,3270.8357417617017,0.0,0.0,1093.6284861744077,3810.3774855015745,10.805106637875891,7.219999999999999,0.2532709929442146,4904.005971675982,53.58618684181558,0.0,10.805106637875891,0.2532709929442147,19.487968443623377,0.005780212699934062,5.808775869289814,15.99105664256594,0.7812638146137241,0.005780212699934062,16.0,78.39432382007809,0.0,0.0,0.08311013199516584,7.219999999999999,0.05532277137765223,11.501081779475918,0.31057230924622753,0.004536975422815669,11.5,13.675,0.31057230924622753,0.004536975422815669,4.5,46453122.01155637,1783019.9107309314 
 10/17  15:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,25.19377508987757,8.256068370848,23.89912216802636,8.040444123597622,23.887725694636863,8.248701034092917,23.89905093062989,8.92982834673957,23.625581526542263,8.31168976153425,23.89867423755019,8.718370390267925,25.19377508987757,34.052732390701735,582.8470207990649,0.0,23.89912216802636,36.263997406577246,0.0,1317.858628179065,23.887725694636863,36.80451923702253,0.0,568.1864802789628,23.89905093062989,38.516307234989284,0.0,950.1722413854947,23.625581526542263,37.54814410836205,0.0,566.8916270018832,23.89867423755019,37.96641546695511,0.0,2079.2461714045976,0.0,0.0,3267.250293204398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.4842988158422,538.4842988158422,2513.5217404243062,2513.5217404243062,0.0,0.0,993.5741990760778,3267.250293204398,10.295154722784448,7.219999999999999,0.2530556522337807,4260.824492280476,53.58618684181558,0.0,10.295154722784448,0.2530556522337807,18.953895031734383,0.005709036653052,5.617186327640035,16.010473524059684,0.6854531108990917,0.005709036653052,16.0,78.39432382007809,0.0,0.0,0.06380890288461682,7.219999999999999,0.04291537556774459,11.501066935534942,0.31057230924622753,0.00442990162017452,11.5,13.212500000000002,0.31057230924622753,0.00442990162017452,4.5,46846497.32425447,1636802.5360614895 
 10/17  16:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,25.18621957273861,8.772080377867734,23.899028537596315,8.945666117297678,23.596520248981577,8.56447459341775,23.898973499373895,9.636684494742575,23.316416495568603,8.272260542718914,23.89860381905475,8.86795222375721,25.18621957273861,35.28077382460178,685.0349999471659,0.0,23.899028537596315,38.55700116994442,0.0,897.2207485976978,23.596520248981577,38.26237066955664,0.0,511.67938095558577,23.898973499373895,40.39331105561769,0.0,754.3840674560038,23.316416495568603,38.149901165757996,0.0,543.6596785465837,23.89860381905475,38.35243011230429,0.0,1893.727427832036,0.0,0.0,2484.220921153482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.242696148541,625.242696148541,1534.0844552022102,1534.0844552022102,0.0,0.0,852.103030511131,2484.220921153482,9.13304942338546,7.219999999999999,0.3329426630767093,3336.3239516646127,53.58618684181558,0.0,9.13304942338546,0.3329426630767093,17.899179038884277,0.005621513812131635,5.382682811698185,16.01319364962817,0.5809714401539103,0.005621513812131635,16.0,78.39432382007809,0.0,0.0,0.039678067612764545,7.22,0.05030968172522642,11.500065466608799,0.31057230924622753,0.0043678425941134184,11.5,13.4875,0.31057230924622753,0.0043678425941134184,4.5,44486903.900428586,1513028.0586506263 
 10/17  17:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,24.997794200678147,8.99596495528152,23.87164637832406,9.732683506576176,23.11944280860152,8.198640831122228,23.74199079259165,10.224614658221707,23.004930030507957,7.856686057034595,23.898614385580974,9.03856521990684,24.997794200678147,36.222671091371836,843.2996631128772,0.0,23.87164637832406,40.72368689884355,0.0,635.0668859390098,23.11944280860152,38.4141159352363,0.0,478.57205907893245,23.74199079259165,42.417215761260366,0.0,585.3305113018394,23.004930030507957,37.79170720301526,0.0,519.4194118400067,23.898614385580974,38.797128690398104,0.0,1551.0757979481104,0.0,0.0,1336.7236105550733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.4081023308895,538.4081023308895,595.513147970798,595.513147970798,0.0,0.0,647.6189277283845,1336.7236105550733,7.838775641415509,7.219999999999999,0.5138753957027193,1984.342538283458,53.58618684181558,0.0,7.838775641415509,0.5138753957027193,16.422092426589344,0.005390287186948041,4.779930070259889,16.021876119882965,0.48678945118345707,0.005390287186948041,16.0,78.39432382007809,0.0,0.0,0.01630445953824567,7.22,0.04290760272282598,11.501069076509772,0.31057230924622753,0.0043631053072026894,11.5,13.212500000000002,0.31057230924622753,0.0043631053072026894,4.5,40235362.01936796,1431194.026262871 
 10/17  18:00:00,12.425,11.0,5.0,11.0,5.0,20.0,24.718954495582025,9.125683665187562,23.52983027525105,10.208256045378619,22.752962531645792,7.9183697980688255,23.45590401974694,10.50365002984862,22.65052163093452,7.619176679702671,23.89864476954972,9.24624500677131,24.718954495582025,37.154635327512366,892.7595113059601,0.0,23.52983027525105,42.914631606496194,0.0,602.8283057738834,22.752962531645792,38.53466554836195,0.0,454.97582735671693,23.45590401974694,43.96365487906166,0.0,565.273413549402,22.65052163093452,37.992107893166924,0.0,494.3059852099676,23.89864476954972,39.34466977544726,0.0,1485.9284626654103,0.0,0.0,892.1196288741236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.01839052028726,291.01839052028726,471.95708759043174,471.95708759043174,0.0,0.0,569.6610519707915,892.1196288741236,7.66840996716274,7.22,0.47343550661366346,1461.780680844915,53.58618684181558,0.0,7.66840996716274,0.47343550661366346,16.160061498479088,0.005452470265911828,4.933646969791559,16.00285939776585,0.4773302006960684,0.005452470265911828,16.0,78.39432382007809,0.0,0.0,0.013128918751146844,7.22,0.02242212593855607,11.500114179469065,0.31057230924622753,0.004474716301898579,11.5,12.425,0.31057230924622753,0.004474716301898579,4.5,39910437.34142455,1424123.370470623 
 10/17  19:00:00,12.575,5.5,2.5,5.5,2.5,10.0,24.04049876408375,8.790698695905677,22.45046207117627,9.00656387616839,22.220527441636996,6.423695668316115,22.454840103516815,9.285587451833873,22.206324259013442,6.132827959716408,23.63694649618664,9.345913302300529,24.04049876408375,37.83072045538439,404.9147811541184,0.0,22.45046207117627,42.26869146725582,0.0,484.83577954393667,22.220527441636996,35.95854228759429,0.0,253.74219032630583,22.454840103516815,43.060156396408715,0.0,465.8456274173765,22.206324259013442,35.27533305192929,0.0,251.99911897199541,23.63694649618664,40.239057629294514,0.0,607.0776209572741,0.0,849.5771265091337,465.35147019632814,0.0,31.516720207649424,165.0093636503469,23.464297906223926,208.90497878916995,0.0,0.0,540.0707214632538,338.00550060380243,338.00550060380243,0.0,0.0,785.4858187204823,981.8572734006027,495.33267170642216,465.35147019632814,7.458600212328552,7.22,0.4646607556552801,960.6841419027503,51.11735721644422,0.006522385578432339,7.458600212328552,0.4646607556552801,13.561126214833472,0.004978522506093279,3.6428359935652117,16.00026384174518,0.3705044250126874,0.004978522506093279,16.0,78.13398636042331,0.0,0.004098964855026832,0.0,7.22,0.026236126384035198,11.50094088736871,0.31057230924622753,0.004544605243365171,11.5,12.575,0.31057230924622753,0.004544605243365171,4.5,25171690.468998812,1354960.257918031 
 10/17  20:00:00,12.425,0.0,0.0,0.0,0.0,0.0,23.115113876109028,7.0229760509091665,22.20159000734555,6.408099891469037,22.20119623044821,4.322823566619709,22.201468681235838,6.67086528339492,22.200130371146347,4.151232737640237,22.56328750665183,8.114144630509365,23.115113876109028,35.47292080419649,25.529348610252327,25.407704840147517,22.20159000734555,35.97778066407193,251.46951834609158,0.0,22.20119623044821,31.09964404473545,97.41666615830212,0.0,22.201468681235838,36.636876947162875,249.78804967169353,0.0,22.200130371146347,30.726341950548175,96.39246450033446,0.0,22.56328750665183,39.510315076670686,0.0,506.2761527883793,0.0,3082.1682693379535,326.86378033014614,0.0,745.1867159896976,514.1397515796314,717.104500790037,556.1780668705285,14.96488104229197,0.0,596.8352223890124,291.06259804305586,291.06259804305586,0.0,0.0,3082.1682693379535,3852.7103366724405,471.4528803000488,326.86378033014614,7.5921327249677795,7.22,0.2095720644048857,798.316660630195,45.732147619797324,0.02027176951551677,7.5921327249677795,0.20957206440488585,13.409129607933565,0.004860358101691999,3.296045418641344,15.999910314183921,0.3705044250126874,0.004860358101691999,16.0,80.7688659519651,0.0,0.0043517091940486145,0.0,7.219999999999999,0.0224261564451045,11.500114193997678,0.31057230924622753,0.004548153435149884,11.5,12.425,0.31057230924622753,0.004548153435149884,4.5,14063819.451582273,1354960.257918031 
 10/17  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,22.389149504296974,5.533958375200373,21.418708267321097,5.418505842285544,21.669267185904758,4.834576001417741,21.42028525391995,5.5595002236416065,21.697616861925738,4.856351700464825,22.05082942940973,6.826801831141353,22.389149504296974,33.438290400519875,73.81692698956181,0.0,21.418708267321097,35.20174570521656,153.99938160011448,0.0,21.669267185904758,33.305839019891856,112.94357266332906,0.0,21.42028525391995,35.54277076914613,145.68992960004604,0.0,21.697616861925738,33.30091507764999,122.52743334213025,0.0,22.05082942940973,37.32157572615295,102.92637726984523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,22.347841415069503,0.005705692218917568,5.558723420083163,23.348241182429604,0.3705044250126874,0.005705692218917568,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.00621144618492455,0.004550257885741611,11.5,12.2,0.00621144618492455,0.004550257885741611,4.5,7114960.257918031,1354960.257918031 
 10/17  22:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.612921272088514,5.6680164151727865,20.782967669634957,5.506707516577666,21.120892512276228,5.4613836655990875,20.780654319874174,5.556706138980167,21.15522398363291,5.4798765687255075,21.610736992726206,6.304597535612622,21.612921272088514,35.38869869734073,0.0,72.68665358320345,20.782967669634957,36.82213539344309,147.93648959233457,0.0,21.120892512276228,35.95284612990551,102.00450185819767,0.0,20.780654319874174,36.955159823268545,140.23370835700257,0.0,21.15522398363291,35.923102926972376,110.01249894614949,0.0,21.610736992726206,36.9835936359905,81.33698058644609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,21.636055786525194,0.005713225791489506,5.58824629562563,22.63644172815595,0.3705044250126874,0.005713225791489506,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.00621144618492455,0.00456369143070389,11.5,11.8875,0.00621144618492455,0.00456369143070389,4.5,3064960.257918031,1354960.257918031 
 10/17  23:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,21.013184273765283,5.6890099998235835,20.376625400586782,5.58603264543302,20.640636651042474,5.606918981405584,20.37054396046889,5.602932670820377,20.675351187567436,5.61375587070096,21.220916781353196,6.030565739906112,21.013184273765283,36.76609912452138,0.0,22.115592694275392,20.376625400586782,37.96365853208306,127.48131037477725,0.0,20.640636651042474,37.40485535378781,89.73635557193586,0.0,20.37054396046889,38.0223925716464,121.1487663418273,0.0,20.675351187567436,37.342558011472015,96.44460825269857,0.0,21.220916781353196,37.167236677655936,59.682072245250765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,20.97337831027159,0.005729919636266918,5.635398794943822,21.97373367906363,0.3705044250126874,0.005729919636266918,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,10.6375,0.00621144618492455,0.004558612744678154,11.5,10.6375,0.00621144618492455,0.004558612744678154,4.5,3064960.257918031,1354960.257918031 
 10/17  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.5177338082557,5.687523523640687,20.057579971433114,5.62033013224497,20.297116997920526,5.635300997261431,20.05346849267293,5.625781060644784,20.32301895608881,5.636959362370197,20.931057494377367,5.869933633439183,20.5177338082557,37.90065327492827,34.14931498413284,0.0,20.057579971433114,38.81192853522488,110.98761893769972,0.0,20.297116997920526,38.28083335633322,77.47384541374652,0.0,20.05346849267293,38.836467546965324,105.38381720253938,0.0,20.32301895608881,38.224018165318945,83.5671738018824,0.0,20.931057494377367,37.41672053071072,40.97728139422895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,20.447655365878106,0.005731423947242076,5.639148068550396,21.448007979912482,0.3705044250126874,0.005731423947242076,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.00621144618492455,0.0045215545025570625,11.5,9.3125,0.00621144618492455,0.0045215545025570625,4.5,3064960.257918031,1354960.257918031 
 10/18  01:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.061464124341576,5.670296118020309,19.801461431891727,5.627090443672831,20.016533795140223,5.63060878898284,19.797558237732186,5.629034487668205,20.03791238729737,5.630474384764512,20.69709068578593,5.771692842422004,20.061464124341576,38.937878573668826,102.82813096262089,0.0,19.801461431891727,39.45116205828613,93.89278479280085,0.0,20.016533795140223,38.938263118607004,64.7035366568631,0.0,19.797558237732186,39.46604038230323,89.1839075974184,0.0,20.03791238729737,38.88639013754559,69.81121483614078,0.0,20.69709068578593,37.70201710668945,22.24276590377849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,19.977354476936757,0.005725459448589617,5.6242788986679555,20.97771801347602,0.3705044250126874,0.005725459448589617,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,8.525000000000002,0.00621144618492455,0.004522938064279849,11.5,8.525000000000002,0.00621144618492455,0.004522938064279849,4.5,3064960.257918031,1354960.257918031 
 10/18  02:00:00,8.675,0.0,0.0,0.0,0.0,0.0,19.64791310119078,5.638292850397202,19.60901144096059,5.608548030043009,19.79255527765976,5.60429010870304,19.60219343481689,5.609664980464351,19.81010682247962,5.603484715075368,20.529059854727766,5.697140128412922,19.64791310119078,39.860427907700156,176.2092146456564,0.0,19.60901144096059,39.87378560511959,76.00139189692197,0.0,19.79255527765976,39.41037244861471,51.73751927067639,0.0,19.60219343481689,39.89377552601595,72.46620334670865,0.0,19.81010682247962,39.36528876375234,55.787693695961764,0.0,20.529059854727766,37.89813367940695,3.7497996783193344,1.2075742351514123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,19.56075543909909,0.005716712946513209,5.59343226123479,20.5611349931269,0.3705044250126874,0.005716712946513209,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,8.675,0.00621144618492455,0.004519105890106853,11.5,8.675,0.00621144618492455,0.004519105890106853,4.5,3064960.257918031,1354960.257918031 
 10/18  03:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,19.29878682649276,5.607469474353325,19.452673057449644,5.585977345283607,19.610237638770634,5.578072744161868,19.44561452837161,5.587008014146251,19.62411547094494,5.577120355172097,20.40503989980548,5.644249582731055,19.29878682649276,40.64817977292879,246.28366440701552,0.0,19.452673057449644,40.200243768861895,59.12875491235434,0.0,19.610237638770634,39.786577425280655,39.257414742685285,0.0,19.44561452837161,40.220776358018824,56.51093924237199,0.0,19.62411547094494,39.74966803603233,42.289011693009286,0.0,20.40503989980548,38.049499372903824,0.0,16.770754772998487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,19.19303598789086,0.005708911765958292,5.568528179523732,20.193429828647588,0.3705044250126874,0.005708911765958292,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,8.2125,0.00621144618492455,0.004644984609008572,11.5,8.2125,0.00621144618492455,0.004644984609008572,4.5,3064960.257918031,1354960.257918031 
 10/18  04:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.004970782575242,5.584117891905014,19.299061611248458,5.567574374142154,19.440284697905255,5.55864117105376,19.292310112352116,5.568612236153948,19.451069054716015,5.557693357919941,20.301193017139973,5.608477718811933,19.004970782575242,41.33252557215336,298.64183553882435,0.0,19.299061611248458,40.53459482035453,46.38581393397908,0.0,19.440284697905255,40.15494202370246,29.611296674962944,0.0,19.292310112352116,40.554565172290914,44.42391309922266,0.0,19.451069054716015,40.125375745238074,31.874487977886872,0.0,20.301193017139973,38.19943381646341,0.0,33.36537956492543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,18.87977533879078,0.005700679652508528,5.547932584446999,19.880184255931624,0.3705044250126874,0.005700679652508528,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,7.425,0.00621144618492455,0.0047203182718448325,11.5,7.425,0.00621144618492455,0.0047203182718448325,4.5,3064960.257918031,1354960.257918031 
 10/18  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.743360550527456,5.561325318798918,19.164816425665514,5.546692888266158,19.290337005363796,5.536545534090882,19.156942302741513,5.547820386806372,19.298466672131635,5.535483921360257,20.211756596438722,5.578306144919891,18.743360550527456,41.94722753094649,346.208133761809,0.0,19.164816425665514,40.815855256990844,35.323405802109676,0.0,19.290337005363796,40.469341298085396,21.33937453327735,0.0,19.156942302741513,40.83909823369375,34.03589250943082,0.0,19.298466672131635,40.44587761362366,22.943764150624247,0.0,20.211756596438722,38.33086551980389,0.0,47.89833748297542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,18.606929567989596,0.005691408564920018,5.524705999781036,19.607355464842612,0.3705044250126874,0.005691408564920018,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,6.8875,0.00621144618492455,0.004697889219624634,11.5,6.8875,0.00621144618492455,0.004697889219624634,4.5,3064960.257918031,1354960.257918031 
 10/18  06:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,18.51226612313331,5.537656293781129,19.067705980661394,5.524273288896011,19.17691705485597,5.513440574453651,19.05901362876026,5.525483389226111,19.182981407971482,5.512344275054093,20.134149865045217,5.550959924242418,18.51226612313331,42.488525828390976,391.142737644215,0.0,19.067705980661394,40.999867173396034,24.90344696442429,0.0,19.17691705485597,40.690949800443974,13.650088867875525,0.0,19.05901362876026,41.0255582174765,24.233077199438128,0.0,19.182981407971482,40.67247587440764,14.612188227117429,0.0,20.134149865045217,38.442269468472674,0.0,59.78785365754419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,44.91335776249559,0.0,7.559421345380763,0.0,18.379264071830946,0.00568232851917573,5.501925619147558,19.379706599059357,0.3705044250126874,0.00568232851917573,16.0,81.64811915267116,0.0,0.0,0.0,7.219999999999999,0.0,7.3875,0.00621144618492455,0.0047074973847354325,11.5,7.3875,0.00621144618492455,0.0047074973847354325,4.5,3064960.257918031,1354960.257918031 
 10/18  07:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,18.826490416479665,5.209781744569995,21.877780796703213,4.929196670468075,21.99289984417924,4.57074041479544,21.870359965488696,4.954722731634866,21.965532132417717,4.513142003306585,21.883392809719624,5.190145508103045,18.82649041647967,40.73842617518778,1180.40553357853,0.0,21.877780796703217,33.12412252333688,2448.1652579795623,0.0,21.99289984417925,32.07711021028259,1023.9671237575717,0.0,21.870359965488696,33.19804785045308,2324.0064410458826,0.0,21.96553213241772,32.00580748112705,1123.3882571644026,0.0,21.883392809719624,33.69879044840339,2155.7901622186205,0.0,0.0,14054.242150006361,0.0,0.0,2914.0399313198473,1425.8729461721482,2764.445496765471,1564.9259499792236,2618.7638809872233,0.0,1939.9120808354403,0.0,0.0,0.0,0.0,13725.88490681968,17157.3561335246,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,64.73234859328802,0.21885811052845558,7.559421345380763,0.0,9.83495213178953,0.004948514603985413,3.543463316205945,16.00012695753065,0.3705044250126874,0.004948514603985413,16.0,81.79200441377978,0.0,0.021911166174808303,0.0,7.219999999999999,0.0,8.1125,0.31057230924622753,0.0048209753316663575,11.5,8.1125,0.31057230924622753,0.0048209753316663575,4.5,3270467.9814359304,1354960.257918031 
 10/18  08:00:00,8.9875,0.0,0.0,0.0,0.0,0.0,19.27439735669101,4.422598215404673,22.200362101035186,4.2192205381757475,22.19943480857443,3.9043720912723363,22.200411345624936,4.252918287397458,22.199960949442303,3.878244696998431,22.200240284302065,4.6310877094759055,19.27439735669101,37.48696345079754,1175.0203541268493,0.0,22.200362101035186,30.857022837302246,1467.5013705195138,0.0,22.19943480857443,30.18297740207473,233.43681300292957,0.0,22.200411345624936,30.93003384943855,1302.1626740932275,0.0,22.199960949442303,30.12659141349302,599.5369133208485,0.0,22.200240284302065,31.76097810395917,1390.677362213814,0.0,0.0,8691.541267438079,0.0,0.0,1961.4829474054322,650.3029411634883,1769.812789970324,1059.6016181659472,1880.7360858438626,0.0,1638.2472761712172,0.0,0.0,0.0,0.0,8691.541267438079,10864.426584297596,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,56.869105952603704,0.08324727382364819,7.559421345380763,0.0,10.637990777041864,0.005076129750103787,3.9017061747501636,15.998996191974168,0.3705044250126874,0.005076129750103787,16.0,81.99999999950529,0.0,0.016585079667803492,0.0,7.219999999999999,0.0,8.9875,0.31057230924622753,0.005027052254779195,11.5,8.9875,0.31057230924622753,0.005027052254779195,4.5,3142718.749685081,1354960.257918031 
 10/18  09:00:00,10.4625,11.0,5.0,11.0,5.0,20.0,20.3431990107075,4.921978804622256,22.242529749694278,5.87867586979807,23.33809137913146,5.589692204545344,22.293168329683557,5.9185650420798135,22.200026300650734,5.485352066577855,22.817613602140213,6.359834053384562,20.3431990107075,36.32719855691041,2177.732229418548,0.0,22.242529749694278,34.59601119522823,0.0,347.3729894341257,23.33809137913146,31.689946295778178,0.0,554.2098654417885,22.293168329683557,34.58052283923824,0.0,409.7732496193461,22.200026300650734,33.73771510008869,0.0,227.69886169547894,22.817613602140213,34.52565756509834,0.0,540.331429006117,0.0,1437.8627545933718,0.0,0.0,150.70912496895096,0.0,65.63973135907327,232.44104301311518,0.0,0.0,1077.7529660471544,0.0,0.0,0.0,0.0,1113.0939920774488,1391.3674900968103,0.0,0.0,7.559421345380763,7.559421345380763,0.0,0.0,52.750990177953895,0.011861338751207331,7.559421345380763,0.0,12.184819303045273,0.005144685952186627,4.09112018603338,16.000211471664585,0.37805202047991915,0.005144685952186627,16.0,79.60319292835285,0.0,0.009480345541616085,0.0,7.219999999999999,0.0,10.4625,0.31057230924622753,0.005089859678426472,11.5,10.4625,0.31057230924622753,0.005089859678426472,4.5,32870479.250974417,1359421.713332017 
 10/18  10:00:00,12.162500000000001,11.0,5.0,11.0,5.0,20.0,21.727843855446974,7.347437234221253,23.41120183873148,8.451019795450998,23.899102279450176,6.727009907680942,23.505096153191733,8.565538230805153,22.65799200152607,7.26129518207619,23.839045954534093,9.188285366919043,21.727843855446974,39.4506516554481,2347.2335879851457,0.0,23.41120183873148,38.40184456525212,0.0,592.8755514527029,23.899102279450176,33.14717208833969,0.0,1257.9801340090007,23.505096153191733,38.484605926430135,0.0,591.4244758287626,22.65799200152607,37.061782677821896,0.0,495.14768686369183,23.839045954534093,39.34313077300163,0.0,1136.2203171252386,0.0,88.27362827120908,386.7723016232793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.98021563930367,208.7227433071647,208.7227433071647,323.0978738758998,323.0978738758998,88.27362827120908,110.34203533901133,482.1916735215315,386.7723016232793,7.828103884199983,7.22,0.1403659744565769,868.9639751448108,50.97982599141143,0.0006848752087682335,7.828103884199983,0.14036597445657692,15.5809800869495,0.005667641613988353,5.454831775061572,15.998890609251816,0.5274970725043981,0.005667641613988353,16.0,76.27608854889544,0.0,0.0006848752087682334,0.008951497574317926,7.219999999999999,0.016068787800199977,11.500120642132835,0.31057230924622753,0.0052111674536180815,11.5,12.162500000000001,0.31057230924622753,0.0052111674536180815,4.5,45183036.23471998,1467378.37493229 
 10/18  11:00:00,14.175,11.0,5.0,11.0,5.0,20.0,23.004212713353986,9.260012345256344,23.898818771186022,10.204217631335485,23.899532832514204,8.359065607640353,23.899077416029236,10.159566308479697,23.317781906996046,9.071148023850274,23.899187257260316,10.256622451990998,23.004212713353986,41.56459542552187,2062.170733888768,0.0,23.898818771186022,41.96520380588929,0.0,951.4817813099817,23.899532832514204,37.07116254353227,0.0,1164.4243590050046,23.899077416029236,41.83634478285642,0.0,1014.6667944072028,23.317781906996046,40.276019240963805,0.0,545.5872139382142,23.899187257260316,42.10809695602289,0.0,1796.4713510234833,0.0,0.0,2471.5005132095657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,843.4693017755468,843.4693017755468,1627.2291468074864,1627.2291468074868,0.0,0.0,850.8666121183106,2471.5005132095657,8.812860791597203,7.22,0.3681088193488522,3322.3671253278762,50.91736108567174,0.0,8.812860791597203,0.3681088193488522,17.664865194833794,0.00648628420324969,7.387562268127009,15.99300032764339,0.6846920390478943,0.00648628420324969,16.0,76.324403587266,0.0,0.0,0.06770470366288597,7.22,0.06897906822650826,11.50014398903593,0.31057230924622753,0.005609179352171104,11.5,14.175,0.31057230924622753,0.005609179352171104,4.5,48236251.46807656,1634476.531045437 
 10/18  12:00:00,14.624999999999998,8.8,4.0,8.8,4.0,16.0,23.809755755388167,10.263463951610259,23.899102789077684,10.78374993197517,23.899260137344594,9.437110273009484,23.899039377434775,10.54254441010992,23.513040508305515,9.990457509871387,23.899131650374866,10.683124452732482,23.809755755388167,42.35075078176377,1453.9398457177917,0.0,23.899102789077684,43.611868650194126,0.0,914.986640134668,23.899260137344594,39.85338550986351,0.0,824.6205341681224,23.899039377434775,42.91622733990171,0.0,1061.3689187024436,23.513040508305515,42.333611155196536,0.0,559.6066802782951,23.899131650374866,43.32014759385242,0.0,1803.7961641337183,0.0,0.0,2740.8359923795415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,985.478223492259,985.478223492259,1623.5648210311026,1623.5648210311037,0.0,0.0,899.6364267596857,2740.8359923795415,8.90146290230468,7.22,0.38881007699403286,3640.472419139228,50.91736108567174,0.0,8.90146290230468,0.38881007699403286,17.810181035918895,0.006806872859001021,8.087848797877966,16.007398536941587,0.6453556164473815,0.006806872859001021,16.0,76.324403587266,0.0,0.0,0.08262127866723228,7.22,0.08132672075015482,11.50028540346647,0.31057230924622753,0.005725121792210031,11.5,14.624999999999998,0.31057230924622753,0.005725121792210031,4.5,47029638.13587436,1583245.8443997675 
 10/18  13:00:00,13.712500000000002,4.4,2.0,4.4,2.0,8.0,24.24890849872458,10.254362780053578,23.895816039510418,10.470048951851297,23.88596008277196,9.184677937229939,23.899226987073103,10.02973019588991,23.300312395306257,9.309659925099059,23.899252540736853,10.235578589214347,24.24890849872458,41.22900540320731,985.2251673358201,0.0,23.895816039510418,42.72023009547155,0.0,650.1726530163182,23.88596008277196,39.2134677503264,0.0,560.4802683933897,23.899226987073103,41.47413475240196,0.0,827.9796211377925,23.300312395306257,40.96819437435372,0.0,541.1981558771702,23.899252540736853,42.048673955542384,0.0,1363.8525158519528,0.0,0.0,1465.6979341188508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,697.6230661882913,697.6230661882913,522.4849083860645,522.4849083860643,0.0,0.0,670.545089294543,1465.6979341188508,8.129695199473229,7.22,0.3841341597999548,2136.243023413394,50.91736108567174,0.0,8.129695199473229,0.38413415979995486,16.273217830446367,0.006649422751334726,7.748246512889901,16.033864323577077,0.4979297117384315,0.006649422751334726,16.0,76.324403587266,0.0,0.0,0.028866165798897288,7.22,0.05658639932734239,11.501016826331403,0.31057230924622753,0.005864022849918606,11.5,13.712500000000002,0.31057230924622753,0.005864022849918606,4.5,42007227.51107365,1439876.7374639234 
 10/18  14:00:00,13.3,8.8,4.0,8.8,4.0,16.0,24.564059859803336,9.977420412725209,23.89900596802557,10.694094463534771,23.897907638154376,9.851205178372403,23.899375657840288,10.303096381165139,23.46380718014437,9.716374228539975,23.899246454530054,10.40094671606173,24.564059859803336,39.71079524885895,896.3265463656312,0.0,23.89900596802557,43.356474532681545,0.0,899.8743969271459,23.897907638154376,40.9922241134732,0.0,557.2924191231982,23.899375657840288,42.24161611682139,0.0,1025.7020541715592,23.46380718014437,41.69368072658651,0.0,558.4705650402273,23.899246454530054,42.51691056901771,0.0,1849.5350982300688,0.0,0.0,2175.9450580092584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.932573201284,567.9325732012838,1613.123187255192,1613.123187255194,0.0,0.0,796.6470618777838,2175.9450580092584,8.503245406901009,7.22,0.4038276251825702,2972.592119887042,50.91736108567174,0.0,8.503245406901009,0.4038276251825702,17.87771013225163,0.006971772346618509,8.435586163385581,15.969118261719926,0.6092056352120903,0.006971772346618509,16.0,76.324403587266,0.0,0.0,0.07919929600119982,7.22,0.05922725830228088,11.501005775277175,0.31057230924622753,0.006268402438968059,11.5,13.3,0.31057230924622753,0.006268402438968059,4.5,45281697.93949594,1542257.2675988236 
 10/18  15:00:00,14.3625,11.0,5.0,11.0,5.0,20.0,24.80759275729919,10.941384645096246,23.899041191818974,11.391640588323735,23.899247334835493,11.137273803654645,23.899181807521302,11.366230691776344,23.81170221192663,11.026306888426458,23.899026024818305,11.40697011942491,24.80759275729919,41.74157404911873,849.0491039254994,0.0,23.899041191818974,45.41108127445632,0.0,1240.1968231825003,23.899247334835493,44.65694649317595,0.0,575.9333947033841,23.899181807521302,45.33897332985657,0.0,1132.6094105415336,23.81170221192663,44.55985409345227,0.0,583.5344145069787,23.899026024818305,45.46191410752561,0.0,2009.5838846561282,0.0,0.0,3368.305464752357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,903.89568046542,903.8956804654204,2405.1016670087593,2405.1016670087597,0.0,0.0,1013.8820325750057,3368.305464752357,8.823201891802505,7.22,0.5001858205021136,4382.1874973273625,50.91736108567174,0.0,8.823201891802505,0.5001858205021137,18.77513820608083,0.007374100158722955,9.246454361268567,15.992198882048864,0.6875933449690099,0.007374100158722955,16.0,76.324403587266,0.0,0.0,0.10753014018873548,7.22,0.16448673839869943,11.500310380155302,0.31057230924622753,0.006461236391269151,11.5,14.3625,0.31057230924622753,0.006461236391269151,4.5,47147492.51663497,1637352.9239782135 
 10/18  16:00:00,14.312499999999998,11.0,5.0,11.0,5.0,20.0,24.95053947718999,11.81280791040969,23.899075802366475,12.120418863188306,23.67596972099759,11.856455454625774,23.89909665840861,12.277484780952134,23.60110266118778,11.69215199501275,23.898758531914392,12.098501031427018,24.95053947718999,43.844767930023075,832.4814918876536,0.0,23.899075802366475,47.65340119334984,0.0,946.7856881040794,23.67596972099759,47.46291327583545,0.0,518.6292998195802,23.89909665840861,48.14906836027877,0.0,868.6551157094184,23.60110266118778,47.16154090179692,0.0,566.6260866882719,23.898758531914392,47.58190438489486,0.0,1888.1996307523373,0.0,0.0,2648.8471989796185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,888.0860073786156,888.0860073786155,1627.6568468913663,1627.6568468913651,0.0,0.0,882.8125876113759,2648.8471989796185,8.575646720962508,7.22,0.46621975985816444,3531.6597865909944,50.91736108567174,0.0,8.575646720962508,0.46621975985816444,17.977842623159365,0.007507599068392585,9.505192203448436,16.01355979132753,0.5993919318668067,0.007507599068392585,16.0,76.324403587266,0.0,0.0,0.07172048299061705,7.22,0.1449270362028389,11.500229849853918,0.31057230924622753,0.006431959866180183,11.5,14.312499999999998,0.31057230924622753,0.006431959866180183,4.5,44739107.56203239,1532070.6036357856 
 10/18  17:00:00,12.837499999999999,11.0,5.0,11.0,5.0,20.0,24.96489448666243,12.329687493886757,23.89896404796883,12.693110626583167,23.155755007835985,11.988702334801316,23.79648617327533,13.260176563854639,23.38963034233083,11.786613565961625,23.898788457203295,12.58245501657326,24.96489448666243,45.32477307336181,862.0907233648854,0.0,23.89896404796883,49.478308944145155,0.0,839.71897856247,23.155755007835985,49.40413186749004,0.0,482.85300148194545,23.79648617327533,51.67749677135748,0.0,591.4277321318303,23.38963034233083,48.06391635975,0.0,550.1691990140694,23.898788457203295,49.12161793262894,0.0,1564.5293821673886,0.0,0.0,1455.4889706342108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,422.2370809127807,422.23708091278166,823.9727176127014,823.9727176127018,0.0,0.0,668.6768312252295,1455.4889706342108,8.123123763596695,7.22,0.3803606641438719,2124.16580185944,50.91736108567174,0.0,8.123123763596695,0.3803606641438719,16.823750647297313,0.007561319180093211,9.618990996475851,16.020389595107503,0.5126153899603759,0.007561319180093211,16.0,76.324403587266,0.0,0.0,0.036968886118217456,7.22,0.0687214296402769,11.500799947577981,0.31057230924622753,0.006618645173042236,11.5,12.837499999999999,0.31057230924622753,0.006618645173042236,4.5,40208659.933986925,1451506.321661173 
 10/18  18:00:00,10.1375,11.0,5.0,11.0,5.0,20.0,24.769741553027313,12.72063375053222,23.57771442715751,13.305554093402195,22.70053063914975,11.850768321622379,23.392085053746,13.7969452876982,22.831938635969074,11.679030360589094,23.8985480441466,12.867458878879622,24.769741553027313,47.0484762537045,887.4906080658834,0.0,23.57771442715751,52.51425734047317,0.0,608.2960054470618,22.70053063914975,50.322481058784845,0.0,452.8984481947592,23.392085053746,54.82545139332963,0.0,562.1366673694897,22.831938635969074,49.36027626986633,0.0,509.490732917828,23.8985480441466,50.04655268645673,0.0,1506.1463520383331,0.0,107.00617362063355,286.65911994300313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.07002849946062,0.0,0.0,180.20223030614335,180.20223030614312,107.00617362063355,133.75771702579192,257.51964254172356,286.65911994300313,7.57921387706555,7.353103279042259,0.1504932474486751,544.1787624847267,50.793521351665746,0.0008139031359468417,7.57921387706555,0.1504932474486751,15.325278917472309,0.007402207811138965,9.311660055666785,16.0076765273403,0.4792438964007495,0.007402207811138965,16.0,76.39784686894814,0.0,0.0008139031359468417,0.008418148363716444,7.220000000000001,0.0,10.1375,0.31057230924622753,0.006391343698964146,11.5,10.1375,0.31057230924622753,0.006391343698964146,4.5,38491814.48765526,1425540.4988106452 
 10/18  19:00:00,8.9,5.5,2.5,5.5,2.5,10.0,24.03599177370691,12.278111989499132,22.384398962625284,12.260143813672538,22.205784318265742,10.169018974337998,22.341773110912115,12.572098181017033,22.207508830556325,9.94411708827427,23.636321102773568,12.712959840700144,24.03599177370691,47.753744756617245,384.57693492817225,0.0,22.384398962625284,52.716582148979285,0.0,394.8985210416652,22.205784318265742,46.414321653250695,0.0,188.29539049777176,22.341773110912115,53.953420122988994,0.0,342.34207701807975,22.207508830556325,45.71517722834534,0.0,228.59330784990243,23.636321102773568,50.33082008597098,0.0,609.2152723396631,0.0,2756.730574531813,0.0,0.0,117.53890035628478,230.7131760247355,139.5434724054798,233.90850955182822,0.0,0.0,1362.5177631275724,0.0,0.0,0.0,0.0,2132.590483950495,2665.7381049381192,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,50.09413225814848,0.020634917875262417,7.4862065580845165,0.0,11.385722942694784,0.006664425378051328,7.780849917141896,15.99955315327656,0.3705044250126874,0.006664425378051328,16.0,72.97598212142735,0.0,0.016072134978524565,0.0,7.220000000000001,0.0,8.9,0.31057230924622753,0.006179051321506663,11.5,8.9,0.31057230924622753,0.006179051321506663,4.5,22974170.341920525,1354960.257918031 
 10/18  20:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,23.021403949063235,10.56185904582401,22.201835415603334,9.932338915307051,22.201861375236017,8.17098571057899,22.2019473560518,10.18624995493664,22.2012085710236,8.021578426421142,22.547347349204717,11.518384530005498,23.021403949063235,45.31729715377026,48.64097093458258,15.504189611691345,22.201835415603334,45.70365095075648,461.64578615038465,0.0,22.201861375236017,40.56129814612706,192.14537435587349,0.0,22.2019473560518,46.489484468761006,481.03727203543207,0.0,22.2012085710236,40.150126721384694,174.83222947238048,0.0,22.547347349204717,49.69419694020749,0.0,491.9285471749638,0.0,5054.644788349517,0.0,0.0,956.1303109377104,609.9623703100781,948.9393187299142,635.8966883572359,29.688752655102643,0.0,1641.4413491564692,0.0,0.0,0.0,0.0,5054.644788349517,6318.305985436896,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,50.24072383312625,0.03818880242862943,7.4862065580845165,0.0,10.64321819861551,0.006383883611261033,7.156556269261894,15.999924004052637,0.3705044250126874,0.006383883611261033,16.0,81.03197352192835,0.0,0.01712280490677915,0.0,7.220000000000001,0.0,8.2125,0.31057230924622753,0.0060248094020864855,11.5,8.2125,0.31057230924622753,0.0060248094020864855,4.5,12190517.04875291,1354960.257918031 
 10/18  21:00:00,7.425,0.0,0.0,0.0,0.0,0.0,22.126898328491958,9.185728851833472,21.09185202314476,9.018997680499663,21.353113512766384,8.482103623672076,21.073917405454615,9.154903079337789,21.40045011581341,8.494222827762009,21.988435665786618,10.32877629414866,22.126898328491958,43.62449992737276,87.21617187906918,0.0,21.09185202314476,45.96817037818633,154.49105574430843,0.0,21.353113512766384,43.64608166176375,112.58492030383366,0.0,21.073917405454615,46.44026320988489,147.636117505438,0.0,21.40045011581341,43.55716655274919,120.7115461767649,0.0,21.988435665786618,47.497698729872994,82.23664628973336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,22.024439641225243,0.00734616468541848,9.19972221389793,23.021844047010998,0.3705044250126874,0.00734616468541848,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,7.425,0.00621144618492455,0.005536647396929795,11.5,7.425,0.00621144618492455,0.005536647396929795,4.5,7114960.257918031,1354960.257918031 
 10/18  22:00:00,5.825,0.0,0.0,0.0,0.0,0.0,21.209685208324494,9.235083493562056,20.305377531930723,9.082055735440528,20.602352068178376,9.024224442340678,20.287707423523383,9.132412886170123,20.6505066844815,9.039839244120088,21.475440162540313,9.835609770773297,21.209685208324494,46.295416933861745,0.0,70.95283652112562,20.305377531930723,48.44207715401006,149.06678685746698,0.0,20.602352068178376,47.379112632863055,105.65143177743539,0.0,20.287707423523383,48.65948083371527,142.46990922372765,0.0,20.6505066844815,47.28856659447365,112.9997381020604,0.0,21.475440162540313,47.41890527035913,55.05117053592073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,21.17009552175824,0.0073222252656515935,9.15337119924098,22.167543469008567,0.3705044250126874,0.0073222252656515935,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,5.825,0.00621144618492455,0.005184749281917535,11.5,5.825,0.00621144618492455,0.005184749281917535,4.5,3064960.257918031,1354960.257918031 
 10/18  23:00:00,4.625,0.0,0.0,0.0,0.0,0.0,20.437194165469542,9.237005090608694,19.809876575414968,9.13079184500284,20.090606362578033,9.139352282534993,19.797237092708272,9.148633871390434,20.127815362286128,9.144599277844478,21.015162898980744,9.557296995049828,20.437194165469542,48.5543518945946,21.306502505856997,5.057042735406185,19.809876575414968,50.11357596194294,123.15696537373873,0.0,20.090606362578033,49.27802888731625,84.9079994454807,0.0,19.797237092708272,50.21314415858932,117.55377034429375,0.0,20.127815362286128,49.18207196309518,90.92320672822291,0.0,21.015162898980744,47.8738253841333,26.48988033362349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,20.350850456250818,0.00732405955239772,9.157048425872867,21.348295063798282,0.3705044250126874,0.00732405955239772,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,4.625,0.00621144618492455,0.004970858174605445,11.5,4.625,0.00621144618492455,0.004970858174605445,4.5,3064960.257918031,1354960.257918031 
 10/18  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,19.7736483668998,9.204490610362413,19.465202225205115,9.131757324913295,19.71069990914456,9.134874964497378,19.455156590569423,9.138393861322125,19.737892909427607,9.135329911841515,20.672128900943434,9.379082026101639,19.7736483668998,50.477862566537844,120.76786142909305,0.0,19.465202225205115,51.20048701952516,96.42437408922791,0.0,19.71069990914456,50.436084913104985,64.74232218458741,0.0,19.455156590569423,51.25539635387688,92.04752026239692,0.0,19.737892909427607,50.35259311664352,69.41629939897757,0.0,20.672128900943434,48.312276785929434,3.500075872705054,3.6953614136371584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.67220388842206,0.0073129724603552505,9.125553389653076,20.669668681627737,0.3705044250126874,0.0073129724603552505,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.00621144618492455,0.0047627225052323295,11.5,4.4,0.00621144618492455,0.0047627225052323295,4.5,3064960.257918031,1354960.257918031 
 10/19  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,19.227246755883,9.160199214048452,19.34081554422574,9.109545377107974,19.531404612565545,9.10191224381342,19.335482776917367,9.112734855361502,19.54961264892507,9.10073081209175,20.609245363703593,9.260941120205985,19.227246755883,52.06538585735722,253.3674430674405,0.0,19.34081554422574,51.520508050031474,60.5522621017426,0.0,19.531404612565545,50.88707265496531,38.1974550681598,0.0,19.335482776917367,51.548701284194,57.729500967697106,0.0,19.54961264892507,50.82547320785373,40.79376404585054,0.0,20.609245363703593,48.11536077534993,0.0,40.703804476535595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.09970416917754,0.007296051371334308,9.086044160590248,20.09719977110918,0.3705044250126874,0.007296051371334308,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.00621144618492455,0.004817600586327056,11.5,4.4,0.00621144618492455,0.004817600586327056,4.5,6304960.257918031,1354960.257918031 
 10/19  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,18.805370088115332,9.11757423470236,19.20806807441459,9.07928726480037,19.360116797487052,9.064766356280733,19.20589123054691,9.081596835802415,19.371241456553626,9.062978369598898,20.51329762943196,9.17919488628212,18.805370088115332,53.30054148578328,366.4171616097635,0.0,19.20806807441459,51.84235800652934,36.06636203856942,0.0,19.360116797487052,51.303425015442905,20.150268080477588,0.0,19.20589123054691,51.85747128218374,34.30926217445813,0.0,19.371241456553626,51.26173409088191,21.406718602815545,0.0,20.51329762943196,48.134901609342506,0.0,67.93700233216862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.66106421595643,0.007274386556200968,9.04249561844813,19.65859926653215,0.3705044250126874,0.007274386556200968,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.00621144618492455,0.004764545949999177,11.5,4.4,0.00621144618492455,0.004764545949999177,4.5,6304960.257918031,1354960.257918031 
 10/19  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,18.46658163714127,9.070573191188016,19.08818721719731,9.037292969432134,19.211240225094745,9.017147094626141,19.087032299540578,9.039655072266909,19.217185662850742,9.014882827929295,20.41192101958943,9.111198439595565,18.46658163714127,54.27016870441885,443.7405265706341,0.0,19.08818721719731,52.08342996265621,17.375601300299593,0.0,19.211240225094745,51.615108074694184,6.346002741215557,0.0,19.087032299540578,52.09548994869765,16.537130014768763,0.0,19.217185662850742,51.5881042303318,6.559806721778045,0.0,20.41192101958943,48.21537455366758,0.0,87.96017404874192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.307664763707354,0.007249054312229706,8.991429771002206,19.30524594470014,0.3705044250126874,0.007249054312229706,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.00621144618492455,0.004585550388689352,11.5,4.4,0.00621144618492455,0.004585550388689352,4.5,6304960.257918031,1354960.257918031 
 10/19  04:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,18.20123683002332,9.018946372635735,18.9825899994405,8.987900824898173,19.08501034829908,8.964069683649488,18.981999641483558,8.9905292166225,19.086929390896422,8.961534890460154,20.32528203638956,9.049191393416693,18.20123683002332,54.98907673913906,501.3385008176833,0.0,18.9825899994405,52.25321827448461,3.5386684653470866,0.2578334401409279,19.08501034829908,51.83678589436815,0.0,4.146960153352779,18.981999641483558,52.26441977439089,3.390820121217587,0.24009173892926583,19.086929390896422,51.82171035647416,0.0,4.7190372922281085,20.32528203638956,48.271647518140355,0.0,103.45562125868781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.02594493470556,0.007221623790423501,8.935954419111702,19.02357607192013,0.3705044250126874,0.007221623790423501,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,4.0875,0.00621144618492455,0.00442723363435312,11.5,4.0875,0.00621144618492455,0.00442723363435312,4.5,6304960.257918031,1354960.257918031 
