Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/19  05:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.98193787086839,8.954787833727924,18.87495761365011,8.924830191030894,18.965423187284685,8.898876105954965,18.876032547734578,8.927702585787156,18.964338421957635,8.896219331768616,20.252075094972444,8.98024937563727,17.98193787086839,55.51119452852826,543.9541236986836,0.0,18.87495761365011,52.381993169512555,0.0,6.903241834628602,18.965423187284685,51.995548799681586,0.0,11.927852470059008,18.876032547734578,52.388641953684875,0.0,6.616806046762406,18.964338421957635,51.989735997094535,0.0,13.081355608238255,20.252075094972444,48.26532763708696,0.0,116.29726310950139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.791031081533486,0.00719391266810756,8.870435555695908,18.788712691041816,0.3705044250126874,0.00719391266810756,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.00621144618492455,0.004349846012849963,11.5,3.5249999999999995,0.00621144618492455,0.004349846012849963,4.5,6304960.257918031,1354960.257918031 
 10/19  06:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.7958386542628,8.902246187379118,18.778590520293243,8.87246189010256,18.861053141953416,8.845205480227605,18.784497704208913,8.875509139429234,18.857634878551977,8.842451079806967,20.1888560438526,8.925275161153438,17.7958386542628,55.96645380098467,577.6319650821556,0.0,18.778590520293243,52.51228777373432,0.0,15.036694499789917,18.861053141953416,52.14610451602972,0.0,18.246254186844396,18.784497704208913,52.50370397477909,0.0,14.682959028676692,18.857634878551977,52.14753384249667,0.0,19.879791336273854,20.1888560438526,48.27475597652234,0.0,127.00117030746566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.59298779229445,0.007164867866828089,8.815001907601513,18.590722308751694,0.3705044250126874,0.007164867866828089,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,2.9875,0.00621144618492455,0.0042397833795873,11.5,2.9875,0.00621144618492455,0.0042397833795873,4.5,6304960.257918031,1354960.257918031 
 10/19  07:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.6483157857647,8.849909751797398,18.764228482673026,8.820817663510832,19.08723242964225,8.793214571784,18.84690221885193,8.823955026763684,18.846777526367994,8.790510287154472,20.138754503465574,8.872450880665477,17.6483157857647,56.28975230325359,625.1744488554789,0.0,18.764228482673026,52.376389444926154,0.0,26.12050735530329,19.08723242964225,51.23892854007304,0.0,43.82745796024875,18.84690221885193,52.11788443564654,0.0,30.992585100944723,18.846777526367994,52.00009688561929,0.0,30.454606460618322,20.138754503465574,48.252032856041765,0.0,135.16009173911465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.44007888729914,0.007137967144837675,8.765599612424523,18.43786241003179,0.3705044250126874,0.007137967144837675,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,3.4875,0.00621144618492455,0.004298491251822024,11.5,3.4875,0.00621144618492455,0.004298491251822024,4.5,6304960.257918031,1354960.257918031 
 10/19  08:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,17.64872791405788,8.79344136049055,18.95585434448156,8.767886880745086,20.195807662699416,8.740653262349564,19.129152154663792,8.770997853742626,19.055895914349996,8.738053991823131,20.13504517432154,8.818318952894773,17.64872791405788,56.07400719847968,738.180495548601,0.0,18.95585434448156,51.568934742599644,0.0,42.677870999810125,20.195807662699416,47.67316123812145,0.0,119.6727551534193,19.129152154663792,51.02515805644332,0.0,53.533412546385875,19.055895914349996,51.14467028390844,0.0,47.16459343624763,20.13504517432154,48.0868314543028,0.0,136.07209145075927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.424749803943858,0.007111551384274982,8.711433956923246,18.422581454284316,0.3705044250126874,0.007111551384274982,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,4.9624999999999995,0.00621144618492455,0.0044661823117200725,11.5,4.9624999999999995,0.00621144618492455,0.0044661823117200725,4.5,6304960.257918031,1354960.257918031 
 10/19  09:00:00,7.2875000000000005,0.0,0.0,0.0,0.0,0.0,17.9104432153443,8.726286022775533,19.406617249722125,8.70329171809434,21.792116484633688,8.676078388599736,19.5736511200539,8.706395627616146,19.469950836329996,8.673611103511279,20.21238802639577,8.753170171783143,17.9104432153443,54.90871783208712,845.0518189024499,0.0,19.406617249722125,49.924149877249114,0.0,58.42015086539877,21.792116484633688,43.03656189014174,0.0,210.251362941394,19.5736511200539,49.417913421526315,0.0,67.96151533142537,19.469950836329996,49.62685317881925,0.0,59.07975406108113,20.21238802639577,47.647089907904714,0.0,122.02681545578159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.678723047465844,0.0070858521665636606,8.649299391619946,18.676601524285914,0.3705044250126874,0.0070858521665636606,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,7.2875000000000005,0.00621144618492455,0.004635162942579398,11.5,7.2875000000000005,0.00621144618492455,0.004635162942579398,4.5,6304960.257918031,1354960.257918031 
 10/19  10:00:00,9.3625,0.0,0.0,0.0,0.0,0.0,18.483927649663343,8.665873014360205,20.065220103918623,8.642522015907376,23.343929470306875,8.615268267736125,20.120786470930682,8.645610174139131,19.997062322226192,8.612873683275968,20.38186942509367,8.691825261147915,18.483927649663343,52.75295195792549,878.0066281267883,0.0,20.065220103918623,47.72832996305905,0.0,67.72389660177379,23.343929470306875,38.99418321986688,0.0,278.36558420351673,20.120786470930682,47.57289427968752,0.0,68.32434683627358,19.997062322226192,47.83257105279948,0.0,57.945680078117675,20.38186942509367,46.955531495113775,0.0,92.39956492067921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.220976405167,0.007057734781184959,8.585700917668722,19.21890611975821,0.3705044250126874,0.007057734781184959,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,9.3625,0.00621144618492455,0.004522894786895818,11.5,9.3625,0.00621144618492455,0.004522894786895818,4.5,6304960.257918031,1354960.257918031 
 10/19  11:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,19.258885167284543,8.603327008646385,20.73175317768957,8.575151910923402,24.196687204960245,8.546838099026202,20.663098701583657,8.578338548227224,20.543614551873446,8.544398349269132,20.64390177497757,8.625156463892482,19.258885167284543,50.048575641047044,787.9590449753869,0.0,20.73175317768957,45.59518872938491,0.0,65.00233547171092,24.196687204960245,36.86384056667126,0.0,288.6274278586432,20.663098701583657,45.796981782193676,0.0,56.33737510943547,20.543614551873446,46.02957092011641,0.0,46.479249380696785,20.64390177497757,45.99493511682268,0.0,57.559435796446905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.92143385085201,0.007029121446138224,8.517164877406625,19.91941571229278,0.3705044250126874,0.007029121446138224,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,11.0625,0.00621144618492455,0.004207325184018767,11.5,11.0625,0.00621144618492455,0.004207325184018767,4.5,6304960.257918031,1354960.257918031 
 10/19  12:00:00,13.075,0.0,0.0,0.0,0.0,0.0,20.14791283836383,8.530356424353936,21.604603119671022,8.50028617025485,24.388064260194316,8.471087182299357,21.28728255425251,8.503594524904548,21.180595808015887,8.468555847700422,20.980539150615403,8.5514091785617,20.14791283836383,47.128503496453064,656.8433422051091,0.0,21.604603119671022,43.00239936540432,0.0,64.12282333521352,24.388064260194316,36.25490855134653,0.0,241.8906907043331,21.28728255425251,43.850638424477566,0.0,36.668533140157535,21.180595808015887,44.03445514643807,0.0,28.099243997668225,20.980539150615403,44.82728573906272,0.8316257289199029,14.91929654602086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.80517790291377,0.006999405679500277,8.440556922562223,20.80321392610917,0.3705044250126874,0.006999405679500277,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,13.075,0.00621144618492455,0.004038609273967394,11.5,13.075,0.00621144618492455,0.004038609273967394,4.5,6304960.257918031,1354960.257918031 
 10/19  13:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,21.044716359260015,8.455429645742925,22.619099083319586,8.42660711807056,23.894472419389857,8.398494882767226,21.763651345725783,8.429944365074016,21.747935392021418,8.396072448574586,21.329803772394516,8.477838481816999,21.044716359260015,44.36625106263875,490.29061144310344,0.0,22.619099083319586,40.22146616838937,0.0,72.36969566236235,23.894472419389857,37.16328645735356,0.0,147.08148983877703,21.763651345725783,42.375979719856375,3.054797685719052,6.770777162788477,21.747935392021418,42.32016317888558,2.389325277264959,4.871748055952196,21.329803772394516,43.65788891403704,30.56773178116208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,20.716512690838783,0.006973852886511652,8.372418328900213,21.714595292718755,0.3705044250126874,0.006973852886511652,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,14.2125,0.00621144618492455,0.004219668064787503,11.5,14.2125,0.00621144618492455,0.004219668064787503,4.5,6304960.257918031,1354960.257918031 
 10/19  14:00:00,14.775,0.0,0.0,0.0,0.0,0.0,21.819238061703366,8.37611050729594,23.60941432721561,8.34920060679626,23.356220755718127,8.323655679708164,22.06629759843856,8.35242002345236,22.240445425364413,8.321387846014186,21.65185333205477,8.398477639688437,21.819238061703366,42.08103842242714,327.1386484300708,0.0,23.60941432721561,37.68325574075906,0.0,86.59045647921442,23.356220755718127,38.19190279916445,0.0,55.9387983500518,22.06629759843856,41.3815050303136,34.90408273980188,0.0,22.240445425364413,40.860595487894614,21.343336548581078,0.0,21.65185333205477,42.57534850085863,69.52798711312818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,21.528996561605563,0.006950016880632338,8.298410296575861,22.527122616766366,0.3705044250126874,0.006950016880632338,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,14.775,0.00621144618492455,0.0043968442414347745,11.5,14.775,0.00621144618492455,0.0043968442414347745,4.5,6304960.257918031,1354960.257918031 
 10/19  15:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,22.369202968928278,8.313281589483157,24.05918556979322,8.287563508033635,23.083466074353645,8.26366591613245,22.228318284316543,8.29068310847673,22.827910372100348,8.261445181330581,21.917383427737818,8.334672557166073,22.369202968928278,40.51819603827482,227.83922633421616,0.0,24.05918556979322,36.51953469545355,0.0,73.56086629152264,23.083466074353645,38.668444059125335,7.968793856552566,4.174352764341961,22.228318284316543,40.80303676705725,69.0282708333541,0.0,22.827910372100348,39.26779481463082,23.212822711193496,0.0,21.917383427737818,41.708661237132524,97.09246905709239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,22.141543749105477,0.006927697891977527,8.240437726288732,23.139710495392723,0.3705044250126874,0.006927697891977527,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,15.375000000000002,0.00621144618492455,0.004533285734295437,11.5,15.375000000000002,0.00621144618492455,0.004533285734295437,4.5,6304960.257918031,1354960.257918031 
 10/19  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,22.64720497677168,8.264583478737116,24.080723114817545,8.239928806412957,22.79621397617798,8.217309240226442,22.151995789921934,8.242923982779825,23.240983986282124,8.215114595205955,22.08448246480707,8.284749763041864,22.64720497677168,39.7067541938698,167.34659157423357,0.0,24.080723114817545,36.3545059542964,0.0,47.60078857416306,22.79621397617798,39.223609817969624,46.515855457864404,0.0,22.151995789921934,40.860446649906706,101.01066216178413,0.0,23.240983986282124,38.17595992161183,18.21872190176208,0.0,22.08448246480707,41.145639884681096,111.29831783831816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,22.4875052629038,0.006905568107604337,8.193875481906257,23.485712358688755,0.3705044250126874,0.006905568107604337,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,15.6,0.00621144618492455,0.0045994475740227525,11.5,15.6,0.00621144618492455,0.0045994475740227525,4.5,6304960.257918031,1354960.257918031 
 10/19  17:00:00,14.85,0.0,0.0,0.0,0.0,0.0,22.61918424402267,8.217414853519923,23.299595072595427,8.193944542809005,22.36833454926235,8.172278388437373,21.835251599972583,8.196807746674496,22.95951342934472,8.170153916760862,22.11815322162284,8.236760262000873,22.61918424402267,39.6469779138438,85.37823934644848,0.0,23.299595072595427,37.99234177086708,20.868989424790925,2.940679190947151,22.36833454926235,40.13382107447631,77.94261528502784,0.0,21.835251599972583,41.52792162291591,127.87247660924572,0.0,22.95951342934472,38.7145870133747,41.999798397606924,0.0,22.11815322162284,40.92747041012131,111.63746218495305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,22.525467723234343,0.006885283544931347,8.15108045754576,23.523711806919927,0.3705044250126874,0.006885283544931347,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,14.85,0.00621144618492455,0.004715618480852226,11.5,14.85,0.00621144618492455,0.004715618480852226,4.5,6304960.257918031,1354960.257918031 
 10/19  18:00:00,13.024999999999999,0.0,0.0,0.0,0.0,0.0,22.304832300514256,8.182392314489666,22.231405367193,8.16007301813681,21.85685650865719,8.139444001519509,21.393151774223085,8.162733380566888,22.2317189891688,8.13741956327842,22.001717834506454,8.200670750184782,22.304832300514256,40.31669637710596,6.269679305645241,10.318480881126561,22.231405367193,40.44069217564914,81.43395392006107,0.0,21.85685650865719,41.31247177720687,93.93968594016155,0.0,21.393151774223085,42.56815151624766,140.57547865094693,0.0,22.2317189891688,40.37506385785619,75.75623913696495,0.0,22.001717834506454,41.11822075382115,99.09531826444567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,22.2511346562423,0.00686525096070976,8.117981851637781,23.249415271099604,0.3705044250126874,0.00686525096070976,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,13.024999999999999,0.00621144618492455,0.004777524262088057,11.5,13.024999999999999,0.00621144618492455,0.004777524262088057,4.5,6304960.257918031,1354960.257918031 
 10/19  19:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,21.78680832835215,8.145056162481485,21.435237624411595,8.123735602363352,21.377793767818638,8.103787927584085,20.96548032966937,8.12623050153454,21.597519485042888,8.10185157702199,21.79285984887501,8.16253713917877,21.78680832835215,41.505645529023155,0.0,12.054543002406945,21.435237624411595,42.34750545912006,105.11004699744723,0.0,21.377793767818638,42.43768711462301,92.51417698358682,0.0,20.96548032966937,43.591755585227396,135.08207198360515,0.0,21.597519485042888,41.865684892204484,85.73206550019967,0.0,21.79285984887501,41.53810596497364,75.95765422976672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,21.750955616060377,0.006846779059484927,8.08437182083527,22.749269918368075,0.3705044250126874,0.006846779059484927,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,11.5125,0.00621144618492455,0.004873253224707137,11.5,11.5125,0.00621144618492455,0.004873253224707137,4.5,6304960.257918031,1354960.257918031 
 10/19  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.26759432587273,8.104621111937444,20.885213825533558,8.084352135631413,20.97735059885876,8.065373921111794,20.622287071324415,8.086679568254901,21.110779949774148,8.06353811377216,21.565927203449725,8.121204754400615,21.26759432587273,42.728065858997596,21.22690888650459,0.0,20.885213825533558,43.68305457336312,106.56669488256705,0.0,20.97735059885876,43.37971556387777,83.65274675273855,0.0,20.622287071324415,44.40242614167607,120.7975938200542,0.0,21.110779949774148,43.02046041966246,82.37757719111346,0.0,21.565927203449725,42.0002778178383,51.74588457113492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,21.21915425108144,0.006828642858193488,8.045814138925676,22.217501630874565,0.3705044250126874,0.006828642858193488,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,11.1,0.00621144618492455,0.004932296632424677,11.5,11.1,0.00621144618492455,0.004932296632424677,4.5,6304960.257918031,1354960.257918031 
 10/19  21:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,20.801876308775423,8.065394113797279,20.523195052760776,8.045595656757303,20.64603963066007,8.026977700466123,20.38019262259703,8.04782657372899,20.7275225542311,8.025164192241743,21.357753731559825,8.081087142006588,20.801876308775423,43.85109854854325,75.97085233802363,0.0,20.523195052760776,44.550035772502795,97.0203720472208,0.0,20.64603963066007,44.1579028894168,73.53126461271131,0.0,20.38019262259703,44.951584396773164,102.67836896383596,0.0,20.7275225542311,43.9314944397211,75.07549085993435,0.0,21.357753731559825,42.42327173933282,30.052010520732154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,20.737796112889402,0.006810881217293329,8.007964687141119,21.73617588913804,0.3705044250126874,0.006810881217293329,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,10.4125,0.00621144618492455,0.004959962076785063,11.5,10.4125,0.00621144618492455,0.004959962076785063,4.5,6304960.257918031,1354960.257918031 
 10/19  22:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.384358351432617,8.03610646542614,20.238082307483175,8.01640662895732,20.37008569315151,7.997829901335921,20.15495503213517,8.018589496101455,20.41963742215943,7.995997756297198,21.170166056714873,8.051029287232062,20.384358351432617,44.90495139933605,132.22353207614765,0.0,20.238082307483175,45.25134891695247,84.6632011243297,0.0,20.37008569315151,44.82691092488997,62.492997994257166,0.0,20.15495503213517,45.4912179428599,86.44563879248858,0.0,20.41963742215943,44.68445011658667,65.27177575305205,0.0,21.170166056714873,42.82657537539588,10.040667440770676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,20.29819109470538,0.006792475708278607,7.977907087608319,21.296604444035907,0.3705044250126874,0.006792475708278607,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,9.3125,0.00621144618492455,0.004928870786601687,11.5,9.3125,0.00621144618492455,0.004928870786601687,4.5,6304960.257918031,1354960.257918031 
 10/19  23:00:00,7.8375,0.0,0.0,0.0,0.0,0.0,20.000958528033696,8.002668314376663,19.985302821251477,7.983107382588046,20.12913344227385,7.964442305459292,19.936218786002282,7.985280491524607,20.161804712757167,7.962608242461228,21.000994908687346,8.0173605035656,20.000958528033696,45.87781125055585,190.07530769099367,0.0,19.985302821251477,45.86068515827024,72.22545921370323,0.0,20.12913344227385,45.39633131844665,51.206818541640814,0.0,19.936218786002282,46.007109484455384,72.09286239829493,0.0,20.161804712757167,45.29903680051158,54.074163062021,0.0,21.000994908687346,43.17483450908568,0.0,8.94498013559587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.889903247326437,0.006774646076491043,7.945281022854417,20.88834912142093,0.3705044250126874,0.006774646076491043,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,7.8375,0.00621144618492455,0.004933659152694206,11.5,7.8375,0.00621144618492455,0.004933659152694206,4.5,6304960.257918031,1354960.257918031 
 10/19  24:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,19.634356057378035,7.963750454206188,19.753158076402617,7.943374366657066,19.89805505134817,7.924026898677323,19.722840244940784,7.9455847051474775,19.920609349774637,7.922074724265347,20.844144697753052,7.97780108634721,19.634356057378035,46.80880905193537,245.7874282087298,0.0,19.753158076402617,46.399786848998424,59.9463445889578,0.0,19.89805505134817,45.92407534665455,40.78023320500688,0.0,19.722840244940784,46.494147571035064,59.04713295866367,0.0,19.920609349774637,45.853837406942,43.321646245594025,0.0,20.844144697753052,43.47609342601806,0.0,27.112521396224736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.50421870456833,0.006754385357968148,7.901783345687833,20.50270154084055,0.3705044250126874,0.006754385357968148,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,6.512499999999999,0.00621144618492455,0.004790649698633141,11.5,6.512499999999999,0.00621144618492455,0.004790649698633141,4.5,6304960.257918031,1354960.257918031 
 10/20  01:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,19.280328768027104,7.921909741257098,19.55431464036677,7.900910566284416,19.69127689180001,7.8805787079144185,19.534739335969736,7.903219135941789,19.706943008259444,7.8785468445907405,20.69652835815789,7.9363761529337005,19.280328768027104,47.71481554250906,305.04063960740973,0.0,19.55431464036677,46.8406061045453,46.7557704805659,0.0,19.69127689180001,46.379469482846645,30.192070145183663,0.0,19.534739335969736,46.90499848500923,45.74610578943242,0.0,19.706943008259444,46.327978979336706,32.150490314798276,0.0,20.69652835815789,43.74947295251196,0.0,44.27338121198471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.140431128044824,0.006734802850583957,7.859634139236719,20.13894969173795,0.3705044250126874,0.006734802850583957,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,5.7875,0.00621144618492455,0.004744809132560118,11.5,5.7875,0.00621144618492455,0.004744809132560118,4.5,6304960.257918031,1354960.257918031 
 10/20  02:00:00,5.225,0.0,0.0,0.0,0.0,0.0,18.94875099275626,7.88008040365855,19.38324718807292,7.859398088075184,19.50768322538653,7.839318023931915,19.3702575762291,7.861711036459545,19.518143437903746,7.837349062622428,20.563272344142103,7.895125584270764,18.94875099275626,48.57310290934592,365.00258967580726,0.0,19.38324718807292,47.20789475163176,33.077293095175094,0.0,19.50768322538653,46.77981510279049,19.502116611238478,0.0,19.3702575762291,47.25351712345223,32.29794328051162,0.0,19.518143437903746,46.7431342477889,20.741786162644075,0.0,20.563272344142103,43.98651049531305,0.0,60.8532004510119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.798307251413476,0.006715617203607466,7.818230818584815,19.79686082099605,0.3705044250126874,0.006715617203607466,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,5.225,0.00621144618492455,0.004752190039662544,11.5,5.225,0.00621144618492455,0.004752190039662544,4.5,6304960.257918031,1354960.257918031 
 10/20  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.65034821483001,7.838638370926178,19.24077665770852,7.81787162576961,19.349941782899993,7.797806402385645,19.231568944180868,7.820187403855235,19.3564465992929,7.795836551784593,20.464646267191377,7.853763149191658,18.65034821483001,49.34808500432187,421.8481371923449,0.0,19.24077665770852,47.49390299838818,19.975915799028257,0.0,19.349941782899993,47.107615911091145,9.483858184743212,0.0,19.231568944180868,47.528660567410135,19.60842675196045,0.0,19.3564465992929,47.082223785336176,9.98119748501756,0.0,20.464646267191377,44.130398951237154,0.0,77.33885511840504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.49198488207875,0.006696526149073997,7.776927051553051,19.490573287382293,0.3705044250126874,0.006696526149073997,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,5.0,0.00621144618492455,0.004740448543197024,11.5,5.0,0.00621144618492455,0.004740448543197024,4.5,6304960.257918031,1354960.257918031 
 10/20  04:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.394959891922387,7.796945916560684,19.12070644263528,7.7753681545139965,19.215906761320078,7.754683083186171,19.113755677327,7.777727508163726,19.219042333582316,7.752608335114317,20.381898957242065,7.811761303306369,18.394959891922387,50.001607774250274,472.81432244107486,0.0,19.12070644263528,47.71223623457216,8.158691016605701,0.0,19.215906761320078,47.36303566259433,1.2341083710983867,0.7737298860868123,19.113755677327,47.74060316653963,8.250092188441158,0.0,19.219042333582316,47.347085827253856,1.211991090483366,0.9373010792031664,20.381898957242065,44.229608032498184,0.0,92.03148924723394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.224106730663443,0.006675555780369814,7.731433987630478,19.2227334037411,0.3705044250126874,0.006675555780369814,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,4.625,0.00621144618492455,0.004617270570083499,11.5,4.625,0.00621144618492455,0.004617270570083499,4.5,6304960.257918031,1354960.257918031 
 10/20  05:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,18.171173524685475,7.752054048504276,18.99229280238285,7.7280666898293795,19.081325183091757,7.705056273675071,18.988371700866555,7.730618157507485,19.081574818820773,7.702669810111294,20.309106350268074,7.766551985028808,18.171173524685475,50.55387344598307,512.9170875674881,0.0,18.99229280238285,47.94115652924612,0.503970997725844,1.3683636368676844,19.081325183091757,47.60072254633192,0.0,6.732602467404661,18.988371700866555,47.96123578409741,0.6608670092525131,1.182360715313905,19.081574818820773,47.592231535400344,0.0,7.447875057802548,20.309106350268074,44.29219169512038,0.0,105.40223843268302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.982810839911824,0.0066508796264307495,7.677737124798161,18.981482547034634,0.3705044250126874,0.0066508796264307495,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,3.7124999999999995,0.00621144618492455,0.004329372722422027,11.5,3.7124999999999995,0.00621144618492455,0.004329372722422027,4.5,6304960.257918031,1354960.257918031 
 10/20  06:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,17.960171092254917,7.7011220295152985,18.850595297221645,7.674821443292021,18.939969328216854,7.649132086723352,18.850544337587603,7.6776469619828696,18.93805772834205,7.646478287244006,20.241391167694275,7.716656608070528,17.960171092254917,51.05134332735834,545.512033248247,0.0,18.850595297221645,48.19194092100454,0.0,7.681328632145664,18.939969328216854,47.839627965699194,0.0,12.504056809092788,18.850544337587603,48.201383552664666,0.0,7.268111839143103,18.93805772834205,47.83667491347656,0.0,13.65575026843453,20.241391167694275,44.32683176579852,0.0,118.03955551299737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.755809504794044,0.006624497323974805,7.6201325643504045,18.7545293641255,0.3705044250126874,0.006624497323974805,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,2.6125,0.00621144618492455,0.004089944741577934,11.5,2.6125,0.00621144618492455,0.004089944741577934,4.5,6304960.257918031,1354960.257918031 
 10/20  07:00:00,3.2624999999999997,0.0,0.0,0.0,0.0,0.0,17.800074881663456,7.6563980217499985,18.817319079256645,7.632471412066395,19.520996323754954,7.6069913350027605,18.956309384487465,7.6353707469652745,18.902980941817596,7.604540702021997,20.18562276128798,7.676090548401703,17.800074881663456,51.41123343828323,611.4906564206182,0.0,18.817319079256645,48.15294473592962,0.0,19.08800214920791,19.520996323754954,46.02231522898294,0.0,63.54265371094954,18.956309384487465,47.74682464116122,0.0,28.59147248725216,18.902980941817596,47.80456118952771,0.0,24.1360774699032,20.18562276128798,44.357002831511295,0.0,127.5743597652131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.579826597406335,0.006603360083749285,7.58305573092109,18.57858503907279,0.3705044250126874,0.006603360083749285,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,3.2624999999999997,0.00621144618492455,0.004338864037823195,11.5,3.2624999999999997,0.00621144618492455,0.004338864037823195,4.5,6304960.257918031,1354960.257918031 
 10/20  08:00:00,7.7125,0.0,0.0,0.0,0.0,0.0,17.85202020344299,7.617129926633492,19.14353444172673,7.604521931334996,21.552235941149128,7.5870205010130585,19.336022194595298,7.606872596971183,19.17782460095176,7.585862346195542,20.198501896850846,7.643573575492571,17.85202020344299,51.106584996141216,790.7915838293071,0.0,19.14353444172673,47.09464019290792,0.0,38.67650260745759,21.552235941149128,40.57331040446501,0.0,195.0204581172705,19.336022194595298,46.53995438654463,0.0,51.18505431758355,19.17782460095176,46.93326013609954,0.0,38.542330069760794,20.198501896850846,44.22347148657285,0.0,122.14570159830699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,17.661032179314788,0.006602908992630772,7.587597428502931,18.659791444391225,0.3705044250126874,0.006602908992630772,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,7.7125,0.00621144618492455,0.005690301595249446,11.5,7.7125,0.00621144618492455,0.005690301595249446,4.5,6304960.257918031,1354960.257918031 
 10/20  09:00:00,13.125,0.0,0.0,0.0,0.0,0.0,18.272512021584106,7.606143447660172,19.828474593617557,7.6030591449393,23.835390691382074,7.600741500850734,19.917626691166618,7.604032905965396,19.723529496346448,7.601149156255815,20.321226805368944,7.627032856185748,18.272512021584106,49.73880953876775,922.4350078809275,0.0,19.828474593617557,45.12886085039891,0.0,58.223502268912625,23.835390691382074,35.346179401316384,0.0,319.26641812129105,19.917626691166618,44.88137595545583,0.0,61.868585776471036,19.723529496346448,45.41556788325963,0.0,46.37352617369271,20.321226805368944,43.83989834867007,0.0,96.92210153405682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.10150539013535,0.006612019011375007,7.607576097638802,19.100248025950066,0.3705044250126874,0.006612019011375007,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,13.125,0.00621144618492455,0.006653192414657079,11.5,13.125,0.00621144618492455,0.006653192414657079,4.5,6304960.257918031,1354960.257918031 
 10/20  10:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,19.153516639361314,7.603719738240159,20.726616526181814,7.606430514281432,25.544237328036576,7.612827603419155,20.61155193897808,7.606315415549746,20.391428648729615,7.613748960304299,20.585055550110436,7.615529162461909,19.153516639361314,47.069663501094375,898.0116546944579,0.0,20.726616526181814,42.70371016769062,0.0,63.44732795814565,25.544237328036576,31.928172977595136,0.0,378.3388113142568,20.61155193897808,43.00413970367869,0.0,51.35641453514563,20.391428648729615,43.613824623214136,0.0,34.10413655396445,20.585055550110436,43.09859521151533,0.0,51.75562889174253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,18.93434466574127,0.006626776815409315,7.630653636099823,19.933060364391093,0.3705044250126874,0.006626776815409315,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,16.0625,0.00621144618492455,0.007402291852607662,11.5,16.0625,0.00621144618492455,0.007402291852607662,4.5,6304960.257918031,1354960.257918031 
 10/20  11:00:00,17.7,0.0,0.0,0.0,0.0,0.0,20.285406779849705,7.617970630132349,21.71867767130257,7.62267095649855,26.349294576410287,7.631841270762987,21.38351933660943,7.621901591734786,21.167143653900226,7.6325766325494655,20.98473245670039,7.620249072697574,20.285406779849705,43.919784406969455,743.2743846923976,0.0,21.71867767130257,40.22562481449005,0.0,58.61244301895226,26.349294576410287,30.47443240328978,0.0,361.6592109080724,21.38351933660943,41.05474592159217,0.0,30.11940600620767,21.167143653900226,41.634449043822734,1.0483472127455116,14.555706164131607,20.98473245670039,42.064753401878534,8.59235350467631,8.523045095522377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.98689492725668,0.006629880980402734,7.631911378467285,20.985604959954344,0.3705044250126874,0.006629880980402734,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,17.7,0.00621144618492455,0.0071333025073198495,11.5,17.7,0.00621144618492455,0.0071333025073198495,4.5,6304960.257918031,1354960.257918031 
 10/20  12:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.519089774321646,7.617684606602045,22.823222052180352,7.618859943353,26.293271916738256,7.6224052614349675,22.129791848549505,7.6183646795832525,22.01325367684852,7.622529726277379,21.451438959920743,7.6154474552326406,21.519089774321646,40.71039585087482,543.2883551931175,0.0,22.823222052180352,37.60525139666891,0.0,41.444492734135196,26.293271916738256,30.556057378366,0.0,268.92735961464575,22.129791848549505,39.21479105688737,14.355821664793183,1.1030831123810287,22.01325367684852,39.50678917653501,21.698113371416497,0.0,21.451438959920743,40.86416986368252,67.74698627410342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,21.30616743750745,0.006631241134804119,7.625653821831987,22.304874987614898,0.3705044250126874,0.006631241134804119,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,19.3625,0.00621144618492455,0.006861517034656811,11.5,19.3625,0.00621144618492455,0.006861517034656811,4.5,6304960.257918031,1354960.257918031 
 10/20  13:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,22.709532341475196,7.620141101385929,24.2302230406894,7.625148618630512,25.602141256448903,7.631212550753574,22.752784222430865,7.624496824503888,22.772609596357505,7.631854169576545,21.915080145726442,7.618673777461405,22.709532341475196,37.86581115159655,306.7488345334598,0.0,24.2302230406894,34.56391499866419,0.0,57.528825936521685,25.602141256448903,31.85372678387052,0.0,141.02089534708563,22.752784222430865,37.7717126394262,57.371396368021124,0.0,22.772609596357505,37.74647950516833,54.91956477780661,0.0,21.915080145726442,39.7304175258637,126.66480365853121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,22.51202702959345,0.006641331665591929,7.642145838001898,23.51071616270289,0.3705044250126874,0.006641331665591929,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,20.6875,0.00621144618492455,0.007283950287867457,11.5,20.6875,0.00621144618492455,0.007283950287867457,4.5,6304960.257918031,1354960.257918031 
 10/20  14:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,23.751183087534457,7.62850925370762,25.686997772700984,7.6350693614619995,24.93856049037069,7.643726873631299,23.196342774976653,7.634088529337079,23.459974681675284,7.644605573569926,22.3490081890313,7.6242843772149325,23.751183087534457,35.57389151114988,104.95194983454007,0.0,25.686997772700984,31.708383070613024,0.0,88.54499245883014,24.93856049037069,33.16190016324278,2.51205439371131,26.716949870513815,23.196342774976653,36.79397484906587,104.70623675927166,0.0,23.459974681675284,36.241723939644785,83.30779796090215,0.0,22.3490081890313,38.70829708966279,177.07046289602837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,23.58092004764113,0.0066503689609148054,7.6526138451743195,24.579592686599923,0.3705044250126874,0.0066503689609148054,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,21.787499999999998,0.00621144618492455,0.00738027162770823,11.5,21.787499999999998,0.00621144618492455,0.00738027162770823,4.5,6304960.257918031,1354960.257918031 
 10/20  15:00:00,22.575,0.0,0.0,0.0,0.0,0.0,24.578385478993745,7.63810502612775,26.88023513891656,7.640940569893793,24.62949028781531,7.645641347874579,23.452580186703614,7.640168859312947,24.414483408996738,7.6458598755102845,22.725397770714824,7.630762828354365,24.578385478993745,33.8714788106296,4.988895929717273,25.381483106801625,26.88023513891656,29.558097601199638,0.0,118.96767909362853,24.62949028781531,33.78320689477007,51.440069007365736,0.0,23.452580186703614,36.24359501618997,146.83437068176625,0.0,24.414483408996738,34.22730197754058,72.76148414152527,0.0,22.725397770714824,37.84961913548755,211.7131536007566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,24.39368050101246,0.006648350650528406,7.642667831592612,25.392356823582922,0.3705044250126874,0.006648350650528406,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,22.575,0.00621144618492455,0.00682559268336448,11.5,22.575,0.00621144618492455,0.00682559268336448,4.5,6304960.257918031,1354960.257918031 
 10/20  16:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.161919223771754,7.638768471244194,27.352470327448735,7.63783452929056,24.4083687095306,7.6367648207513,23.506814872551615,7.637698348298788,25.378199069539992,7.636404222495217,23.018920888611547,7.633203381158472,25.161919223771754,32.712272146461004,0.0,96.56675776297106,27.352470327448735,28.74068045294168,0.0,108.64878649897094,24.4083687095306,34.21244351420432,106.89437045333187,0.0,23.506814872551615,36.11901383429225,188.24420999051648,0.0,25.378199069539992,32.29054444392051,45.793655929313616,0.0,23.018920888611547,37.188350509247506,236.14533421904946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,24.99496005464458,0.006643955454018026,7.6330851766499865,25.993644398933355,0.3705044250126874,0.006643955454018026,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,22.1125,0.00621144618492455,0.006465102836991619,11.5,22.1125,0.00621144618492455,0.006465102836991619,4.5,6304960.257918031,1354960.257918031 
 10/20  17:00:00,19.2625,0.0,0.0,0.0,0.0,0.0,25.274836606755237,7.6242001832990445,26.432503697148046,7.622392230470451,24.019880315682137,7.619347774102412,23.24247117009058,7.622615392811886,25.37743164193582,7.618899772151886,23.17077603771094,7.622012279479213,25.274836606755237,32.46024933848402,0.0,195.4282202653767,26.432503697148046,30.32112849584557,8.404325678915654,27.87109653354389,24.019880315682137,34.97866185011717,146.26432035064605,0.0,23.24247117009058,36.66344606186417,223.0437510439198,0.0,25.37743164193582,32.25483147063875,60.389140167677034,0.0,23.17077603771094,36.81982989416331,239.60148418478354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.486206558084516,7.486206558084516,0.0,0.0,51.83304831218183,0.0,7.486206558084516,0.0,25.19034719103751,0.006639138517562607,7.613326837485602,26.189040326944735,0.3705044250126873,0.006639138517562607,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,19.2625,0.00621144618492455,0.006319645625093576,11.5,19.2625,0.00621144618492455,0.006319645625093576,4.5,6304960.257918031,1354960.257918031 
 10/20  18:00:00,16.425,0.0,0.0,0.0,0.0,0.0,24.72185116419739,7.609705525128556,24.441151311693915,7.606203280488924,23.373165006110032,7.600731259005684,22.685332918694677,7.606742393448501,24.178241396712902,7.600031937810593,23.045687841533706,7.610030089052977,24.72185116419739,33.517463021434,0.0,319.8136712419972,24.441151311693915,34.08793309555269,99.11828674287743,0.0,23.373165006110032,36.322021871406626,155.59997323559327,0.0,22.685332918694677,37.88073708007947,226.74332444894733,0.0,24.178241396712902,34.60702326965777,111.7993727798452,0.0,23.045687841533706,37.069485417401644,209.1844615218931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,24.68209649382775,0.006632324043746715,7.592898380354283,25.680802067401164,0.3705044250126874,0.006632324043746715,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,16.425,0.00621144618492455,0.006137188485247953,11.5,16.425,0.00621144618492455,0.006137188485247953,4.5,6304960.257918031,1354960.257918031 
 10/20  19:00:00,14.162500000000001,0.0,0.0,0.0,0.0,0.0,23.942058007286892,7.597267115978449,23.123605255614653,7.592213594559825,22.73804863931215,7.585640345261038,22.141410033499696,7.5929385963413765,23.20698654076166,7.584923384807071,22.73782349851883,7.599554720420617,23.942058007286892,35.091320938855105,0.0,303.0737096508012,23.123605255614653,36.85662699898525,145.43470585591274,0.0,22.73804863931215,37.70570183242091,148.64357636899334,0.0,22.141410033499696,39.11742330668577,212.03082980144862,0.0,23.20698654076166,36.65048342469121,129.13421147020748,0.0,22.73782349851883,37.74053727840138,175.0169412641683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,23.943825433002804,0.006625691017858448,7.578403807577814,24.94254311336223,0.3705044250126874,0.006625691017858448,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,14.162500000000001,0.00621144618492455,0.0060480663531837855,11.5,14.162500000000001,0.00621144618492455,0.0060480663531837855,4.5,6304960.257918031,1354960.257918031 
 10/20  20:00:00,13.675,0.0,0.0,0.0,0.0,0.0,23.1523415874218,7.584896560040753,22.25196862172687,7.579952021822113,22.194462899694518,7.574337576874333,21.68474530254813,7.580651155437684,22.476829435415638,7.573836554609355,22.41029022638632,7.588578685073525,23.1523415874218,36.77099641443269,0.0,232.73105660628562,22.25196862172687,38.82166140011504,154.53196324962886,0.0,22.194462899694518,38.94140248856151,134.19571800539228,0.0,21.68474530254813,40.18852412918497,189.23165148627987,0.0,22.476829435415638,38.277764538136026,127.0733381422537,0.0,22.41029022638632,38.46991611067522,140.85684491594844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,23.185980476598786,0.006622216456926016,7.570806323534409,24.184704498933055,0.3705044250126874,0.006622216456926016,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,13.675,0.00621144618492455,0.006164003459836505,11.5,13.675,0.00621144618492455,0.006164003459836505,4.5,6304960.257918031,1354960.257918031 
 10/20  21:00:00,13.9,0.0,0.0,0.0,0.0,0.0,22.43523973586762,7.566517773274767,21.670796317396714,7.562594611939895,21.754842430983793,7.558604890570684,21.338561478596155,7.563138737361456,21.929168437193447,7.558276610253787,22.09609040841571,7.57050254087712,22.43523973586762,38.35554051090914,0.0,141.11900785986336,21.670796317396714,40.173768270592774,142.55330427491725,0.0,21.754842430983793,39.956499240333585,114.54982347630471,0.0,21.338561478596155,41.000025877914084,160.10397947021727,0.0,21.929168437193447,39.532913472486456,113.4332223264359,0.0,22.09609040841571,39.16428654352954,107.77135594235591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,22.454998297169436,0.006619232721316365,7.555025516918779,23.453727765670457,0.3705044250126874,0.006619232721316365,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.00621144618492455,0.006259412863202507,11.5,13.9,0.00621144618492455,0.006259412863202507,4.5,6304960.257918031,1354960.257918031 
 10/20  22:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,21.86154225428738,7.553403778649032,21.258544569537264,7.549446308723907,21.406231507374542,7.545775339536697,21.06570581391952,7.549916135395058,21.51920121456699,7.545431070039554,21.83080061810459,7.556781829476369,21.86154225428738,39.68359262758092,0.0,63.69503945263341,21.258544569537264,41.16331080509411,128.2935272516242,0.0,21.406231507374542,40.78188526578725,98.23342695315574,0.0,21.06570581391952,41.65446542997756,136.05270952277112,0.0,21.51920121456699,40.49991100121949,99.99355909413418,0.0,21.83080061810459,39.76597100265454,81.94793068166672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,21.864401826848113,0.006615850724668624,7.54207075372935,22.86313746852503,0.3705044250126874,0.006615850724668624,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,14.2125,0.00621144618492455,0.006260932934676937,11.5,14.2125,0.00621144618492455,0.006260932934676937,4.5,6304960.257918031,1354960.257918031 
 10/20  23:00:00,15.15,0.0,0.0,0.0,0.0,0.0,21.400041680118342,7.554731987935421,21.003818465943553,7.550025277232424,21.16208206680088,7.5457467013151645,20.88682851445465,7.550511033642883,21.23472340914931,7.5452859997387565,21.611077479769662,7.557470983226048,21.400041680118342,40.82284931989261,15.175648457315674,3.867144347299245,21.003818465943553,41.81339352504109,111.27561592077535,0.0,21.16208206680088,41.396772251800485,83.16894281284709,0.0,20.88682851445465,42.11657478873416,114.20048452325364,0.0,21.23472340914931,41.21141478578269,86.3707633909388,0.0,21.611077479769662,40.30547798069591,62.273710235884835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,21.396828953676835,0.00661054901583624,7.539715448555619,22.395574272752306,0.3705044250126874,0.00661054901583624,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,15.15,0.00621144618492455,0.0061515371715495995,11.5,15.15,0.00621144618492455,0.0061515371715495995,4.5,6304960.257918031,1354960.257918031 
