Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/20  24:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.064148251116734,7.540490637889297,20.835843666614032,7.534923831035711,20.984653039265776,7.52955240732388,20.757708458941813,7.535504337396852,21.033944798088772,7.5289782374537015,21.442958848919844,7.543396861033958,21.064148251116734,41.63176477407136,71.53433954917682,0.0,20.835843666614032,42.203969459493436,96.12950760239636,0.0,20.984653039265776,41.804082773891494,71.03353588396772,0.0,20.757708458941813,42.40910524496414,96.92052689795446,0.0,21.033944798088772,41.676024080503716,74.71685691246762,0.0,21.442958848919844,40.68314076207562,47.2480386969969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,21.03941810363373,0.0066048674485817286,7.523564416769056,22.038173793670907,0.3705044250126874,0.0066048674485817286,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,15.225,0.00621144618492455,0.0060744736176718455,11.5,15.225,0.00621144618492455,0.0060744736176718455,4.5,6304960.257918031,1354960.257918031 
 10/21  01:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,20.781214349725744,7.5233190545578275,20.491684877683696,7.517728250755627,20.661725179427034,7.51217901063292,20.435631184154673,7.518349165274069,20.70008685075631,7.51162151695239,21.09567872687426,7.52686708877542,20.781214349725744,42.31302009162475,72.51701499944352,0.0,20.491684877683696,43.0586380874235,100.06208933321062,0.0,20.661725179427034,42.59327618616747,72.91852229551586,0.0,20.435631184154673,43.20961047387997,98.97210088106402,0.0,20.70008685075631,42.49112241155193,77.61015920802816,0.0,21.09567872687426,41.512943847518066,51.40070820762554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,20.744448163523433,0.006599497388005316,7.506235908995716,21.743213656110253,0.3705044250126874,0.006599497388005316,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,14.312499999999998,0.00621144618492455,0.0060653735555401475,11.5,14.312499999999998,0.00621144618492455,0.0060653735555401475,4.5,3064960.257918031,1354960.257918031 
 10/21  02:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,20.496669690393777,7.520876851514445,20.265933455406476,7.5149602282321,20.420503039639133,7.509176330384593,20.22684245676187,7.515611490526149,20.448779031041543,7.508592853138834,20.861371899275774,7.524639769113612,20.496669690393777,43.05444949563541,74.7687351774207,0.0,20.265933455406476,43.65449533724119,93.92147766386819,0.0,20.420503039639133,43.22251073119461,68.78327765376179,0.0,20.22684245676187,43.762047161456955,91.87479965602404,0.0,20.448779031041543,43.14542684674128,73.79739804075888,0.0,20.861371899275774,42.108180477430196,45.98370334220601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,20.4418938091172,0.006593676142522618,7.5027118939636335,21.44066992806914,0.3705044250126874,0.006593676142522618,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,13.212500000000002,0.00621144618492455,0.00602872037739671,11.5,13.212500000000002,0.00621144618492455,0.00602872037739671,4.5,3064960.257918031,1354960.257918031 
 10/21  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.228642800498037,7.504798147789344,20.098473044943475,7.498658532103617,20.246255329523017,7.49264267187162,20.066771815452594,7.499339485631604,20.26912034906613,7.492042034184843,20.71062964704589,7.508856364312704,20.228642800498037,43.72498227035727,108.55856245756422,0.0,20.098473044943475,44.059711055221406,85.49511384110338,0.0,20.246255329523017,43.64082289821525,62.13495348897567,0.0,20.066771815452594,44.148308708999934,83.33815744438311,0.0,20.26912034906613,43.57739595985395,66.86368457941944,0.0,20.71062964704589,42.45485790530539,36.29117194484127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,20.169040049859074,0.006587917778539268,7.486364543735781,21.16782668060774,0.3705044250126874,0.006587917778539268,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,12.8,0.00621144618492455,0.006011485709430619,11.5,12.8,0.00621144618492455,0.006011485709430619,4.5,3064960.257918031,1354960.257918031 
 10/21  04:00:00,12.425,0.0,0.0,0.0,0.0,0.0,19.978523534891004,7.4770709077698925,19.96632737107241,7.46988095401663,20.102665686048375,7.463028644938111,19.939295283308702,7.470629451080892,20.121785569663672,7.4622995703880965,20.59239588930132,7.480929670533472,19.978523534891004,44.32298601299597,150.92820211557228,0.0,19.96632737107241,44.33444129768252,75.44485598384694,0.0,20.102665686048375,43.941117596402364,54.43114086095926,0.0,19.939295283308702,44.4110358145344,73.47009654458446,0.0,20.121785569663672,43.88696711519968,58.641312411198726,0.0,20.59239588930132,42.68375855624784,25.209180518504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.91118369554757,0.006579874759356371,7.453876635716588,20.909985009081943,0.3705044250126874,0.006579874759356371,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,12.425,0.00621144618492455,0.005870274934261282,11.5,12.425,0.00621144618492455,0.005870274934261282,4.5,3064960.257918031,1354960.257918031 
 10/21  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,19.755747026558645,7.464636800848639,19.85262957849109,7.456365915804345,19.978263213461815,7.4482238600285235,19.828257660741542,7.457245326006124,19.9944553328064,7.447370212333039,20.510461481797,7.469049792006947,19.755747026558645,44.90131134827215,190.29017586300688,0.0,19.85262957849109,44.60676220231374,66.16077325513373,0.0,19.978263213461815,44.236123087444916,47.32357602902448,0.0,19.828257660741542,44.676921098103804,64.47943952022143,0.0,19.9944553328064,44.18919655194364,51.01607188794719,0.0,20.510461481797,42.86519426217,13.471075138348112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.681357758770993,0.006571581195678833,7.4393275720796606,20.680174212895146,0.3705044250126874,0.006571581195678833,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,12.2,0.00621144618492455,0.005781451737439051,11.5,12.2,0.00621144618492455,0.005781451737439051,4.5,3064960.257918031,1354960.257918031 
 10/21  06:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.56219236248291,7.453422612721747,19.75985004413458,7.446368690732163,19.87490049831418,7.4391113620413485,19.737949602784518,7.447225482966379,19.88863564633298,7.438452998960249,20.44337002586046,7.459311814870162,19.56219236248291,45.40938939778902,227.74752227829708,0.0,19.75985004413458,44.83356847592623,57.36393071492324,0.0,19.87490049831418,44.49266752443353,40.61876974310229,0.0,19.737949602784518,44.897176304125146,55.9643361618667,0.0,19.88863564633298,44.45279672544629,43.80024795993057,0.0,20.44337002586046,43.01438420664867,2.9799300584355706,0.280956544191838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4862065580845165,7.4862065580845165,0.0,0.0,51.83304831218183,0.0,7.4862065580845165,0.0,19.478547213402152,0.006566540625592368,7.433777039243636,20.477372869721783,0.3705044250126874,0.006566540625592368,16.0,81.9263952560814,0.0,0.0,0.0,7.220000000000001,0.0,11.8875,0.00621144618492455,0.005938431958957942,11.5,11.8875,0.00621144618492455,0.005938431958957942,4.5,3064960.257918031,1354960.257918031 
 10/21  07:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.832436636538144,7.313911005325251,22.068477844567756,7.207770524014323,22.114237493399408,7.070313065729162,22.063058004927964,7.217895996441902,22.104470867936236,7.048891433444874,21.99300751349712,7.312145277284326,19.832436636538148,44.235463993005425,871.2001128630613,0.0,22.068477844567756,38.286020278639484,2019.687928164678,0.0,22.114237493399408,37.817493657414815,696.2574254420621,0.0,22.063058004927964,38.32561708111982,1887.4626449434754,0.0,22.104470867936236,37.78588425568643,913.5346885770341,0.0,21.99300751349712,38.7355737952357,1902.1323438021786,0.0,0.0,10613.198642895259,234.17397405751376,0.0,2503.546277413816,1107.8951651883613,2345.1126130174725,1367.0442253904516,2376.471099709289,0.0,814.6195207365554,280.15036710866906,280.15036710866906,0.0,0.0,10591.204215683762,13239.0052696047,455.49332020462697,234.17397405751376,7.693484095656697,7.219999999999999,0.11483549879489233,689.6672942621408,62.14384592244923,0.1572951015220746,7.693484095656697,0.11483549879489235,12.837998219295757,0.00625225441996309,6.725388707558548,16.00046752062449,0.3705044250126874,0.00625225441996309,16.0,81.98400044519953,0.0,0.006241568909591244,0.0,7.22,0.021604124500333263,11.500018054629143,0.31057230924622753,0.006198019811841777,11.5,12.3875,0.31057230924622753,0.006198019811841777,4.5,4958019.004813554,1354960.257918031 
 10/21  08:00:00,14.55,0.0,0.0,0.0,0.0,0.0,20.18390787589103,7.11153269703215,22.199277395424623,7.16762719726312,22.226254481415992,7.167048170357374,22.199395559961054,7.171705338877505,22.199530769195732,7.175080470833743,22.199857590210883,7.238140923031558,20.18390787589103,42.68165042552294,834.430965362473,0.0,22.199277395424623,37.86076226593172,1017.0603938060252,0.0,22.226254481415992,37.79782793361733,14.365799899655485,212.0441877386059,22.199395559961054,37.871016231082095,881.0967092245711,0.0,22.199530769195732,37.88135756612305,426.0224765698288,0.0,22.199857590210883,38.04230338754307,1158.2586847298421,0.0,0.0,6182.210968242191,1039.9501995691944,0.0,1512.9283108693353,222.0233788455446,1350.5200089978453,887.3873148931841,1650.5629361448919,0.0,794.497872980738,963.3425442040588,963.3425442040584,0.0,0.0,6182.210968242191,7727.763710302739,595.2749737267329,1039.9501995691944,7.890232990680709,7.22,0.3684064816344082,1635.2251732959273,52.58783676659622,0.05052815834440742,7.890232990680709,0.3684064816344084,12.892571358162435,0.006565870889313214,7.439949164657741,15.999829223248353,0.3705044250126874,0.006565870889313214,16.0,81.99999997256785,0.0,0.006043354147321539,0.0,7.22,0.1494293284902703,11.500490717851969,0.31057230924622753,0.006593297282420764,11.5,14.55,0.31057230924622753,0.006593297282420764,4.5,5593964.6589177195,1354960.257918031 
 10/21  09:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,21.323244888305084,8.12874617913892,22.539133174417323,9.138359014989273,23.752568248814875,9.046253391950273,22.648228565602547,9.156069279095961,22.207263382599216,9.09458450358764,22.981116404133196,9.217419251635278,21.323244888305084,42.659638541891326,1963.1418038516454,0.0,22.539133174417323,42.437038070468645,0.0,523.2982764771276,23.752568248814875,39.17531793085843,0.0,862.8266796602607,22.648228565602547,42.207946183530055,0.0,503.685017348124,22.207263382599216,43.18549624352201,0.0,364.71443238393226,22.981116404133196,41.542571532380336,0.0,554.7131195379546,0.0,543.6466047283128,1805.4870250838999,0.0,0.0,0.0,0.0,97.50133294371315,0.0,0.0,491.92284132273403,1730.6227931338963,1730.6227931338954,0.0,0.0,352.6023957962719,440.7529947453398,732.6596989573161,1805.4870250838999,8.102049506894218,7.22,0.4868917712746093,2538.146724041216,49.936969540344016,0.004088959590729385,8.102049506894218,0.48689177127460936,13.865569218686868,0.006998849943274037,8.37116218203309,15.998768246747035,0.4127328290340009,0.006998849943274037,16.0,79.37993959491743,0.0,0.003576957882752231,0.0,7.22,0.2418895395125109,11.501284850510853,0.31057230924622753,0.0070758187503377045,11.5,16.974999999999998,0.31057230924622753,0.0070758187503377045,4.5,35970256.23105792,1380953.4449459827 
 10/21  10:00:00,19.175,11.0,5.0,11.0,5.0,20.0,22.75534063158733,10.904008548442821,23.7988989098402,11.855194394776515,23.90342525900591,10.719076185767122,23.822709779546535,11.891503237163432,23.085279027386697,11.275697828324471,23.87600165263113,12.198501958718252,22.75534063158733,47.11118979499229,2056.216838760365,0.0,23.7988989098402,47.12007803824044,0.0,930.715001189925,23.90342525900591,43.433810728235706,0.0,1680.1603791099571,23.822709779546535,47.16663765610099,0.0,930.0457170861729,23.085279027386697,47.33367879009771,0.0,529.447192643041,23.87600165263113,47.98273529378275,0.0,1377.1097736277488,0.0,0.0,3874.3788733857355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2428.994565702374,2428.9945657023745,1580.668575227829,1580.6685752278295,0.0,0.0,1122.7246895043002,3874.3788733857355,9.0319749042782,7.219999999999999,0.5088299275903128,4997.103562890035,49.15848917955052,0.0,9.0319749042782,0.5088299275903129,17.42649237876582,0.007910963866452927,10.158831539859591,15.99440900967532,0.6843859918919006,0.007910963866452927,16.0,78.16656087966128,0.0,0.0,0.06436207471015534,7.22,0.2763965806183398,11.500553578365663,0.31057230924622753,0.007656752731806152,11.5,19.175,0.31057230924622753,0.007656752731806152,4.5,48014139.78072676,1654210.223999164 
 10/21  11:00:00,22.062499999999996,11.0,5.0,11.0,5.0,20.0,23.933012677848346,12.724489772038236,23.899227993088545,13.196242982916203,23.967071547056253,12.378410994717981,23.899234567485347,13.248965041839098,23.821119805267653,13.134664044664351,23.90163017122103,13.616566733940978,23.933012677848346,49.477620612556024,1453.5927889282484,0.0,23.899227993088545,51.13843385124768,0.0,1586.7922669906861,23.967071547056253,48.27933682874786,0.0,1797.8144830989868,23.899234567485347,51.31537827155711,0.0,1501.947858041902,23.821119805267653,51.1754587723577,0.0,636.504979277651,23.90163017122103,52.55412683134277,0.0,2012.0115320988848,0.0,0.0,7359.316912663958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3346.506849416291,3346.5068494162906,4057.646538080515,4057.646538080514,0.0,0.0,1827.7424652970894,7359.316912663958,10.365075681912515,7.219999999999999,0.5567387991240957,9187.059377961046,49.15848917955052,0.0,10.365075681912515,0.5567387991240957,19.62580625286724,0.008877868323033536,11.869418474797541,16.001516314409464,0.931999568356823,0.008877868323033536,16.0,78.16656087966128,0.0,0.0,0.14467994831507547,7.219999999999999,0.32232811722638793,11.500041459175486,0.31057230924622753,0.00822393784343022,11.5,22.062499999999996,0.31057230924622753,0.00822393784343022,4.5,52406004.36762519,2113891.792993075 
 10/21  12:00:00,23.987499999999997,8.8,4.0,8.8,4.0,16.0,24.736749021651537,13.67474744936671,23.899187477768233,13.761778198290585,23.90272084077011,13.27282308190339,23.899209093240845,13.862816260429561,23.89918190751362,13.897005908158736,23.89939456707001,14.34657587167469,24.736749021651537,50.170624281927225,588.4517905826388,0.0,23.899187477768233,53.05313482692426,0.0,1900.821966318499,23.90272084077011,51.381182716710654,0.0,1569.5976912417768,23.899209093240845,53.403064094765384,0.0,1670.0248101268767,23.89918190751362,53.52170634837515,0.0,746.808630390288,23.89939456707001,55.10506437175478,0.0,1996.735470435057,0.0,0.0,9487.481640329304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4332.479391835735,3961.090388755212,5018.007810634869,5018.0078106348665,0.0,0.0,2295.4383518447803,9487.481640329304,10.721131166285387,7.219999999999999,0.6463589304082314,11782.919992174084,49.15848917955052,0.0,10.721131166285387,0.6463589304082314,20.40863265483021,0.009424761936209069,12.762227435892358,16.00011081690804,0.9753455663272167,0.009424761936209069,16.0,78.16656087966128,0.0,0.0,0.16653594892438592,7.219999999999999,0.40168246999085716,11.500100746370753,0.31057230924622753,0.008408705666367965,11.5,23.987499999999997,0.31057230924622753,0.008882801840493657,4.5,52933267.110650256,2224967.912002594 
 10/21  13:00:00,24.775,4.4,2.0,4.4,2.0,8.0,25.32130384501654,13.899696653551443,23.899266409707316,13.596653231543891,23.899498656106285,13.40865830316941,23.89931382059925,13.783091613520039,23.899325183002365,13.777580125333902,23.89922903124422,14.346046168986371,25.32130384501654,49.17071560907375,32.64758154199808,63.8918442335962,23.899266409707316,52.48645315074341,0.0,1972.7446768480754,23.899498656106285,51.84548993312161,0.0,1089.467595519801,23.89931382059925,53.12665407447183,0.0,1497.2914459740196,23.899325183002365,53.10774599492085,0.0,688.2853037981347,23.89922903124422,55.10300893800435,0.0,1599.3894133288902,0.0,0.0,8966.950266218364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4592.9251764893015,4210.910986799658,4148.826847533482,4148.826847533483,0.0,0.0,2194.1927734932797,8966.950266218364,10.357706273550944,7.22,0.6819340065081057,11161.143039711646,49.15848917955052,0.0,10.357706273550944,0.6819340065081057,20.179180296770443,0.009528193573851328,12.917522160905081,15.997456591354968,0.8464025569697684,0.009528193573851328,16.0,78.16656087966128,0.0,0.0,0.13516493145175637,7.219999999999999,0.4254566191309781,11.500012748875541,0.31057230924622753,0.008401236966459709,11.5,24.775,0.31057230924622753,0.00888889674107908,4.5,48234148.242275275,1907627.6629916835 
 10/21  14:00:00,25.6875,8.8,4.0,8.8,4.0,16.0,25.654170792958208,13.865318485405208,23.927170917805718,13.771141819961096,23.899358220057778,13.745692413060041,23.89926433048104,13.944655771693828,23.899272347702397,13.928481067115591,23.899067877464127,14.447657850971286,25.654170792958208,48.09683443682627,0.0,362.8170697360638,23.927170917805718,52.99683735794698,0.0,2120.183581263286,23.899358220057778,52.99835048748536,0.0,975.8660103895463,23.89926433048104,53.68785303524395,0.0,1735.794682355518,23.899272347702397,53.63128707580568,0.0,816.2573361849913,23.899067877464127,55.46735541414698,0.0,2080.9633205374066,0.0,0.0,10426.820013362476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4828.901188732533,4499.467846048354,5505.54270037111,5505.542700371111,0.0,0.0,2528.331539854571,10426.820013362476,10.68305562845438,7.219999999999999,0.7184788122519135,12955.151553217049,49.15848917955052,0.0,10.68305562845438,0.7184788122519135,21.02154950062292,0.009547639157540687,12.942356895778842,16.000886428301712,0.9550767142148594,0.009547639157540687,16.0,78.16656087966128,0.0,0.0,0.1792520107152073,7.219999999999999,0.4461540182888971,11.500814033989768,0.31057230924622753,0.008387616180958816,11.5,25.6875,0.31057230924622753,0.008808153688278444,4.5,52430601.87350619,2167532.141029972 
 10/21  15:00:00,25.4125,11.0,5.0,11.0,5.0,20.0,25.9152416165044,14.330726048193716,24.29219869794477,14.26024169465486,23.899108485538925,14.29804479833557,23.89904729600803,14.432355188589229,23.898995482460972,14.309845715820865,24.007890147184018,14.98237479467464,25.9152416165044,48.81016861042505,0.0,400.34560624359165,24.29219869794477,53.51935866119245,0.0,2224.7183530778098,23.899108485538925,54.933618034844415,0.0,897.6207574071755,23.89904729600803,55.41311694818548,0.0,1757.1780428163934,23.898995482460972,54.97451429579462,0.0,939.981003126423,24.007890147184018,57.04115028253438,0.0,2134.9051951488314,0.0,0.0,10428.369112853077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4483.181727436465,4408.895349593614,5801.291508541524,5801.291508541525,0.0,0.0,2523.4011110602887,10428.369112853077,10.788486594585905,7.219999999999999,0.697533626908027,12951.770223913365,49.15848917955052,0.0,10.788486594585905,0.697533626908027,21.250130188144247,0.00970593964904659,13.19002196068028,16.00015704653704,0.9665576703695871,0.00970593964904659,16.0,78.16656087966128,0.0,0.0,0.18523959346159985,7.220000000000001,0.4211725352278013,11.500578722089154,0.31057230924622753,0.008282759830917127,11.5,25.4125,0.31057230924622753,0.008377589992636193,4.5,53325229.28742637,2199172.8135940027 
 10/21  16:00:00,24.3125,11.0,5.0,11.0,5.0,20.0,26.042328216149492,14.779344590998022,24.0963778843659,14.608085180677259,23.899068534212105,14.777424082825034,23.89902753406391,14.884970291033287,23.899015170548072,14.612255639559008,23.954190209352774,15.401689351365565,26.042328216149492,49.869994002415396,0.0,406.49799418201474,24.0963778843659,55.389110596866594,0.0,2171.8354316966766,23.899068534212105,56.66270206027279,0.0,758.884078194225,23.89902753406391,57.05696580816101,0.0,1530.5945902620015,23.899015170548072,56.061013137666976,0.0,905.6377398174545,23.954190209352774,58.789590680363105,0.0,2122.4569278111676,0.0,0.0,9612.129568827722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4084.5741757455653,4060.3298701520835,5381.12242265404,5381.12242265404,0.0,0.0,2326.586043448707,9612.129568827722,10.724624257899762,7.22,0.6546017143050002,11938.71561227643,49.15848917955052,0.0,10.724624257899762,0.6546017143050002,21.122206453944564,0.009909070974212389,13.502332806879782,15.998522719110179,0.9166018044842474,0.009909070974212389,16.0,78.16656087966128,0.0,0.0,0.1673689344214612,7.219999999999999,0.38022782265332283,11.500177574903088,0.31057230924622753,0.008342568482089866,11.5,24.3125,0.31057230924622753,0.00837351751895756,4.5,50646182.19392355,2068166.9434790814 
 10/21  17:00:00,22.525,11.0,5.0,11.0,5.0,20.0,26.127519425235274,15.158463108580051,23.900050701865204,14.888066624363452,23.871520960146903,15.229918838623217,23.898978737165987,15.362769326338872,23.888943968162362,14.953632960509685,23.89957780597954,15.690339048226942,26.127519425235274,50.845491459934934,5.649420444922725,100.78565668191004,23.900050701865204,57.06347535895179,0.0,1532.9372691709616,23.871520960146903,58.434131922914105,0.0,557.308910373195,23.898978737165987,58.83765909694531,0.0,1099.156749829276,23.888943968162362,57.34345842697507,0.0,673.1878760137954,23.89957780597954,60.08357885504968,0.0,1795.6815563989492,0.0,0.0,6897.007671040317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3545.580519692031,3494.6620232694518,3052.6190152166864,3052.6190152166864,0.0,0.0,1736.5501808175331,6897.007671040317,9.97035388825884,7.22,0.5966379799641892,8633.55785185785,49.15848917955052,0.0,9.97035388825884,0.5966379799641892,19.604967808001504,0.009845381800471634,13.405173648609704,16.01507850097105,0.7000377341835247,0.009845381800471634,16.0,78.16656087966128,0.0,0.0,0.09548588102825528,7.22,0.3266251428677867,11.500214304176733,0.31057230924622753,0.008432643562280384,11.5,22.525,0.31057230924622753,0.008497643501659657,4.5,44459341.736618936,1658833.1722142706 
 10/21  18:00:00,19.949999999999996,11.0,5.0,11.0,5.0,20.0,26.111146721651913,15.468479185944497,23.89902495979819,15.345205052843985,23.571351532910423,15.328428304095226,23.898967851861457,15.787932455558177,23.577197298320964,15.123594929447806,23.898563328852536,15.798608115494211,26.111146721651913,51.919430357641275,155.6663376407705,0.0,23.89902495979819,58.77214030606418,0.0,1008.3248981987153,23.571351532910423,59.87643549512542,0.0,513.6607978874999,23.898967851861457,60.463665588003316,0.0,839.3920651604565,23.577197298320964,59.07348888959136,0.0,567.0843702983757,23.898563328852536,60.504850293337284,0.0,1697.8692633761402,0.0,0.0,4638.294106813999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2678.542273126641,2678.542273126641,1764.108589182435,1764.1085891824332,0.0,0.0,1270.2668411119103,4638.294106813999,9.36172696195425,7.22,0.5151996547094924,5908.560947925909,49.15848917955052,0.0,9.36172696195425,0.5151996547094924,18.278014671487608,0.009766320106701191,13.283519522445602,16.015694133795346,0.5777743647308013,0.009766320106701191,16.0,78.16656087966128,0.0,0.0,0.056453440241101,7.219999999999999,0.24548086584889173,11.50011555446242,0.31057230924622753,0.008515431842923988,11.5,19.949999999999996,0.31057230924622753,0.008515431842923988,4.5,42557410.473047964,1510462.772939102 
 10/21  19:00:00,19.9625,5.5,2.5,5.5,2.5,10.0,25.54684021634313,15.251485401903468,23.327689147656756,14.994227076792392,22.594217116985376,13.999595101908847,23.259231474277662,15.308489853610595,22.527229930085262,13.795907765701216,23.8481409071601,15.732691540258113,25.54684021634313,52.940385683149614,31.970835465956952,0.4726369839831932,23.327689147656756,59.471106905600394,0.0,590.4325337198452,22.594217116985376,58.30963416963763,0.0,447.58458785403616,23.259231474277662,60.93809700317175,0.0,553.9905891196474,22.527229930085262,57.77636468148731,0.0,488.75785419319936,23.8481409071601,60.433037898921654,0.0,643.4660717329316,0.0,437.0664208138693,3070.277902000358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,435.4026617223999,2849.1576925189856,2683.503201901206,0.0,0.0,437.0664208138693,546.3330260173366,970.6290781606381,3070.277902000358,8.514292022396578,7.22,0.5659898058604544,4040.9069801609967,48.62761010994889,0.003130068418365606,8.514292022396578,0.5659898058604546,13.864610702493087,0.008960418686595643,11.989959891130095,16.000692823773,0.37237155431859614,0.008960418686595643,16.0,78.68229928569917,0.0,0.003130068418365606,0.0,7.220000000000001,0.2630777101984654,11.500218202256235,0.31057230924622753,0.008509569326174993,11.5,19.9625,0.31057230924622753,0.008721035377819354,4.5,26973914.510555893,1356041.2320348383 
 10/21  20:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.375110857716653,14.057596124324052,22.351079133348982,13.508971192062193,22.202504185335584,12.370751550284824,22.326067817750207,13.715837477682411,22.201342248971557,12.253098543811664,22.815000932349378,14.828824560589585,24.375110857716653,52.56095948157232,0.0,413.74192430807216,22.351079133348982,57.319092670393786,0.0,399.38555671147134,22.202504185335584,53.69107211280712,0.0,160.40589452137954,22.326067817750207,58.18839507518256,0.0,358.5770690725778,22.201342248971557,53.27846751540967,0.0,162.0573905349139,22.815000932349378,60.69386869823567,0.0,545.3238095553864,0.0,1226.0172301117677,3006.2766373416057,0.0,111.44402682243147,259.66134134033905,123.18492815657153,301.3475719093317,0.0,0.0,522.6999359980941,2885.673687352184,2766.346044920474,0.0,0.0,1226.0172301117677,1532.5215376397095,959.1552315300171,3006.2766373416057,8.587263723309153,7.22,0.5242884784649027,3965.4318688716226,46.51381616353754,0.008207613804215105,8.587263723309153,0.5242884784649028,13.623466848404284,0.00880005347763453,11.730220126550401,15.999727947794913,0.3705044250126874,0.00880005347763453,16.0,79.9801193942823,0.0,0.00377364507792472,0.0,7.22,0.2668562177315824,11.500009659623387,0.31057230924622753,0.008479621547048996,11.5,20.225,0.31057230924622753,0.008631949114201835,4.5,16097880.875278765,1354960.257918031 
 10/21  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.725094864921914,13.016708904770699,22.31499701848447,12.888562830401337,22.48781242081114,12.62345018094567,22.26228751355834,12.983795849306816,22.537195325490057,12.638166057967274,22.45453852715179,13.86388022355163,23.725094864921914,51.06895720970232,0.0,208.15761309386016,22.31499701848447,55.15411797026485,197.51616076655478,0.0,22.48781242081114,53.64240610647564,154.76756297561639,0.0,22.26228751355834,55.67692525955529,191.02761828226045,0.0,22.537195325490057,53.53370721402565,167.0897106918183,0.0,22.45453852715179,58.28018409577842,185.21398127769538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,23.779237745898477,0.009641973822277513,13.104556784941392,24.772480199301157,0.3705044250126874,0.009641973822277513,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,19.625,0.00621144618492455,0.008493246474225223,11.5,19.625,0.00621144618492455,0.008493246474225223,4.5,7114960.257918031,1354960.257918031 
 10/21  22:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.07889729438948,13.090628281019857,21.972511068828222,12.97452649781549,22.215730359616877,12.964912569503033,21.917399030381176,13.007783513108954,22.26740168745501,12.974976634930787,22.132948808201697,13.514208344073175,23.07889729438948,53.35919022913848,0.0,259.8852484799445,21.972511068828222,56.63588725235779,176.84351547746098,0.0,22.215730359616877,55.76778436378325,132.64273912572008,0.0,21.917399030381176,56.950263583396826,171.62125528330967,0.0,22.26740168745501,55.62921154762648,142.50635421649014,0.0,22.132948808201697,58.09435143580134,162.89178286602566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,23.179234242781405,0.009600340264120277,13.040726548170927,24.172551801558086,0.3705044250126874,0.009600340264120277,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,19.0875,0.00621144618492455,0.008495848033982241,11.5,19.0875,0.00621144618492455,0.008495848033982241,4.5,3064960.257918031,1354960.257918031 
 10/21  23:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.57935860979781,13.101125308489072,21.649535743914235,13.031637830320527,21.89829257021992,13.051346203338696,21.592225900888863,13.042359818845595,21.944893124670816,13.05533327139321,21.81781057808191,13.325582072126966,22.57935860979781,55.03585338771702,0.0,203.92262836521377,21.649535743914235,57.979272715512394,159.24556838534824,0.0,21.89829257021992,57.17837690165838,117.43289556439606,0.0,21.592225900888863,58.2236107529557,155.12266624020845,0.0,21.944893124670816,57.03084867979637,126.09987403303177,0.0,21.81781057808191,58.49811023145335,144.7314415195243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,22.63722367129174,0.009617872145531968,13.06823675068612,23.6305095745428,0.3705044250126874,0.009617872145531968,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,19.2125,0.00621144618492455,0.008491199421532977,11.5,19.2125,0.00621144618492455,0.008491199421532977,4.5,3064960.257918031,1354960.257918031 
 10/21  24:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.171150121383015,13.100727209537284,21.409299143520972,13.056291417770966,21.6471313009924,13.067212170415312,21.367879082937648,13.059595572831277,21.68867155571291,13.068077199547025,21.584015000061257,13.218668720247033,22.171150121383015,56.417127535722855,0.0,143.4421699775039,21.409299143520972,58.933115933920796,143.91087103666683,0.0,21.6471313009924,58.122724633837805,105.24000221402798,0.0,21.367879082937648,59.095558706866306,139.39420410099405,0.0,21.68867155571291,57.97855412655295,113.02307529305631,0.0,21.584015000061257,58.927516146850124,128.96234727716745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,22.206159589827106,0.009617346414032583,13.067413306623832,23.199446442262545,0.3705044250126874,0.009617346414032583,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.00621144618492455,0.008296772874496046,11.5,18.712500000000002,0.00621144618492455,0.008296772874496046,4.5,3064960.257918031,1354960.257918031 
 10/22  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.82980548479238,13.087460054598365,21.19517244440812,13.058294702280287,21.427670464098995,13.05953426274053,21.169355612904752,13.059530109897409,21.465079808614178,13.059229384685212,21.401203212365722,13.152183553523333,21.82980548479238,57.553781171466014,0.0,97.70004227051618,21.19517244440812,59.71953834105859,132.46946155088727,0.0,21.427670464098995,58.87894965884989,95.95150291248325,0.0,21.169355612904752,59.819033259772944,127.37458273799155,0.0,21.465079808614178,58.74301690098798,103.08222669919445,0.0,21.401203212365722,59.332594935337944,115.08951860815716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,21.84968111512694,0.009608470779435357,13.053508923663532,22.842983992374194,0.3705044250126874,0.009608470779435357,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,18.3,0.00621144618492455,0.008184362845276913,11.5,18.3,0.00621144618492455,0.008184362845276913,4.5,3064960.257918031,1354960.257918031 
 10/22  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.539308852516523,13.069603491040976,21.027938864982605,13.050212284126857,21.248051737816454,13.046772421357625,21.012342728413014,13.050971696575193,21.28192122167531,13.046213141133489,21.253321966727466,13.107753251663823,21.539308852516523,58.51661526535774,0.0,52.599946253116514,21.027938864982605,60.304140934392294,121.60249470419808,0.0,21.248051737816454,59.48122234495061,87.62636274887666,0.0,21.012342728413014,60.36494842966276,116.30878252612638,0.0,21.28192122167531,59.35560698028486,94.16038679536484,0.0,21.253321966727466,59.69938140228853,102.74938467727719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,21.54726829267442,0.009600377886820385,13.040821013624944,22.540585781940635,0.3705044250126874,0.009600377886820385,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,17.9875,0.00621144618492455,0.008355373675882216,11.5,17.9875,0.00621144618492455,0.008355373675882216,4.5,3064960.257918031,1354960.257918031 
 10/22  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.285056957910196,13.053123245426379,20.864495591387396,13.039427199533367,21.074093831138413,13.03438373952891,20.853740603573172,13.04008989425887,21.10679669564276,13.033796530085759,21.130059291181677,13.076782774144613,21.285056957910196,59.371241396363004,0.0,16.9458281551872,20.864495591387396,60.87032510789456,113.29286440267572,0.0,21.074093831138413,60.07114542176869,81.33157069830071,0.0,20.853740603573172,60.91325073660428,108.0735341753562,0.0,21.10679669564276,59.94830502235673,87.30150097854221,0.0,21.130059291181677,60.03106381936651,91.28926947574536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,21.2804609083573,0.009592027613330988,13.027718901578385,22.27379347482482,0.3705044250126874,0.009592027613330988,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,17.425,0.00621144618492455,0.008495012621636482,11.5,17.425,0.00621144618492455,0.008495012621636482,4.5,3064960.257918031,1354960.257918031 
 10/22  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.05968189734284,13.037515296871247,20.724817276321147,13.0264512450334,20.922462562557026,13.020302318078265,20.715851493084816,13.027150856964067,20.951821676239664,13.019639580928184,21.02340842356851,13.052869797266737,21.05968189734284,60.13679448206973,13.352121289727165,0.0,20.724817276321147,61.3438204219691,105.77317328689082,0.0,20.922462562557026,60.577735413560625,75.80056286375424,0.0,20.715851493084816,61.380519927032765,100.81842194608066,0.0,20.951821676239664,60.46584407551304,81.44830037303609,0.0,21.02340842356851,60.33123434212566,81.18613233774835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,21.047243936131423,0.009582597842745174,13.012911081002997,22.040593529479253,0.3705044250126874,0.009582597842745174,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.008516870536245301,11.5,17.2,0.00621144618492455,0.008516870536245301,4.5,3064960.257918031,1354960.257918031 
 10/22  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.867531755437867,13.03131354176008,20.623024532953295,13.021592886670025,20.804255128896493,13.014696538972855,20.614380558382372,13.02235757056521,20.83133117412023,13.013980406058646,20.933452374499197,13.042213192995957,20.867531755437867,60.82675875863886,43.55979681000849,0.0,20.623024532953295,61.71019286949825,98.16489890138598,0.0,20.804255128896493,60.99756379590518,70.49736600236753,0.0,20.614380558382372,61.74616877383374,93.59112897240789,0.0,20.83133117412023,60.89313844076678,75.76713694771951,0.0,20.933452374499197,60.62354656327194,72.68726357451959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,20.85080932067964,0.009572611435361918,13.006880142564727,21.844176946633397,0.3705044250126874,0.009572611435361918,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.008511413264256461,11.5,17.2,0.00621144618492455,0.008511413264256461,4.5,3064960.257918031,1354960.257918031 
 10/22  06:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,20.704166126065225,13.02095782204522,20.533417033804632,13.011903442468885,20.700377941516376,13.004527040567691,20.526912656009117,13.012725022910983,20.725507166997456,13.0037765827548,20.858265758876097,13.029502947626494,20.704166126065225,61.39992676007794,69.93694329544996,0.0,20.533417033804632,62.01279001183209,91.48145017402084,0.0,20.700377941516376,61.34817649299885,65.82868132427018,0.0,20.526912656009117,62.04100822220383,87.10103568592746,0.0,20.725507166997456,61.25027430497645,70.76099181519845,0.0,20.858265758876097,60.85395222663297,64.9008027874292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560591850113044,8.560591850113044,0.0,0.0,44.544728159924574,0.0,8.560591850113044,0.0,20.678062412963044,0.009562250673821951,12.996375940206844,21.671448748192063,0.3705044250126874,0.009562250673821951,16.0,80.77476664652104,0.0,0.0,0.0,7.22,0.0,16.8875,0.00621144618492455,0.00849410841715307,11.5,16.8875,0.00621144618492455,0.00849410841715307,4.5,3064960.257918031,1354960.257918031 
 10/22  07:00:00,16.325,0.0,0.0,0.0,0.0,0.0,20.8711640198617,12.731666209628946,22.147625978229605,12.44913108703983,22.16876103277516,12.133379531033631,22.14376624840873,12.47220357126125,22.169651427294742,12.084222856845681,22.12644729452446,12.685337081905672,20.8711640198617,59.64121194256536,534.8641101137212,0.0,22.147625978229605,54.15443856684548,1375.183691968209,0.0,22.16876103277516,52.97703657932111,544.8082693279794,0.0,22.14376624840873,54.249223935878746,1323.6292298096428,0.0,22.169651427294742,52.803800669064735,556.3489985916492,0.0,22.12644729452446,55.06674800000441,1397.5015168369061,0.0,0.0,8805.1020939448,1614.212836043644,0.0,1866.5552478177565,961.6055940031008,1788.4632779939316,1016.4233508221484,1883.3922303414033,0.0,754.6554073727792,1529.241179187735,1529.2411791877344,0.0,0.0,8549.388218764254,10686.735273455319,697.607861984957,1614.212836043644,8.511347512404145,7.219999999999999,0.2980743734307666,2311.8206980286013,57.206088880266094,0.09455051090859615,8.511347512404145,0.2980743734307666,13.009989185707909,0.008599673149598464,11.407944699402936,16.000393916857025,0.3705044250126874,0.008599673149598464,16.0,81.7528865698775,0.0,0.005693001263536385,0.0,7.219999999999999,0.14288759823024533,11.50003985297911,0.31057230924622753,0.00843149833992218,11.5,16.325,0.31057230924622753,0.00843149833992218,4.5,5939020.345398377,1354960.257918031 
 10/22  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.046927935466094,11.982543475504041,22.20070685225178,11.784448681470721,22.19976737704122,11.505357041206068,22.201046961469626,11.81480151362084,22.200265725116292,11.482479291609245,22.201369816591246,12.158578119389261,21.046927935466094,56.15900237123999,511.8527404293443,0.0,22.20070685225178,51.64903849386289,842.0098035720196,0.0,22.19976737704122,50.706639535343236,303.9755702865636,0.0,22.201046961469626,51.75168524006098,741.5745045718514,0.0,22.200265725116292,50.62831048598704,331.87725968527366,0.0,22.201369816591246,52.937516078090404,974.882409998625,0.0,0.0,6121.786116965796,1588.9673249300502,0.0,1339.0787757045634,723.4036814360261,1212.1762832095665,794.759758100918,1467.9739820581335,0.0,743.5060844325257,1522.5309610623303,1458.3632266168759,0.0,0.0,6121.786116965796,7652.232646207244,692.9694556386798,1588.9673249300502,8.457108742190105,7.22,0.3062379532918832,2281.93678056873,50.50633733045233,0.04654948337820022,8.457108742190105,0.3062379532918832,13.040472984351346,0.008619043916303134,11.441495347754554,16.001295725720695,0.3705044250126874,0.008619043916303134,16.0,81.99976046395449,0.0,0.005555885011459877,0.0,7.220000000000001,0.13883696836673054,11.500245199668209,0.31057230924622753,0.008538521500905283,11.5,16.1,0.31057230924622753,0.008620434718649145,4.5,5884726.1748153325,1354960.257918031 
 10/22  09:00:00,17.1625,11.0,5.0,11.0,5.0,20.0,21.85558969002881,12.223992690079909,22.42488366940023,12.95325449091763,22.24309447403837,12.586691597181709,22.624635425974446,13.005464286672467,22.201004298417075,12.528902170374824,23.047603284874494,13.436812832730775,21.85558969002881,54.30131671158061,1562.0840834919281,0.0,22.42488366940023,55.038931224489225,0.0,516.2264904612218,22.24309447403837,54.3284501136914,0.0,384.58646467924723,22.624635425974446,54.55700453158131,0.0,503.9355737283495,22.201004298417075,54.262789744074574,0.0,375.7624109382935,23.047603284874494,54.696919063351906,0.0,562.4789857187537,0.0,839.7703953129841,2092.044967701335,0.0,0.0,38.27679527343325,0.0,87.6543272312056,0.0,0.0,702.8572111192254,2022.5966795459658,1795.9249876218705,0.0,0.0,409.2924287574063,511.61553594675786,784.7823717034785,2092.044967701335,8.528024336677396,7.22,0.3809680073287173,2876.8273394048133,48.87288854532537,0.006066632791956351,8.528024336677396,0.3809680073287173,13.146846420877484,0.008589202110548881,11.399421383020748,16.00035493781373,0.3705044250126874,0.008589202110548881,16.0,78.74061468254305,0.0,0.0054408998192911695,0.0,7.22,0.18866340645252275,11.50003278997019,0.31057230924622753,0.008521069816664015,11.5,17.1625,0.31057230924622753,0.008810427300373559,4.5,36036302.907201216,1354960.257918031 
 10/22  10:00:00,19.175,11.0,5.0,11.0,5.0,20.0,22.772564048282007,13.93745303004864,23.593899777922605,14.504899976073423,23.327413363743144,13.648950623476741,23.773065716153912,14.52239304221661,22.958073640854156,13.49920647689827,23.876107999078272,15.021428787238044,22.772564048282007,57.440706731726564,1758.2034922233038,0.0,23.593899777922605,56.70424759259247,0.0,670.4810693052265,23.327413363743144,54.510960846730455,0.0,500.0936261269033,23.773065716153912,56.15985756182633,0.0,797.3659708041831,22.958073640854156,55.20033146905077,0.0,521.2304475827586,23.876107999078272,57.63922157770975,0.0,1312.7419935923485,0.0,156.39241576503323,3166.0036948898046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.11219002188736,2843.355271955968,2435.066655811553,329.88683841828333,329.8868384182831,156.39241576503323,195.4905197062915,987.4197074129796,3166.0036948898046,8.850755711137271,7.22,0.4602853770769312,4153.423402302785,48.330329633926276,0.0011171285858338265,8.850755711137271,0.4602853770769312,15.419847373725364,0.009045744230464114,12.173087322518583,15.991163146298142,0.48748364998352456,0.009045744230464114,16.0,74.1916012882895,0.0,0.0011171285858338265,0.011553410495781482,7.22,0.26526083845379655,11.500130010966274,0.31057230924622753,0.008484309970313589,11.5,19.175,0.31057230924622753,0.009005510289704869,4.5,47265829.097485095,1436621.891970519 
 10/22  11:00:00,21.0625,11.0,5.0,11.0,5.0,20.0,23.694540665152328,14.932978815727363,23.898910872077543,15.258269126428981,23.898690809460277,14.569619850501343,23.89891495625841,14.994103450700305,23.759303042287474,14.68507363412458,23.8990387897172,15.446630470995736,23.694540665152328,57.94072768217392,1620.617131179742,0.0,23.898910872077543,58.44319745039833,0.0,1208.1137396260156,23.898690809460277,55.90853434539926,0.0,824.2897980608723,23.89891495625841,57.45830891266062,0.0,1405.794779462311,23.759303042287474,56.80107941699511,0.0,609.5098070323222,23.8990387897172,59.15468257563461,0.0,1906.7682025682948,0.0,0.0,6017.192648158161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3704.9695901234477,3035.646537020147,2335.7916838188253,2335.7916838188257,0.0,0.0,1547.3659862320956,6017.192648158161,9.84878478266917,7.219999999999999,0.54403022925845,7564.558634390258,48.25603992071246,0.0,9.84878478266917,0.5440302292584501,18.417600264581964,0.00978553982507391,13.358464273335883,15.977285676054493,0.7345764593931843,0.00978553982507391,16.0,74.29589280707825,0.0,0.0,0.07448889398645744,7.22,0.34667938600710646,11.500068268043753,0.31057230924622753,0.008459502317959397,11.5,21.0625,0.31057230924622753,0.009313925856738844,4.5,50982241.490386456,1711201.339813503 
 10/22  12:00:00,22.0125,8.8,4.0,8.8,4.0,16.0,24.351062806044276,15.21878261858837,23.89892504538674,15.234883814918287,23.899045308722336,14.753981360284023,23.898958552767866,15.038210450346654,23.898930348668756,15.043947879669727,23.898793053260498,15.559316449716453,24.351062806044276,56.73725760639253,1070.0873584383698,0.0,23.89892504538674,58.35511551643523,0.0,1312.7636127209507,23.899045308722336,56.574763419480426,0.0,820.6876253964958,23.898958552767866,57.62112269905025,0.0,1470.6651587103431,23.898930348668756,57.64249680269537,0.0,660.2706021384565,23.898793053260498,59.58362502502122,0.0,1888.0115662199173,0.0,0.0,6890.859811349548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3930.10180922707,3336.492272063656,2836.813715935588,2836.813715935589,0.0,0.0,1728.843878204493,6890.859811349548,10.06812589066687,7.22,0.577312595275627,8619.70368955404,48.25603992071246,0.0,10.06812589066687,0.577312595275627,19.02210993980163,0.009978406149606102,13.654487545115577,16.00066793799722,0.7595327372014462,0.009978406149606102,16.0,74.29589280707825,0.0,0.0,0.08807720501222424,7.220000000000001,0.36681170610043856,11.50000311003171,0.31057230924622753,0.008437537683643616,11.5,22.0125,0.31057230924622753,0.009195309260559264,4.5,50350786.68685113,1745799.560848019 
 10/22  13:00:00,22.575,4.4,2.0,4.4,2.0,8.0,24.816293263450007,14.952627878492333,23.89906096517628,14.613577706995072,23.89915550973141,14.289879333450056,23.899102646884177,14.503938980655782,23.899130086297287,14.48437456314402,23.899029199455136,15.129065444283787,24.816293263450007,54.24977163055672,583.1186269111695,0.0,23.89906096517628,56.07078602208408,0.0,1247.0348985619876,23.89915550973141,54.90633919688657,0.0,689.7956761406008,23.899102646884177,55.67327959073185,0.0,1298.3841133689289,23.899130086297287,55.603096990312864,0.0,595.8267192883422,23.899029199455136,57.962751113796344,0.0,1473.6500838535017,0.0,0.0,6297.839593651426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3993.458870187477,3513.956091874328,2096.938765246083,2096.9387652460846,0.0,0.0,1613.3895641859422,6297.839593651426,9.729703191148648,7.219999999999999,0.5988386934234107,7911.229157837368,48.25603992071246,0.0,9.729703191148648,0.5988386934234107,18.47405158779529,0.009759864676375764,13.319966750445191,16.0100347964993,0.6559166169237431,0.009759864676375764,16.0,74.29589280707825,0.0,0.0,0.06695098435999695,7.22,0.37157254861010675,11.500130832906954,0.31057230924622753,0.008421675370536251,11.5,22.575,0.31057230924622753,0.009033784037095751,4.5,45755242.02304055,1596096.08655574 
 10/22  14:00:00,22.1125,8.8,4.0,8.8,4.0,16.0,25.185665986772857,14.516612835779187,23.899159000339733,14.429233692018318,23.89928134089207,14.361217439071552,23.899216413604364,14.460529442709387,23.899230420752843,14.439308157421127,23.898950343278315,14.97075154648099,25.185665986772857,51.586916105756686,301.9928445876012,0.0,23.899159000339733,55.40016081285231,0.0,1585.466522251583,23.89928134089207,55.15754606431883,0.0,725.0187012827814,23.899216413604364,55.512866649249666,0.0,1479.9170943133677,23.899230420752843,55.436557759203836,0.0,694.1079492289961,23.898950343278315,57.37160996225509,0.0,1960.8818912438835,0.0,0.0,7366.806429121413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3712.588221819922,3366.22343326167,3604.479250842021,3604.4792508420187,0.0,0.0,1826.8480238865077,7366.806429121413,10.202327686527925,7.219999999999999,0.5895521106724837,9193.65445300792,48.25603992071246,0.0,10.202327686527925,0.5895521106724838,19.803137579972677,0.009732727319884869,13.278014973716303,15.989926640174748,0.795327001539172,0.009732727319884869,16.0,74.29589280707825,0.0,0.0,0.11433772937429368,7.219999999999999,0.34464819297011157,11.500035510421746,0.31057230924622753,0.008423657283734716,11.5,22.1125,0.31057230924622753,0.008865808848471718,4.5,49426758.80180618,1807687.2398793632 
