Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/22  15:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,25.470837346001534,14.846153242780614,23.89905634448808,14.852699354963233,23.89906533898836,14.836912965306825,23.899031010355653,14.905236027969528,23.899041172992312,14.851204068450228,23.90073799673516,15.28717853356386,25.470837346001534,51.81043480313048,231.23909430406002,0.0,23.89905634448808,56.93859599045183,0.0,1471.4862010715588,23.89906533898836,56.88026664073219,0.0,686.4716551327099,23.899031010355653,57.131366944425615,0.0,1432.215778743785,23.899041172992312,56.93244608349187,0.0,688.4480975338365,23.90073799673516,58.54619217577706,0.0,2101.533942269939,0.0,0.0,7179.3139385421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3379.5272231865247,3115.8618360585997,3675.610092947809,3675.610092947809,0.0,0.0,1781.3670679351212,7179.3139385421,10.242873617722937,7.22,0.5666928415758448,8960.68100647722,48.25603992071246,0.0,10.242873617722937,0.5666928415758448,19.940984004420002,0.00981431343635744,13.413677550362781,16.00053487564262,0.7879639345268423,0.00981431343635744,16.0,74.29589280707825,0.0,0.0,0.11514683563296575,7.219999999999999,0.3134604301680898,11.500002785314628,0.31057230924622753,0.008428906062047891,11.5,21.324999999999996,0.31057230924622753,0.00876548781102902,4.5,50128950.13151148,1794639.1415164142 
 10/22  16:00:00,17.6625,11.0,5.0,11.0,5.0,20.0,25.59827893920825,15.21388188750715,23.898719650922633,15.07993679741261,23.858552362509986,15.028478111371262,23.89875021441609,15.15767023561169,23.83558193011207,14.943740343237508,23.898522096799887,15.362450790953348,25.59827893920825,52.651425978221525,340.4511021114249,0.0,23.898719650922633,57.777252277413325,0.0,1159.9059485820148,23.858552362509986,57.725263427923736,0.0,551.60499844638,23.89875021441609,58.06662104449478,0.0,1096.809188955648,23.83558193011207,57.49077996060402,0.0,592.7636820146081,23.898522096799887,58.838322483621596,0.0,1965.0629536590932,0.0,0.0,4729.130746239398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1950.7349411448522,1950.7349411448536,2489.4935342929575,2489.4935342929566,0.0,0.0,1279.670820536665,4729.130746239398,9.5471611743957,7.219999999999999,0.4824306098107344,6008.801566776062,48.25603992071246,0.0,9.5471611743957,0.4824306098107344,19.008170799052692,0.009410829270717135,12.791130639585054,16.014329597142755,0.6646041372979746,0.009410829270717135,16.0,74.29589280707825,0.0,0.0,0.08179433346452983,7.219999999999999,0.22232615810894052,11.50000567935828,0.31057230924622753,0.007625936410888224,11.5,17.6625,0.31057230924622753,0.007625936410888224,4.5,46259266.09062642,1608608.410024228 
 10/22  17:00:00,15.225,11.0,5.0,11.0,5.0,20.0,25.552016225929947,14.889379979442829,23.88695194778066,14.997442477629239,23.367420101839645,14.163016004880054,23.89305692419459,15.115447277515369,23.28535894265171,13.93354744750284,23.898253032365385,14.753853533606563,25.552016225929947,51.705873239804625,576.7503689845589,0.0,23.88695194778066,57.512259531504526,0.0,689.3309223245219,23.367420101839645,56.22716223601138,0.0,497.9897222533436,23.89305692419459,57.92928493265102,0.0,665.1162663611469,23.28535894265171,55.67130529780243,0.0,543.235663976855,23.898253032365385,56.579167320477744,0.0,1621.2216682468738,0.0,0.0,2309.0502992435468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.6597364255217,1177.6597364255229,911.856538399404,911.856538399405,0.0,0.0,822.2794745534628,2309.0502992435468,8.493546419112405,7.22,0.4313576741936122,3131.3297737970097,48.25603992071246,0.0,8.493546419112405,0.4313576741936122,17.000755151978595,0.008605625378492151,11.473023620235338,16.029644327292125,0.5087730455246732,0.008605625378492151,16.0,74.29589280707825,0.0,0.0,0.03444023623240225,7.22,0.16181173409608776,11.500540592814376,0.31057230924622753,0.007140745270661664,11.5,15.225,0.31057230924622753,0.007140745270661664,4.5,40805721.219952084,1448677.044098319 
 10/22  18:00:00,14.312499999999998,11.0,5.0,11.0,5.0,20.0,25.262821614085908,14.46806040233043,23.661911700750082,15.12082269693229,22.97720989999312,13.415737287065799,23.728003992089334,15.276366888320569,22.84896376531674,13.173109899024881,23.898357860226596,14.367140607687247,25.262821614085908,51.18940448672019,672.8821446759889,0.0,23.661911700750082,58.76080500130163,0.0,616.9505984392285,22.97720989999312,54.83770721572547,0.0,472.8336080869412,23.728003992089334,59.115855670264736,0.0,589.2187908381665,22.84896376531674,54.3968983575786,0.0,512.0183163416982,23.898357860226596,55.18107886642975,0.0,1547.305099811148,0.0,0.0,1647.70997150338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,889.0202650476051,889.0202650476052,632.8774668068493,632.8774668068486,0.0,0.0,702.8713311045929,1647.70997150338,8.20122968359053,7.22,0.39982956465714947,2350.581302607973,48.25603992071246,0.0,8.20122968359053,0.3998295646571495,16.48041334871555,0.008300543402106467,10.951326479568884,16.002893988588387,0.48386409604969505,0.008300543402106467,16.0,74.29589280707825,0.0,0.0,0.025464997761442863,7.22,0.12325277589843116,11.500483273043436,0.31057230924622753,0.007048795239133222,11.5,14.312499999999998,0.31057230924622753,0.007048795239133222,4.5,40327145.588533506,1428980.111753451 
 10/22  19:00:00,13.525000000000002,5.5,2.5,5.5,2.5,10.0,24.544225459158724,13.80563979652946,22.585350736123054,13.886536258663684,22.25372542380405,11.820749067458692,22.6706657700859,14.102119668500626,22.231100993669852,11.583034076910081,23.71045591331989,14.116124054484997,24.544225459158724,51.187457216327175,256.75398648164924,0.0,22.585350736123054,57.90999100120179,0.0,530.0422810148957,22.25372542380405,51.62924663403584,0.0,312.64123820531927,22.6706657700859,58.42225766945916,0.0,508.4270116219882,22.231100993669852,50.89622666806141,0.0,311.0703693030809,23.71045591331989,54.90762761288758,0.0,616.1016545547219,0.0,837.8765918045278,792.599278885847,0.0,0.0,110.58993312496703,0.0,154.09892022774505,0.0,0.0,512.8400229498676,640.1512397096791,640.1512397096793,0.0,0.0,788.0718234971151,985.0897793713939,551.9035103269364,792.599278885847,7.742227783374212,7.219999999999999,0.35995010624185453,1344.5027892127835,47.13070056068851,0.005730234375044419,7.742227783374212,0.35995010624185453,13.645150843422066,0.007625038241386455,9.712685740537852,16.000383820338875,0.3705044250126874,0.007625038241386455,16.0,75.02820986238314,0.0,0.004152382155411289,0.0,7.219999999999999,0.08400731523470475,11.500412353715463,0.31057230924622753,0.007131103566795182,11.5,13.525000000000002,0.31057230924622753,0.007131103566795182,4.5,25278275.21634783,1354960.257918031 
 10/22  20:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.48495910207181,12.316220196387125,22.201555814452007,11.905968199811063,22.200726344340936,10.39541305735966,22.202278249076585,12.103484620304958,22.200426609852556,10.280484491173075,22.640003417304904,13.161576010936468,23.48495910207181,49.48769527020889,0.0,132.42681015683684,22.201555814452007,52.091909741819876,167.07937684183577,4.2338181954431775,22.200726344340936,47.104190825933,59.39545527720199,3.4234186483563747,22.202278249076585,52.77431143069322,145.4929630828831,20.65355271954371,22.200426609852556,46.74278653801416,59.66637391724777,3.3058817678130197,22.640003417304904,55.049057767556036,0.0,530.0564157359835,0.0,2911.096142458519,454.46580293454326,0.0,659.3413930688664,474.8483124580192,594.9864559611806,518.5678160815654,0.0,0.0,577.7985402200128,351.864957219443,351.86495721944317,0.0,0.0,2911.096142458519,3638.8701780731485,493.45109627217687,454.46580293454326,7.571550528745329,7.219999999999999,0.30539080486055825,947.91689920672,44.21287444810705,0.018397580353983176,7.571550528745329,0.3053908048605585,13.473185354921995,0.007687373132751558,9.838322062815484,16.000186794672842,0.3705044250126874,0.007687373132751558,16.0,79.53139651631292,0.0,0.004309891593275157,0.0,7.22,0.04045829356570093,11.500167237381293,0.31057230924622753,0.00738641156516991,11.5,12.6125,0.31057230924622753,0.00738641156516991,4.5,14229408.452270422,1354960.257918031 
 10/22  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,22.68304641477982,11.274676145485685,21.54373002443657,11.154961712538952,21.801742676517637,10.714908086480271,21.559170366221494,11.260413007170849,21.830953486015822,10.729030780151612,22.12403123860747,12.191744888965896,22.68304641477982,48.49508281728488,10.457829502921413,3.3334577437428834,21.54373002443657,51.57470601361193,169.4406217103971,0.0,21.801742676517637,49.311226655860885,125.35625465192192,0.0,21.559170366221494,51.88634753205932,159.25842580779425,0.0,21.830953486015822,49.27016949088215,136.14859040306786,0.0,22.12403123860747,53.30281641575027,122.16050362283238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,22.66075466387575,0.00850689259094977,11.336810543052225,23.6560504818566,0.3705044250126874,0.00850689259094977,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.007632821684936845,11.5,12.2,0.00621144618492455,0.007632821684936845,4.5,7114960.257918031,1354960.257918031 
 10/22  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.83223734676197,11.315665943852064,20.891624364318623,11.21443431191443,21.255337531850962,11.167852192234125,20.90737051933576,11.255027875947365,21.294078311913246,11.183706180086954,21.699912829607847,11.820316452788436,21.83223734676197,51.21345051906779,0.0,110.86881553120702,20.891624364318623,53.887789338466305,158.52989689289234,0.0,21.255337531850962,52.5358861144193,109.07465466736767,0.0,20.90737051933576,53.980415481479724,148.89347103665386,0.0,21.294078311913246,52.466220391978034,117.47275134400968,0.0,21.699912829607847,53.377431171106814,93.08823868458757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,21.872498966853552,0.008470483479845546,11.274010343810883,22.867860753676503,0.3705044250126874,0.008470483479845546,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.007735241943858515,11.5,12.2,0.00621144618492455,0.007735241943858515,4.5,3064960.257918031,1354960.257918031 
 10/22  23:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.201560895372253,11.357415944478603,20.49909194653337,11.283221754480529,20.80456201826913,11.299953326722463,20.51058925482399,11.296679748979413,20.839758773913683,11.305828735632906,21.30341360879467,11.61624694690246,21.201560895372253,53.37496843096521,0.0,45.80596961350511,20.49909194653337,55.45746475867591,135.09054747970868,0.0,20.80456201826913,54.484358142919994,93.25878454557011,0.0,20.51058925482399,55.46753630924752,127.02011711236264,0.0,20.839758773913683,54.38761319143836,100.28268145038328,0.0,21.30341360879467,53.95661306628698,70.08805033737542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,21.187715031520593,0.008497971315928415,11.331702424747853,22.183026984566794,0.3705044250126874,0.008497971315928415,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.007792999132023743,11.5,11.8875,0.00621144618492455,0.007792999132023743,4.5,3064960.257918031,1354960.257918031 
 10/22  24:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.70339122497414,11.370868169658463,20.2340699610725,11.324055989935797,20.471877073168095,11.338877362418556,20.244097275730432,11.328107535174372,20.499622217934267,11.340599415262771,21.01156056658831,11.506632466468089,20.70339122497414,55.08302232306913,21.711142584605568,0.826650826157902,20.2340699610725,56.524990995770594,113.91825943900915,0.0,20.471877073168095,55.75550651647872,79.98112092977215,0.0,20.244097275730432,56.50511648788623,107.08604138314541,0.0,20.499622217934267,55.666522483916225,86.18662181005891,0.0,21.01156056658831,54.534982969526574,51.18457692481809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,20.658719966259753,0.008502058352223181,11.344540335995433,21.654024510243367,0.3705044250126874,0.008502058352223181,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.007631825930359883,11.5,11.325,0.00621144618492455,0.007631825930359883,4.5,3064960.257918031,1354960.257918031 
 10/23  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,20.2911198064979,11.373982587595153,20.035338674314993,11.344188279395388,20.241502576745578,11.349495557918448,20.044395111510806,11.345434958365882,20.263178421270187,11.349636389140311,20.789605132052685,11.447393714091294,20.2911198064979,56.51350175634762,88.44803060788422,0.0,20.035338674314993,57.3005479495219,95.67657086536178,0.0,20.241502576745578,56.59421007853969,66.73738660156948,0.0,20.044395111510806,57.27315151741412,89.88980256353426,0.0,20.263178421270187,56.51896008309691,72.0253067167306,0.0,20.789605132052685,55.06822733717733,34.91546570125115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,20.23258495446514,0.008498093161283455,11.347060641088245,21.22789668658901,0.3705044250126874,0.008498093161283455,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.007512165341445296,11.5,11.1,0.00621144618492455,0.007512165341445296,4.5,3064960.257918031,1354960.257918031 
 10/23  02:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,19.94147785572909,11.376238349296475,19.860750413991266,11.355403736558157,20.044092715070665,11.353658152270382,19.870442538644994,11.356056325690222,20.06225377778643,11.353127512963384,20.618954047855595,11.417417045530959,19.94147785572909,57.75794262352318,150.0909321839763,0.0,19.860750413991266,57.96693810045372,80.0369392458199,0.0,20.044092715070665,57.305484448949045,55.09180371981671,0.0,19.870442538644994,57.93460998031744,75.03529914698862,0.0,20.06225377778643,57.23907629063796,59.4369726066584,0.0,20.618954047855595,55.53974436692811,19.07146496044544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,19.863039449352282,0.008488221313585743,11.344890250290396,20.858369077741692,0.3705044250126874,0.008488221313585743,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.007315868727735442,11.5,10.4125,0.00621144618492455,0.007315868727735442,4.5,3064960.257918031,1354960.257918031 
 10/23  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.636887325748113,11.362865279790903,19.699117694068516,11.34505613563771,19.868763087598428,11.337482878183762,19.710082278668416,11.345886030594002,19.88398474271483,11.336440623002622,20.50250111430276,11.387325528106015,19.636887325748113,58.80737671202583,201.97004768991246,0.0,19.699117694068516,58.51086658520667,67.6759222532308,0.0,19.868763087598428,57.86917381673686,45.594146136605616,0.0,19.710082278668416,58.474264317316475,63.23642097651367,0.0,19.88398474271483,57.81059565891085,49.17591791557845,0.0,20.50250111430276,55.828592188065585,3.7883575739998037,0.5883139549017073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,19.547317541134795,0.008473283803736329,11.324347237853715,20.542674250321,0.3705044250126874,0.008473283803736329,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.007004145817801799,11.5,10.0,0.00621144618492455,0.007004145817801799,4.5,3064960.257918031,1354960.257918031 
 10/23  04:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.367997433142627,11.34650605451054,19.565451208390396,11.328422036574844,19.721031584595156,11.315816659191203,19.577219499507862,11.329665603089627,19.733548803033088,11.314308196247591,20.407509225765025,11.362791691846896,19.367997433142627,59.733978229927146,252.8988620285768,0.0,19.565451208390396,58.93371461638825,55.99522112374632,0.0,19.721031584595156,58.31818252759068,36.69536047035956,0.0,19.577219499507862,58.895480719398044,52.117231426384706,0.0,19.733548803033088,58.26706392182302,39.55818220453085,0.0,20.407509225765025,56.065674969887425,0.0,11.47631801092291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,19.26803438276718,0.008452460260714988,11.297174239322537,20.26342884625761,0.3705044250126874,0.008452460260714988,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.006567856173572431,11.5,9.625,0.00621144618492455,0.006567856173572431,4.5,3064960.257918031,1354960.257918031 
 10/23  05:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,19.131777938415993,11.31816295960535,19.4398263152191,11.29796709893601,19.584860400358558,11.280557675636413,19.45228480445764,11.299711830714404,19.59499036435503,11.278599979356272,20.326012971224266,11.331340351052287,19.131777938415993,60.50560392334746,295.26959514500913,0.0,19.4398263152191,59.275998852323525,46.14726380300067,0.0,19.584860400358558,58.67608188183574,29.104230569152264,0.0,19.45228480445764,59.23692777276377,42.74174334870952,0.0,19.59499036435503,58.63154830776455,31.359745254271388,0.0,20.326012971224266,56.23123667445452,0.0,24.766431715381884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,19.01962895281184,0.00842693958354581,11.257851184102032,20.015069690652616,0.3705044250126874,0.00842693958354581,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,9.0875,0.00621144618492455,0.006109265833015635,11.5,9.0875,0.00621144618492455,0.006109265833015635,4.5,3064960.257918031,1354960.257918031 
 10/23  06:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,18.920908147125512,11.286129256118272,19.32702561218932,11.264048031345304,19.461534386440967,11.243169002014511,19.33967562651245,11.26622598553011,19.470071896358725,11.24094140451966,20.254519904568042,11.299410844105157,18.920908147125512,61.177034190820805,333.07554580485885,0.0,19.32702561218932,59.55949325742975,37.34686301297279,0.0,19.461534386440967,58.981258925710165,22.395210653228048,0.0,19.33967562651245,59.52119921692211,34.39585656408258,0.0,19.470071896358725,58.94123675527512,24.07537109438431,0.0,20.254519904568042,56.36081321745515,0.0,36.79100358951143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,43.969451157385436,0.0,7.47266444351699,0.0,18.79709804397382,0.008399417216488193,11.218625272263731,19.792588690429223,0.3705044250126874,0.008399417216488193,16.0,81.20296095154809,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.00621144618492455,0.005795578923744597,11.5,8.525000000000002,0.00621144618492455,0.005795578923744597,4.5,3064960.257918031,1354960.257918031 
 10/23  07:00:00,8.3,0.0,0.0,0.0,0.0,0.0,19.198112436757377,10.55527762931732,21.941011013489366,9.840229182204112,22.02367123684936,8.923101148050176,21.928382194617186,9.903775187384,22.02414796097965,8.77132025116085,21.926726775649072,10.465001485093692,19.198112436757377,57.33214392312335,1069.0358170776087,0.0,21.941011013489366,46.23711053593385,2358.8601981611732,0.0,22.02367123684936,43.30725346498016,972.0000223521636,0.0,21.928382194617186,46.46711133633378,2242.3112298019782,0.0,22.024147960979654,42.87541815277214,1072.469852478183,0.0,21.92672677564907,48.18571176228702,2074.0449689128372,0.0,0.0,13685.100713997856,0.0,0.0,2824.560713195029,1374.5395150659674,2682.0955794674887,1516.891175971617,2535.367883798294,0.0,1859.7247003388493,0.0,0.0,0.0,0.0,13322.916413852818,16653.645517316025,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,64.11964307943023,0.20757866787846466,7.47266444351699,0.0,10.059311559320692,0.0058819902159071066,6.030442830924077,16.000873740912866,0.3705044250126874,0.0058819902159071066,16.0,81.75864442560841,0.0,0.020411335819942145,0.0,7.22,0.0,8.3,0.31057230924622753,0.005441087056531475,11.5,8.3,0.31057230924622753,0.005441087056531475,4.5,3259833.4559409698,1354960.257918031 
 10/23  08:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,19.562556214310266,8.210632591271875,22.203885509740804,7.138858499395849,22.201200900193154,5.738857656481795,22.204516024679492,7.267969127954816,22.201670383957673,5.583441087162175,22.20367061160056,8.585363849681533,19.562556214310266,47.87627238050625,1071.451358753444,0.0,22.203885509740804,37.8124658768883,1492.9139553136922,0.0,22.201200900193154,34.336392406009004,148.65263883818494,20.54135193849612,22.204516024679492,38.14602480173484,1349.4390667715675,0.0,22.201670383957673,33.965286299055414,609.2716700897117,0.0,22.20367061160056,41.714250552958156,1323.8950403908466,0.0,0.0,9122.723571924667,0.0,0.0,1983.9422528878822,544.9761152292793,1814.3713766669796,1068.7747876234143,1810.317006365964,0.0,2051.7501257179556,0.0,0.0,0.0,0.0,9122.723571924667,11403.404464905834,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,57.595382011534475,0.08945607568638603,7.47266444351699,0.0,9.54123012192225,0.005276129037004543,4.491342176696207,16.000278906602084,0.3705044250126874,0.005276129037004543,16.0,81.99999999825673,0.0,0.024024132026870593,0.0,7.22,0.0,7.6125,0.31057230924622753,0.004915055814846303,11.5,7.6125,0.31057230924622753,0.004915055814846303,4.5,3148542.8286511437,1354960.257918031 
 10/23  09:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,20.50529777469947,6.696957690127821,22.20051152666167,6.91514154438843,23.397248126189012,5.718679674558911,22.222566236361608,7.054087413341439,22.20079300645648,5.493214710667717,22.832852059103217,8.631795471048857,20.50529777469947,40.67648784284123,2099.4608195434616,0.0,22.20051152666167,37.21758859531969,8.346040681041245,263.4514329557748,23.397248126189012,31.86060546489481,0.0,518.7514816466796,22.222566236361608,37.52239048659332,0.0,333.849878587446,22.20079300645648,33.73335926758663,0.0,171.81261348140214,22.832852059103217,40.25377528690074,0.0,543.0491880778414,0.0,2763.8839583925565,0.0,0.0,240.09872761229107,0.0,136.86250958931382,288.6779119121095,0.0,0.0,1898.7202823535567,0.0,0.0,0.0,0.0,1936.676781324575,2420.845976655719,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,56.80834950511181,0.02623161766112317,7.47266444351699,0.0,9.974838801397492,0.0049262896474159094,3.536978070557174,15.99451097376085,0.37306225945910465,0.0049262896474159094,16.0,77.50104571002171,0.0,0.02261678039309445,0.0,7.219999999999999,0.0,7.8875,0.31057230924622753,0.004676083118442305,11.5,7.8875,0.31057230924622753,0.004676083118442305,4.5,32880944.164338756,1356444.9538100986 
 10/23  10:00:00,9.3625,11.0,5.0,11.0,5.0,20.0,21.605986765889714,7.688393942553059,23.05088779187567,8.320069892500534,23.899024423913865,6.477779162875992,23.271108144541998,8.50558095257959,22.485661357431674,6.634788494020331,23.83544194996632,9.923237706929482,21.605986765889714,40.68105601826225,2240.996340587466,0.0,23.05088779187567,38.89550877419205,0.0,564.7303473759708,23.899024423913865,32.58068339445855,0.0,895.1588229533779,23.271108144541998,38.867050367504895,0.0,551.3894692954309,22.485661357431674,35.873345953653754,0.0,482.8160468330286,23.83544194996632,41.33281528007378,0.0,1109.76654614077,0.0,889.7846283342082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,767.5074325463315,0.0,0.0,0.0,0.0,889.7846283342082,1112.23078541776,0.0,0.0,7.47266444351699,7.47266444351699,0.0,0.0,53.989139680457924,0.007808825563662482,7.47266444351699,0.0,13.475390181775147,0.005297039724162579,4.563713253278605,15.985366812864317,0.47581719607135453,0.005297039724162579,16.0,75.25500322994378,0.0,0.007808825563662482,0.0,7.22,0.0,9.3625,0.31057230924622753,0.004676133829134864,11.5,9.3625,0.31057230924622753,0.004676133829134864,4.5,43281934.95632893,1424649.3025495422 
 10/23  11:00:00,10.0,11.0,5.0,11.0,5.0,20.0,22.6401112648016,8.82441459352972,23.79056562273609,9.761165976450448,23.899054255740545,7.198416063162513,23.88386056277101,9.809384314674197,23.018715174891483,7.8238997763618645,23.898753702273552,9.786182662585846,22.6401112648016,41.26025104142481,2142.849115371454,0.0,23.79056562273609,40.99883225112994,0.0,676.1839283426416,23.899054255740545,34.234445936632376,0.0,983.7460885477078,23.88386056277101,40.900440947934285,0.0,760.8323286827358,23.018715174891483,37.67685110488762,0.0,523.7596296881744,23.898753702273552,40.800121511100485,0.0,1705.690251307899,0.0,8.772074272685154,329.5965632576434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.54833610665666,0.0,0.0,362.51766030514244,362.51766030514244,8.772074272685154,10.965092840856443,369.4602345003333,329.5965632576434,7.677603859642451,7.283166110879247,0.13800777306959233,699.0567977579767,52.392946746414204,0.00007096125893800462,7.677603859642451,0.13800777306959233,15.831173871226333,0.005679476841130274,5.565451918318137,15.977683116372049,0.5859654771913917,0.005679476841130274,16.0,76.82222662554271,0.0,0.00007096125893800461,0.010072606367882982,7.22,0.0,10.0,0.31057230924622753,0.004486946956259856,11.5,10.0,0.31057230924622753,0.004486946956259856,4.5,46176366.56851764,1519283.5476022754 
 10/23  12:00:00,10.375,8.8,4.0,8.8,4.0,16.0,23.38141938080261,9.12911043696916,23.898862990386572,9.927568005596733,23.89910793418727,7.514401585709046,23.89889370705604,9.712660804556565,23.182338546041688,8.109183772652806,23.898967354793783,9.307083257738439,23.38141938080261,40.27377605474449,1679.1775404819969,0.0,23.898862990386572,41.189222407860385,0.0,805.9395503162566,23.89910793418727,34.98052914913128,0.0,825.3087724721706,23.89889370705604,40.598729468536135,0.0,830.1068794276412,23.182338546041688,38.036408042641014,0.0,534.4214608627576,23.898967354793783,39.50617462192898,0.0,1719.080683176177,0.0,0.0,779.141736998789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,733.2583186233944,733.2583186233944,0.0,0.0,550.874315178698,779.141736998789,7.803873274379966,7.219999999999999,0.3165438424685223,1330.016052177487,52.37714907966626,0.0,7.803873274379966,0.3165438424685226,16.50342463723722,0.005807095543151083,5.88329496430208,16.001028952685203,0.5929458150036165,0.005807095543151083,16.0,76.82685406831949,0.0,0.0,0.019917185186531603,7.220000000000001,0.0,10.375,0.31057230924622753,0.004483175726302232,11.5,10.375,0.31057230924622753,0.004483175726302232,4.5,45649800.8034636,1525449.03677906 
 10/23  13:00:00,10.225,4.4,2.0,4.4,2.0,8.0,23.835925013764868,8.626487512384834,23.898816569090815,8.414000612942656,23.89707851356489,6.769484892305387,23.899060429973257,8.672072093923633,23.06891554651061,6.968953527251333,23.899175696968875,8.393562234417262,23.835925013764868,37.88857813720408,1174.3380190232233,0.0,23.898816569090815,37.223566984059815,0.0,902.1404672182495,23.89707851356489,33.253935292602385,0.0,594.2443893352553,23.899060429973257,37.861307995621246,0.0,685.8842514692392,23.06891554651061,35.44628330714925,0.0,523.9277024990831,23.899175696968875,37.1499513897573,0.0,1309.2481946178054,0.0,0.0,323.5901932902048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.71680069792222,138.71680069792222,0.0,0.0,472.5107397240189,323.5901932902048,7.438478888967425,7.22,0.35871737020665684,796.1009330142236,52.37714907966626,0.0,7.438478888967425,0.35871737020665684,15.508957940659071,0.005399354255070349,4.845226276047581,16.02096188421737,0.5088005513947647,0.005399354255070349,16.0,76.82685406831949,0.0,0.0,0.004022321534919432,7.219999999999999,0.0,10.225,0.31057230924622753,0.004291889644792434,11.5,10.225,0.31057230924622753,0.004291889644792434,4.5,41279447.27900534,1448411.792893196 
 10/23  14:00:00,10.375,8.8,4.0,8.8,4.0,16.0,24.286256423921294,7.568655344164093,23.89893570670075,7.2083778898789905,23.8991694180677,7.102421483258167,23.899150240692514,8.23750906975619,23.368982174159875,6.948449610179747,23.89902551485025,7.985091799924424,24.286256423921294,34.30549959488806,1026.3253437735507,0.0,23.89893570670075,34.25585126309184,0.0,1658.675128944204,23.8991694180677,34.01678681890037,0.0,566.6808511284087,23.899150240692514,36.748032337075564,0.0,913.5228177355342,23.368982174159875,34.74510482980352,0.0,550.179510884421,23.89902551485025,36.12229507375507,0.0,1868.7325111167456,0.0,0.0,1516.2649462932804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1899.784633394931,1899.784633394931,0.0,0.0,679.384767967431,1516.2649462932804,9.257021971534133,7.22,0.17698282169840934,2195.6497142607113,52.37714907966626,0.0,9.257021971534133,0.17698282169840934,18.009985814461427,0.005537071674605872,5.20466187503716,15.969040841076662,0.6940620328913942,0.005537071674605872,16.0,76.82685406831949,0.0,0.0,0.04933710380059737,7.219999999999999,0.0,10.375,0.31057230924622753,0.004245608274613445,11.5,10.375,0.31057230924622753,0.004245608274613445,4.5,44755160.22082838,1646550.3721437934 
 10/23  15:00:00,9.85,11.0,5.0,11.0,5.0,20.0,24.674992640283875,7.924952855685158,23.898989023227042,7.45837750876063,23.83883523099634,8.217593883378989,23.89907368707751,8.966811264021025,23.756123964649692,7.954140957279408,23.898785991064358,8.486053792783146,24.674992640283875,34.33982438949286,906.5655892709929,0.0,23.898989023227042,34.84855261223764,0.0,1792.5544577140477,23.83883523099634,36.83792551474003,0.0,530.0518666545703,23.89907368707751,38.613879440158385,0.0,883.2777408908537,23.756123964649692,36.358359218513975,0.0,577.3329767458924,23.898785991064358,37.37496503867802,0.0,2045.6880350239376,0.0,0.0,2211.5896086533066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2174.7049807818726,2174.7049807818726,0.0,0.0,801.0178046735751,2211.5896086533066,10.132606132237818,7.22,0.18118682390725718,3012.6074133268817,52.37714907966626,0.0,10.132606132237818,0.18118682390725718,18.307606438979853,0.005646290845453029,5.482778933053858,15.99870877058634,0.7269377115064939,0.005646290845453029,16.0,76.82685406831949,0.0,0.0,0.056067844553106004,7.22,0.0,9.85,0.31057230924622753,0.004335163476029034,11.5,9.85,0.31057230924622753,0.004335163476029034,4.5,46143921.91909247,1693557.8821313074 
 10/23  16:00:00,9.0875,11.0,5.0,11.0,5.0,20.0,24.846684931544466,8.456232144237076,23.898778111503542,7.690084580892215,23.474001643430107,8.653787752856058,23.89409571325468,9.969756356783233,23.898378888382272,8.264597672595375,23.898638181593597,8.904625279529647,24.846684931544466,35.239022763982646,805.3162115808746,0.0,23.898778111503542,35.40299539625495,0.0,1818.4893735279102,23.474001643430107,38.78052887909951,0.0,504.1776959972373,23.89409571325468,41.323057501862195,0.0,655.0297906634088,23.898378888382272,36.81661505066829,0.0,660.1158870394094,23.898638181593597,38.44772746451605,0.0,1936.9860733612009,0.0,0.0,1893.8350807262211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1755.3281582350899,1755.3281582350899,0.0,0.0,744.9392893289987,1893.8350807262211,9.694286927847223,7.22,0.18262947705213345,2638.77437005522,52.37714907966626,0.0,9.694286927847223,0.18262947705213345,17.834307134386023,0.005657672964958546,5.511694898392284,16.003662338292575,0.6972494756556216,0.005657672964958546,16.0,76.82685406831949,0.0,0.0,0.04568248450504209,7.219999999999999,0.0,9.0875,0.31057230924622753,0.0041190374488251505,11.5,9.0875,0.31057230924622753,0.0041190374488251505,4.5,44100299.28568891,1650495.329592193 
 10/23  17:00:00,7.8375,11.0,5.0,11.0,5.0,20.0,24.792509956928093,8.638871675785964,23.898959923726864,7.719634557585081,22.86393936216108,8.164324781963009,23.439129008200418,10.528207345735538,23.71507945882629,7.874051108584888,23.898643501390016,8.956631810601113,24.792509956928093,35.793687294651974,898.0161747790364,0.0,23.898959923726864,35.47502048069482,0.0,1171.1341032658552,22.86393936216108,38.92245661303817,0.0,461.56605176351763,23.439129008200418,44.08199415442519,0.0,562.817864478076,23.71507945882629,36.24834887205719,0.0,574.652058858292,23.898643501390016,38.58291614293867,0.0,1610.9693821332996,0.0,178.58747262790106,516.3984559924334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.3809852670644,0.0,0.0,268.6053202906553,268.6053202906553,178.58747262790106,223.23434078487634,297.7515168201244,516.3984559924334,8.310211104380594,7.622984369165906,0.08952968312149598,814.1499728125577,52.264527473252,0.00142264278399896,8.310211104380594,0.08952968312149598,15.378207669322556,0.005262620866410717,4.47776508611593,16.020952607000034,0.5611418683310617,0.005262620866410717,16.0,76.9207598973715,0.0,0.00142264278399896,0.007391880289267595,7.22,0.0,7.8375,0.31057230924622753,0.0038724609837559416,11.5,7.8375,0.31057230924622753,0.0038724609837559416,4.5,38651522.669392414,1495926.259157475 
 10/23  18:00:00,6.199999999999999,11.0,5.0,11.0,5.0,20.0,24.458025480460584,8.557957795367372,23.566472829835913,8.7248167401833,22.352585045614088,7.116758158373527,22.937920405205247,10.110901735893991,22.769425575571972,6.961021843950046,23.89863824516554,8.646726955148639,24.458025480460584,36.316623447315976,976.1818509644665,0.0,23.566472829835913,38.76786464903018,0.0,604.751034305717,22.352585045614088,37.37898309261233,0.0,426.3297451738191,22.937920405205247,44.185657774204735,0.0,525.7219989936276,22.769425575571972,36.05619300557645,0.0,502.8304408003779,23.89863824516554,37.782700757650446,0.0,1486.8357420509083,0.0,1425.6314484694358,0.0,0.0,0.0,1.3032043633509771,0.0,0.0,0.0,0.0,1232.737699490709,0.0,0.0,0.0,0.0,988.7328504437081,1235.916063054635,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,51.85285508474788,0.011338102595681672,8.025968738331812,0.0,12.637197677283613,0.004951702979817704,3.623466965533334,16.004153800106252,0.47756204160526333,0.004951702979817704,16.0,77.97766412125699,0.0,0.011332722242711799,0.0,7.22,0.0,6.199999999999999,0.31057230924622753,0.0038433992286123044,11.5,6.199999999999999,0.31057230924622753,0.0038433992286123044,4.5,37434873.94921241,1424309.5240827324 
 10/23  19:00:00,5.225,5.5,2.5,5.5,2.5,10.0,23.609839705222754,7.78381767104278,22.33766063423911,7.655784791809354,22.202250850653794,4.95588629200174,22.235520255686748,8.28294497143312,22.205518541542595,4.697515084528803,23.57995907299337,8.431391051910468,23.609839705222754,36.259671298723255,522.527291827472,0.0,22.33766063423911,38.8440504518187,0.0,282.82395103275275,22.202250850653794,32.53623313693483,0.46756707245532425,55.664654728921874,22.235520255686748,40.814867215996856,15.359907585698522,119.31566860763016,22.205518541542595,31.950547012525604,0.0,155.95658198782988,23.57995907299337,37.95639901397902,0.0,602.0993649839345,0.0,6409.912878658093,0.0,0.0,223.12603623672607,361.41183163331283,366.686175483694,304.228174296017,0.0,0.0,2535.220580431856,0.0,0.0,0.0,0.0,4642.213185375862,5802.766481719827,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,56.95801753829377,0.06099669114014747,8.025968738331812,0.0,8.240696639140145,0.004303033991124106,1.6626492241539317,15.999562816687398,0.3705044250126874,0.004303033991124106,16.0,71.45697489565254,0.0,0.05271182597647153,0.0,7.22,0.0,5.225,0.31057230924622753,0.0038292497537097863,11.5,5.225,0.31057230924622753,0.0038292497537097863,4.5,23011930.602945495,1354960.257918031 
 10/23  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,22.582594860407497,5.6105124078266,22.20249113180995,4.693739142364741,22.201858546900766,2.3524296842028565,22.202076321915808,5.132159113328676,22.200526684236664,2.1578766587786724,22.484074845269436,6.8799090345575715,22.582594860407497,33.23956885496488,194.35678662128112,0.0,22.20249113180995,31.957694345523212,643.8411093912612,0.0,22.201858546900766,27.06614241891556,300.5547922684183,0.0,22.202076321915808,32.95730853779739,738.872929644363,0.0,22.200526684236664,26.691698267898957,258.199912863234,0.0,22.484074845269436,36.49964550016229,0.0,447.7605831758926,0.0,6459.974667877401,0.0,0.0,1135.9387732838334,716.5715154280847,1204.1179006305063,717.272414063205,66.5099236853781,0.0,2668.2803062699645,0.0,0.0,0.0,0.0,6459.974667877401,8074.9683348467515,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.854971436508194,0.06667633266695774,8.025968738331812,0.0,7.884393279378942,0.004150618470074051,1.1549480323489436,16.00010036083856,0.3705044250126874,0.004150618470074051,16.0,81.91314739181391,0.0,0.040059429084668405,0.0,7.22,0.0,5.0,0.31057230924622753,0.003812916397785606,11.5,5.0,0.31057230924622753,0.003812916397785606,4.5,12217297.39105176,1354960.257918031 
 10/23  21:00:00,2.9375,0.0,0.0,0.0,0.0,0.0,21.658711136606208,3.8632153368042417,20.807808108956955,3.5994756414557223,21.014874239060646,2.89859687834591,20.754258758489264,3.8318208453847613,21.078744942004604,2.9252825371504763,21.890046139932245,5.413494899868876,21.658711136606208,31.108196260317172,164.35147706415802,0.0,20.807808108956955,32.18798552665091,133.09827709685416,0.0,21.014874239060646,30.27620286020965,98.2749214923829,0.0,20.754258758489264,32.82418003066637,130.06668252530784,0.0,21.078744942004604,30.217260447207728,103.71058152110199,0.0,21.890046139932245,34.18143216648607,46.55993195728662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,21.475987839831618,0.005040340158338433,3.8657337303203056,22.47760762375473,0.3705044250126874,0.005040340158338433,16.0,81.99933681435384,0.0,0.0,0.0,7.219999999999999,0.0,2.9375,0.00621144618492455,0.0036461679369720647,11.5,2.9375,0.00621144618492455,0.0036461679369720647,4.5,7114960.257918031,1354960.257918031 
 10/23  22:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,20.68449664317552,3.9226725824957853,19.936056274836837,3.705659446053186,20.204318261869325,3.6279839872286948,19.88918561604362,3.799909286638425,20.26271066721933,3.655251761249483,21.30522290539489,4.79859523921227,20.68449664317552,33.165563537244516,11.083716221338591,12.31845951326818,19.936056274836837,34.206814574076645,132.99873605406276,0.0,20.204318261869325,33.46179894746409,94.1166276761956,0.0,19.88918561604362,34.53399094484522,129.45796511255514,0.0,20.26271066721933,33.405323125191494,99.52723934909415,0.0,21.30522290539489,33.94086744632895,23.70757869853992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,20.602873709336656,0.005027743102634678,3.829228978702056,21.60451658875475,0.3705044250126874,0.005027743102634678,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0036162886800047583,11.5,2.0125,0.00621144618492455,0.0036162886800047583,4.5,3064960.257918031,1354960.257918031 
 10/23  23:00:00,1.2,0.0,0.0,0.0,0.0,0.0,19.851268447829415,3.947318843066503,19.413260961893293,3.801829123068368,19.68004205649196,3.8294172685780836,19.38648677378076,3.8347477398911494,19.724270867190274,3.8391864704746936,20.8109965720134,4.412468012769942,19.851268447829415,34.97792498900814,104.27642562286064,0.0,19.413260961893293,35.57451574959023,105.37948956873447,0.0,19.68004205649196,35.05756032939692,70.93371610640514,0.0,19.38648677378076,35.71620656822606,101.78687621478264,0.0,19.724270867190274,34.98552004547343,74.99366836106611,0.0,20.8109965720134,34.05483228708121,1.447000142600416,7.452480598628767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,19.733536964235764,0.0050450251728187505,3.8723219677858145,20.735148114779975,0.3705044250126874,0.0050450251728187505,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,1.2,0.00621144618492455,0.003593748336349196,11.5,1.2,0.00621144618492455,0.003593748336349196,4.5,3064960.257918031,1354960.257918031 
 10/23  24:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,19.13180391155628,3.9350198061463604,19.035551054297194,3.8421534402686772,19.269254964172198,3.863595245014896,19.021421759691126,3.8534042874370518,19.298151527264082,3.8661262598218826,20.49153429463011,4.185894363754747,19.13180391155628,36.54540442404485,218.47117252243197,0.0,19.035551054297194,36.52413949025588,76.49384575314991,0.0,19.269254964172198,36.05027153382851,48.79701840418278,0.0,19.021421759691126,36.58524886121647,73.48423644407313,0.0,19.298151527264082,35.99189001763881,51.70300160316896,0.0,20.49153429463011,34.184358075992634,0.0,39.30645780965813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,18.993450530517404,0.005047889060482813,3.871456306802012,19.99505642342168,0.3705044250126874,0.005047889060482813,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.003630716070869186,11.5,0.9125000000000001,0.00621144618492455,0.003630716070869186,4.5,3064960.257918031,1354960.257918031 
 10/24  01:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,18.524996524732384,3.89926095701715,18.749949470209593,3.838984215578895,18.945266252907107,3.8443647015360054,18.742374241987132,3.84309126277861,18.963433745608654,3.844196019559558,20.25718225243411,4.038260291503573,18.524996524732384,37.861973832512774,333.6399825850674,0.0,18.749949470209593,37.17323631019493,48.88748231118717,0.0,18.945266252907107,36.73616408011033,28.096195838131507,0.0,18.742374241987132,37.201579940324244,46.85393220587241,0.0,18.963433745608654,36.694098617611026,29.655849516352703,0.0,20.25718225243411,34.32494588924222,0.0,70.77328787021406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,18.36154222080952,0.005039123168714645,3.8327686742504743,19.363164206640995,0.3705044250126874,0.005039123168714645,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.0035051976208103726,11.5,0.4125,0.00621144618492455,0.0035051976208103726,4.5,3064960.257918031,1354960.257918031 
 10/24  02:00:00,0.375,0.0,0.0,0.0,0.0,0.0,18.016571316490328,3.8602606396683194,18.51469033536599,3.817979350409555,18.678505899896145,3.811197734237336,18.510187498754455,3.8201689787970126,18.688726303302705,3.8099583910452224,20.068859907225253,3.9413300505138604,18.016571316490328,38.9822920412416,428.1423886379846,0.0,18.51469033536599,37.66874844578144,25.93222091673556,0.0,18.678505899896145,37.26657432390925,10.855447980733345,0.0,18.510187498754455,37.685183414266554,24.89005549452719,0.0,18.688726303302705,37.23951342771119,11.220560872693454,0.0,20.068859907225253,34.491317746493436,0.0,97.27647659643685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,17.83832803873205,0.00502806262009771,3.796490957014976,18.839970330819924,0.3705044250126874,0.00502806262009771,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0034965126141913794,11.5,0.375,0.00621144618492455,0.0034965126141913794,4.5,3064960.257918031,1354960.257918031 
 10/24  03:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,17.601433826242726,3.8140022132586964,18.326364005170177,3.780902435608379,18.463831272318487,3.7671828320787757,18.324403237112943,3.7827689896160717,18.468456959213547,3.7654385200604272,19.916329228124823,3.8639852872285103,17.601433826242726,39.884703429288926,510.9149637589376,0.0,18.326364005170177,38.016807063673205,5.900806865015909,0.0,18.463831272318487,37.6540458248694,0.1636727215768019,4.429350059293142,18.324403237112943,38.0264768220721,5.734316144017271,0.0,18.468456959213547,37.63851742029503,0.04635274540152068,5.096615977637327,19.916329228124823,34.62975592433942,0.0,119.9937484484613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,17.39871112072482,0.005012745881820749,3.7446466688226705,18.400381534526105,0.3705044250126874,0.005012745881820749,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.0033604237599015718,11.5,-0.15,0.00621144618492455,0.0033604237599015718,4.5,3064960.257918031,1354960.257918031 
 10/24  04:00:00,0.15,0.0,0.0,0.0,0.0,0.0,17.25786547181653,3.7657207328986217,18.174511771967076,3.7379441900021035,18.290111795629667,3.7202082302978003,18.174492908759305,3.7399715811237355,18.289498867651698,3.7182964954607094,19.792175170908195,3.800491443335531,17.25786547181653,40.62149613294412,575.3690294316139,0.0,18.174511771967076,38.26491709611997,0.0,9.8055298191303,18.290111795629667,37.940727228613525,0.0,16.040579112388116,18.174492908759305,38.270429613885625,0.0,9.28153435428925,18.289498867651698,37.93708195849405,0.0,17.655016966540927,19.792175170908195,34.7417537695791,0.0,137.77556812377827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,17.049816255094456,0.004999530674143781,3.7021635550831915,18.051510933331066,0.3705044250126874,0.004999530674143781,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,0.15,0.00621144618492455,0.003441189724934739,11.5,0.15,0.00621144618492455,0.003441189724934739,4.5,3064960.257918031,1354960.257918031 
 10/24  05:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.990500973413017,3.716679029541197,18.09628598942057,3.6935039470209006,18.18041538469477,3.676001985836926,18.095719164651136,3.695522238751194,18.175821851522635,3.6742610569252827,19.69391270085205,3.7431929071554584,16.990500973413017,41.172515694599916,636.3682641977066,0.0,18.09628598942057,38.33323241636481,0.0,25.004843175937367,18.18041538469477,38.084093667816305,0.0,26.742395573039516,18.095719164651136,38.340052083272084,0.0,23.629467427053783,18.175821851522635,38.09041178540042,0.0,29.168988970685575,19.69391270085205,34.81347483914868,0.0,151.27620510778092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,16.780899425915376,0.004986544652887771,3.6566834448154264,17.782617949002958,0.3705044250126874,0.004986544652887771,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0035383346921398096,11.5,0.9125000000000001,0.00621144618492455,0.0035383346921398096,4.5,3064960.257918031,1354960.257918031 
 10/24  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.791466481586053,3.6726779073999767,18.03467979440353,3.6507818051924157,18.097753962928238,3.6325020459776303,18.033966700942656,3.65286178722362,18.09001527960762,3.630669374416878,19.619395283492455,3.693571765929744,16.791466481586053,41.566592750049665,682.2280977228925,0.0,18.03467979440353,38.36629006242215,0.0,36.7376287449697,18.097753962928238,38.16520670243992,0.0,35.22112116948216,18.033966700942656,38.37363749215752,0.0,34.725934041417474,18.09001527960762,38.1788456231625,0.0,38.29180462537772,19.619395283492455,34.852881091894716,0.0,161.8994507633547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,58.56906833474747,0.0,8.025968738331812,0.0,16.572077846217603,0.004972907927780062,3.612832032769384,17.57382141017331,0.3705044250126874,0.004972907927780062,16.0,81.99933681435384,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003525822082813004,11.5,1.1,0.00621144618492455,0.003525822082813004,4.5,3064960.257918031,1354960.257918031 
