Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/24  07:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,17.223926078406215,3.156720670028652,21.469692519844862,2.7175764830614333,21.67623889629412,2.1170705076692506,21.454294983130175,2.7590880540069307,21.641405822248544,2.0171462421732125,21.643322876248664,3.1339741888354404,17.223926078406215,39.02933203474096,1635.9157343875333,0.0,21.469692519844862,29.13365547978983,3043.8630488025346,0.0,21.67623889629412,27.578966241252576,1129.3147655342336,0.0,21.454294983130175,29.248228625093528,2875.2098881503057,0.0,21.641405822248544,27.445664005232146,1437.878546341096,0.0,21.643322876248664,29.624401914347228,2554.2170201510726,0.0,0.0,17286.861183061494,0.0,0.0,3474.2466050078733,1508.5551408831525,3281.4263005145517,1853.7578861796915,2995.3932012916994,852.299450002654,3168.1888007884936,0.0,0.0,0.0,0.0,17286.861183061494,21608.576478826864,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,69.36669673343276,0.34467026381643007,8.025968738331812,0.0,6.548020203724722,0.003894465104225966,0.210793149359849,16.000706454978456,0.3705044250126874,0.003894465104225966,16.0,81.99998495927485,0.005920617518865461,0.06047136813095833,0.0,7.219999999999999,0.0,4.500006163686121,0.31057230924622753,0.003708441351300547,11.5,4.500006163686121,0.31057230924622753,0.003708441351300547,4.5,3389216.968946772,1354960.257918031 
 10/24  08:00:00,3.95,0.0,0.0,0.0,0.0,0.0,17.922211828052816,1.9378182347131767,22.201007707257542,1.714363495766214,22.245204863678005,1.2406081199025092,22.20012527812063,1.7654671549636993,22.200759825330167,1.2037293595414422,22.201254592941417,2.3347039089730703,17.922211828052816,34.22589687434984,1681.124344603728,0.0,22.201007707257542,25.834698624047185,2010.3444381539316,0.0,22.245204863678005,24.903950694596617,45.90687082714544,206.94208813186333,22.20012527812063,25.930887284784262,1859.1403300096163,0.0,22.200759825330167,24.907028408752318,870.5838457959492,0.0,22.201254592941417,27.005723276737157,1716.069638997218,0.0,0.0,11747.802550412433,0.0,0.0,2503.5817987216237,258.1857068991708,2325.9761868023324,1330.1491828866056,2205.2117171666155,212.49505646639616,3092.459750902747,0.0,0.0,0.0,0.0,11747.802550412433,14684.75318801554,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,63.88365586023812,0.15563991606634953,8.025968738331812,0.0,6.75537762329724,0.004280617009428368,1.4912535081284726,15.999592927598245,0.3705044250126874,0.004280617009428368,16.0,82.0,0.0012736641176145605,0.05680485867585304,0.0,7.22,0.0,4.625828863761949,0.31057230924622753,0.004238447457131027,11.5,4.625828863761949,0.31057230924622753,0.004238447457131027,4.5,3210875.204172704,1354960.257918031 
 10/24  09:00:00,6.374999999999999,11.0,5.0,11.0,5.0,20.0,19.2483243181237,2.744246173323093,22.199998142264135,3.9688935300951274,23.791365647758855,3.5225485646600156,22.20019914769814,4.008068935262889,22.200561646811188,3.651821718185247,22.65814938360672,4.485790173332601,19.2483243181237,33.36130401564576,2785.1643692838043,0.0,22.199998142264135,30.39786731764203,119.23974299024074,110.20393285889975,23.791365647758855,26.69771460772968,0.0,897.2843507279653,22.20019914769814,30.48288864471082,73.7003780396434,125.09185069801512,22.200561646811188,29.697153651235453,41.9517158608074,52.804582941298975,22.65814938360672,30.63525726102253,0.0,526.9316232491867,0.0,3404.1705773742865,0.0,0.0,502.7965296773919,0.0,416.109549672024,448.5805728289687,0.0,0.0,2301.471268277583,0.0,0.0,0.0,0.0,3311.6337996763905,4139.542249595488,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,59.56127621525586,0.037300266481175674,8.025968738331812,0.0,9.539811363037437,0.00455384220834589,2.341925080583988,16.00057178551151,0.41720227522607445,0.00455384220834589,16.0,80.83714424389908,0.0,0.029453700825574275,0.0,7.22,0.0,6.374999999999999,0.31057230924622753,0.004534143192712486,11.5,6.374999999999999,0.31057230924622753,0.004534143192712486,4.5,32918785.136425097,1383887.1560507677 
 10/24  10:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,20.782522674211613,5.599083269471653,22.88550286772559,6.981064931275104,23.89932967949747,4.737877113408877,22.856456003678957,7.07711028446655,22.248527253089193,5.739516100392407,23.783192136757698,8.000778225677166,20.782522674211613,37.06042184162142,2798.238638852299,0.0,22.88550286772559,35.860623008146874,0.0,550.3713801611758,23.89932967949747,28.878114784155258,0.0,1608.4809517821757,22.856456003678957,36.16387774245426,0.0,518.8807349030785,22.248527253089193,34.21761998157312,0.0,441.48633481525053,23.783192136757698,36.429276376947705,0.0,929.9565182511882,0.0,1229.672192894943,0.0,0.0,0.0,0.0,0.0,22.834192960175784,0.0,0.0,1043.3526140578592,0.0,0.0,0.0,0.0,482.4012478183822,603.0015597729777,0.0,0.0,8.025968738331812,8.025968738331812,0.0,0.0,54.12021322010021,0.010802221179135965,8.025968738331812,0.0,13.2931105020274,0.005007019086262311,3.650551205400106,15.997398783963385,0.5436235534748401,0.005007019086262311,16.0,72.17202608753925,0.0,0.01068570137946245,0.0,7.22,0.0,7.8875,0.31057230924622753,0.00455205209247833,11.5,7.8875,0.31057230924622753,0.00455205209247833,4.5,43339929.95544825,1479851.2270649972 
 10/24  11:00:00,9.737499999999999,11.0,5.0,11.0,5.0,20.0,22.162152777017894,7.527007185379098,23.758697022478465,8.913549297418498,23.899358304383703,6.040588677992544,23.658544966732922,9.095322457505796,22.68151751603788,7.168028888157893,23.89919981560543,9.079220932033158,22.162152777017894,38.8905696425062,2488.248673854614,0.0,23.758697022478465,38.80010946116403,0.0,720.0961608326121,23.899358304383703,31.617614442076455,0.0,1660.8559099034464,23.658544966732922,39.518285955958234,0.0,596.614697500805,22.68151751603788,36.771098781238415,0.0,497.2516635149194,23.89919981560543,38.902991852829174,0.0,1599.3659306933619,0.0,24.06011902849631,410.7691340231435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.42708048667849,0.0,0.0,540.8253026751308,540.8253026751308,24.06011902849631,30.075148785620385,383.4015872165977,410.7691340231435,8.203564800056897,7.421492184582952,0.09203286706406541,794.1707212397412,51.37257249796186,0.00018854257835489044,8.203564800056897,0.09203286706406541,16.07749310077413,0.005559512360273749,5.128591655561581,15.995925137778297,0.64595028408383,0.005559512360273749,16.0,72.45275344480795,0.0,0.0001885425783548904,0.014680407958380876,7.22,0.0,9.737499999999999,0.31057230924622753,0.004587375117998434,11.5,9.737499999999999,0.31057230924622753,0.004587375117998434,4.5,46250302.00144874,1585213.4738307777 
 10/24  12:00:00,10.9125,8.8,4.0,8.8,4.0,16.0,23.170797984227402,8.476559894725796,23.898812689199495,9.109615740437317,23.899411353111276,6.830550874077062,23.89893822873331,9.862934584677477,22.964325843517926,7.871374219424784,23.89906100408316,9.124836269038372,23.170797984227402,39.0259809954953,1840.3445643769373,0.0,23.898812689199495,38.986377775955916,0.0,1059.4974192531718,23.899411353111276,33.38001774220824,0.0,1312.016412489752,23.89893822873331,41.00921697963376,0.0,718.2021341864211,22.964325843517926,37.922215365657635,0.0,518.313117874173,23.89906100408316,39.022564118893364,0.0,1679.606246189197,0.0,0.0,1270.9287550390536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1366.2335945905634,1366.2335945905634,0.0,0.0,636.1699589621737,1270.9287550390536,9.269344040818892,7.220000000000001,0.1470408519883113,1907.0987140012276,51.34585334121476,0.0,9.269344040818892,0.1470408519883113,17.34781844747839,0.005853207496256425,5.847973162207478,15.999445370598789,0.6661491780418105,0.005853207496256425,16.0,72.47027139172444,0.0,0.0,0.0360121674398362,7.22,0.0,10.9125,0.31057230924622753,0.004592019902519667,11.5,10.9125,0.31057230924622753,0.004592019902519667,4.5,45885044.04225566,1609554.1031677015 
 10/24  13:00:00,12.162500000000001,4.4,2.0,4.4,2.0,8.0,23.852032456488484,8.290861306657668,23.89887378227281,7.576810847519123,23.899404602811046,6.65537716491245,23.870030705642236,9.187985271548744,22.863256199969335,7.2142061729734355,23.89928676465791,8.510194731607447,23.852032456488484,36.999825568527754,1151.125685703173,0.0,23.89887378227281,35.15111722537926,0.0,1393.5105014904311,23.899404602811046,32.97999965967321,0.0,773.7068897723823,23.870030705642236,39.26480380207231,0.0,595.675169003732,22.863256199969335,36.486988147996996,0.0,509.6306866272321,23.89928676465791,37.438672253125645,0.0,1320.2004935400614,0.0,0.0,1535.051273677219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.4674798628397,208.4674798628397,1128.4371014194662,1128.4371014194662,0.0,0.0,682.4246495636206,1535.051273677219,8.609510550803193,7.219999999999999,0.29500890308231387,2217.4759232408396,51.34585334121476,0.0,8.609510550803193,0.29500890308231387,17.2071291248891,0.005728195217298315,5.511600465441207,16.01343246926395,0.5821411736846038,0.005728195217298315,16.0,72.47027139172444,0.0,0.0,0.029839948052118648,7.22,0.016045681626107342,11.500120344186062,0.31057230924622753,0.0045922430883798245,11.5,12.162500000000001,0.31057230924622753,0.0045922430883798245,4.5,42042324.31407815,1514195.2898364759 
 10/24  14:00:00,12.8,8.8,4.0,8.8,4.0,16.0,24.4724802136056,7.639824093818702,24.009794531169142,7.000938577766167,23.899402495037947,7.294194892528722,23.89864609368174,8.876548746946913,23.230198240203087,7.348645979319722,23.89899208148732,8.275969212292729,24.4724802136056,34.08901461512505,861.4409003832461,0.0,24.009794531169142,33.54801553896719,0.0,2108.3757314602963,23.899402495037947,34.46276648547348,0.0,640.8643868799063,23.89864609368174,38.37476800666714,0.0,839.6398470984,23.230198240203087,36.00928451546492,0.0,539.0978015535347,23.89899208148732,36.84363855954012,0.0,1894.7603029053757,0.0,0.0,2960.9466494698245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.068691845437,409.068691845437,2803.1362514969733,2803.1362514969733,0.0,0.0,937.4122406539968,2960.9466494698245,10.433882601321985,7.22,0.2195396887252079,3898.3588901238218,51.34585334121476,0.0,10.433882601321985,0.21953968872520796,19.029230870310627,0.005755137093828002,5.558256138764368,15.982483001556513,0.750402927292137,0.005755137093828002,16.0,72.47027139172444,0.0,0.0,0.07154645130414813,7.22,0.03205769767497933,11.499949250294328,0.31057230924622753,0.004469586871140102,11.5,12.8,0.31057230924622753,0.004469586871140102,4.5,45807087.922045946,1730409.0415121908 
 10/24  15:00:00,13.1125,11.0,5.0,11.0,5.0,20.0,25.00876389362888,8.040809852314197,24.567750086032326,7.4327545474445875,23.899009654971962,8.258168784041088,23.898966389069383,9.306689111584411,23.80278631339443,8.063905675172727,23.91009189082418,8.643542683380783,25.00876389362888,33.928493914000455,739.8820328756756,0.0,24.567750086032326,33.41836201019315,0.0,2283.434594706495,23.899009654971962,36.80421950799329,0.0,560.7069675629485,23.898966389069383,39.50631183576914,0.0,892.6448722363566,23.80278631339443,36.5267628257108,0.0,647.0452715013078,23.91009189082418,37.74948396142128,0.0,2083.6350081462297,0.0,0.0,3853.561985157406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.0682368919852,507.0682368919852,3352.4710723927433,3352.4710723927433,0.0,0.0,1100.2375577856287,3853.561985157406,11.027422454068098,7.219999999999999,0.24139450376925514,4953.799542943034,51.34585334121476,0.0,11.027422454068098,0.24139450376925514,19.589841759677213,0.005825401150018579,5.726142781264045,15.997996516418716,0.7827543306416652,0.005825401150018579,16.0,72.47027139172444,0.0,0.0,0.08503055597834479,7.22,0.04022036680692608,11.500705914034533,0.31057230924622753,0.0043715200170070904,11.5,13.1125,0.31057230924622753,0.0043715200170070904,4.5,47368111.45692986,1785138.6317289132 
 10/24  16:00:00,12.9875,11.0,5.0,11.0,5.0,20.0,25.294563900397993,8.528771371758271,24.70713353271511,7.912423441112331,23.688409047908834,8.930439907412055,23.899030267398246,10.009793881217817,23.898717259831336,8.111557543370228,23.89986127411133,9.075853915715749,25.294563900397993,34.480215723873,608.6072961368654,0.0,24.70713353271511,34.24550165214336,0.0,2321.1287217774584,23.688409047908834,39.00796470669273,0.0,518.9795846004831,23.899030267398246,41.418970496459096,0.0,747.5139391754274,23.898717259831336,36.434542408001946,0.0,848.5709784315668,23.89986127411133,38.89270407916192,0.0,2041.6222068953534,0.0,0.0,4037.3431440314134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.9211303305147,467.9211303305147,3504.5388046397843,3504.5388046397843,0.0,0.0,1133.645591750243,4037.3431440314134,11.08322165028649,7.22,0.2494361294811355,5170.988735781656,51.34585334121476,0.0,11.08322165028649,0.2494361294811355,19.796326386101967,0.0059773558044126035,6.085448025154554,16.000564584763026,0.780485129848562,0.0059773558044126035,16.0,72.47027139172444,0.0,0.0,0.08865354863521,7.22,0.03695117739940258,11.500180619167324,0.31057230924622753,0.004386200405776704,11.5,12.9875,0.31057230924622753,0.004386200405776704,4.5,45691665.414276294,1781022.7537048794 
 10/24  17:00:00,11.7375,11.0,5.0,11.0,5.0,20.0,25.26152464721214,8.850141834016258,24.050211034692076,8.046256420097924,23.166913349567906,8.994828362468219,23.67263351331414,10.771797669373953,23.85920736913495,8.225208132302477,23.898772832654192,9.4367134840293,25.26152464721214,35.309707950788834,600.832578947121,0.0,24.050211034692076,35.947478760922024,0.0,1801.6719700509636,23.166913349567906,40.427528591206496,0.0,482.2024229094032,23.67263351331414,44.18031247642763,0.0,580.5387549047226,23.85920736913495,36.805742584671435,0.0,691.3024991405345,23.898772832654192,39.85225286797545,0.0,1717.7524461701319,0.0,0.0,3012.480422849263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.1295837882748,106.1295837882748,2303.1111917542135,2303.1111917542135,0.0,0.0,947.0520686233046,3012.480422849263,9.171786345458347,7.22,0.41569041922152694,3959.5324914725675,51.34585334121476,0.0,9.171786345458347,0.41569041922152694,18.712461172776617,0.005888518542569197,5.8543872633855605,16.025338789508943,0.6611401480249992,0.005888518542569197,16.0,72.47027139172444,0.0,0.0,0.05855154978134998,7.219999999999999,0.008024697736025292,11.400185466788251,0.31057230924622753,0.004435678163992381,11.5,11.7375,0.31057230924622753,0.004435678163992381,4.5,41401429.09363222,1609606.6980547043 
 10/24  18:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,24.995618485257893,9.17070737245709,23.88847709247257,8.815427559756083,22.716186338530214,8.333293266347582,23.32092057704792,10.861161491260187,23.214468668911916,8.101650445632817,23.898469218535208,9.375558019956367,24.995618485257893,36.65744151685387,779.1250835080941,0.0,23.88847709247257,38.2491017314904,0.0,793.8118670276381,22.716186338530214,39.72675973299275,0.0,451.6643667419083,23.32092057704792,45.390813803853476,0.0,554.105238328078,23.214468668911916,37.94320889106115,0.0,535.3603828311414,23.898469218535208,39.68913586199907,0.0,1583.6062589125586,0.0,0.0,784.3826401716567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,601.1207464717547,601.1207464717547,0.0,0.0,551.6862761538412,784.3826401716567,7.629462934198946,7.22,0.4539492587475514,1336.0689163254979,51.34585334121476,0.0,7.629462934198946,0.45394925874755165,16.379422089192495,0.005568364539881942,5.0437976471560475,16.02042731577269,0.5103365802314064,0.005568364539881942,16.0,72.47027139172444,0.0,0.0,0.016339053030064218,7.22,0.0,10.7875,0.31057230924622753,0.0044076044452932795,11.5,10.7875,0.31057230924622753,0.0044076044452932795,4.5,39853899.58063837,1450221.6838301308 
 10/24  19:00:00,10.6,5.5,2.5,5.5,2.5,10.0,24.228279608790096,8.575119752307973,22.751568850632776,8.263096038311673,22.209626270383488,6.215748703022385,22.355635986472485,9.249327807499988,22.258364309206677,5.9719073859068335,23.694560363418198,9.17330513615262,24.228279608790096,36.86700493925788,362.43816965344604,0.0,22.751568850632776,39.45440630352149,0.0,540.2399018412316,22.209626270383488,35.482583933994576,0.0,214.39254763129802,22.355635986472485,43.228128441605556,0.0,395.6272768133398,22.258364309206677,34.77943351822507,0.0,319.51169398699705,23.694560363418198,39.63513325843779,0.0,611.6901771862249,0.0,1384.6201613773815,0.0,0.0,0.0,203.49459251744787,85.91735676634876,145.38897924090003,0.0,0.0,811.3959078512027,0.0,0.0,0.0,0.0,1308.7978090432157,1635.9972613040195,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,49.45651960785945,0.010130748234745565,7.423137360263039,0.0,12.838138292802132,0.0048480980461327195,3.0757376195664627,16.000167605104686,0.3705044250126874,0.0048480980461327195,16.0,74.54206581700812,0.0,0.007511718029557746,0.0,7.22,0.0,10.6,0.31057230924622753,0.0043876808322775825,11.5,10.6,0.31057230924622753,0.0043876808322775825,4.5,22964388.3720322,1354960.257918031 
 10/24  20:00:00,10.225,0.0,0.0,0.0,0.0,0.0,23.17515086782234,6.5966677634035715,22.20209340139352,5.7321284732050275,22.201015238452133,3.7062655669183098,22.20189946569984,6.295360787161462,22.200976739582384,3.518997461660956,22.59684560388222,7.76171604815605,23.17515086782234,34.3252669168254,21.378624970186365,38.82146104866638,22.20209340139352,34.342009245648924,240.06174356829365,9.155946071323626,22.201015238452133,29.793093948932153,150.86892710688284,0.0,22.20189946569984,35.71688563402844,399.3168341700998,0.0,22.200976739582384,29.399132815875255,105.25718783307698,0.0,22.59684560388222,38.49728888729059,0.0,521.4690599854788,0.0,3857.4959523577836,0.0,0.0,724.4974243601164,567.3287695601484,865.9428738045891,564.884757877619,2.424594228436469,0.0,992.4858929474011,0.0,0.0,0.0,0.0,3857.4959523577836,4821.86994044723,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,46.596731401628475,0.026068231471359556,7.423137360263039,0.0,12.354286305161802,0.004624182697185713,2.398900742880933,15.999927829263568,0.3705044250126874,0.004624182697185713,16.0,80.35246582718615,0.0,0.008433231645662485,0.0,7.22,0.0,10.225,0.31057230924622753,0.004283026347434919,11.5,10.225,0.31057230924622753,0.004283026347434919,4.5,12179191.152328417,1354960.257918031 
 10/24  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,22.32202167656242,4.911942609326535,21.306725615368606,4.70849307539144,21.5075605726242,4.147944439987305,21.213664814068707,4.97901502927432,21.58763489726291,4.169385788448741,22.045634142505758,6.3290288334837,22.32202167656242,32.152943490222796,65.8627619209019,0.0,21.306725615368606,33.7369593219406,156.66940636876782,0.0,21.5075605726242,32.06813013223681,118.54750867896152,0.0,21.213664814068707,34.57355899483289,155.38270236593576,0.0,21.58763489726291,31.961566810239873,124.87338732639256,0.0,22.045634142505758,36.075605873864205,97.14530751304034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,22.26973816830079,0.005541333326080909,4.938810562807756,23.270439044660584,0.3705044250126874,0.005541333326080909,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004121632069731896,11.5,10.0,0.00621144618492455,0.004121632069731896,4.5,7114960.257918031,1354960.257918031 
 10/24  22:00:00,10.0,0.0,0.0,0.0,0.0,0.0,21.453859271168387,5.035053205460336,20.62098138493813,4.830032528695025,20.87758778296392,4.805893685505161,20.539147987777596,4.925316306769632,20.95686713601033,4.824902789436549,21.56835154757509,5.728241905710588,21.453859271168387,34.196308351641704,0.0,77.22349279515174,20.62098138493813,35.4791119338773,147.3050141191007,0.0,20.87758778296392,34.86565386096083,106.95316249683015,0.0,20.539147987777596,35.89579623394075,145.64877487195832,0.0,20.95686713601033,34.742039696155615,112.13688452513907,0.0,21.56835154757509,35.63038496651146,71.2557471745717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,21.466461415459065,0.005543598691638762,4.937910700326658,22.467158101000273,0.3705044250126874,0.005543598691638762,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004065244139374213,11.5,10.0,0.00621144618492455,0.004065244139374213,4.5,3064960.257918031,1354960.257918031 
 10/24  23:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,20.79533201129816,5.038783700745851,20.20319337239701,4.917130441558243,20.42553821869244,4.947360648696065,20.14963694211163,4.95045545378248,20.474798935735166,4.954363576792531,21.145525492433613,5.410521866243047,20.79533201129816,35.61511076893147,5.496754870657924,12.261870173764464,20.20319337239701,36.62731935340554,123.31071090082696,0.0,20.42553821869244,36.20377498929348,89.02938380833172,0.0,20.14963694211163,36.83414195437262,120.78844596486016,0.0,20.474798935735166,36.11153538081835,94.58511852225689,0.0,21.145525492433613,35.76832157299864,47.792735397285355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,20.747878300770385,0.005560937462706516,4.976912095074201,21.748543212528652,0.3705044250126874,0.005560937462706516,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.004208681563580781,11.5,9.3125,0.00621144618492455,0.004208681563580781,4.5,3064960.257918031,1354960.257918031 
 10/24  24:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.259513718262987,5.035030881861026,19.88584188975888,4.95936224199487,20.101003808621545,4.978190394114927,19.850333237274118,4.970733734671201,20.137074807590977,4.979910399737744,20.8363543623134,5.232717884094063,20.259513718262987,36.80176212926443,67.44595988717333,0.0,19.88584188975888,37.463899111022684,103.97634645551977,0.0,20.101003808621545,37.01645227514198,73.2066633041693,0.0,19.850333237274118,37.57619192088175,101.11853591970771,0.0,20.137074807590977,36.93837522977953,78.10384746355373,0.0,20.8363543623134,36.00653630573947,27.932426384427345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,20.188179330490197,0.0055629684211289596,4.9821017662689195,21.188840520764995,0.3705044250126874,0.0055629684211289596,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.00621144618492455,0.004267298855543264,11.5,8.525000000000002,0.00621144618492455,0.004267298855543264,4.5,3064960.257918031,1354960.257918031 
 10/25  01:00:00,8.675,0.0,0.0,0.0,0.0,0.0,19.795011878163095,5.007046403415949,19.666146774338095,4.960182398681733,19.857347247667803,4.965388663250177,19.645965995596594,4.96425462770125,19.88372848326543,4.965319314113438,20.608939161463205,5.116307926854643,19.795011878163095,37.8014562461639,146.50029419637508,0.0,19.666146774338095,37.97985891112721,83.84527450190637,0.0,19.857347247667803,37.545544212526686,57.841320168722746,0.0,19.645965995596594,38.03826593989879,80.90163571900501,0.0,19.88372848326543,37.484013036028834,61.8678690312812,0.0,20.608939161463205,36.219576631541024,8.55111498035194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,19.716186549085826,0.005558151771357212,4.960676869088425,20.716856565281233,0.3705044250126874,0.005558151771357212,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,8.675,0.00621144618492455,0.004368511421157455,11.5,8.675,0.00621144618492455,0.004368511421157455,4.5,3064960.257918031,1354960.257918031 
 10/25  02:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,19.415850898160535,4.969930383491063,19.53147280090608,4.939325800576989,19.694145046142516,4.93666054950676,19.523837945576993,4.941131988751823,19.71320710812187,4.936001966046735,20.460624780696083,5.032691777373754,19.415850898160535,38.60209688689721,228.04071240308508,0.0,19.53147280090608,38.24322597653871,63.752095983383015,0.0,19.694145046142516,37.851638463572655,42.815937153914604,0.0,19.523837945576993,38.266193824236225,60.931313662202115,0.0,19.71320710812187,37.80513800906706,45.831117032996474,0.0,20.460624780696083,36.34005636599668,0.0,10.31906148213477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,19.329702359929094,0.005550813661147397,4.927313306621082,20.330385822625466,0.3705044250126874,0.005550813661147397,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.004441800392896253,11.5,9.2125,0.00621144618492455,0.004441800392896253,4.5,3064960.257918031,1354960.257918031 
 10/25  03:00:00,9.775,0.0,0.0,0.0,0.0,0.0,19.12907929599642,4.9315034039020516,19.444752683358235,4.909955409952447,19.581838473354082,4.9032912796972,19.444580890592558,4.911159676128331,19.59540981074688,4.9024454281936105,20.35031936260537,4.9696576824846055,19.12907929599642,39.19236515387151,293.91876635009726,0.0,19.444752683358235,38.3712679915181,47.14388030249353,0.0,19.581838473354082,38.027915833425524,30.531826827409475,0.0,19.444580890592558,38.37490151606778,44.64437483127415,0.0,19.59540981074688,37.99361889209155,32.68355506812276,0.0,20.35031936260537,36.42792388107985,0.0,24.939327161816436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,19.03484815955882,0.005543751532391394,4.8946268755865425,20.03554456336242,0.3705044250126874,0.005543751532391394,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.004561203532400295,11.5,9.775,0.00621144618492455,0.004561203532400295,4.5,3064960.257918031,1354960.257918031 
 10/25  04:00:00,10.375,0.0,0.0,0.0,0.0,0.0,18.928608556207042,4.895222862629206,19.395871514145462,4.880076076494088,19.510885496048793,4.872974760914037,19.398772489139997,4.881051977745583,19.520709254760444,4.872251484205522,20.27021696510535,4.9202617060742835,18.928608556207042,39.58527390079433,342.12662236946585,0.0,19.395871514145462,38.407955887976875,34.49002742828361,0.0,19.510885496048793,38.11524454036043,21.346078656612747,0.0,19.398772489139997,38.40363825284002,32.432759327722636,0.0,19.520709254760444,38.090048455022284,22.82554080088238,0.0,20.27021696510535,36.48272634633652,0.0,35.02807287040747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,18.827387798854062,0.005538292566797346,4.866020658328669,19.82809420625581,0.3705044250126874,0.005538292566797346,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.004754494584359482,11.5,10.375,0.00621144618492455,0.004754494584359482,4.5,3064960.257918031,1354960.257918031 
 10/25  05:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,18.797550943399038,4.872725674021792,19.37706475517703,4.862805651363643,19.47333662001313,4.857375488540246,19.381242292050583,4.863562580949873,19.48003445447403,4.856933760902978,20.21477736110588,4.8903035954527665,18.797550943399038,39.84811959081361,376.02148513280895,0.0,19.37706475517703,38.40660233049945,25.200896061882304,0.0,19.47333662001313,38.16276246799036,14.773759661314841,0.0,19.381242292050583,38.398646621470725,23.542246977380444,0.0,19.48003445447403,38.145692785941804,15.80523059120344,0.0,20.21477736110588,36.53152981200331,0.0,41.34753059917779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,18.69217009867044,0.005535982058249662,4.854612881696603,19.692880740154173,0.3705044250126874,0.005535982058249662,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,10.9125,0.00621144618492455,0.0050368679197520085,11.5,10.9125,0.00621144618492455,0.0050368679197520085,4.5,3064960.257918031,1354960.257918031 
 10/25  06:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,18.720185345305808,4.864516890774385,19.348291710783712,4.862964673125349,19.436547579697432,4.863567840695645,19.354425675388818,4.8631943064390715,19.441280365985914,4.863965745812071,20.177947847061922,4.878558752886752,18.720185345305808,40.01842873558877,394.5988449189829,0.0,19.348291710783712,38.475914333163445,19.877658442021527,0.0,19.436547579697432,38.26677349690104,10.824091899783866,0.0,19.354425675388818,38.46183721031514,18.354908068744464,0.0,19.441280365985914,38.25657343301076,11.592763462917844,0.0,20.177947847061922,36.584833252478745,0.0,45.99385152617373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,47.25243282593756,0.0,7.423137360263039,0.0,18.59670108720789,0.005543461527443291,4.873777343562269,19.59739802247527,0.3705044250126874,0.005543461527443291,16.0,81.68970207336432,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.005740470610688369,11.5,10.4125,0.00621144618492455,0.005740470610688369,4.5,3064960.257918031,1354960.257918031 
 10/25  07:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.108255392209863,5.15124269830802,21.95931238615975,5.454264700286042,22.02856874758877,5.793752451402282,21.944931776444367,5.43029449072898,22.028509979646273,5.848528819191161,21.909437060236137,5.2272446691505845,19.108255392209863,39.84928634675653,1101.3832367830043,0.0,21.95931238615975,34.14485982414983,2322.0070771531564,0.0,22.02856874758877,34.81244292250095,1063.60157885748,0.0,21.94493177644437,34.11800384574517,2249.0236655604645,0.0,22.028509979646273,34.94520830355466,1066.4422558302663,0.0,21.909437060236137,33.70940879521404,2097.701499813689,0.0,0.0,13115.723566840035,0.0,0.0,2800.9401905859486,1470.9370176784298,2701.4294337472993,1515.789435756194,2569.232941190231,0.0,1452.4628838998917,0.0,0.0,0.0,0.0,12905.374620762957,16131.718275953695,0.0,0.0,7.423137360263038,7.423137360263038,0.0,0.0,64.2744783481245,0.20257654382222576,7.423137360263038,0.0,11.144373495630887,0.00635056903732055,6.8131793726676975,15.999605546646974,0.3705044250126874,0.00635056903732055,16.0,81.8606671369956,0.0,0.013821618109469639,0.0,7.22,0.0,9.625,0.31057230924622753,0.006493268770341468,11.5,9.625,0.31057230924622753,0.006493268770341468,4.5,3255167.024032519,1354960.257918031 
 10/25  08:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.516258154132643,6.226253932782479,22.19781264753703,6.71879900694713,22.199340395696233,7.254190248153726,22.19940840456539,6.668585518906338,22.198838559401636,7.314029529988617,22.19833716324538,6.145495262875568,19.516258154132643,41.86291344355997,1084.5923775901929,0.0,22.19781264753703,36.72205199427627,1508.5937552700811,0.0,22.199340395696233,38.09184524686971,607.9279936272824,0.0,22.19940840456539,36.59178702094482,1416.3967000927762,0.0,22.198838559401636,38.24896975053909,631.2561119019324,0.0,22.19833716324538,35.295739707732366,1356.110714609517,0.0,0.0,9157.959718614547,0.0,0.0,2005.9423232479369,1026.4624616516612,1887.4012769286983,1093.0031336445927,1850.317897153631,0.0,1499.859126582914,0.0,0.0,0.0,0.0,9157.959718614547,11447.44964826818,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,57.09202058440912,0.08810882285839652,7.423137360263039,0.0,11.022627880255214,0.006776839362082024,7.755160223430963,15.999845399144837,0.3705044250126874,0.006776839362082024,16.0,81.99999999837922,0.0,0.014448476323652495,0.0,7.22,0.0,9.4,0.31057230924622753,0.006933080775929712,11.5,9.4,0.31057230924622753,0.006933080775929712,4.5,3147264.4204070694,1354960.257918031 
 10/25  09:00:00,9.775,11.0,5.0,11.0,5.0,20.0,20.380110248457928,8.010469206093362,22.200460357087515,9.362902532783927,22.200765833515472,9.488240431115756,22.200051336832068,9.341646958807399,22.20045473031749,9.465056953254642,22.808795120797818,9.003155456830811,20.380110248457928,44.867275208826264,2069.907452563535,0.0,22.200460357087515,44.043060160248054,31.712109697636436,125.2535655978673,22.200765833515472,44.374067526206,0.0,141.301347075204,22.200051336832068,43.9850354022164,0.3538318488244556,238.69615415312975,22.20045473031749,44.29986175563377,0.0,120.57153962218214,22.808795120797818,41.419033847524034,0.0,540.9789929215426,0.0,2361.3050505270244,0.0,0.0,402.82858905299406,277.32450847752443,231.59635666103787,341.3265246818013,0.0,0.0,1336.2588468691315,0.0,0.0,0.0,0.0,2361.3050505270244,2951.6313131587804,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,52.02043185297575,0.018997184160051524,7.423137360263039,0.0,11.459537345569524,0.0071438208104305425,8.512222777433859,15.999754869865273,0.3705044250126874,0.0071438208104305425,16.0,81.37359004585406,0.0,0.012207934010151118,0.0,7.22,0.0,9.775,0.31057230924622753,0.007235141848158073,11.5,9.775,0.31057230924622753,0.007235141848158073,4.5,32872663.987960994,1354960.257918031 
 10/25  10:00:00,10.375,11.0,5.0,11.0,5.0,20.0,21.218788556460606,10.845397414667808,22.62452278584391,11.809522080074833,22.399424608571163,11.163915072920641,22.862855183594483,11.875973024049076,22.254310846220648,11.035572165996248,23.814675358221407,12.16950443033442,21.218788556460606,51.55149032879506,2099.3473521491437,0.0,22.62452278584391,50.42832344227166,0.0,532.5605909729799,22.399424608571163,48.97791561849424,0.0,433.6211868658288,22.862855183594483,49.920868812624605,0.0,522.319578297916,22.254310846220648,48.994756315081545,0.0,461.4945508032819,23.814675358221407,48.0680561713021,0.0,981.6744808440322,0.0,1034.6047584252406,0.0,0.0,0.0,0.0,0.0,6.100015310726652,0.0,0.0,845.2162380029905,0.0,0.0,0.0,0.0,421.7342127558983,527.1677659448728,0.0,0.0,7.423137360263039,7.423137360263039,0.0,0.0,50.744230187205545,0.007947996022768945,7.423137360263039,0.0,13.017206835060156,0.007700767578365688,9.60350179792804,15.986114172925463,0.4147409551035963,0.007700767578365688,16.0,73.72795052669375,0.0,0.007920579599316354,0.0,7.22,0.0,10.375,0.31057230924622753,0.007538222627380811,11.5,10.375,0.31057230924622753,0.007538222627380811,4.5,43239625.72775626,1382223.7452252086 
 10/25  11:00:00,11.287499999999998,11.0,5.0,11.0,5.0,20.0,22.006948819610635,12.608948415417679,23.1296215038597,13.393658160061383,22.819938009343446,12.395807728377278,23.499683407196702,13.564558659122575,22.598508546435458,12.232424486514542,23.899196563179764,13.543853130900333,22.006948819610635,55.18025647839826,2119.5553705463903,0.0,23.1296215038597,54.262102011143355,0.0,574.3841095472133,22.819938009343446,51.79097959191029,0.0,462.8844324745529,23.499683407196702,53.657035258068944,0.0,572.0432663920676,22.598508546435458,51.93067605048056,0.0,494.1476766074,23.899196563179764,52.31054665854992,0.0,1486.789850991268,0.0,144.46255664717825,45.650082383987936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.07132799484353,15.823612513930968,15.823612513931224,23.977592900887153,23.977592900887267,144.46255664717825,180.5781958089728,111.78301863744053,45.650082383987936,7.428146509950351,7.372353020197279,0.048765155140890484,157.43310102142846,49.048171156894654,0.0010565448833940747,7.428146509950351,0.048765155140890484,14.919090793779858,0.008432601885460727,10.943718737054013,15.982659551655367,0.47609438918377067,0.008432601885460727,16.0,74.03855309476225,0.0,0.0010565448833940747,0.0009659411441532525,7.22,0.0012891554932285207,11.237556957804248,0.31057230924622753,0.008017387649694119,11.5,11.287499999999998,0.31057230924622753,0.008017387649694119,4.5,45071586.06629878,1423323.1343229008 
 10/25  12:00:00,12.7,8.8,4.0,8.8,4.0,16.0,22.601092417399936,13.701792617356695,23.42348717551499,14.399827789550763,23.07105090508957,13.334872520438045,23.841035065925137,14.599546641856854,22.82371567249357,13.177956878892552,23.899286618416653,14.170376651913871,22.601092417399936,57.15744458693872,1865.2092172779458,0.0,23.42348717551499,56.9025469858026,0.0,597.6387774554637,23.07105090508957,54.24121150189902,0.0,479.4446908112372,23.841035065925137,56.210429183490376,0.0,636.6593409736101,22.82371567249357,54.498793706137484,0.0,510.4539072250052,23.899286618416653,54.48030459356991,0.0,1477.9295238703053,0.0,7.241719016607078,459.4197738772107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.988550039936731,411.30579854497967,380.5439504521991,102.44152225907305,102.44152225907287,7.241719016607078,9.052148770758848,494.36361217914333,459.4197738772107,7.689607410603632,7.22,0.22624157888300178,953.783386056354,48.78624289765577,0.000052199855570233,7.689607410603632,0.22624157888300178,15.373854663699916,0.009090260174750588,12.054606171584027,15.99726992074315,0.47995925293474684,0.009090260174750588,16.0,74.25330673687385,0.0,0.000052199855570233,0.003799350939185817,7.22,0.034463418687941665,11.499923994480618,0.31057230924622753,0.008596804265725767,11.5,12.7,0.31057230924622753,0.008636073279005639,4.5,45264096.44586421,1426208.9853686092 
 10/25  13:00:00,13.675,4.4,2.0,4.4,2.0,8.0,22.99601810694204,14.120843142080467,23.42342422857938,14.377498486867479,23.049481199353497,13.316066060883548,23.85549398932427,14.507425133565224,22.794596900224093,13.179747011183252,23.899442945529515,14.252480841063942,22.99601810694204,57.34735926975945,1418.430354553041,0.0,23.42342422857938,56.822198853610814,0.0,595.7342879295738,23.049481199353497,54.24598112460781,0.0,476.35918891954816,23.85549398932427,55.83056459781535,0.0,601.8854927656321,22.794596900224093,54.601525512540675,0.0,506.4872869073167,23.899442945529515,54.76909239932651,0.0,1077.1418571303511,0.0,229.08082381429443,1175.5362534267322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.11097566121515,1132.8377656741065,690.4107547225259,0.0,0.0,229.08082381429443,286.35102976786806,619.1391694876638,1175.5362534267322,8.147969637958813,7.22,0.30049791726372593,1794.6754229143962,48.14736554401103,0.0016218545930789321,8.147969637958813,0.30049791726372593,14.612862741491988,0.00918929807190509,12.213144721833299,16.023708583831333,0.42668008707723004,0.00918929807190509,16.0,74.9236720595671,0.0,0.001621854593078932,0.0,7.22,0.10089683276056644,11.500130794647204,0.31057230924622753,0.008728604160342992,11.5,13.675,0.31057230924622753,0.009293383805955405,4.5,41696019.66725482,1389163.4083826265 
 10/25  14:00:00,14.5875,8.8,4.0,8.8,4.0,16.0,23.53240666762565,14.068786885553632,23.84678486589479,14.578268987918062,23.46051543288503,13.73836022197835,23.89909936661052,14.456015771263983,23.24137850565417,13.617255279286871,23.89929868748216,14.435723082918486,23.53240666762565,55.32961471605389,1443.197442299117,0.0,23.84678486589479,56.11442819387711,0.0,742.4585208545936,23.46051543288503,54.392245370718314,0.0,508.8974081579084,23.89909936661052,55.49681922218697,0.0,968.5662808702779,23.24137850565417,54.68311867603678,0.0,545.0772239051057,23.89929868748216,55.42444143823359,0.0,1669.0434999067134,0.0,0.0,2630.0452237191707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1809.9002276517426,980.9970983355943,865.555085070163,865.5550850701634,0.0,0.0,879.8846833598188,2630.0452237191707,8.87183855086531,7.22,0.37738798036760535,3509.9299070789893,47.613547002308565,0.0,8.87183855086531,0.37738798036760535,16.746202442873013,0.009443006263200524,12.621327169478104,15.959445177736056,0.5555929563312184,0.009443006263200524,16.0,75.42390232039017,0.0,0.0,0.03015940374682692,7.220000000000001,0.16975633198061693,11.499992174789108,0.31057230924622753,0.008727244262743385,11.5,14.5875,0.31057230924622753,0.009785379618634257,4.5,45503871.74983415,1489094.208351364 
 10/25  15:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,24.03396203027751,14.67471002673165,23.899061823080025,15.252348650536746,23.651588042416922,14.629709389429413,23.899072680221334,14.980677922840833,23.487410359299677,14.472013894859453,23.898924093000687,14.974872934761011,24.03396203027751,55.83206935742569,1363.1494229167502,0.0,23.899061823080025,58.42324366640914,0.0,892.3094833942487,23.651588042416922,56.96899014990677,0.0,520.2060050298221,23.899072680221334,57.411174604761385,0.0,1017.8155452744377,23.487410359299677,56.95116772029748,0.0,561.6278960454856,23.898924093000687,57.38920629874925,0.0,1905.5181400898978,0.0,0.0,3695.8910892724643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2204.560537500934,1231.4856940043383,1439.1988787655844,1439.198878765585,0.0,0.0,1076.04268426786,3695.8910892724643,9.29524729577892,7.22,0.4246572290771432,4771.933773540324,47.613547002308565,0.0,9.29524729577892,0.4246572290771432,17.611015561301777,0.00969114915151986,13.011038996838534,15.992142225247845,0.6101703967076333,0.00969114915151986,16.0,75.42390232039017,0.0,0.0,0.04777996963412027,7.22,0.208540167616469,11.500269704800388,0.31057230924622753,0.00871573422089037,11.5,15.375000000000002,0.31057230924622753,0.009957911557370483,4.5,47207577.48588174,1543137.4960836575 
 10/25  16:00:00,15.6,11.0,5.0,11.0,5.0,20.0,24.326451885307982,15.235607965752301,23.898988535501108,15.788889130984028,23.501273004991006,15.067737334489639,23.899008373162864,15.564321137229893,23.375006830748646,14.883749616990869,23.898704420337978,15.395853996775795,24.326451885307982,56.87951980957193,1194.2936221691734,0.0,23.898988535501108,60.46763127412686,0.0,784.5027033281666,23.501273004991006,59.131084442485395,0.0,509.07569487907625,23.899008373162864,59.60432914428577,0.0,852.6463100098962,23.375006830748646,58.88096462131326,0.0,552.1560413880973,23.898704420337978,58.962996368804184,0.0,1796.017845524114,0.0,0.0,3559.9584746307983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2292.7622140215617,1303.0371615983145,1128.5665077758458,1128.5665077758472,0.0,0.0,1051.3580717949253,3559.9584746307983,9.16171030818334,7.22,0.4373639508663042,4611.316546425724,47.613547002308565,0.0,9.16171030818334,0.4373639508663042,17.247510010002177,0.009800579091741991,13.180379110293343,16.012010386853316,0.5637304857417282,0.009800579091741991,16.0,75.42390232039017,0.0,0.0,0.03721126643217324,7.219999999999999,0.21687494145693717,11.500260605651139,0.31057230924622753,0.008711073228681782,11.5,15.6,0.31057230924622753,0.009974505374581508,4.5,45283535.53849882,1496272.0855464647 
 10/25  17:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,24.452076625270724,15.525541500878418,23.76830979380573,16.22830415390021,23.10974564929741,14.989807391651151,23.847796479324636,16.15986775892511,22.99897132435974,14.791102322068806,23.898657807534562,15.65305243984531,24.452076625270724,57.51390471357476,1115.2984597124391,0.0,23.76830979380573,62.681087877974264,0.0,625.1534398753222,23.10974564929741,60.24162298816626,0.0,481.655327244329,23.847796479324636,62.11237234737376,0.0,601.6176762925927,22.99897132435974,59.87490980410869,0.0,523.0552035479266,23.898657807534562,59.94360480038739,0.0,1488.3810017378346,0.0,0.0,3105.686332829536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2552.024507707329,1402.718833557232,399.3837938670925,399.3837938670934,0.0,0.0,968.2717526436168,3105.686332829536,8.807969576809231,7.22,0.46668514441589093,4073.958085473153,47.613547002308565,0.0,8.807969576809231,0.46668514441589093,16.030394544976414,0.009649174145485802,12.946002957308005,16.0225864124128,0.47713112509223793,0.009649174145485802,16.0,75.42390232039017,0.0,0.0,0.01383554111929937,7.22,0.24183258698991644,11.500800901188743,0.31057230924622753,0.008712605492839736,11.5,15.912500000000001,0.31057230924622753,0.010179749477201572,4.5,41339099.40951282,1423977.3244756174 
 10/25  18:00:00,15.4125,11.0,5.0,11.0,5.0,20.0,24.423733697771254,15.713251596993109,23.54554342687412,16.450026435650056,22.839268526237834,14.882835555117197,23.656090163022174,16.554876476732773,22.70000932981028,14.688942074911743,23.89859972702091,15.852384708021516,24.423733697771254,58.30907105435885,1052.8102276728741,0.0,23.54554342687412,64.42970201892959,0.0,609.0447131680912,22.839268526237834,60.815690097459054,0.0,464.55141824299983,23.656090163022174,64.43109058958142,0.0,585.0995239474528,22.70000932981028,60.56915879077406,0.0,502.05368075136516,23.89859972702091,60.713483054894276,0.0,1448.1445805783223,0.0,0.0,2640.744864059582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2139.3022911560483,1243.4071049467866,356.89236083967313,356.89236083967364,0.0,0.0,882.6263902934984,2640.744864059582,8.67533424670021,7.22,0.4318528789566367,3523.37125435308,47.613547002308565,0.0,8.67533424670021,0.43185287895663677,15.924991237497721,0.009666128659820035,12.991960373578353,16.002780644753432,0.47115936829841,0.009666128659820035,16.0,75.42390232039017,0.0,0.0,0.01236581821494417,7.22,0.20203638372665017,11.499549206978807,0.31057230924622753,0.008698811150435531,11.5,15.4125,0.31057230924622753,0.009842465498356366,4.5,40994360.430441275,1419608.8924308922 
 10/25  19:00:00,13.9375,5.5,2.5,5.5,2.5,10.0,23.938978392553523,15.454577789402938,22.519856656679394,15.572197881260779,22.236248481482633,13.874690625517562,22.62562126977698,15.745293270063364,22.21617890456229,13.688790194971018,23.61942048080482,15.86211095705852,23.938978392553523,59.0430629193885,465.4080153679033,0.0,22.519856656679394,64.81786545418876,0.0,518.2592171121921,22.236248481482633,59.11626632411812,0.0,290.7932289863427,22.62562126977698,65.1203713264488,0.0,506.20078068911374,22.21617890456229,58.47902033411752,0.0,285.7943239477426,23.61942048080482,61.781707606086705,0.0,610.3922140118,0.0,925.1111091078292,1426.144297935607,0.0,7.7507364925637585,132.30448233334485,0.0,179.43163474491405,0.0,0.0,555.3906884472021,1251.5175864520381,773.722569884664,0.0,0.0,913.9544037609619,1142.4430047012024,663.6239291829419,1426.144297935607,8.127419705334791,7.22,0.3706007453406439,2089.7682271185486,46.69381241103197,0.006254065355004996,8.127419705334791,0.3706007453406439,13.539349684534617,0.009153385033003121,12.185609845178138,16.00042658913054,0.3705044250126874,0.009153385033003121,16.0,76.60513191887135,0.0,0.004401325292648517,0.0,7.22,0.11270409936835014,11.500326220909093,0.31057230924622753,0.008706044907593155,11.5,13.9375,0.31057230924622753,0.009315973494453832,4.5,25690758.049177162,1354960.257918031 
 10/25  20:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.124900441019822,14.264905888545547,22.201259294940108,13.812928292830666,22.201614182014694,12.532883856309258,22.201906029185828,13.97726875088902,22.20089487518186,12.431918287996298,22.54881986548663,14.96753280540263,23.124900441019822,57.436687072239486,20.131314150922208,24.918692841332813,22.201259294940108,59.02178605733131,212.93910366430708,0.0,22.201614182014694,54.268346231758215,74.65994557316913,0.0,22.201906029185828,59.65438633095425,172.65210345453497,8.494363407987066,22.20089487518186,53.90996596203272,75.19847592316398,0.0,22.54881986548663,62.236854015064935,0.0,493.72788662065955,0.0,3066.6640050361602,556.7418256651151,0.0,710.4000816976437,494.5633924048577,635.2289731569867,538.5150942394524,30.357396156095085,0.0,603.209533397923,429.8231173528792,352.7627879560498,0.0,0.0,3066.6640050361602,3833.3300062952003,511.2515493004687,556.7418256651151,7.739248682501295,7.219999999999999,0.2510571624364455,1067.9933749655838,44.32437581402372,0.019449567590854904,7.739248682501295,0.2510571624364455,13.411739726839896,0.008982984149754847,11.90370909946639,15.999928728258803,0.3705044250126874,0.008982984149754847,16.0,80.27803494155908,0.0,0.004463954127081596,0.0,7.219999999999999,0.03577729553081798,11.500232086053424,0.31057230924622753,0.008652565938778233,11.5,12.6125,0.31057230924622753,0.008750937214421023,4.5,14244485.741947917,1354960.257918031 
