Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/25  21:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.439750069460242,13.265857176075858,21.4089448042416,13.166977163842231,21.683406153783405,12.835704587711394,21.432993105594868,13.25055962017665,21.712479334642484,12.85145971859723,22.061656996861263,14.081779337673346,22.439750069460242,56.106599955260606,57.61412314973222,0.0,21.4089448042416,59.376666704874296,158.20052811381512,0.0,21.683406153783405,57.1489942934003,114.74112001765377,0.0,21.432993105594868,59.611279828396796,147.95524349122277,0.0,21.712479334642484,57.10720455099471,124.4413514152514,0.0,22.061656996861263,60.54036413985598,105.08403019154451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,22.383423978062243,0.009834508352165778,13.282306163741435,23.376318959689236,0.3705044250126874,0.009834508352165778,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.008120550686530335,11.5,11.5125,0.00621144618492455,0.008120550686530335,4.5,7114960.257918031,1354960.257918031 
 10/25  22:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,21.639385119648576,13.350912493727122,20.71580246920817,13.235196469645812,21.086992135314137,13.206669899032994,20.739634540209096,13.264353548678102,21.12658868030639,13.21622815860395,21.617948929185765,13.746299565419086,21.639385119648576,59.243334955937726,0.0,93.22356731460422,20.71580246920817,62.22429077762877,154.94594986505513,0.0,21.086992135314137,60.70794512493043,105.48903472726829,0.0,20.739634540209096,62.2512168726405,144.88027012435327,0.0,21.12658868030639,60.59812263983301,113.44430761513928,0.0,21.617948929185765,60.863155480268546,81.86605495502425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.649651203848393,0.009808972279209124,13.265629627741529,22.6425922060205,0.3705044250126874,0.009808972279209124,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.007175299911057287,11.5,10.4125,0.00621144618492455,0.007175299911057287,4.5,3064960.257918031,1354960.257918031 
 10/25  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,20.986980680983535,13.347346145150981,20.32069926950898,13.269742154704591,20.59988020716343,13.270839542217985,20.336379826894376,13.28025726341265,20.634617517545,13.273189427644102,21.21388315456655,13.560693515827522,20.986980680983535,61.64414389151643,0.0,28.220980639296158,20.32069926950898,63.901354543829974,130.44995893434088,0.0,20.59988020716343,62.8145627141616,91.07675489970302,0.0,20.336379826894376,63.88327876576949,122.30581928846925,0.0,20.634617517545,62.68997707706145,97.90250347249957,0.0,21.21388315456655,61.639467474164704,58.22437720149401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,20.949878697029384,0.009800921047351165,13.268862298522304,21.942834224499627,0.3705044250126874,0.009800921047351165,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.006608488502588031,11.5,10.0,0.00621144618492455,0.006608488502588031,4.5,3064960.257918031,1354960.257918031 
 10/25  24:00:00,9.625,0.0,0.0,0.0,0.0,0.0,20.458723264616452,13.31905242543676,20.04142279991227,13.261031564742161,20.284345043196826,13.253204912765451,20.054319005059117,13.26560022467719,20.30896696666781,13.252227449578458,20.914121775411772,13.435782548568058,20.458723264616452,63.5642369031513,50.124977918559125,0.0,20.04142279991227,64.97736847032564,108.73202458235335,0.0,20.284345043196826,63.97551377523679,75.22038356244906,0.0,20.054319005059117,64.94485932631369,101.95601362813181,0.0,20.30896696666781,63.87417121825548,81.16180294990119,0.0,20.914121775411772,62.275981511750715,38.283914844335015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,20.400502295488025,0.009773520551228054,13.23248716905313,21.393507263077062,0.3705044250126874,0.009773520551228054,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.00606509752908175,11.5,9.625,0.00621144618492455,0.00606509752908175,4.5,3064960.257918031,1354960.257918031 
 10/26  01:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,20.030882659789714,13.27674797710658,19.948455225186002,13.228750259860384,20.145375519162997,13.208850128691868,19.962849718452397,13.231985483473789,20.164345198295155,13.206340193345426,20.897878227751633,13.345827330463091,20.030882659789714,65.08704674265401,153.1555454647089,0.0,19.948455225186002,65.214483104317,79.34951379566564,0.0,20.145375519162997,64.3404741406601,53.56136302169898,0.0,19.962849718452397,65.17010754116234,74.02505119272843,0.0,20.164345198295155,64.25447861521135,57.684391590973235,0.0,20.897878227751633,61.973456452230664,5.691287151990423,2.7101855979768743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.94212729200654,0.009731403419711591,13.177117145410152,20.935208262980854,0.3705044250126874,0.009731403419711591,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,9.0875,0.00621144618492455,0.005397271717126571,11.5,9.0875,0.00621144618492455,0.005397271717126571,4.5,6304960.257918031,1354960.257918031 
 10/26  02:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,19.693231742016263,13.227805973870774,19.814253838567765,13.185725325595053,19.985504939101872,13.158329790633264,19.83061149371162,13.188978676166357,19.999983343359986,13.155288229728066,20.830537083205762,13.275056267930422,19.693231742016263,66.25184871004271,243.12482196914834,0.0,19.814253838567765,65.57494349633477,61.19417606746299,0.0,19.985504939101872,64.7664664696446,39.99207501520186,0.0,19.83061149371162,65.5223578684301,56.687847847107264,0.0,19.999983343359986,64.69555426566177,43.047078289167644,0.0,20.830537083205762,61.94389042100129,0.0,20.37952152696272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.58212663892956,0.009688128044082896,13.125513125516669,20.57528571526431,0.3705044250126874,0.009688128044082896,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,8.2125,0.00621144618492455,0.005180978722390272,11.5,8.2125,0.00621144618492455,0.005180978722390272,4.5,6304960.257918031,1354960.257918031 
 10/26  03:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.387392303353202,13.165258512160078,19.659542336564346,13.125182100230555,19.817779548198793,13.093397963651153,19.67801374952739,13.128712269973976,19.828816980007147,13.09002306435136,20.7190185577704,13.20123482925062,19.387392303353202,67.2479414773179,301.49340373439395,0.0,19.659542336564346,65.9462087772715,47.85301193124633,0.0,19.817779548198793,65.16615350642908,29.624737811754812,0.0,19.67801374952739,65.8858015757826,43.89685829927646,0.0,19.828816980007147,65.10719231323893,31.864465048462307,0.0,20.7190185577704,62.070757515615384,0.0,37.068021232655155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.261455390739595,0.009638863218946539,13.054547104441586,20.254703397804256,0.3705044250126874,0.009638863218946539,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.004809855262405464,11.5,7.425,0.00621144618492455,0.004809855262405464,4.5,6304960.257918031,1354960.257918031 
 10/26  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.10656275111875,13.090472447771667,19.531556469644247,13.05039752733353,19.672654963718063,13.01495980634477,19.550425087533633,13.054304762146215,19.680675534690767,13.011315083024352,20.608279498483867,13.121679499144195,19.10656275111875,68.1011088474076,355.4365371406691,0.0,19.531556469644247,66.14848207467071,35.12944504521937,0.0,19.672654963718063,65.41929440919915,20.057926661902172,0.0,19.550425087533633,66.08782502051434,31.82124514524247,0.0,19.680675534690767,65.37113505167174,21.53345279399872,0.0,20.608279498483867,62.17178627035149,0.0,51.070645149723646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.97517000149216,0.009588973649601273,12.976429329013026,19.96850808287555,0.3705044250126874,0.009588973649601273,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.004587714960962774,11.5,7.2,0.00621144618492455,0.004587714960962774,4.5,6304960.257918031,1354960.257918031 
 10/26  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.86094678770386,13.022976991038831,19.42672422182015,12.983410844201723,19.549618630057047,12.946750175433213,19.44520414333337,12.987524211164793,19.554812651319857,12.943075129178077,20.516544821983082,13.052596259094857,18.86094678770386,68.8487815066502,405.7716075429996,0.0,19.42672422182015,66.290072867401,22.91991780711612,0.0,19.549618630057047,65.62773790065631,10.996783372154994,0.0,19.44520414333337,66.23172609136638,20.292085997906042,0.0,19.554812651319857,65.59077672269461,11.746171671323054,0.0,20.516544821983082,62.24276733559077,0.0,64.23121258496025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.71840588738946,0.009538685050481388,12.906999838834356,19.7118347802535,0.3705044250126874,0.009538685050481388,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.004487038327071952,11.5,6.8875,0.00621144618492455,0.004487038327071952,4.5,6304960.257918031,1354960.257918031 
 10/26  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.65403967737737,12.959829844090237,19.333983293400987,12.919550643168044,19.442880897161153,12.88152896989639,19.352267549647983,12.923839686855851,19.44567327415997,12.877722795635545,20.45102603742843,12.98852864894543,18.65403967737737,69.45782446808593,446.77175022390065,0.0,19.333983293400987,66.39571721904191,13.110874188201137,0.0,19.442880897161153,65.78327525851037,3.674544146552023,0.0,19.352267549647983,66.338800421862,11.020788991223412,0.0,19.44567327415997,65.75545869947905,3.8459131531811863,0.0,20.45102603742843,62.23358612805954,0.0,76.13536342825631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.503566734734097,0.009486713262720244,12.840315252892658,19.49708949602317,0.3705044250126874,0.009486713262720244,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.004306817123814881,11.5,6.7,0.00621144618492455,0.004306817123814881,4.5,6304960.257918031,1354960.257918031 
 10/26  07:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.48343990626198,12.893953354423267,19.262185855909006,12.852233315135186,19.412970623816513,12.812452245428869,19.300308490200518,12.856714025959317,19.371311855227734,12.808452440804656,20.3946540100139,12.922395717010861,18.48343990626198,69.90176224046077,483.8313021571096,0.0,19.262185855909006,66.3999337864092,3.6691572382588333,0.0751734269302915,19.412970623816513,65.60872906926518,0.0,7.1890510092840145,19.300308490200518,66.26196474938465,2.102865352580693,1.6011687760017708,19.371311855227734,65.76137824160156,0.0,4.8173309182070625,20.3946540100139,62.180858002415306,0.0,86.80743329696782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.313278583576636,0.00943187945678994,12.768631139482704,19.30690040178486,0.3705044250126874,0.00943187945678994,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.00621144618492455,0.004035467407973556,11.5,6.012499999999999,0.00621144618492455,0.004035467407973556,4.5,6304960.257918031,1354960.257918031 
 10/26  08:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.385588311762927,12.824603778458194,19.285446538658135,12.78247800514584,19.745571975385836,12.741733474883414,19.39192791193291,12.787094777094573,19.432317982671236,12.737727663922065,20.36039804455748,12.854166125768796,18.385588311762927,70.01314219961307,536.2973192244426,0.0,19.285446538658135,66.00179663468879,0.0,7.907703166593421,19.745571975385836,63.97423511213045,0.0,37.85131470152919,19.39192791193291,65.58579767823183,0.0,15.587782306923657,19.432317982671236,65.20969038119914,0.0,18.341998859465775,20.36039804455748,62.03480096476905,0.0,93.629317186246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.193332651476247,0.009379114326447025,12.699776189922499,19.18704980795774,0.3705044250126874,0.009379114326447025,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.004002694884725519,11.5,5.9125,0.00621144618492455,0.004002694884725519,4.5,6304960.257918031,1354960.257918031 
 10/26  09:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.441154218896337,12.744783180764426,19.517845409880714,12.705975568094463,20.796483990607022,12.664042097832448,19.65302635947367,12.710691223765501,19.659394043914205,12.659954160772125,20.37384227627765,12.779073335638463,18.441154218896337,69.40644447447967,629.5994113660597,0.0,19.517845409880714,64.7307303783111,0.0,23.994578991339438,20.796483990607022,59.668304794817224,0.0,106.8786596002854,19.65302635947367,64.20874324816965,0.0,32.999932467091924,19.659394043914205,63.96980035354734,0.0,32.91225648574448,20.37384227627765,61.67924782419634,0.0,92.12326415223231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.225430267439986,0.009323811861236528,12.616737947561493,19.219247366884225,0.3705044250126874,0.009323811861236528,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,6.7875,0.00621144618492455,0.004053948701490694,11.5,6.7875,0.00621144618492455,0.004053948701490694,4.5,6304960.257918031,1354960.257918031 
 10/26  10:00:00,8.575000000000001,0.0,0.0,0.0,0.0,0.0,18.771113703921554,12.651612056995411,20.051403942752085,12.614426681402165,22.617324927349173,12.569819970623165,20.07158023306078,12.619398726550983,20.040271444837753,12.565675746504134,20.472921142400097,12.690729409337454,18.771113703921554,67.5759855180378,730.0957109204348,0.0,20.051403942752085,62.25156151735345,0.0,41.68831829325265,22.617324927349173,53.06039238104109,0.0,209.01076140289706,20.07158023306078,62.1915221645735,0.0,41.00163745561102,20.040271444837753,62.09252023239209,0.0,37.96008403160738,20.472921142400097,60.94947800109735,0.0,75.0217191869186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.53864019612047,0.00926566286873475,12.522841797252386,19.532562404088647,0.3705044250126874,0.00926566286873475,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,8.575000000000001,0.00621144618492455,0.004047200815282618,11.5,8.575000000000001,0.00621144618492455,0.004047200815282618,4.5,6304960.257918031,1354960.257918031 
 10/26  11:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,19.37145502835795,12.561339600162807,20.694385926641246,12.521317979986527,23.943760622953274,12.476425393692278,20.50398007620133,12.52641701228622,20.461467659311538,12.472539334838933,20.695688263126144,12.599574431142175,19.37145502835795,64.70994012530996,723.890506143813,0.0,20.694385926641246,59.46248066024926,0.0,49.68699639004879,23.943760622953274,48.65324911289264,0.0,262.04461613688625,20.50398007620133,60.18212455536966,0.0,32.55694121324305,20.461467659311538,60.12709753790283,0.0,28.822286825934214,20.695688263126144,59.76010653268484,0.0,49.4390314568945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.081917461802213,0.009209544106144123,12.431727395659532,20.075941129362633,0.3705044250126874,0.009209544106144123,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,10.4625,0.00621144618492455,0.0038726029574792185,11.5,10.4625,0.00621144618492455,0.0038726029574792185,4.5,6304960.257918031,1354960.257918031 
 10/26  12:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,20.11843532764313,12.476477063935253,21.393337432533784,12.432692432229183,24.112189887377912,12.389906689428596,20.892706391177306,12.437719301057335,20.87757054256342,12.38632868813426,20.972537677301204,12.510431486542307,20.11843532764313,61.43674636927271,598.7827425838389,0.0,21.393337432533784,56.635154933022065,0.0,50.527135603349336,24.112189887377912,47.88472721717999,0.0,226.7941939880169,20.892706391177306,58.41620509584667,0.3728143418683203,10.132967113330494,20.87757054256342,58.27420810806633,0.06834972649346582,8.53021465635453,20.972537677301204,58.40779162538734,0.0,16.604307400306027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.770259518647652,0.009157957643411941,12.347524725939437,20.76437647021832,0.3705044250126874,0.009157957643411941,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,10.7875,0.00621144618492455,0.0037360687527916237,11.5,10.7875,0.00621144618492455,0.0037360687527916237,4.5,6304960.257918031,1354960.257918031 
 10/26  13:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,20.870551364075933,12.3897122930817,22.40045838798312,12.346361852649217,23.567034753198097,12.304920326015305,21.29054181335774,12.351369230865807,21.358523573018957,12.301316649279666,21.263752118038347,12.423041404006238,20.870551364075933,58.31552348690891,447.33912801648466,0.0,22.40045838798312,52.960891324527594,0.0,69.50956383312757,23.567034753198097,49.207322387871336,0.0,137.63735843306296,21.29054181335774,56.683520091496305,18.598921451613023,0.0,21.358523573018957,56.26299298212359,13.19978741368277,0.0,21.263752118038347,57.04402198035838,21.643215920082298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,20.54090937728914,0.009106748622604306,12.263520136246495,21.5351189475265,0.3705044250126874,0.009106748622604306,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.00621144618492455,0.003813292489893833,11.5,11.599999999999998,0.00621144618492455,0.003813292489893833,4.5,6304960.257918031,1354960.257918031 
 10/26  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.504925698003095,12.304675045094815,23.300423742246394,12.26192746767612,22.958535481305205,12.221699715507446,21.574751343518503,12.266969670419625,21.799467189198204,12.218015815283115,21.53778585601883,12.337366842534667,21.504925698003095,55.77391456476782,323.7082705114276,0.0,23.300423742246394,49.86604963989551,0.0,88.31160178534253,22.958535481305205,50.769215517874585,0.0,51.31515993332761,21.574751343518503,55.39515026764866,47.61235659176987,0.0,21.799467189198204,54.465590168762866,30.003903124331885,0.0,21.53778585601883,55.77879256505662,52.883937987973354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.206611557948936,0.0090561899548151,12.18016330783111,22.200912587640403,0.3705044250126874,0.0090561899548151,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.003867183610915105,11.5,12.2,0.00621144618492455,0.003867183610915105,4.5,6304960.257918031,1354960.257918031 
 10/26  15:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.975604189900427,12.220524773071531,23.774173787167825,12.177907723509987,22.587074251971334,12.138180316728164,21.652895291016776,12.183034759585016,22.329681655133285,12.134364780014378,21.76295933757341,12.252508482767302,21.975604189900427,53.89086578261603,233.0881232883271,0.0,23.774173787167825,48.190394038321415,0.0,85.12467756332012,22.587074251971334,51.64024192524897,11.280607270254336,2.668314778812828,21.652895291016776,54.826649289281924,80.69612382556261,0.0,22.329681655133285,52.4436636592094,28.7396315499264,0.0,21.76295933757341,54.70923519280668,75.85746108315419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.719853156040333,0.009005781144756581,12.096638193157009,22.71424539081854,0.3705044250126874,0.009005781144756581,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.003867183610915105,11.5,12.2,0.00621144618492455,0.003867183610915105,4.5,6304960.257918031,1354960.257918031 
 10/26  16:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.1571551172443,12.136771928478568,23.487130094739666,12.094652505567879,22.223535601636993,12.055408884160284,21.505788360084402,12.099797115706895,22.582211208517307,12.051533644241603,21.89146535645709,12.168440752697931,22.1571551172443,53.00305074073577,167.53026735122558,0.0,23.487130094739666,48.76496192548054,0.0,42.25155814936096,22.223535601636993,52.50779035916015,49.93933054146191,0.0,21.505788360084402,55.020234581001766,110.63137143619991,0.0,22.582211208517307,51.3609746108183,28.304730818763744,0.0,21.89146535645709,53.981441387078235,85.27835700879439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.96651008239919,0.00895650931052881,12.014592137786432,22.9609914812664,0.3705044250126874,0.00895650931052881,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.003909465856132523,11.5,11.5125,0.00621144618492455,0.003909465856132523,4.5,6304960.257918031,1354960.257918031 
 10/26  17:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,22.001634393429963,12.06429004109298,22.619439461935606,12.023703679807118,21.738530567650766,11.984932931594116,21.13137780665367,12.0287459464714,22.270063720811585,11.981052108393284,21.874675167692843,12.096442566034442,22.001634393429963,53.253550347003355,94.64930123976796,0.0,22.619439461935606,51.15994245586487,20.069353406762104,1.0303347525761524,21.738530567650766,53.83519866989205,75.7040930973649,0.0,21.13137780665367,56.03622600410291,131.1440901557276,0.0,22.270063720811585,52.10511138933448,43.82196455330944,0.0,21.874675167692843,53.78096114282987,78.28264264166333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.86198389005596,0.008907984524707018,11.942964845997023,22.85655311687873,0.3705044250126874,0.008907984524707018,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,10.0375,0.00621144618492455,0.003997552424985509,11.5,10.0375,0.00621144618492455,0.003997552424985509,4.5,6304960.257918031,1354960.257918031 
 10/26  18:00:00,8.4,0.0,0.0,0.0,0.0,0.0,21.54424516160899,11.985879803194184,21.452900814721417,11.9490170663956,21.15866605764409,11.909713993783859,20.638765258802863,11.95396886277637,21.47285008328104,11.905798089308377,21.704393198812085,12.021548843177781,21.54424516160899,54.48164909406706,27.77343708504418,0.0,21.452900814721417,54.65915172659772,78.36644537187746,0.0,21.15866605764409,55.50521675064239,86.00636449843486,0.0,20.638765258802863,57.47595212365722,136.07376902815346,0.0,21.47285008328104,54.433633848801314,71.43261170841902,0.0,21.704393198812085,54.07596093571643,57.76187252541905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.43429876951727,0.008862340320977517,11.871966255970136,22.428950624325623,0.3705044250126874,0.008862340320977517,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,8.4,0.00621144618492455,0.004283497746661872,11.5,8.4,0.00621144618492455,0.004283497746661872,4.5,6304960.257918031,1354960.257918031 
 10/26  19:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,20.99831524967239,11.921065492149285,20.71375096202601,11.8836604204833,20.672578861126947,11.848064121413937,20.292352110600184,11.888160103911426,20.860967996186524,11.844693711676701,21.470194816901486,11.952663723131067,20.99831524967239,56.0972853678346,45.14738682057032,0.0,20.71375096202601,56.94736706817129,95.35016351883922,0.0,20.672578861126947,56.95711314842656,83.19441739623295,0.0,20.292352110600184,58.46310363033638,122.2974866015424,0.0,20.860967996186524,56.28859274005244,77.72924881844506,0.0,21.470194816901486,54.60798668258839,34.3747846749755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,20.906695625914168,0.008821483030204035,11.81251605624584,21.90142145515927,0.3705044250126874,0.008821483030204035,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,7.1125,0.00621144618492455,0.0044123935534033125,11.5,7.1125,0.00621144618492455,0.0044123935534033125,4.5,6304960.257918031,1354960.257918031 
 10/26  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,20.435265933013643,11.854225356951774,20.25274101740289,11.817063283959657,20.307529978770575,11.782209015017528,20.01333235894836,11.821309549297657,20.41489511135285,11.778806983900118,21.226822891970265,11.883451085200441,20.435265933013643,57.82114458443028,110.86107668794125,0.0,20.25274101740289,58.33225139708127,87.04907172544438,0.0,20.307529978770575,58.00099027911548,69.69795238249361,0.0,20.01333235894836,59.218802163117715,100.6050873801878,0.0,20.41489511135285,57.60488244398192,68.88989220184362,0.0,21.226822891970265,55.17617727684743,8.908235739115867,0.11839240179523358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,20.342294895185383,0.008778938368581018,11.746082979915753,21.337097765528128,0.3705044250126874,0.008778938368581018,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.004404778063214712,11.5,6.7,0.00621144618492455,0.004404778063214712,4.5,6304960.257918031,1354960.257918031 
 10/26  21:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.921866385685384,11.781604081844357,19.919138105648248,11.744678809383347,20.022680130922872,11.709833341120277,19.785400006570292,11.748813096067646,20.090711337285352,11.7064006359209,21.003286671663812,11.809571646871827,19.921866385685384,59.40080300701248,194.9901447964521,0.0,19.919138105648248,59.26492667757005,71.57194546187156,0.0,20.022680130922872,58.75036122358099,53.3465154745532,0.0,19.785400006570292,59.77453230482543,77.92104744037488,0.0,20.090711337285352,58.490263280436196,53.78512100993993,0.0,21.003286671663812,55.66660754045063,0.0,15.343762829680259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.81588710241175,0.0087360804770461,11.673067819118657,20.810767593157358,0.3705044250126874,0.0087360804770461,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004367612148458445,11.5,6.324999999999999,0.00621144618492455,0.004367612148458445,4.5,6304960.257918031,1354960.257918031 
 10/26  22:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,19.475165278683818,11.708711706437112,19.65671753551223,11.672011829270076,19.777700905356447,11.637077656900606,19.580754820702047,11.676101258200791,19.821374667938294,11.633640211934962,20.806889165776933,11.736133263296354,19.475165278683818,60.77740452875725,270.64312882688523,0.0,19.65671753551223,59.948878927768234,55.344941848757344,0.0,19.777700905356447,59.3630098505815,38.4825710453743,0.0,19.580754820702047,60.24863536758869,58.16778791125864,0.0,19.821374667938294,59.188987137267446,39.202720837856816,0.0,20.806889165776933,56.07044812686706,0.0,36.71044428941212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.351290413161337,0.008693808422572807,11.600736976047703,20.34624747511477,0.3705044250126874,0.008693808422572807,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.00436094346872559,11.5,5.7875,0.00621144618492455,0.00436094346872559,4.5,6304960.257918031,1354960.257918031 
 10/26  23:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,19.092396417620666,11.636214445475925,19.467257673548147,11.599792060219084,19.585166355269237,11.564990976336492,19.423939272899926,11.603844874386589,19.613201753117504,11.561573507131765,20.637943103051562,11.663316963108507,19.092396417620666,61.94583598514555,340.85557483086177,0.0,19.467257673548147,60.36977705018891,39.2601731998987,0.0,19.585166355269237,59.79104043128153,25.127297428164184,0.0,19.423939272899926,60.548878606954446,40.45937259754669,0.0,19.613201753117504,59.67350377557423,25.633646110065115,0.0,20.637943103051562,56.38492658453066,0.0,54.308570882892866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.9613953556312,0.00865181745070047,11.528573817691669,19.956428491345537,0.3705044250126874,0.00865181745070047,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.0043547555164827854,11.5,5.9125,0.00621144618492455,0.0043547555164827854,4.5,6304960.257918031,1354960.257918031 
 10/26  24:00:00,7.1625,0.0,0.0,0.0,0.0,0.0,18.780930497301384,11.56409486191917,19.372518381266968,11.52808959092231,19.47431323651613,11.493583511700262,19.352999969833157,11.532104732915624,19.49121240518434,11.490210829080425,20.515540735479913,11.591076183070225,18.780930497301384,62.861602294583896,410.40887684775953,0.0,19.372518381266968,60.43919889834158,22.35732367822021,0.0,19.47431323651613,59.92055953535099,11.964534212312174,0.0,19.352999969833157,60.52878259030785,22.648817276443992,0.0,19.49121240518434,59.84425096940488,11.940607410676591,0.0,20.515540735479913,56.54129718558557,0.0,68.8799242169527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.65599795146422,0.00861099962822147,11.45812656953695,19.651105046688777,0.3705044250126874,0.00861099962822147,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,7.1625,0.00621144618492455,0.004392702450551499,11.5,7.1625,0.00621144618492455,0.004392702450551499,4.5,6304960.257918031,1354960.257918031 
 10/27  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.566436091015042,11.493102041610495,19.333225592100128,11.457530647275352,19.41809306954621,11.423492165907923,19.33145947611993,11.46149094456028,19.426056241090215,11.42016754174384,20.437478314578836,11.519811220000134,18.566436091015042,63.412139637264275,470.6836265741829,0.0,19.333225592100128,60.30483729978268,7.482325451450379,0.0,19.41809306954621,59.85201993729734,1.342595577127156,0.7758929388289175,19.33145947611993,60.32729418374834,7.217762681243073,0.0,19.426056241090215,59.80919849227855,1.1247005319859227,1.0939915207755462,20.437478314578836,56.547043547123124,0.0,80.55330442185118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.43128652407895,0.008570615955533916,11.388132627246986,19.426466803019373,0.3705044250126874,0.008570615955533916,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.004415051882372709,11.5,7.8,0.00621144618492455,0.004415051882372709,4.5,6304960.257918031,1354960.257918031 
 10/27  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,18.434086216013515,11.413155888161993,19.27216181746851,11.377621613582107,19.34865136851464,11.343667938579259,19.274769685804337,11.381555123817435,19.351791908922305,11.340334519061999,20.38367755405188,11.439439286378159,18.434086216013515,63.60251001961473,498.4820693146605,0.0,19.27216181746851,60.21499520438694,0.5314567706572575,0.39883835620452146,19.34865136851464,59.79413731613801,0.0,5.063863020937276,19.274769685804337,60.220909954000035,0.37247371344597013,0.44502891558806823,19.351791908922305,59.76923928190301,0.0,5.822365437605242,20.38367755405188,56.43408692822998,0.0,88.42281937629514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.27856051621286,0.00853005404581233,11.308016744288159,19.273814312716993,0.3705044250126874,0.00853005404581233,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.004387333458405898,11.5,7.425,0.00621144618492455,0.004387333458405898,4.5,6304960.257918031,1354960.257918031 
 10/27  03:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.330110845610136,11.336904439569459,19.198495768240512,11.301566173702776,19.27090268892156,11.267715769977148,19.1980964441641,11.305485051731539,19.271435574444226,11.264398751886212,20.342050809076813,11.36307103777177,18.330110845610136,63.69599202290041,511.0928088928558,0.0,19.198495768240512,60.187820430494995,0.0,3.1006993349106438,19.27090268892156,59.782519762504585,0.0,7.513853717374957,19.1980964441641,60.20496219140822,0.0,2.9051285542132064,19.271435574444226,59.76738506643983,0.0,8.331169356236785,20.342050809076813,56.29381466945671,0.0,94.1789508832008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.164524051693434,0.008490220208467621,11.232687569606533,19.159850056679165,0.3705044250126874,0.008490220208467621,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.004395260306209965,11.5,6.8875,0.00621144618492455,0.004395260306209965,4.5,6304960.257918031,1354960.257918031 
 10/27  04:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.229155305230883,11.276446693287376,19.125910090632335,11.241214551571542,19.19733039291819,11.20749215243461,19.125715886731037,11.24511561790495,19.196180504821054,11.204180825446386,20.305082828765606,11.30238964714774,18.229155305230883,63.844514833658074,524.4128748974649,0.0,19.125910090632335,60.21929281205891,0.0,5.966398968859949,19.19733039291819,59.81774977501702,0.0,9.86334720066543,19.125715886731037,60.23560773799203,0.0,5.633692516640679,19.196180504821054,59.80889348951248,0.0,10.798154240590293,20.305082828765606,56.196027789302434,0.0,99.85481657333321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.05614384724239,0.008450200554626194,11.171955371352006,19.05154240815083,0.3705044250126874,0.008450200554626194,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004369282297468566,11.5,6.324999999999999,0.00621144618492455,0.004369282297468566,4.5,6304960.257918031,1354960.257918031 
 10/27  05:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.12399389674775,11.2117852752738,19.052767404319997,11.175931348712677,19.123545372274265,11.141624078675383,19.05349472947327,11.179870935980961,19.121145693820807,11.13822111120147,20.269983528893558,11.237364314346598,18.12399389674775,63.99261435957933,539.1711168476775,0.0,19.052767404319997,60.23318156764711,0.0,9.003349136934617,19.123545372274265,59.8313999824417,0.0,12.380549452050218,19.05349472947327,60.246199825333065,0.0,8.578790359881452,19.121145693820807,59.8268351490469,0.0,13.482542343535442,20.269983528893558,56.07571027950921,0.0,105.89352364704263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,17.945064161875,0.008408838764672584,11.104741018961484,18.940537723140352,0.3705044250126874,0.008408838764672584,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004251458435429749,11.5,5.7875,0.00621144618492455,0.004251458435429749,4.5,6304960.257918031,1354960.257918031 
 10/27  06:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.015621850065564,11.139758368181056,18.993662826709574,11.103538515214153,19.058088785702022,11.068667504641315,18.99356949748435,11.107537737849112,19.054594132133996,11.06521925570286,20.235886364572444,11.165609391326543,18.015621850065564,64.12286532897542,557.4091167486167,0.0,18.993662826709574,60.165912017622574,0.0,13.036924197770986,19.058088785702022,59.78582874775965,0.0,15.351950311780627,18.99356949748435,60.18224344068244,0.0,12.335087366431253,19.054594132133996,59.785170278010085,0.0,16.679699304748056,20.235886364572444,55.927094069872474,0.0,111.88298742170662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,17.83559325320102,0.008367829820939462,11.032130201097546,18.83114118610315,0.3705044250126874,0.008367829820939462,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.004195983408801661,11.5,5.6,0.00621144618492455,0.004195983408801661,4.5,6304960.257918031,1354960.257918031 
 10/27  07:00:00,4.85,0.0,0.0,0.0,0.0,0.0,17.94213406512764,11.066156627847299,18.9672167171341,11.032413019829137,19.661465994043123,10.996096127835179,19.067847253497884,11.036519577309654,19.0276268987412,10.992467063992457,20.20779602259378,11.0957249022266,17.94213406512764,64.10598473783816,604.6052578147859,0.0,18.9672167171341,59.98135423501313,0.0,19.381406141016498,19.661465994043123,57.34334363720744,0.0,63.301851432235196,19.067847253497884,59.62328375661384,0.0,25.989842987464243,19.0276268987412,59.59718115503866,0.0,22.544214640402743,20.20779602259378,55.76497577394889,0.0,118.04334430161867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,17.729955978129283,0.00832429776335226,10.954695472715086,18.72558287084179,0.3705044250126874,0.00832429776335226,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.004185909741355122,11.5,4.85,0.00621144618492455,0.004185909741355122,4.5,6304960.257918031,1354960.257918031 
 10/27  08:00:00,5.8375,0.0,0.0,0.0,0.0,0.0,18.050727182723076,10.989939965373534,19.139638061192343,10.96078772244904,21.990654817437996,10.92200375918291,19.303520139880384,10.965098108211858,19.185439221706716,10.918361336162821,20.237071062316836,11.026789577282432,18.050727182723076,63.348731223648464,755.7452380920472,0.0,19.139638061192343,59.059119624055114,0.0,25.595948623828356,21.990654817437996,49.462790703604476,0.0,214.4104948718605,19.303520139880384,58.47524425209457,0.0,36.67548960423942,19.185439221706716,58.72445436742737,0.0,27.236417339733823,20.237071062316836,55.409934090551985,0.0,112.8072369286683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742821,7.529514938742821,0.0,0.0,44.17488347743966,0.0,7.529514938742821,0.0,17.82480094316017,0.008283625694556753,10.882032566396822,18.820501619033934,0.3705044250126874,0.008283625694556753,16.0,81.48252447998455,0.0,0.0,0.0,7.219999999999999,0.0,5.8375,0.00621144618492455,0.004435616791302593,11.5,5.8375,0.00621144618492455,0.004435616791302593,4.5,6304960.257918031,1354960.257918031 
 10/27  09:00:00,8.387500000000001,0.0,0.0,0.0,0.0,0.0,18.398087111558137,10.918994164451066,19.60375538267558,10.890171660821082,24.112209664447583,10.85411337821342,19.673686512225395,10.894331899178443,19.54568755967158,10.851193768732637,20.346399921095095,10.955455275766221,18.398087111558137,61.69250855906273,858.6953629790407,0.0,19.60375538267558,57.11147927789941,0.0,35.43103256899539,24.112209664447583,43.28313865089926,0.0,334.78253963670545,19.673686512225395,56.877913190491896,0.0,38.85240345241766,19.54568755967158,57.16741367917486,0.0,28.63679385287884,20.346399921095095,54.776687061327635,0.0,94.31477328339386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.166196948292686,0.008249445622365334,10.820713201028408,19.16195963890703,0.3705044250126874,0.008249445622365334,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,8.387500000000001,0.00621144618492455,0.004669739970560843,11.5,8.387500000000001,0.00621144618492455,0.004669739970560843,4.5,6304960.257918031,1354960.257918031 
 10/27  10:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,19.026509558731018,10.852506935238088,20.267796697842822,10.823838688440352,25.44034942869378,10.791617308708663,20.140873578751428,10.827682261777055,20.005573449049347,10.78923332045928,20.53883480552981,10.88584744678355,19.026509558731018,59.05542765778758,842.5240450331684,0.0,20.267796697842822,54.56816089915105,0.0,43.508166635978796,25.44034942869378,39.799978254685755,0.0,386.4873429605235,20.140873578751428,55.00969114551063,0.0,31.553679873419696,20.005573449049347,55.330650389240056,0.0,20.918469764613377,20.53883480552981,53.880245216862946,0.0,64.77990288359163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.72943548421249,0.008218491328610507,10.76499267765746,19.725254343247624,0.3705044250126874,0.008218491328610507,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,10.4625,0.00621144618492455,0.004948576579482441,11.5,10.4625,0.00621144618492455,0.004948576579482441,4.5,6304960.257918031,1354960.257918031 
 10/27  11:00:00,13.1625,0.0,0.0,0.0,0.0,0.0,19.86338566831953,10.79748163169405,21.02476189281171,10.769687168150227,25.935050431675897,10.743114121078401,20.657743217466752,10.773012964675559,20.53583031005479,10.741249755684999,20.84073038336486,10.8253717231581,19.86338566831953,55.85710359003764,717.7159033329615,0.0,21.02476189281171,51.8959563019158,0.0,39.862104515896476,25.935050431675897,38.5197767891936,0.0,365.6616756579165,20.657743217466752,53.089497353827554,0.0,9.875458393115991,20.53583031005479,53.37690753489454,2.7114700954391537,3.321251293549267,20.84073038336486,52.675302194931355,0.0,24.926410780934532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.531795441757005,0.008193494994990776,10.71985295658111,20.527659662993663,0.3705044250126874,0.008193494994990776,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,13.1625,0.00621144618492455,0.005237891220833353,11.5,13.1625,0.00621144618492455,0.005237891220833353,4.5,6304960.257918031,1354960.257918031 
 10/27  12:00:00,15.15,0.0,0.0,0.0,0.0,0.0,20.796673369901008,10.73720379892324,21.989802802383497,10.711136529232215,25.643325064555253,10.686680760925821,21.26483156548597,10.714165569802613,21.188309268639884,10.684804658729169,21.183288429732784,10.761755514683015,20.796673369901008,52.51704345454475,556.129250145747,0.0,21.989802802383497,48.732171542848505,0.0,40.11256013318328,25.643325064555253,39.04651197491205,0.0,280.87561937641226,21.26483156548597,50.94366812117233,17.058649523416108,0.0,21.188309268639884,51.08443973194848,22.477503513414263,0.0,21.183288429732784,51.360017952920906,24.382480493686785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,20.493638387158647,0.008166753734203974,10.66195923625116,21.489551141787466,0.3705044250126874,0.008166753734203974,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,15.15,0.00621144618492455,0.005357535599153583,11.5,15.15,0.00621144618492455,0.005357535599153583,4.5,6304960.257918031,1354960.257918031 
 10/27  13:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.773101802200713,10.678507643700602,23.308021834485956,10.656017312755417,24.737263682029173,10.631121019249505,21.76918398206575,10.659069899697158,21.822505358938574,10.62899246943242,21.559416418279188,10.704505118160448,21.773101802200713,49.27089572954147,361.1059962746822,0.0,23.308021834485956,44.825642836689504,0.0,62.06101724670509,24.737263682029173,41.06192806971981,0.0,148.97487261832424,21.76918398206575,49.21243181434207,58.054782965360204,0.0,21.822505358938574,48.955574099850054,53.08600722323396,0.0,21.559416418279188,49.99866551494878,77.58529340290579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.538036040936205,0.008138816226680806,10.605538188245479,22.53399950507371,0.3705044250126874,0.008138816226680806,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.00621144618492455,0.005501642518067618,11.5,15.912500000000001,0.00621144618492455,0.005501642518067618,4.5,6304960.257918031,1354960.257918031 
 10/27  14:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,22.65126472831607,10.616747889872467,24.709420289383793,10.595203095874577,23.91992681599219,10.570872373874732,22.10740669415924,10.598338058164645,22.39163138332254,10.56867289898319,21.92370693213341,10.642181887369059,22.65126472831607,46.5111710330642,182.1196456796506,0.0,24.709420289383793,41.03903390913588,0.0,102.7608267382594,23.91992681599219,42.94507851685157,0.8320062260363557,34.11093525644134,22.10740669415924,48.01135831284492,100.21633275904082,0.0,22.39163138332254,47.097730729663525,77.30129640091548,0.0,21.92370693213341,48.694942344085376,119.72678777230277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,22.431712618085257,0.008111111876477511,10.545601173961298,23.427726373642717,0.3705044250126874,0.008111111876477511,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.00621144618492455,0.005557544527525583,11.5,16.474999999999998,0.00621144618492455,0.005557544527525583,4.5,6304960.257918031,1354960.257918031 
 10/27  15:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,23.350948588541023,10.561565225034384,25.90753789422148,10.539308488398277,23.523437531626662,10.515947734402841,22.299493913984715,10.542524472229452,23.281170905759417,10.513752812309578,22.245034007322097,10.584979706783423,23.350948588541023,44.41605689282722,81.97159399705902,0.0,25.90753789422148,38.06806412066329,0.0,143.73997105113858,23.523437531626662,43.82027449734087,39.97122679414207,0.0,22.299493913984715,47.2760024555735,137.77025268765365,0.0,23.281170905759417,44.467705020007294,62.182080478179756,0.0,22.245034007322097,47.568154319217996,148.8235988703636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,23.118591928686165,0.008085652069950225,10.493410401501606,24.114651905526987,0.3705044250126874,0.008085652069950225,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,17.0125,0.00621144618492455,0.005584138890428208,11.5,17.0125,0.00621144618492455,0.005584138890428208,4.5,6304960.257918031,1354960.257918031 
