Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/27  16:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,23.815932709446205,10.51724607657903,26.47085470509183,10.493921864162171,23.253412243795875,10.472741051419408,22.310014987067667,10.497043427471612,24.297910891704422,10.470682105470392,22.49667008280037,10.537078107844934,23.815932709446205,43.059428339048885,48.17188963540684,0.0,26.47085470509183,36.70474581325261,0.0,149.90795355319227,23.253412243795875,44.41205787192393,91.10223025442912,0.0,22.310014987067667,47.10241455363135,173.87473841655077,0.0,24.297910891704422,41.7053857043462,22.60800585223791,0.0,22.49667008280037,46.6958463793951,167.49596605637475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,23.604855241830283,0.008062566676363774,10.451122623943908,24.600957133135044,0.3705044250126874,0.008062566676363774,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,16.5125,0.00621144618492455,0.005587524587287304,11.5,16.5125,0.00621144618492455,0.005587524587287304,4.5,6304960.257918031,1354960.257918031 
 10/27  17:00:00,14.725,0.0,0.0,0.0,0.0,0.0,23.898681117254114,10.482075363625821,25.667380332457064,10.45844467991898,22.88673416413706,10.435837726551734,22.08462152405849,10.461661131166926,24.425542210612903,10.433343915019844,22.62572754026735,10.501131514285245,23.898681117254114,42.744593647696604,9.51004970440681,26.885389730638202,25.667380332457064,38.41850036660853,0.0,73.16030454480412,22.88673416413706,45.29747616384794,126.28462893154273,0.0,22.08462152405849,47.64161384227053,202.64568130328712,0.0,24.425542210612903,41.284301112574795,24.559604501395956,0.0,22.62572754026735,46.21979531985315,169.4582343960648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,23.758612002869903,0.008032507716623363,10.40535163833251,24.75476847546314,0.3705044250126873,0.008032507716623363,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,14.725,0.00621144618492455,0.005296944656505634,11.5,14.725,0.00621144618492455,0.005296944656505634,4.5,6304960.257918031,1354960.257918031 
 10/27  18:00:00,12.524999999999999,0.0,0.0,0.0,0.0,0.0,23.37228910186887,10.436210565314052,23.615154242980147,10.414541375913096,22.33522153989987,10.388026758001052,21.649466706264636,10.418034021838755,23.247693938508213,10.385103928480858,22.500377863045188,10.460207933050537,23.37228910186887,43.98987318806573,0.0,139.46025432613698,23.615154242980147,43.302540166590816,53.77162404393954,0.0,22.33522153989987,46.691383553054564,131.86767365619335,0.0,21.649466706264636,48.78282333266184,200.08046744059013,0.0,23.247693938508213,44.175760517842846,77.44805613781534,0.0,22.500377863045188,46.44630102608441,142.11339129506413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742821,7.529514938742821,0.0,0.0,44.17488347743966,0.0,7.529514938742821,0.0,23.289747511382668,0.008004725760017694,10.359819975657715,24.28595443563743,0.3705044250126874,0.008004725760017694,16.0,81.48252447998455,0.0,0.0,0.0,7.219999999999999,0.0,12.524999999999999,0.00621144618492455,0.005316720672806431,11.5,12.524999999999999,0.00621144618492455,0.005316720672806431,4.5,6304960.257918031,1354960.257918031 
 10/27  19:00:00,11.325,0.0,0.0,0.0,0.0,0.0,22.62523218195005,10.394348502602236,22.30711228464068,10.37174734498506,21.785305722692524,10.346671382044791,21.20750547991316,10.375035315061279,22.310856305599373,10.344189582287349,22.20061226545765,10.41749737125083,22.62523218195005,45.89636774712703,0.0,123.02527555398729,22.30711228464068,46.72551947721877,102.44227959287363,0.0,21.785305722692524,48.14953162279259,121.66093869458962,0.0,21.20750547991316,49.97752508904365,180.4272639923114,0.0,22.310856305599373,46.625869715448985,95.04915337785286,0.0,22.20061226545765,47.166594009951694,110.18822199392153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,22.588877699697342,0.007979328476631548,10.322308119584267,23.585130749700394,0.3705044250126874,0.007979328476631548,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.005372697970521767,11.5,11.325,0.00621144618492455,0.005372697970521767,4.5,6304960.257918031,1354960.257918031 
 10/27  20:00:00,9.725,0.0,0.0,0.0,0.0,0.0,21.923403118503806,10.362351933299522,21.420740612339234,10.337258850096338,21.291356017516485,10.313385240058428,20.794837065309835,10.340291984147315,21.601306709479466,10.311041776691933,21.89592266041879,10.381851947902728,21.923403118503806,47.796728300254465,0.0,67.85829650738788,21.420740612339234,49.20790211245721,117.27819542173279,0.0,21.291356017516485,49.51749011607974,107.64557147306465,0.0,20.794837065309835,51.14301395538924,158.52312177984612,0.0,21.601306709479466,48.57998163042633,95.66629413267634,0.0,21.89592266041879,47.93675631478667,78.62634191524046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.887608830149155,0.007952592437937382,10.287820136877892,22.88391044200947,0.3705044250126874,0.007952592437937382,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,9.725,0.00621144618492455,0.005211362199652608,11.5,9.725,0.00621144618492455,0.005211362199652608,4.5,6304960.257918031,1354960.257918031 
 10/27  21:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,21.282508037090928,10.326755069091536,20.752665298156124,10.30023701595041,20.816251593771597,10.27515767360627,20.408917380486088,10.303240245780174,21.003833877715838,10.272613126101653,21.60646056780141,10.345136167544203,21.282508037090928,49.58946386615736,1.2306690563107168,20.958199884911892,20.752665298156124,51.139329624447114,117.05382699521732,0.0,20.816251593771597,50.85367153923423,94.41297075985574,0.0,20.408917380486088,52.24407565251263,136.89881367157602,0.0,21.003833877715838,50.262393533369874,90.19225356947521,0.0,21.60646056780141,48.67270632346734,48.276036850814876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,21.21675290867272,0.007922807471920663,10.247477466149386,22.213108625796657,0.3705044250126874,0.007922807471920663,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,8.2125,0.00621144618492455,0.005010111075513977,11.5,8.2125,0.00621144618492455,0.005010111075513977,4.5,6304960.257918031,1354960.257918031 
 10/27  22:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.697346150997973,10.27770810283399,20.33045328519011,10.248366890583952,20.43226571632902,10.220446204457541,20.14050983882901,10.251544157522405,20.54673134161408,10.2175261208175,21.34063235080417,10.295511166073819,20.697346150997973,51.23697118562491,55.79791431945773,0.0,20.33045328519011,52.30587512862958,102.72911571263108,0.0,20.43226571632902,51.88080647412173,79.74956011799651,0.0,20.14050983882901,52.934597383177575,111.66629040141629,0.0,20.54673134161408,51.505847381477814,79.46524790946302,0.0,21.34063235080417,49.30764130611433,21.6130778879658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,20.615820543758776,0.007887163889486879,10.186550669769629,21.612241016362173,0.3705044250126874,0.007887163889486879,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.004574031502693954,11.5,7.425,0.00621144618492455,0.004574031502693954,4.5,6304960.257918031,1354960.257918031 
 10/27  23:00:00,5.825,0.0,0.0,0.0,0.0,0.0,20.164279984180325,10.224121555659345,19.97952975786751,10.19120263189023,20.119006637166102,10.159199357617334,19.872956441172885,10.194746459940843,20.19086379170953,10.155849112267202,21.10382968735526,10.24293574610899,20.164279984180325,52.7614956568418,140.55233835363651,0.0,19.97952975786751,53.249978388536285,85.65429503045618,0.0,20.119006637166102,52.67896612265872,62.805267976753896,0.0,19.872956441172885,53.61528450536658,89.17530029928201,0.0,20.19086379170953,52.43367710034571,63.945614369018415,0.0,21.10382968735526,49.85376123003659,1.3183194068761281,5.733773792174588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,20.05184431693552,0.007847903447139374,10.122309600836232,21.0483361255405,0.3705044250126874,0.007847903447139374,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,5.825,0.00621144618492455,0.004141055810924096,11.5,5.825,0.00621144618492455,0.004141055810924096,4.5,6304960.257918031,1354960.257918031 
 10/27  24:00:00,4.625,0.0,0.0,0.0,0.0,0.0,19.672082309182137,10.169711929233966,19.667191696534047,10.13541480276763,19.825726236628913,10.101413670090603,19.608774792166244,10.139225703392194,19.873335895738112,10.097975907541187,20.88994265819949,10.191304841866659,19.672082309182137,54.198064746649415,216.55064637822602,0.0,19.667191696534047,54.0890367649138,69.6465581874644,0.0,19.825726236628913,53.43765492577852,48.01879469518752,0.0,19.608774792166244,54.29938550475356,70.36675698087856,0.0,19.873335895738112,53.26792533839722,49.437534229951154,0.0,20.88994265819949,50.33934986010681,0.0,28.136316916095666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.5397491187359,0.00780967087410078,10.065298199956754,20.53631040543994,0.3705044250126874,0.00780967087410078,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.004004921236290442,11.5,4.625,0.00621144618492455,0.004004921236290442,4.5,6304960.257918031,1354960.257918031 
 10/28  01:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,19.19190966991057,10.104748734444978,19.288160450926203,10.06973504709502,19.456359345794922,10.035174745374473,19.253614010649986,10.07366508615132,19.489858632197855,10.031737136512856,20.50194557553631,10.128270663116318,19.19190966991057,55.59942163110426,269.20671687896174,0.0,19.288160450926203,55.136590603186235,61.55976928509739,0.0,19.456359345794922,54.43616971767226,40.54699874350081,0.0,19.253614010649986,55.269840707163965,60.89983177241197,0.0,19.489858632197855,54.31041252253712,42.244937869432476,0.0,20.50194557553631,51.340734331127095,0.0,35.445639885294156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,19.059786129124653,0.007771195516509928,9.998104484267074,20.056417345010413,0.3705044250126874,0.007771195516509928,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.0039131567446979675,11.5,4.0875,0.00621144618492455,0.0039131567446979675,4.5,3064960.257918031,1354960.257918031 
 10/28  02:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.735634976180577,10.042157545827076,19.013282338440195,10.00580213179483,19.17282899784977,9.970209213274943,18.991511965409984,10.00985145550722,19.196262856088723,9.966656254606239,20.289556823916058,10.066667522946773,18.735634976180577,56.966602155775654,326.14908944804006,0.0,19.013282338440195,55.84964367550216,45.79785734617849,0.0,19.17282899784977,55.16487551420602,27.840576712756558,0.0,18.991511965409984,55.94073645766876,45.008600222243956,0.0,19.196262856088723,55.07126767067883,28.974302059055958,0.0,20.289556823916058,51.8038765794758,0.0,56.05992841635435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.58816883993592,0.007731374741471086,9.931759319098681,19.584872440632317,0.3705044250126874,0.007731374741471086,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0037579727568218127,11.5,3.5249999999999995,0.00621144618492455,0.0037579727568218127,4.5,3064960.257918031,1354960.257918031 
 10/28  03:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.340501033100715,9.973647577854784,18.800271885973,9.936682595738239,18.944671424444934,9.900460524127913,18.78645431433241,9.940823425042726,18.96031199511193,9.896876039470099,20.137755286625463,9.999423450462402,18.340501033100715,58.12653950724608,393.65893436081706,0.0,18.800271885973,56.33606624356269,29.93401020782653,0.0,18.944671424444934,55.694652222669816,15.486959523755559,0.0,18.78645431433241,56.40039864142483,29.386833683707607,0.0,18.96031199511193,55.62692800477671,15.92348115306686,0.0,20.137755286625463,52.057407623137756,0.0,76.67280282699573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,18.17712150359192,0.00769224877871779,9.86264111631845,19.17389623626611,0.3705044250126874,0.00769224877871779,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.00370483733070578,11.5,2.9875,0.00621144618492455,0.00370483733070578,4.5,3064960.257918031,1354960.257918031 
 10/28  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.998357803106085,9.908826618409643,18.63368174654196,9.871918066440669,18.76011874316292,9.835871874554789,18.624294733408792,9.8760728174902,18.768998080301706,9.832336929298327,20.013561105165312,9.935541887614974,17.998357803106085,59.1318816989847,456.64282922051484,0.0,18.63368174654196,56.67955306444675,15.038064695752439,0.0,18.76011874316292,56.09714162414013,4.139629577972357,0.0,18.624294733408792,56.728672671775854,14.948608044714945,0.0,18.768998080301706,56.05271931109404,4.000025744926745,0.0939698609269044,20.013561105165312,52.235087802159654,0.0,94.82759341018283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,17.824549223353404,0.007653876720229014,9.798358271783087,18.82139372728529,0.3705044250126874,0.007653876720229014,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.00370661394324602,11.5,2.8,0.00621144618492455,0.00370661394324602,4.5,3064960.257918031,1354960.257918031 
 10/28  05:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.711401399274084,9.850433205105789,18.52221106671655,9.814158997058335,18.629284116690883,9.778821305170544,18.51651919535813,9.818268275132425,18.632127493437494,9.775392716458143,19.91160571330709,9.877791904695885,17.711401399274084,59.97470613710168,515.7423117467879,0.0,18.52221106671655,56.855851728715194,2.2993376085241835,1.1684476668203274,18.629284116690883,56.34209280883249,0.0,6.279405936048931,18.51651919535813,56.89181441730953,2.433081566322528,0.9307991711165755,18.632127493437494,56.31910762378885,0.0,7.141151388154981,19.91160571330709,52.362957995479256,0.0,109.38503850806723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,17.539416869614957,0.007617522194886973,9.743228529023114,18.536327485317578,0.3705044250126874,0.007617522194886973,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,3.4875,0.00621144618492455,0.0037957577990506575,11.5,3.4875,0.00621144618492455,0.0037957577990506575,4.5,3064960.257918031,1354960.257918031 
 10/28  06:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.496143374109913,9.79431422811375,18.445173801302573,9.75868103388644,18.533570117036906,9.724254476999773,18.442901313423096,9.762700177321285,18.53243731435444,9.720911959462109,19.83157928835467,9.821543186917312,17.496143374109913,60.56624384202689,563.858055816311,0.0,18.445173801302573,56.918718165271756,0.0,11.054542040603224,18.533570117036906,56.473588613528996,0.0,15.293155063824884,18.442901313423096,56.94218775141366,0.0,10.293102786695727,18.53243731435444,56.46492552027696,0.0,16.791250311983276,19.83157928835467,52.425243112265676,0.0,121.23854293816896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,44.17488347743966,0.0,7.529514938742822,0.0,17.310189720168516,0.007581565472316976,9.688538045560353,18.3071657329298,0.3705044250126874,0.007581565472316976,16.0,81.48252447998455,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0038391114139815522,11.5,3.5249999999999995,0.00621144618492455,0.0038391114139815522,4.5,3064960.257918031,1354960.257918031 
 10/28  07:00:00,3.9875000000000003,0.0,0.0,0.0,0.0,0.0,17.86842762092462,8.829554175275309,21.65964988091576,7.875129905809173,21.772976947473893,6.584621372702645,21.62945198018002,7.962520163987126,21.775882251494448,6.364231408713885,21.75720017640444,8.725056704241203,17.86842762092462,55.533232321232816,1453.5570965590118,0.0,21.65964988091576,41.314066127314035,2849.5200407213306,0.0,21.772976947473897,37.6634517715024,1185.7072908409875,0.0,21.62945198018002,41.633300002980526,2738.7260076434204,0.0,21.775882251494444,37.111040816018885,1324.9767283262267,0.0,21.75720017640443,43.36049893832408,2397.545119237143,0.0,0.0,17048.245178479607,0.0,0.0,3287.380521638243,1568.871554735565,3150.6179676252277,1748.2957038605741,2840.5340788825074,161.19660619034934,3129.9080938005304,0.0,0.0,0.0,0.0,16573.205033359813,20716.506291699767,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,68.20316772732654,0.31202534706060464,7.529514938742822,0.0,6.6599875663214165,0.004471518789608782,2.1403890069163065,16.000682114318494,0.3705044250126874,0.004471518789608782,16.0,81.72929043644936,0.0008975120888242655,0.05921445424271352,0.0,7.219999999999999,0.0,4.5003290345642455,0.31057230924622753,0.003927288861536879,11.5,4.5003290345642455,0.31057230924622753,0.003927288861536879,4.5,3358329.437197474,1354960.257918031 
 10/28  08:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,18.443279286748673,5.903264174504492,22.203733761731193,4.802010965107429,22.202036488746213,3.125300540569228,22.204298875432247,4.959387075052034,22.20098321734578,2.9485303991945813,22.20372435168805,6.566469359212499,18.443279286748673,43.85029658729479,1491.190266807524,0.0,22.203733761731193,32.16584874765761,1856.8917941057957,0.0,22.202036488746213,28.576528914401056,219.116024419653,25.955460731912865,22.204298875432247,32.52010300961867,1759.6053378817132,0.0,22.20098321734578,28.219581740273586,793.6616512240874,0.0,22.20372435168805,36.343180508248814,1608.2202782822349,0.0,0.0,11193.339270841927,0.0,0.0,2346.987458090377,609.4604224648922,2223.427241231088,1252.6688034867184,2093.3377476495257,0.0,2893.5308481233633,0.0,0.0,0.0,0.0,11193.339270841927,13991.674088552409,0.0,0.0,7.529514938742822,7.529514938742822,0.0,0.0,62.497274023019756,0.1380954686927244,7.529514938742822,0.0,7.28948201086655,0.004515945185380094,2.286676394866628,15.99977212096167,0.3705044250126874,0.004515945185380094,16.0,81.99999999999996,0.0,0.0482168836403796,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.00419833825496308,11.5,5.1499999999999995,0.31057230924622753,0.00419833825496308,4.5,3194331.958699695,1354960.257918031 
 10/28  09:00:00,7.2875000000000005,11.0,5.0,11.0,5.0,20.0,19.585232580798518,4.86432354754226,22.20049218371378,5.5776403621519375,23.59337656295633,4.480039324043763,22.20065239606231,5.708926268837133,22.200865503563513,4.414606486446776,22.70938239544875,7.272311499825566,19.585232580798518,37.91837755528199,2532.8139070574366,0.0,22.20049218371378,33.96943836064712,64.71350818038104,186.7237691016456,23.59337656295633,28.888778745419884,0.0,688.3530447467673,22.20065239606231,34.279343037878945,52.920768207489814,163.93256438039555,22.200865503563513,31.32350459289617,24.45213069845143,75.49548253852028,22.70938239544875,36.98800603193422,0.0,532.0885247247052,0.0,3006.7817521315815,0.0,0.0,372.0750534980699,0.0,356.7467051603581,408.57417245376564,0.0,0.0,2069.0770156847548,0.0,0.0,0.0,0.0,2869.326359464419,3586.6579493305244,0.0,0.0,7.529514938742821,7.529514938742821,0.0,0.0,58.62871950988054,0.031342407347650605,7.529514938742821,0.0,9.77517423364344,0.0047108637247338355,2.8861448607555795,16.00034769994302,0.3927161382364159,0.0047108637247338355,16.0,80.79051542651052,0.0,0.02493816957439464,0.0,7.219999999999999,0.0,7.2875,0.31057230924622753,0.004540828802327941,11.5,7.2875,0.31057230924622753,0.004540828802327941,4.5,32897659.10889662,1368352.8827572237 
 10/28  10:00:00,9.737499999999999,11.0,5.0,11.0,5.0,20.0,20.983224079238532,6.850082837310932,23.086257609387644,7.93759488945453,23.899322204145392,5.774864503546637,22.942902610685834,8.063485841073744,22.2927533331869,6.492983936847619,23.800775652530984,9.566795566376285,20.983224079238532,39.90712370592678,2656.9518537560393,0.0,23.086257609387644,37.81668616204762,0.0,566.8392808429766,23.899322204145392,31.04041816414813,0.0,1436.8965013737748,22.942902610685834,38.47774058876541,0.0,525.8307686646334,22.2927533331869,35.95164108132025,0.0,459.84093429769644,23.800775652530984,40.44436119561883,0.0,966.0119452977196,0.0,550.7581950220234,40.95574209128398,0.0,0.0,0.0,0.0,8.04008940865505,0.0,0.0,549.202048131992,0.0,0.0,52.64094986634578,52.64094986634578,272.8904914820816,341.113114352602,111.20179480118614,40.95574209128398,7.541248392090353,7.452136204057116,0.027410743817818835,152.15753689247012,54.42485231277364,0.004919516965209848,7.541248392090353,0.027410743817818835,14.200346503039352,0.005331054240909582,4.63688733157428,15.995953654656967,0.5261483927196284,0.005331054240909582,16.0,75.64217682805362,0.0,0.00488113397237622,0.0015100147406226806,7.22,0.0,9.737499999999999,0.31057230924622753,0.00480140441528427,11.5,9.737499999999999,0.31057230924622753,0.00480140441528427,4.5,43745487.898995355,1465354.2020870913 
 10/28  11:00:00,11.975000000000001,11.0,5.0,11.0,5.0,20.0,22.382805772543524,8.56670568240488,23.88873361077854,9.327812303448649,23.89932729238837,7.044158539922506,23.74919360885251,9.937511696312937,22.792032536659264,8.086927970708281,23.899229409025253,10.064500060584404,22.382805772543524,41.18476818645125,2456.26155515534,0.0,23.88873361077854,39.58478241314452,0.0,1108.599260001938,23.89932729238837,33.878785604922285,0.0,1677.9737154479055,23.74919360885251,41.59269930831162,0.0,657.1857694210389,22.792032536659264,38.890545703875176,0.0,505.668839545261,23.899229409025253,41.5661979498737,0.0,1648.1691118485974,0.0,0.0,1512.8207490724126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.87438854114964,176.87438854114964,1545.7901101023194,1545.7901101023194,0.0,0.0,680.4273283872196,1512.8207490724126,8.764746476819731,7.22,0.2097169865388375,2193.248077459632,53.514655292308994,0.0,8.764746476819731,0.20971698653883752,17.44378486939823,0.005928937781627142,6.163387803101408,15.998462591151874,0.7075766926873689,0.005928937781627142,16.0,75.64796472492385,0.0,0.0,0.04056481301043056,7.219999999999999,0.013610318785889095,11.412996882773774,0.31057230924622753,0.0046767209207543275,11.5,11.975000000000001,0.31057230924622753,0.0046767209207543275,4.5,47514923.69897754,1672447.6056862625 
 10/28  12:00:00,13.1125,8.8,4.0,8.8,4.0,16.0,23.47137875026116,9.12053904236214,23.89869139791317,8.716614344875172,23.89927332267224,7.587763528606795,23.898864103731903,10.24486237532653,23.175087628817757,8.721196050054584,23.898973711959957,9.859021681876325,23.47137875026116,40.03605123222077,1703.2401519756586,0.0,23.89869139791317,37.966593152934266,0.0,1719.3370809739254,23.89927332267224,35.15563619211709,0.0,1412.739263285724,23.898864103731903,42.07387923795916,0.0,872.7608519723644,23.175087628817757,39.666944539671476,0.0,534.4579008587557,23.898973711959957,40.999506164260474,0.0,1766.7718134529837,0.0,0.0,3186.1878010097107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.01919048308,507.01919048308,2633.167417008711,2633.167417008711,0.0,0.0,978.5463972891473,3186.1878010097107,9.258201403919912,7.22,0.37206151759343764,4164.734198298858,53.514655292308994,0.0,9.258201403919912,0.37206151759343764,18.644712716195507,0.006113043888948108,6.606368328326208,15.998900480943137,0.7904291920394901,0.006113043888948108,16.0,75.64796472492385,0.0,0.0,0.06772129868489415,7.219999999999999,0.04021546500200877,11.500705543407085,0.31057230924622753,0.004325567615586698,11.5,13.1125,0.31057230924622753,0.004325567615586698,4.5,47515312.91705218,1800248.2789065843 
 10/28  13:00:00,13.3,4.4,2.0,4.4,2.0,8.0,24.19052420055519,8.390299501536738,23.907850880285054,6.938441016866382,23.89909381650093,6.671037879676415,23.89902581915061,9.080088800209175,23.08541097903764,7.513832423575496,23.89908488998785,8.773475769862443,24.19052420055519,36.514633289591075,938.3582159960088,0.0,23.907850880285054,33.64172463765912,0.0,1970.1476409128504,23.89909381650093,33.027975820281185,0.0,876.3519564023072,23.89902581915061,38.92108817701368,0.0,699.9528998944197,23.08541097903764,36.761577413916775,0.0,526.8237726970073,23.89908488998785,38.12400663235361,0.0,1426.234153675467,0.0,0.0,2669.67534222549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.7872907796607,565.7872907796607,2158.9481409964387,2158.9481409964387,0.0,0.0,885.3870152899366,2669.67534222549,9.65131528904875,7.22,0.273466155934315,3555.062357515427,53.514655292308994,0.0,9.65131528904875,0.273466155934315,18.430626579572394,0.005568041236761247,5.263727363536147,16.007715572935147,0.6920360602633054,0.005568041236761247,16.0,75.64796472492385,0.0,0.0,0.055372569790617006,7.219999999999999,0.045162689383417616,11.499409186601522,0.31057230924622753,0.0037199958939070467,11.5,13.3,0.31057230924622753,0.0037199958939070467,4.5,42882187.75865151,1643201.3612461134 
 10/28  14:00:00,12.9875,8.8,4.0,8.8,4.0,16.0,24.811596302648457,7.119341924959965,24.54144937773762,6.1222550947275405,23.899234788996417,6.435024031115226,23.898934977371,8.141035400629212,23.396782703332327,6.7733448728615056,23.898700934122996,7.756040289407314,24.811596302648457,32.240030930169475,688.6659164818411,0.0,24.54144937773762,30.588578377868206,0.0,2275.121713598821,23.899234788996417,32.48375341886065,0.0,713.8136337697777,23.898934977371,36.50762135765549,0.0,931.4536975334144,23.396782703332327,34.268842478656666,0.0,550.3731591886744,23.898700934122996,35.5637137148515,0.0,1963.6378213430085,0.0,0.0,3625.3995773256424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.23781047540604,467.23781047540604,3256.427492331083,3256.427492331083,0.0,0.0,1058.1791972976707,3625.3995773256424,10.95223011143457,7.22,0.23183986974757084,4683.578774623313,53.514655292308994,0.0,10.95223011143457,0.23183986974757087,19.463666973053577,0.005296185832026171,4.5582225267199155,15.994064596331908,0.7840174585048816,0.005296185832026171,16.0,75.64796472492385,0.0,0.0,0.0827405204725794,7.219999999999999,0.03688528278404559,11.500182318320642,0.31057230924622753,0.003596473101881132,11.5,12.9875,0.31057230924622753,0.003596473101881132,4.5,46310036.53470261,1787267.4388920423 
 10/28  15:00:00,12.1125,11.0,5.0,11.0,5.0,20.0,25.33380820075583,7.243167350133246,25.203851868952384,6.700015632655446,23.899146261960396,7.306437011666367,23.89900507694163,8.43253017129232,23.820182990218058,7.342194918337807,23.963271741273687,7.882665515725135,25.33380820075583,31.514487114663783,657.7552183433654,0.0,25.203851868952384,30.59722675631049,0.0,2450.573453840099,23.899146261960396,34.49296290570602,0.0,596.3658350724714,23.89900507694163,37.240593675001044,0.0,915.4283310179874,23.820182990218058,34.73559595137889,0.0,625.1111395362097,23.963271741273687,35.733363518541225,0.0,2107.194614414529,0.0,0.0,3775.7589367301985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.47474026583708,192.47474026583708,3567.5155578488498,3567.5155578488498,0.0,0.0,1084.043147611238,3775.7589367301985,11.240839243794083,7.22,0.2241769795055679,4859.802084341437,53.514655292308994,0.0,11.240839243794083,0.2241769795055679,19.832721519268105,0.005386546432461705,4.797965864760731,15.999615679386537,0.7888813363352949,0.005386546432461705,16.0,75.64796472492385,0.0,0.0,0.09027384420867965,7.22,0.014600976066026547,11.500123661380854,0.31057230924622753,0.003913946212127239,11.5,12.1125,0.31057230924622753,0.003913946212127239,4.5,47304780.24606971,1795944.6915215105 
 10/28  16:00:00,11.0125,11.0,5.0,11.0,5.0,20.0,25.578333561109396,7.920542421059389,25.2486139763328,7.543462567957714,23.695327181645872,8.376626870944543,23.89919043443671,9.53012860270702,23.898935739728444,7.807011242199466,23.927514839055938,8.54609092716963,25.578333561109396,32.53320225644575,566.8915442145562,0.0,25.2486139763328,32.340518613968236,0.0,2463.8227226474155,23.695327181645872,37.56435449000549,0.0,518.9852253458259,23.89919043443671,40.114555133488324,0.0,700.0044251177676,23.898935739728444,35.687843957622604,0.0,765.4476550632373,23.927514839055938,37.46478642808351,0.0,2098.5472310241316,0.0,0.0,3499.216540038263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3390.3770458019335,3390.3770458019335,0.0,0.0,1032.1077242822885,3499.216540038263,11.082907443150475,7.22,0.21619059770304536,4531.32426432055,53.514655292308994,0.0,11.082907443150475,0.21619059770304538,19.705903699276153,0.00574949902501428,5.7243414732534355,16.000906634483073,0.7707581201903759,0.00574949902501428,16.0,75.64796472492385,0.0,0.0,0.08576535808063135,7.22,0.0,11.0125,0.31057230924622753,0.004471925223072335,11.5,11.0125,0.31057230924622753,0.004471925223072335,4.5,45278700.19354006,1764184.7157460647 
 10/28  17:00:00,9.5375,11.0,5.0,11.0,5.0,20.0,25.43066016809145,8.777507533143968,24.264018266055693,8.265113301099486,23.10941201580794,9.041377339128998,23.563177606254214,10.777290383516178,23.74437211220581,8.547843819290438,23.89941803616121,9.388585563946716,25.43066016809145,34.79371390394897,545.3496526422978,0.0,24.264018266055693,36.039986808949024,0.0,1858.476519664915,23.10941201580794,40.701003143416344,0.0,478.7597700910842,23.563177606254214,44.49748328166492,0.0,572.7173109748205,23.74437211220581,37.89309486213225,0.0,626.1543970791828,23.89941803616121,39.72544522251594,0.0,1763.0013751045453,0.0,0.0,2387.4024457685205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1773.3584067493043,1773.3584067493043,0.0,0.0,833.7514025177215,2387.4024457685205,8.952283885261517,7.22,0.37675703418821715,3221.153848286242,53.514655292308994,0.0,8.952283885261517,0.37675703418821715,17.89358578224107,0.005960548959205144,6.243059753831847,16.016822287995694,0.6592503531677405,0.005960548959205144,16.0,75.64796472492385,0.0,0.0,0.045711394821350525,7.219999999999999,0.0,9.5375,0.31057230924622753,0.004808653718980741,11.5,9.5375,0.31057230924622753,0.004808653718980741,4.5,40955583.82320094,1607466.3815239533 
 10/28  18:00:00,8.525000000000002,11.0,5.0,11.0,5.0,20.0,25.00305707521582,9.554339692632318,23.882173553519213,9.405780621894943,22.60961985947698,8.948932174531272,23.156355188820747,11.24706917071931,22.97272592614138,8.782081922650324,23.898647959754893,9.876058099722579,25.00305707521582,37.604327632143175,734.4620977797904,0.0,23.882173553519213,39.82367222364455,0.0,803.6526941057851,22.60961985947698,41.68582340432047,0.0,444.59125655906655,23.156355188820747,47.036046597023685,0.0,541.6621633703539,22.97272592614138,40.32158247239319,0.0,517.5550709994728,23.898647959754893,41.04634661645477,0.0,1587.06218960235,0.0,175.8793877371282,203.88108866923503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.1913450043774,0.0,0.0,105.66586655075896,105.66586655075896,175.8793877371282,219.84923467141027,243.9885250245592,203.88108866923503,7.378319693067587,7.257998767116016,0.20064781301533208,447.86961369379424,53.20382626450236,0.0014411252924127027,7.378319693067587,0.20064781301533208,15.040846894739584,0.0058551002002476486,5.996348689664876,16.02055475119004,0.5119817420025338,0.0058551002002476486,16.0,75.84233900066894,0.0,0.0014411252924127027,0.002959501834543678,7.220000000000001,0.0,8.525000000000002,0.31057230924622753,0.004856548896604498,11.5,8.525000000000002,0.31057230924622753,0.004856548896604498,4.5,38516068.57737808,1451783.309658549 
 10/28  19:00:00,7.987500000000001,5.5,2.5,5.5,2.5,10.0,24.136963694793806,9.314381204186471,22.65564610170638,9.105864120532193,22.204530984845405,7.214962576394523,22.291158658185108,9.95685537447069,22.223101624152246,6.983652816166436,23.68034154045627,9.927213648742466,24.136963694793806,38.9649970936577,375.10815514961223,0.0,22.65564610170638,42.01307717807994,0.0,524.5333988642003,22.204530984845405,38.01046735870474,0.0,157.43692177783367,22.291158658185108,45.51026396748254,0.0,282.96927795780266,22.223101624152246,37.368442353855514,0.0,243.7779024641651,23.68034154045627,41.73238908615538,0.0,610.8141539021899,0.0,3145.395880898194,0.0,0.0,8.249413552759908,260.19733183995686,193.37164416735715,218.5871564794342,0.0,0.0,1639.6585331234376,0.0,0.0,0.0,0.0,2445.002471958404,3056.253089948005,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.4153246778787,0.0254104528001541,7.295997534232031,0.0,10.636782531100078,0.005190993692548506,4.288303703238777,16.00041120738195,0.3705044250126874,0.005190993692548506,16.0,72.88677725055061,0.0,0.02111189015808046,0.0,7.220000000000001,0.0,7.987500000000001,0.31057230924622753,0.004755816987195862,11.5,7.987500000000001,0.31057230924622753,0.004755816987195862,4.5,22978641.95115172,1354960.257918031 
 10/28  20:00:00,7.8,0.0,0.0,0.0,0.0,0.0,23.030695077326715,7.55285116127902,22.201438329817773,6.738106591320059,22.20086788466124,4.817241973321201,22.202034780155778,7.236063455149982,22.201444318101956,4.6341460711317275,22.576634328143392,8.637610608547453,23.030695077326715,36.96973624937992,50.85005022657856,17.277258852333944,22.201438329817773,36.80731159717457,361.7790359528527,0.0,22.20086788466124,32.20646440747695,208.27393624430275,0.0,22.202034780155778,38.09378621815893,537.5445644424774,0.0,22.201444318101956,31.792775343325737,173.24457960829972,0.0,22.576634328143392,40.90688284596942,0.0,506.3950261003173,0.0,4990.218879171223,0.0,0.0,855.2313342278862,624.8783420182501,1004.0222184030172,633.0842691707662,16.110340726208015,0.0,1764.7381493043997,0.0,0.0,0.0,0.0,4990.218879171223,6237.77359896403,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,51.99490115578421,0.03977631145557569,7.295997534232031,0.0,10.30063286798815,0.004912806584273199,3.510521096138433,15.999928697080767,0.3705044250126874,0.004912806584273199,16.0,81.23485781553035,0.0,0.019085018085322203,0.0,7.220000000000001,0.0,7.8,0.31057230924622753,0.004569909126638355,11.5,7.8,0.31057230924622753,0.004569909126638355,4.5,12192023.518355578,1354960.257918031 
 10/28  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,22.1125734267622,5.977795888036479,21.1570113363396,5.743457862694635,21.34196442706874,5.153405380153734,21.05518605368336,5.991830781691396,21.410446852730168,5.165787197530236,21.995506630526098,7.297614996817764,22.1125734267622,35.070578446017976,96.14144747265686,0.0,21.1570113363396,36.592965900897724,148.5220935923902,0.0,21.34196442706874,34.752563294331196,112.74337334937101,0.0,21.05518605368336,37.4582264007155,148.33115259916994,0.0,21.410446852730168,34.63873035656249,119.32556648283952,0.0,21.995506630526098,38.67644853339525,81.10647354375257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,22.01744114042449,0.005855372138379176,6.009761017230922,23.017566865027817,0.3705044250126874,0.005855372138379176,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,7.8,0.00621144618492455,0.004492172994669147,11.5,7.8,0.00621144618492455,0.004492172994669147,4.5,7114960.257918031,1354960.257918031 
 10/28  22:00:00,7.425,0.0,0.0,0.0,0.0,0.0,21.203871021736408,6.050083335566718,20.415670701510887,5.86245422169803,20.636331353799854,5.81445146242621,20.323852913803123,5.955199504191894,20.700124293817513,5.833480316132235,21.483762131742814,6.748772338590857,21.203871021736408,37.2604756655783,0.0,54.863712744569966,20.415670701510887,38.60681297056385,141.1162300394941,0.0,20.636331353799854,37.96030487409723,104.14148152991368,0.0,20.323852913803123,39.07550300866766,140.54735904988547,0.0,20.700124293817513,37.861318510635314,110.18149770955381,0.0,21.483762131742814,38.43028957947578,55.49262783445147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,21.183190884438563,0.005838107384074445,5.97490305441047,22.183348174770355,0.3705044250126874,0.005838107384074445,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,7.425,0.00621144618492455,0.0043764078219309735,11.5,7.425,0.00621144618492455,0.0043764078219309735,4.5,3064960.257918031,1354960.257918031 
 10/28  23:00:00,5.450000000000001,0.0,0.0,0.0,0.0,0.0,20.487012649145562,6.067000120812774,19.917880083464446,5.943395918928571,20.149844224035178,5.965694106573192,19.86058089083266,5.9767543264339515,20.197700451897223,5.97268618265688,21.03536799547193,6.439486525481143,20.487012649145562,38.98518339975655,25.037670880619544,1.3729713635934786,19.917880083464446,40.03696247111884,118.33781861029712,0.0,20.149844224035178,39.52674430800207,84.17950833193771,0.0,19.86058089083266,40.27186770422586,116.3655937541389,0.0,20.197700451897223,39.42900381044552,89.33580326512754,0.0,21.03536799547193,38.6698216685969,28.925197365017084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,20.39998271003627,0.00584624940011392,5.99487090668608,21.400125096265754,0.3705044250126874,0.00584624940011392,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,5.450000000000001,0.00621144618492455,0.004200143158889641,11.5,5.450000000000001,0.00621144618492455,0.004200143158889641,4.5,3064960.257918031,1354960.257918031 
 10/28  24:00:00,4.775,0.0,0.0,0.0,0.0,0.0,19.85912567315689,6.055611926476841,19.537640381107636,5.976622431520996,19.76496613520024,5.991208089270053,19.501904886511433,5.988566793314681,19.79833164244422,5.99276695315128,20.700436491939236,6.258054860515676,19.85912567315689,40.49660102846205,107.5384688541701,0.0,19.537640381107636,41.08625399470492,97.25261790293115,0.0,19.76496613520024,40.55122409100765,66.70959476506619,0.0,19.501904886511433,41.21159372398015,94.77171430290673,0.0,19.79833164244422,40.47176077427659,71.13404889008439,0.0,20.700436491939236,38.98398267145345,5.727582852896603,1.3423172530804663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,19.755599378181692,0.005845656020328245,5.993417727592644,20.755742850567447,0.3705044250126874,0.005845656020328245,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,4.775,0.00621144618492455,0.004232328065134253,11.5,4.775,0.00621144618492455,0.004232328065134253,4.5,3064960.257918031,1354960.257918031 
 10/29  01:00:00,5.375,0.0,0.0,0.0,0.0,0.0,19.307099375146883,6.031826655130997,19.303348804781862,5.982083454572854,19.492301340176937,5.985156290922249,19.281027432991888,5.986613537406395,19.515574758027494,5.984977269171221,20.476338583035798,6.1463986038268965,19.307099375146883,41.84034912495114,213.5544112520745,0.0,19.303348804781862,41.70499609481301,71.67054219421186,0.0,19.492301340176937,41.226295188148654,47.71874376537096,0.0,19.281027432991888,41.77606868433758,69.53833817048445,0.0,19.515574758027494,41.16619077928816,50.92766299204749,0.0,20.476338583035798,39.22272145524169,0.0,21.826375390648707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,19.20087008737142,0.005839643855317621,5.978683382604003,20.20102456494844,0.3705044250126874,0.005839643855317621,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,5.375,0.00621144618492455,0.004414359208924001,11.5,5.375,0.00621144618492455,0.004414359208924001,4.5,3064960.257918031,1354960.257918031 
 10/29  02:00:00,6.6,0.0,0.0,0.0,0.0,0.0,18.864193230505528,6.006109400387437,19.165223954007267,5.973633089169498,19.31568020738944,5.969996074319415,19.154244099994003,5.975718886867671,19.33111533638217,5.9693094357654735,20.309714856710738,6.073678241242153,18.864193230505528,42.93534961988763,312.15119700884406,0.0,19.165223954007267,42.04068780698808,47.22431112877763,0.0,19.31568020738944,41.637972498307256,29.69464969776334,0.0,19.154244099994003,42.075538550570165,45.537494795376006,0.0,19.33111533638217,41.59600614559804,31.62074177456111,0.0,20.309714856710738,39.42969844185161,0.0,43.83855514349665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,18.756545153137523,0.005832679119066052,5.961597992550225,19.756712379869928,0.3705044250126874,0.005832679119066052,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,6.6,0.00621144618492455,0.004615272660853596,11.5,6.6,0.00621144618492455,0.004615272660853596,4.5,3064960.257918031,1354960.257918031 
 10/29  03:00:00,7.575,0.0,0.0,0.0,0.0,0.0,18.54967416098693,5.990766602375826,19.099914028105527,5.967547566853715,19.21469522439851,5.96031173183054,19.09681180005256,5.9688995300589,19.224352465726234,5.95940125105033,20.18755419909373,6.032067836795347,18.54967416098693,43.74165782148482,392.2998830344927,0.0,19.099914028105527,42.194469667089095,26.486911308175365,0.0,19.21469522439851,41.87263010423311,14.608572839643273,0.0,19.09681180005256,42.206578695797475,25.309802557022408,0.0,19.224352465726234,41.84480600923203,15.402806005481807,0.0,20.18755419909373,39.614459189374394,0.0,59.919490466785476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,18.431484920509874,0.005823990391102547,5.949247845661342,19.43166805268384,0.3705044250126874,0.005823990391102547,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,7.575,0.00621144618492455,0.004688514348170855,11.5,7.575,0.00621144618492455,0.004688514348170855,4.5,3064960.257918031,1354960.257918031 
 10/29  04:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,18.342229959555137,5.97086784694142,19.010178874872697,5.9509201424900136,19.10945677632394,5.940110579249202,19.009126606605783,5.952230013301365,19.11460565100894,5.938850424412602,20.101177447776376,5.997070041255848,18.342229959555137,44.25301400173841,438.1569549207818,0.0,19.010178874872697,42.38266396949824,14.604775802341806,0.0,19.10945677632394,42.08942901066658,5.632158106887289,0.0,19.009126606605783,42.38929595407156,13.90596288900889,0.0,19.11460565100894,42.07224906518758,5.832450252151261,0.0,20.101177447776376,39.730419478287146,0.0,71.98078031168308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,18.192903882625274,0.005811736666525219,5.924491492174096,19.193109447135264,0.3705044250126874,0.005811736666525219,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,6.737499999999999,0.00621144618492455,0.004546678979264509,11.5,6.737499999999999,0.00621144618492455,0.004546678979264509,4.5,3064960.257918031,1354960.257918031 
 10/29  05:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.1782208972936,5.941186701366965,18.90774939366079,5.922904145974259,18.99828020344791,5.909446609278343,18.901614727009502,5.92438942693447,19.000956926808605,5.9080023869641805,20.034477937584395,5.960314718217951,18.1782208972936,44.619251021076884,458.71422748617533,0.0,18.90774939366079,42.57190978250615,9.044886015766792,0.0,18.99828020344791,42.29250045043173,1.567021492179606,0.03452159637600971,18.901614727009502,42.59261097027105,9.026515195467425,0.0,19.000956926808605,42.281207970739686,1.5657794126615272,0.07355635720983855,20.034477937584395,39.793488370558755,0.0,80.33082333930139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,18.020814513412684,0.00579955775818709,5.8944723577745926,19.021042374246015,0.3705044250126874,0.00579955775818709,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.00621144618492455,0.004503109586173764,11.5,6.475,0.00621144618492455,0.004503109586173764,4.5,3064960.257918031,1354960.257918031 
 10/29  06:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.039266900728286,5.910478582419734,18.8627739708266,5.892751380348036,18.93694594137467,5.877845505573412,18.85472216026131,5.894385134643871,18.937658424096565,5.876283997111772,19.980748933469926,5.925818781958178,18.039266900728286,44.915055220788204,487.3769563148785,0.0,18.8627739708266,42.602672167770095,2.118610934306332,0.22034492876082368,18.93694594137467,42.36196948510555,0.0,3.392793459791278,18.85472216026131,42.628936223784265,2.4748359267661044,0.06918168043881678,18.937658424096565,42.35550364041316,0.0,3.796818012350343,19.980748933469926,39.830925126365,0.0,86.73025907492848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,52.23172166397836,0.0,7.295997534232031,0.0,17.886297562301547,0.00578539978257695,5.859501042464615,18.886551343905648,0.3705044250126874,0.00578539978257695,16.0,81.94644628717631,0.0,0.0,0.0,7.220000000000001,0.0,7.0125,0.00621144618492455,0.004389880664864494,11.5,7.0125,0.00621144618492455,0.004389880664864494,4.5,3064960.257918031,1354960.257918031 
 10/29  07:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.433967020649938,5.418246113897958,21.822211109111965,4.9926097896136845,21.905890534005344,4.431817169576384,21.799779663117015,5.032149642527308,21.907447044541065,4.340482029153448,21.83561617865847,5.389847266333185,18.433967020649938,42.375599910304516,1305.9904209215943,0.0,21.822211109111965,33.41170742819763,2599.6229049294298,0.0,21.90589053400535,31.976974378322005,1153.0285044079164,0.0,21.799779663117015,33.55104973361959,2515.740247014704,0.0,21.907447044541065,31.773256323078677,1205.5846191930664,0.0,21.83561617865847,34.284300994748556,2275.684461428491,0.0,0.0,14625.556067738038,0.0,0.0,3059.122655914617,1548.2059545325906,2948.9117741972623,1641.9568626354308,2732.9702241850764,0.0,2347.955471453986,0.0,0.0,0.0,0.0,14556.126241407204,18195.157801759007,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,66.40671428740046,0.24821704337451417,7.295997534232031,0.0,8.744586040734049,0.004641131413515739,2.7519419907714657,15.999906788889623,0.3705044250126874,0.004641131413515739,16.0,81.95710868932241,0.0,0.030742479182259398,0.0,7.220000000000001,0.0,6.8875,0.31057230924622753,0.00444291860536465,11.5,6.8875,0.31057230924622753,0.00444291860536465,4.5,3298199.0829399917,1354960.257918031 
