Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/29  08:00:00,7.7,0.0,0.0,0.0,0.0,0.0,18.937901392208516,4.194729947851813,22.20073057972313,3.8443735408649706,22.200373188458133,3.3082944424203404,22.201678501982187,3.9002116981728534,22.199390985997024,3.261251537870337,22.20096446625483,4.5126891882750835,18.937901392208516,37.68121811452026,1301.5824356729993,0.0,22.20073057972313,30.05515276748404,1660.6570062497794,0.0,22.200373188458133,28.938708191543526,498.9205491851252,0.0,22.201678501982187,30.171877034556942,1552.007740785181,0.0,22.199390985997024,28.84428032452341,699.2488312417887,0.0,22.20096446625483,31.498897535860234,1491.5462918523822,0.0,0.0,10034.888666041568,0.0,0.0,2153.921867222836,915.5516901953497,2019.0018470883526,1158.9412316534322,1980.7112965381393,0.0,2063.294978554115,0.0,0.0,0.0,0.0,10034.888666041568,12543.61083255196,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,59.075904420734034,0.10524730114939904,7.295997534232031,0.0,9.504522955148481,0.004804264717884256,3.2492615458909335,15.999848813481325,0.3705044250126874,0.004804264717884256,16.0,81.99999999999564,0.0,0.024353213560784476,0.0,7.220000000000001,0.0,7.7,0.31057230924622753,0.004720150568432692,11.5,7.7,0.31057230924622753,0.004720150568432692,4.5,3163377.6944082878,1354960.257918031 
 10/29  09:00:00,8.675,11.0,5.0,11.0,5.0,20.0,19.896642582701936,4.548613220533775,22.200291816760807,5.711670974131716,22.20106365337945,5.1713648818709395,22.200756347254398,5.771532832398353,22.201012319942976,5.086547335619409,22.741973665893408,6.443319165883075,19.896642582701936,36.39056969823518,2245.6333337320375,0.0,22.200291816760807,34.311270735452474,68.475945438467,93.62281243760805,22.20106365337945,33.01942906340162,0.0,217.02860169881714,22.200756347254398,34.45505590600496,23.63261107550457,198.02708055917714,22.201012319942976,32.81982682209923,10.585892951179886,97.33198831696899,22.741973665893408,34.9085671308147,0.0,534.4046879656923,0.0,2878.7974643387824,0.0,0.0,469.1158645823871,199.98783831021086,293.78662197968254,373.25665411738004,0.0,0.0,1705.0660300708728,0.0,0.0,0.0,0.0,2780.9656360641884,3476.2070450802353,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,54.276018261853885,0.02496086942953116,7.295997534232031,0.0,10.45828862319814,0.004809614189055372,3.262072385506957,15.999782291905618,0.3705044250126874,0.004809614189055372,16.0,80.71734841493485,0.0,0.017633863276927786,0.0,7.220000000000001,0.0,8.675,0.31057230924622753,0.004746667967111871,11.5,8.675,0.31057230924622753,0.004746667967111871,4.5,32878245.195853427,1354960.257918031 
 10/29  10:00:00,10.275,11.0,5.0,11.0,5.0,20.0,20.90829043277164,6.943565864250301,22.806966300371474,7.667645495274945,23.086084242610532,6.264060234868661,23.025418144746087,7.823814873519963,22.370031838220996,5.982216765509177,23.79158292480092,8.992487590695038,20.90829043277164,40.352683383574906,2265.0802767526116,0.0,22.806966300371474,37.756779038179246,0.0,544.3666718796849,23.086084242610532,33.72314819763184,0.0,477.64750799538626,23.025418144746087,37.65952957956307,0.0,531.9547852376313,22.370031838220996,34.53232547269271,0.0,473.46499883787305,23.79158292480092,38.92845276476164,0.0,917.791706995346,0.0,1104.5780152825112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.7197385353463,0.0,0.0,0.0,0.0,681.238444210514,851.5480552631424,0.0,0.0,7.295997534232031,7.295997534232031,0.0,0.0,53.34267823868004,0.009337079221464836,7.295997534232031,0.0,12.71199692541486,0.004783072128230216,3.1784529919553983,15.993914873694576,0.4076335698379932,0.004783072128230216,16.0,75.34136753996135,0.0,0.009337079221464836,0.0,7.220000000000001,0.0,10.275,0.31057230924622753,0.00434993970515299,11.5,10.275,0.31057230924622753,0.00434993970515299,4.5,43236455.92114465,1377748.7387681352 
 10/29  11:00:00,11.787499999999998,11.0,5.0,11.0,5.0,20.0,22.177965905524836,7.993088857373241,23.81416698897187,8.447914719779963,23.896850615780842,6.18386086291419,23.838884516202654,8.846476786251916,22.97807633907023,6.543843510321446,23.89905919674644,9.011845672110635,22.177965905524836,40.11533175067493,2413.8571586905105,0.0,23.81416698897187,37.46760552374619,0.0,890.1143922723801,23.896850615780842,31.9291291544637,0.0,981.2110495369229,23.838884516202654,38.434626792585426,0.0,732.587762849341,22.97807633907023,34.59725375086654,0.0,519.1870777762895,23.89905919674644,38.72759871238965,0.0,1585.6055591512932,0.0,0.0,549.1257337564513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.15844573433424,100.15844573433424,761.6452344043553,761.6452344043553,0.0,0.0,510.75211935849524,549.1257337564513,8.08414848055696,7.22,0.14078219148235593,1059.8778531149464,51.99323591102537,0.0,8.08414848055696,0.14078219148235596,16.443848388687307,0.005092384695135213,4.049018721208615,15.992114041520132,0.5952135450833709,0.005092384695135213,16.0,76.44091079254564,0.0,0.0,0.020344554604617555,7.220000000000001,0.007457798542558626,11.468606180282261,0.31057230924622753,0.003652618916264117,11.5,11.787499999999998,0.31057230924622753,0.003652618916264117,4.5,46703084.65861173,1534862.7949494936 
 10/29  12:00:00,12.8875,8.8,4.0,8.8,4.0,16.0,23.23202354464179,7.867068325380787,23.89863075226719,7.494834468255195,23.89910638020362,6.133102519824462,23.898831010456266,8.552667840183446,23.298550206344153,7.017486176836504,23.898953067146056,8.432340215646178,23.23202354464179,37.31524703410595,1850.122682099698,0.0,23.89863075226719,34.941834207410025,0.0,1479.9217842066444,23.89910638020362,31.812958818614618,0.0,1027.3738610164794,23.898831010456266,37.54424102507867,0.0,928.9531698078358,23.298550206344153,35.05562157493813,0.0,543.2802522664131,23.898953067146056,37.23802520695949,0.0,1713.2967774917834,0.0,0.0,2210.155588148677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,435.8701372154322,435.8701372154322,1935.3006175976147,1935.3006175976147,0.0,0.0,802.8020653299517,2210.155588148677,10.017767740642956,7.22,0.18662028454194302,3012.957653478629,51.99323591102537,0.0,10.017767740642956,0.18662028454194302,18.001188445170413,0.005331522523423165,4.694037131492224,15.993479923922573,0.7133581091909711,0.005331522523423165,16.0,76.44091079254564,0.0,0.0,0.050219079949537955,7.22,0.034330001714916514,11.500052388509765,0.31057230924622753,0.003575773870232505,11.5,12.8875,0.31057230924622753,0.003575773870232505,4.5,46588139.69233515,1676353.086864508 
 10/29  13:00:00,13.675,4.4,2.0,4.4,2.0,8.0,23.976877013783284,7.073083146782236,23.93196944396606,5.835410343278923,23.899220913449376,5.67067235277038,23.899145371461994,7.553915510524736,23.216954606986494,6.271348020954458,23.899237137772573,7.582220497293843,23.976877013783284,33.802746352136396,1097.5486129165138,0.0,23.93196944396606,31.122763124055826,0.0,1984.3534468298512,23.899220913449376,30.81405178568093,0.0,780.8195388169572,23.899145371461994,35.084002910896906,0.0,779.206284489179,23.216954606986494,33.474742920466944,0.0,536.1394707927196,23.899237137772573,35.150465278198126,0.0,1387.568733609881,0.0,0.0,2840.924448752108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,683.0466913717852,683.0466913717852,2027.0669316968497,2027.0669316968497,0.0,0.0,916.5777898650672,2840.924448752108,10.180842745381756,7.219999999999999,0.22909814717272117,3757.502238617175,51.99323591102537,0.0,10.180842745381756,0.2290981471727212,18.25886574189397,0.0051804230719600195,4.279103541392983,16.005421996386836,0.6866301143333832,0.0051804230719600195,16.0,76.44091079254564,0.0,0.0,0.052180206225622916,7.219999999999999,0.05521064382064331,11.501074849073134,0.31057230924622753,0.0036804158340550458,11.5,13.675,0.31057230924622753,0.0036804158340550458,4.5,42946638.53426479,1636176.8269719526 
 10/29  14:00:00,14.2125,8.8,4.0,8.8,4.0,16.0,24.718975785491235,6.330073249351578,24.660548845207487,5.596535776630367,23.899355165833857,5.946365860771063,23.899164902846596,7.176018449774984,23.53092509139426,6.19696499804315,23.898991049092405,7.102911172863301,24.718975785491235,30.703122655887363,812.6780107642153,0.0,24.660548845207487,29.284094090430802,0.0,2304.102850040855,23.899355165833857,31.40776926532432,0.0,685.4874158732533,23.899164902846596,34.17953019874706,0.0,1005.5494133139962,23.53092509139426,32.66970194402225,0.0,559.587129047972,23.898991049092405,34.00866822279698,0.0,1972.244263290848,0.0,0.0,4041.4705559101717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,852.2632204672559,852.2632204672559,3268.7205676256935,3268.7205676256935,0.0,0.0,1137.3352372892282,4041.4705559101717,10.888926511274363,7.22,0.262598234356193,5178.8057931994,51.99323591102537,0.0,10.888926511274363,0.262598234356193,19.449178680632627,0.005101955585561901,4.04994166252018,16.000197414628367,0.7914308900224409,0.005101955585561901,16.0,76.44091079254564,0.0,0.0,0.08306072630561961,7.219999999999999,0.07013328329344065,11.500322766086665,0.31057230924622753,0.003740068590944651,11.5,14.2125,0.31057230924622753,0.003740068590944651,4.5,46636560.41586382,1800529.4405773757 
 10/29  15:00:00,14.4,11.0,5.0,11.0,5.0,20.0,25.34997670792058,6.835493429338333,25.281640539016593,6.501945231370628,23.899194318972313,7.0339813412127095,23.89907496243635,7.821126429278316,23.873965123218433,7.032997112686162,23.971454513557163,7.588716603691154,25.34997670792058,30.616492849608914,642.7158715486576,0.0,25.281640539016593,30.045632647331807,0.0,2470.7779295671817,23.899194318972313,33.85673317708338,0.0,619.7452728036202,23.89907496243635,35.72579656375552,0.0,1034.5955228541472,23.873965123218433,33.8991944862649,0.0,672.9583935507808,23.971454513557163,35.008824133984895,0.0,2108.723240854726,0.0,0.0,4727.493954391714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,911.7670086543473,911.7670086543473,3794.823622812585,3794.823622812585,0.0,0.0,1265.3042075329263,4727.493954391714,11.192970262383549,7.219999999999999,0.28395000335321824,5992.79816192464,51.99323591102537,0.0,11.192970262383549,0.28395000335321824,19.982978097864514,0.005332589686821392,4.6591819318362315,15.999021590053122,0.8121889868871817,0.005332589686821392,16.0,76.44091079254564,0.0,0.0,0.0961089124573927,7.22,0.07546187228259763,11.500090457105893,0.31057230924622753,0.0040474643019942054,11.5,14.4,0.31057230924622753,0.0040474643019942054,4.5,48055508.62891475,1839133.5561593163 
 10/29  16:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,25.643638275951687,7.690851471358178,25.13301302526356,7.229667942880204,23.82741485613461,8.081151021344843,23.89906342420306,8.817792896316067,23.898854630125406,7.396571364982174,23.941328256987557,8.287442185284222,25.643638275951687,31.902913638530848,471.6875099732961,0.0,25.13301302526356,31.86781125348724,0.0,2432.502331708584,23.82741485613461,36.520315214875986,0.0,528.6376204374483,23.89906342420306,38.226747688221124,0.0,859.1255395307935,23.898854630125406,34.69993693741688,0.0,789.4338324029588,23.941328256987557,36.77975057978295,0.0,2101.696405529742,0.0,0.0,4714.311883135168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.4149714537776,813.4149714537776,3806.376035073608,3806.376035073608,0.0,0.0,1261.8875953949962,4714.311883135168,11.126722382663816,7.22,0.28800755617127116,5976.199478530164,51.99323591102537,0.0,11.126722382663816,0.28800755617127116,20.102957699408428,0.005523894987717524,5.156427229816528,16.001081045346965,0.7937388436114834,0.005523894987717524,16.0,76.44091079254564,0.0,0.0,0.09611871742568004,7.219999999999999,0.06668399891884341,11.500169048600704,0.31057230924622753,0.0039932094127709036,11.5,14.0875,0.31057230924622753,0.0039932094127709036,4.5,46212572.83512206,1804766.0924630342 
 10/29  17:00:00,12.15,11.0,5.0,11.0,5.0,20.0,25.53879728387684,8.071131785523399,24.061014930237945,7.1610504528395875,23.274761787271622,8.12219452897673,23.75235555973719,9.795852395825573,23.734531129682082,7.570899739969408,23.899080063040778,8.55791351129014,25.53879728387684,32.94502841916292,454.13930377673796,0.0,24.061014930237945,33.816341741831,0.0,1714.9646471781057,23.274761787271622,37.85817348631735,0.0,489.55876305947925,23.75235555973719,41.19680333407005,0.0,586.505543990688,23.734531129682082,35.46723703359608,0.0,596.4606604378639,23.899080063040778,37.55486615562917,0.0,1764.6879127343188,0.0,0.0,2877.7954129028712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.74354841009887,235.74354841009887,2251.0401632058065,2251.0401632058065,0.0,0.0,922.8785002821724,2877.7954129028712,9.99931861898938,7.219999999999999,0.24339269643528705,3800.6739131850436,51.99323591102537,0.0,9.99931861898938,0.24339269643528705,18.71395047965408,0.005297645936238791,4.558346761326594,16.017456018840733,0.6451588495688207,0.005297645936238791,16.0,76.44091079254564,0.0,0.0,0.057226460014779885,7.219999999999999,0.018406109043573086,11.39989348820612,0.31057230924622753,0.0037785827909365167,11.5,12.15,0.31057230924622753,0.0037785827909365167,4.5,41135442.84101439,1589145.9581099483 
 10/29  18:00:00,10.0375,11.0,5.0,11.0,5.0,20.0,25.20528221052295,8.225832958770948,23.879441670361693,7.840409375560766,22.765507150486286,7.2366690675681085,23.360349728362948,9.979217231720034,22.988309092287597,6.984453004942631,23.898433929753914,8.332569302700776,25.20528221052295,33.958729864918624,662.712388233434,0.0,23.879441670361693,35.819898578163134,0.0,762.4298680021361,22.765507150486286,36.75469059728616,0.0,454.2915820925195,23.360349728362948,42.69309459531959,0.0,556.2606459400304,22.988309092287597,35.639138194051576,0.0,517.7648516368067,23.898433929753914,36.98712063378546,0.0,1599.307368831897,0.0,9.49572207200282,666.4158326757611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.18955131012771,0.0,0.0,409.9625674823026,409.9625674823026,9.49572207200282,11.869652590003525,427.520725372907,666.4158326757611,8.047301713630839,7.313529574078609,0.1615416888274241,1093.9365580486678,51.97702644484449,0.00007551116086136287,8.047301713630839,0.16154168882742412,15.979955338733117,0.004917440777596806,3.5098828087092535,16.02293538202356,0.508924716219038,0.004917440777596806,16.0,76.44617637776653,0.0,0.00007551116086136286,0.011131917085168481,7.219999999999999,0.0,10.0375,0.31057230924622753,0.003697717271305509,11.5,10.0375,0.31057230924622753,0.003697717271305509,4.5,39136786.07928899,1449028.6137298185 
 10/29  19:00:00,8.712500000000002,5.5,2.5,5.5,2.5,10.0,24.376570754130785,7.471617798960704,22.656586799230016,7.154539727967665,22.211876948536684,4.816871899518299,22.346378866708076,8.19781119795384,22.229106893969266,4.501285109952726,23.710491625057678,8.06395155478259,24.376570754130785,33.89820855799168,296.6892068578268,0.0,22.656586799230016,36.79332285736994,0.0,529.1349329417442,22.211876948536684,32.20631502317113,0.0,200.63831541886768,22.346378866708076,40.28990207212928,0.0,360.05343963444693,22.229106893969266,31.467699614361138,0.0,257.574982228287,23.710491625057678,36.730372903905796,0.0,612.2502888607239,0.0,2336.6952349419817,0.0,0.0,2.9262531560126868,216.88681872412198,120.09574085457825,204.47217256521023,0.0,0.0,1393.013331783067,0.0,0.0,0.0,0.0,2046.1868975424425,2557.7336219280533,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,51.737968402856836,0.0184436369334234,7.594118296314433,0.0,11.28348644394536,0.004162460457865151,1.1894020534624503,15.999808758604685,0.3705044250126874,0.004162460457865151,16.0,75.51237725802449,0.0,0.015201869497372032,0.0,7.22,0.0,8.712500000000002,0.31057230924622753,0.003690358246869415,11.5,8.712500000000002,0.31057230924622753,0.003690358246869415,4.5,22972143.52147979,1354960.257918031 
 10/29  20:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,23.235801613346386,5.29312245965097,22.20156167488956,4.383969573029545,22.20115383800701,2.097589149343813,22.2023877289303,5.007935511097485,22.20039337032215,1.882309434181969,22.60734608947356,6.5734916304061475,23.235801613346386,31.251081421678855,16.247800328467065,56.236397140816734,22.20156167488956,31.26964646764534,352.8661919168906,0.0,22.20115383800701,26.580871888987563,185.42311211700328,0.0,22.2023877289303,32.6726599330017,487.42420662278954,0.0,22.20039337032215,26.17238976201753,158.57367132672056,0.0,22.60734608947356,35.46549253709982,0.0,524.0946843866848,0.0,4819.809413128676,0.0,0.0,845.5726035467889,601.4044019458435,953.337645283938,617.6070916821213,0.0,0.0,1689.5861350026544,0.0,0.0,0.0,0.0,4819.809413128676,6024.761766410845,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,51.27250438657804,0.03754308265560724,7.594118296314433,0.0,10.49201844748599,0.004029437737094035,0.7412666092436637,16.000198017409577,0.3705044250126874,0.004029437737094035,16.0,81.2180584725899,0.0,0.017798331271198706,0.0,7.22,0.0,7.987500000000001,0.31057230924622753,0.0036979111765361138,11.5,7.987500000000001,0.31057230924622753,0.0036979111765361138,4.5,12189931.185822649,1354960.257918031 
 10/29  21:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,22.271983363848,3.5222188361307367,21.176459926458897,3.3088533958428785,21.399284636039717,2.674066694659026,21.094412854903755,3.61368541693221,21.46011051882467,2.6979980845207185,22.033706146647404,5.071525252509444,22.271983363848,29.254626305219496,55.11285213365022,0.0,21.176459926458897,30.822826006625682,162.26278348553282,0.0,21.399284636039717,29.098016949179783,121.79951118598609,0.0,21.094412854903755,31.648489029738826,159.84065783789293,0.0,21.46011051882467,29.041668226064022,129.89532806072023,0.0,22.033706146647404,33.08702377621249,93.39325372234629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,22.210716519181656,0.004932791861757103,3.552981378948516,23.212533789800133,0.3705044250126874,0.004932791861757103,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,8.1125,0.00621144618492455,0.003695733929930743,11.5,8.1125,0.00621144618492455,0.003695733929930743,4.5,7114960.257918031,1354960.257918031 
 10/29  22:00:00,8.9875,0.0,0.0,0.0,0.0,0.0,21.31979553924991,3.6710249446163,20.49266568783561,3.4506629171657246,20.73279180633843,3.420297843098619,20.417332437917636,3.560372030404274,20.794900899166866,3.4424558753610097,21.529206625445784,4.43984330706401,21.31979553924991,31.334581792880073,0.0,72.08327131793021,20.49266568783561,32.459239171984436,146.56334868484714,0.0,20.73279180633843,31.915364674218647,107.45402422795496,0.0,20.417332437917636,32.86328059999394,144.44965634627357,0.0,20.794900899166866,31.84338253571553,113.96968237955059,0.0,21.529206625445784,32.648497172117416,63.54044052565439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,21.32978126967541,0.004938910913653212,3.572937326049818,22.331587268770058,0.3705044250126874,0.004938910913653212,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,8.9875,0.00621144618492455,0.0036879635991701586,11.5,8.9875,0.00621144618492455,0.0036879635991701586,4.5,3064960.257918031,1354960.257918031 
 10/29  23:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,20.62935788306969,3.689223631600233,20.0935453897039,3.554698838549281,20.31160111761504,3.588764684393717,20.042692681937403,3.593898501783521,20.3539018230691,3.5970348603817994,21.089148994330877,4.103797798676717,20.62935788306969,32.73327708180558,20.8324052699611,3.8127410563160993,20.0935453897039,33.51419009890903,118.75249247645115,0.0,20.31160111761504,33.14480750561097,85.49018560699102,0.0,20.042692681937403,33.712703366883694,116.26471675753788,0.0,20.3539018230691,33.07760949259493,91.19999896069186,0.0,21.089148994330877,32.760052706447105,39.13079007740248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,20.58164905825384,0.0049566790856840895,3.6235690174529553,21.583422424536714,0.3705044250126874,0.0049566790856840895,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.00621144618492455,0.003690358246869415,11.5,8.712500000000002,0.00621144618492455,0.003690358246869415,4.5,3064960.257918031,1354960.257918031 
 10/29  24:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,20.08248229483372,3.6873806323441354,19.776122963517167,3.6022846052811115,19.983384495474354,3.6240162402690808,19.742190014311024,3.615996284942521,20.01368620156209,3.6260836504427933,20.77175793425057,3.9098623030118715,20.08248229483372,33.852756841290706,95.39313335798965,0.0,19.776122963517167,34.294462220292644,97.67552334235404,0.0,19.983384495474354,33.90852063034156,68.44015432534701,0.0,19.742190014311024,34.399918748855065,95.03165534745108,0.0,20.01368620156209,33.84988799689508,73.27500289645786,0.0,20.77175793425057,32.95343659182973,18.187157390433242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,19.99974963079506,0.004958725687447985,3.6293771758129374,21.001519238624738,0.3705044250126874,0.004958725687447985,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,7.6125,0.00621144618492455,0.0036854235873745376,11.5,7.6125,0.00621144618492455,0.0036854235873745376,4.5,3064960.257918031,1354960.257918031 
 10/30  01:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.613649112006375,3.666896494997396,19.53408758205007,3.6122538114959486,19.717382113083968,3.6174786111788375,19.508308918770584,3.6173421606081178,19.73990426425487,3.617248597056518,20.555471304951205,3.7904978653207264,19.613649112006375,34.80081435419675,171.80384543653577,0.0,19.53408758205007,34.83805745433258,78.35053064275894,0.0,19.717382113083968,34.45633461301451,53.75320747601006,0.0,19.508308918770584,34.90644334191189,76.12048611971346,0.0,19.73990426425487,34.40765177235963,57.64513118680952,0.0,20.555471304951205,33.11612162501981,1.30667316991196,4.349258131235615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,19.515244966702163,0.004951081709188727,3.607674868683748,20.517028612328385,0.3705044250126874,0.004951081709188727,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.003599041662055094,11.5,7.2,0.00621144618492455,0.003599041662055094,4.5,3064960.257918031,1354960.257918031 
 10/30  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.211531096674737,3.6366752435932166,19.35045481569146,3.598434307556224,19.509553789265656,3.592360307991111,19.33040849509927,3.6009436249294473,19.526218122761033,3.591203321220901,20.402352374406533,3.708761693990913,19.211531096674737,35.606305596137624,248.8032580354659,0.0,19.35045481569146,35.203892863880924,60.14386076165937,0.0,19.509553789265656,34.842225218793615,40.02535894479195,0.0,19.33040849509927,35.25408657018946,58.45134335537432,0.0,19.526218122761033,34.80331216086778,42.93118130126692,0.0,20.402352374406533,33.23858374917586,0.0,23.534539177656768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,19.10318658985837,0.0049404949976700405,3.5775699902953537,20.104989678094384,0.3705044250126874,0.0049404949976700405,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.0035512036595883047,11.5,7.2,0.00621144618492455,0.0035512036595883047,4.5,3064960.257918031,1354960.257918031 
 10/30  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.878157675449668,3.6022480784259288,19.205159617834006,3.5731202847279864,19.34373046192215,3.5611369458110573,19.189291814993336,3.574995812689485,19.355707160059545,3.559647278400302,20.279364335448278,3.6474402290472914,18.878157675449668,36.26638841915319,314.8304492325526,0.0,19.205159617834006,35.460502861484514,44.26373487348013,0.0,19.34373046192215,35.12603553556552,28.01337697482967,0.0,19.189291814993336,35.50028596443421,43.10215452007998,0.0,19.355707160059545,35.096169939337145,30.023890723415946,0.0,20.279364335448278,33.347629551935086,0.0,41.06515396832532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,18.75865390766856,0.004928775330937334,3.544176216889693,19.760478520078266,0.3705044250126874,0.004928775330937334,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.0035512036595883047,11.5,7.2,0.00621144618492455,0.0035512036595883047,4.5,3064960.257918031,1354960.257918031 
 10/30  04:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.608216948810494,3.566025873844623,19.083647412609125,3.5409490907088204,19.20514007912446,3.525307664070821,19.070144873029854,3.542809516915897,19.2136595442506,3.52356739135777,20.18027506856845,3.596514894602992,18.608216948810494,36.78962162600528,368.37616817430876,0.0,19.083647412609125,35.649171880769714,31.19520759529479,0.0,19.20514007912446,35.34109716485536,18.140674876838887,0.0,19.070144873029854,35.68389832678585,30.55158970601775,0.0,19.2136595442506,35.31800119105684,19.385991309739325,0.0,20.18027506856845,33.432283538659476,0.0,55.81270845089324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,18.473170679164998,0.004915152096791866,3.5052682244176254,19.475020312987414,0.3705044250126874,0.004915152096791866,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.0034756049762761686,11.5,6.8875,0.00621144618492455,0.0034756049762761686,4.5,3064960.257918031,1354960.257918031 
 10/30  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.387384399256355,3.5271549285449746,18.980041557340655,3.504675913296637,19.088941009745625,3.487204795943005,18.968113573182013,3.506654960685513,19.09438356167383,3.485406101644654,20.099761738107212,3.550581221560962,18.387384399256355,37.200030532895994,409.9116614530358,0.0,18.980041557340655,35.78865437057912,21.109750333676743,0.0,19.088941009745625,35.502443164652206,10.482183618802708,0.0,18.968113573182013,35.82032180731239,20.884790137510265,0.0,19.09438356167383,35.48588652824185,11.163217456848145,0.0,20.099761738107212,33.49053970309036,0.0,67.6511875363646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,18.243016142096895,0.0049024722247053044,3.4689707053552064,19.244889065770497,0.3705044250126874,0.0049024722247053044,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.003507720109071969,11.5,6.7,0.00621144618492455,0.003507720109071969,4.5,3064960.257918031,1354960.257918031 
 10/30  06:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.19819829049224,3.4896533072431057,18.882688276068173,3.46951430499606,18.981365635335877,3.4522872455886278,18.872012092573986,3.471498534802841,18.98437399326116,3.4505953652514476,20.0327374990136,3.5093040371052493,18.19819829049224,37.5448426427389,445.98251758488436,0.0,18.882688276068173,35.91767305597584,12.577480492851635,0.0,18.981365635335877,35.65358938569804,3.974119976033478,0.0,18.872012092573986,35.94667665620388,12.712760323326336,0.0,18.98437399326116,35.64263685190487,4.16224034723092,0.0,20.0327374990136,33.53196841258958,0.0,78.52022352881943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,52.02142293732555,0.0,7.594118296314433,0.0,18.038596506009053,0.004890382251662494,3.434281762565985,19.040491637064807,0.3705044250126874,0.004890382251662494,16.0,81.93641461855344,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.00621144618492455,0.0035710066311258094,11.5,6.012499999999999,0.00621144618492455,0.0035710066311258094,4.5,3064960.257918031,1354960.257918031 
 10/30  07:00:00,5.225,0.0,0.0,0.0,0.0,0.0,18.54368144329669,2.9311727724200347,21.809443649397128,2.4300317130321303,21.90255142284694,1.7789952082231146,21.785628898535457,2.475694274206538,21.90559465642373,1.6722127884130715,21.851590705301856,2.8878715656116265,18.54368144329669,35.34553007864657,1261.588464123438,0.0,21.80944364939713,27.926607633265316,2640.4678534962386,0.0,21.90255142284694,26.525436633135456,1022.0771722148689,0.0,21.785628898535457,28.059094234689248,2545.138391221444,0.0,21.90559465642373,26.322896082200632,1219.954334946083,0.0,21.851590705301856,28.73532687008464,2248.750238698231,0.0,0.0,15141.760756370126,0.0,0.0,3098.186252557071,1416.5400142626472,2976.5384086934278,1655.4811415212343,2706.6590477677773,0.0,2858.5933295933664,0.0,0.0,0.0,0.0,15035.06107704759,18793.826346309488,0.0,0.0,7.594118296314434,7.594118296314434,0.0,0.0,67.02937961237119,0.2637686016393474,7.594118296314434,0.0,7.37035165019846,0.003752796091232199,-0.20463601074593013,15.999652048620069,0.3705044250126874,0.003752796091232199,16.0,81.93697457414298,0.0,0.04671363064554343,0.0,7.22,0.0,5.225,0.31057230924622753,0.003554729096645409,11.5,5.225,0.31057230924622753,0.003554729096645409,4.5,3312862.0258435532,1354960.257918031 
 10/30  08:00:00,7.4375,0.0,0.0,0.0,0.0,0.0,19.014193267041797,1.4148943928138318,22.201402700319942,0.9329710862391672,22.25074536510432,0.22762036275115005,22.20157594681677,1.0042981984046797,22.199772757913244,0.161860876615721,22.20120249478752,1.7733025022655728,19.014193267041797,30.791587579505972,1271.1582304970175,0.0,22.201402700319942,24.42606015180602,1618.4409030310817,0.0,22.25074536510432,23.140103624070587,30.92729702839074,215.05184859409417,22.20157594681677,24.551863006693306,1546.070335728407,0.0,22.199772757913244,23.1007991119149,704.1273549282346,0.0,22.20120249478752,25.946554540975626,1456.1708815340817,0.0,0.0,9270.102970734315,0.0,0.0,2110.7656988857325,235.21350895352262,2012.1012006165035,1163.0125702742953,1944.3841145566971,0.0,2136.418135917428,0.0,0.0,0.0,0.0,9270.102970734315,11587.628713417891,0.0,0.0,7.594118296314433,7.594118296314433,0.0,0.0,59.52170655667847,0.10000134126653334,7.594118296314433,0.0,9.297560011901917,0.0038370504800641614,0.08304721058576775,15.9994896863328,0.3705044250126874,0.0038370504800641614,16.0,81.99999999999861,0.0,0.026680302636275657,0.0,7.22,0.0,7.4375,0.31057230924622753,0.0037395570567231662,11.5,7.4375,0.31057230924622753,0.0037395570567231662,4.5,3158503.883518121,1354960.257918031 
 10/30  09:00:00,10.649999999999999,11.0,5.0,11.0,5.0,20.0,20.160553239107983,1.7892676494480737,22.241255411670075,3.020627152681409,23.80072558274211,2.4233001701124186,22.226171028249,3.078800419824706,22.200142100129284,2.5230894267835358,22.797178539614993,3.798255856795768,20.160553239107983,29.451376468068574,2433.734252207165,0.0,22.241255411670075,28.364044625676982,2.2016920707472707,319.69417873890393,23.80072558274211,24.696657240069854,0.0,945.3933994166972,22.226171028249,28.5105147465109,0.0,303.8226032248841,22.200142100129284,27.438924419890917,1.9346516119085067,147.5372963079997,22.797178539614993,28.949941690262055,0.0,537.624317127367,0.0,1243.3359234367667,36.14676811825309,0.0,179.3868024816813,0.0,165.4484530754329,313.52044656529546,0.0,0.0,844.8365008950597,15.638210885600976,15.638210885600976,0.0,0.0,1243.3359234367667,1554.1699042959583,110.14887067197775,36.14676811825309,7.581617160886866,7.5005887222358245,0.026577035492769473,146.29563879023084,52.83124054492435,0.010584248964054658,7.581617160886866,0.02657703549276951,13.018913387284808,0.004194359254292443,1.2905365022955002,16.00048427941631,0.4232083261882205,0.004194359254292443,16.0,81.85403062560805,0.0,0.0070059773799077225,0.0,7.22,0.0011069733054251878,10.60029278518693,0.31057230924622753,0.004177578900620696,11.5,10.649999999999999,0.31057230924622753,0.004177578900620696,4.5,33318792.4051733,1387935.973970097 
 10/30  10:00:00,13.075,11.0,5.0,11.0,5.0,20.0,21.601731723162548,5.087372351095402,23.46466348412505,6.599728088077457,23.96964270961835,4.560057962557463,23.257052975672416,6.67877309960262,22.487672837500654,5.448425831119751,23.830441313968294,7.4906488303250995,21.601731723162548,34.02228105471346,2535.688674603966,0.0,23.46466348412505,33.738582188372064,0.0,642.9250076674759,23.96964270961835,28.41199771603356,0.0,1754.4574169919597,23.257052975672416,34.353105925594676,0.0,548.8685414897138,22.487672837500654,33.05722245306845,0.0,481.8779451911264,23.830441313968294,35.08940349029733,0.0,1103.048071245033,0.0,7.0659995893399925,778.846834912875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.497648363363991,495.6785094679927,495.6785094679927,550.4818771017757,550.4818771017757,7.0659995893399925,8.83249948667499,550.230708403177,778.846834912875,8.30675795469703,7.22,0.15767763194430293,1329.077543316052,50.63987672930241,0.00005394888575618139,8.30675795469703,0.15767763194430295,16.136035930403175,0.004989157513779557,3.697770512219927,15.998801573664919,0.5869022027813587,0.004989157513779557,16.0,82.0,0.0,0.00005394888575618138,0.014962936437295928,7.22,0.039532273322162886,11.500471893817146,0.31057230924622753,0.004684496914815616,11.5,13.075,0.31057230924622753,0.004684496914815616,4.5,45498641.75281401,1522702.1331288433 
 10/30  11:00:00,15.275,11.0,5.0,11.0,5.0,20.0,22.985134019918966,7.736438227612583,23.89918729264255,8.463657951790736,24.163541842489497,6.882339311838464,23.89404205020934,9.097914901984115,23.113230162675414,7.80436620343438,23.89933908999396,9.062787236377023,22.985134019918966,37.530897382520756,2211.2757899741373,0.0,23.89918729264255,37.3200410145672,0.0,1393.9755341108144,24.163541842489497,32.99693420055532,0.0,1833.5109947133492,23.89404205020934,38.97680799829991,0.0,881.087232693142,23.113230162675414,37.42661162600621,0.0,529.2881899177548,23.89933908999396,38.86758878728125,0.0,1793.1538180440261,0.0,0.0,3420.0680250663136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1189.2851274719967,1189.2851274719967,2487.5969176399144,2487.5969176399144,0.0,0.0,1026.5758016438815,3420.0680250663136,10.487155880942165,7.219999999999999,0.24585285002192597,4446.643826710195,50.632949528415935,0.0,10.487155880942165,0.24585285002192597,18.391780316361913,0.005940329711148629,6.182529029301115,15.999226395404918,0.7999622318824144,0.005940329711148629,16.0,82.0,0.0,0.0,0.06432563073569908,7.219999999999999,0.09712678532434627,11.499992066794219,0.31057230924622753,0.005119599341022511,11.5,15.275,0.31057230924622753,0.005119599341022511,4.5,48947596.31931908,1825715.5565142436 
 10/30  12:00:00,17.1625,8.8,4.0,8.8,4.0,16.0,23.952469778527128,9.005920584597188,23.937215741988876,8.965602829671255,23.92452361010415,8.300784156831133,23.899169598674465,9.939582483857876,23.462397888292568,9.286276735240044,23.89924036960609,9.916471423723706,23.952469778527128,38.586429033530834,1354.361452411773,0.0,23.937215741988876,38.516959443511354,0.0,1995.0898694235357,23.92452361010415,36.85604279244701,0.0,1632.395403679618,23.899169598674465,41.220992491252844,0.0,1071.9003080169823,23.462397888292568,40.50274755483149,0.0,555.7803919066693,23.89924036960609,41.157974293299894,0.0,1877.806205083781,0.0,0.0,5788.340982814709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1785.3398966126372,1785.3398966126372,3701.2483931473885,3701.2483931473876,0.0,0.0,1478.0274578327558,5788.340982814709,10.053072520142129,7.219999999999999,0.48764665163781196,7266.368440647465,50.632949528415935,0.0,10.053072520142129,0.48764665163781196,19.47429873481208,0.006574800315470117,7.645980728658409,16.000017376980676,0.8889450383942407,0.006574800315470117,16.0,82.0,0.0,0.0,0.19537774415073894,7.219999999999999,0.14295430551681199,11.500098098278954,0.31057230924622753,0.005569018486396695,11.5,17.1625,0.31057230924622753,0.005569018486396695,4.5,49621566.07032946,2002013.8823761626 
 10/30  13:00:00,18.8,4.4,2.0,4.4,2.0,8.0,24.654556018603664,9.379726908982885,24.247883231588677,8.809197522160254,23.89959210790801,8.627629310431786,23.899318415003354,9.813236926966749,23.420308437711483,9.297753941953808,23.899244196250155,9.950330162769298,24.654556018603664,37.94538477165002,641.0500747217575,0.0,24.247883231588677,37.41419916187719,0.0,2199.807091601378,23.89959210790801,37.73147214896481,0.0,1032.8971574758498,23.899318415003354,40.87374825799144,0.0,940.7801094427566,23.420308437711483,40.63703925064964,0.0,552.7475256016769,23.899244196250155,41.2505926938386,0.0,1513.91922348569,0.0,0.0,5529.767193362955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2302.127951826486,2302.127951826486,3028.1187702507273,3028.118770250726,0.0,0.0,1436.269734326838,5529.767193362955,9.659828764011293,7.22,0.5411696754071649,6966.0369276897945,50.632949528415935,0.0,9.659828764011293,0.5411696754071649,19.250680468047605,0.006714472661525009,7.948250619765017,16.003412626721484,0.768644655449016,0.006714472661525009,16.0,82.0,0.0,0.0,0.15361830655387954,7.219999999999999,0.1820154120610027,11.500065520642632,0.31057230924622753,0.005695877781902649,11.5,18.8,0.31057230924622753,0.005695877781902649,4.5,45229393.53540395,1760937.0499356256 
 10/30  14:00:00,19.775,8.8,4.0,8.8,4.0,16.0,25.33838531350079,9.465690799029883,25.218259241992296,9.251003437627803,23.899433043741702,9.235264496472968,23.899324876048183,9.936230643829923,23.807744317656926,9.657309197591106,23.900416646014747,10.113855035281713,25.33838531350079,36.6366343686297,386.969042219293,0.0,25.218259241992296,36.369461894084864,0.0,2459.7858379718473,23.899433043741702,39.31904809449998,0.0,862.5448950177604,23.899324876048183,41.21256593470919,0.0,1246.1446052185775,23.807744317656926,40.67161761119848,0.0,600.8476551479271,23.900416646014747,41.702959149553095,0.0,2051.199414882679,0.0,0.0,6894.272708422194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2609.52328660281,2609.52328660281,4221.601577809998,4221.601577809999,0.0,0.0,1711.4264982477605,6894.272708422194,9.945889170034617,7.219999999999999,0.6032642030738955,8605.699206669955,50.632949528415935,0.0,9.945889170034617,0.6032642030738955,20.24136014568271,0.006782658690046214,8.08558270174927,15.999917273217712,0.8542804274819098,0.006782658690046214,16.0,82.0,0.0,0.0,0.21111247458360144,7.219999999999999,0.2050245910999688,11.500396834835506,0.31057230924622753,0.005697956683177767,11.5,19.775,0.31057230924622753,0.005697956683177767,4.5,49140239.39265506,1924083.898028893 
 10/30  15:00:00,20.375,11.0,5.0,11.0,5.0,20.0,25.900306087197542,10.160779387794951,25.902468729771385,10.065817165758197,23.899112802222707,10.0827512948145,23.899019569522878,10.567696293826671,23.898857319896756,10.190611448411069,24.05148100878278,10.804017300725324,25.900306087197542,37.12745765700454,220.6436010483103,0.0,25.902468729771385,36.887268537326634,0.0,2644.0438960685624,23.899112802222707,41.62051458133337,0.0,777.2412913980313,23.899019569522878,42.99063695237382,0.0,1322.5576643011013,23.898857319896756,41.91959361376501,0.0,819.784498739722,24.05148100878278,43.2741441853519,0.0,2135.877585181588,0.0,0.0,7759.55183577672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2797.6288196604683,2797.6288196604683,4856.180312397695,4856.180312397697,0.0,0.0,1890.7620426114918,7759.55183577672,10.166019317428047,7.22,0.6283881724429164,9650.31387838821,50.632949528415935,0.0,10.166019317428047,0.6283881724429164,20.777854069237836,0.006938849265272263,8.411752486967725,15.999971004071579,0.8847708952575519,0.006938849265272263,16.0,82.0,0.0,0.0,0.23488925992179172,7.219999999999999,0.2189742383522169,11.500356271553473,0.31057230924622753,0.005480635589884437,11.5,20.375,0.31057230924622753,0.005480635589884437,4.5,50776455.149375066,1991564.359349534 
 10/30  16:00:00,19.85,11.0,5.0,11.0,5.0,20.0,26.218143261464775,10.661674208786277,25.841564839504876,10.373870844090192,23.89896742185524,10.614797096538279,23.898927325110293,11.045086694143674,23.898752536340368,10.114050153048971,24.046269955212544,11.225977549358394,26.218143261464775,37.67519228822687,49.77580690818013,2.5195394450902313,25.841564839504876,37.792974484366205,0.0,2629.1192744458294,23.89896742185524,43.124749511623676,0.0,647.3427546955912,23.898927325110293,44.377731661223514,0.0,1158.976614827283,23.898752536340368,41.705644263024375,0.0,957.7465686492985,24.046269955212544,44.51735976343099,0.0,2135.851288446873,0.0,0.0,7662.340870144269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2630.3465850561083,2630.3465850561083,4876.072980932977,4876.072980932974,0.0,0.0,1866.3731205692459,7662.340870144269,10.155834095150286,7.22,0.6227214894183872,9528.713990713515,50.632949528415935,0.0,10.155834095150286,0.6227214894183872,20.92207630572888,0.006982208590617547,8.50267935062925,16.000089739310418,0.8653093658585189,0.006982208590617547,16.0,82.0,0.0,0.0,0.2330233895080146,7.219999999999999,0.20642338283972436,11.500080431000692,0.31057230924622753,0.005086529400772448,11.5,19.85,0.31057230924622753,0.005086529400772448,4.5,48839864.55501622,1947988.2245476637 
 10/30  17:00:00,17.025,11.0,5.0,11.0,5.0,20.0,26.15842378382821,10.763896192788895,24.467316855003645,10.086824075747579,23.67188327861404,10.856015405831869,23.899225364848114,11.613035420476582,23.879197661224282,10.158330538168439,23.90514628099467,11.252708395281513,26.15842378382821,38.06727804820074,37.910706811680484,15.039813861361381,24.467316855003645,40.24397880753883,0.0,2127.7425832561166,23.67188327861404,44.42634939218172,0.0,518.2199968082905,23.899225364848114,46.082670039334545,0.0,762.9078806495802,23.879197661224282,41.87950496367918,0.0,708.1802983025034,23.90514628099467,44.97587263130375,0.0,1902.8375522607328,0.0,0.0,5467.723802079387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1739.8152536988518,1739.8152536988518,3425.6356830125233,3425.635683012524,0.0,0.0,1418.022815020312,5467.723802079387,9.55394518564149,7.22,0.5556950934501134,6885.7466170996995,50.632949528415935,0.0,9.55394518564149,0.5556950934501134,19.93624148570126,0.006764359822493465,8.04816622648419,16.009082016768545,0.7309164800009189,0.006764359822493465,16.0,82.0,0.0,0.0,0.16964886982585545,7.219999999999999,0.13928592178620558,11.500454028806487,0.31057230924622753,0.004929566706443459,11.5,17.025,0.31057230924622753,0.004929566706443459,4.5,43322185.681413226,1706056.3193885284 
 10/30  18:00:00,14.5375,11.0,5.0,11.0,5.0,20.0,25.862584444709164,10.746907378480827,23.89917587980414,9.965887993331727,23.208937910660637,10.31392516932316,23.816602100027165,12.178276532698113,23.432694922613702,10.022926560926663,23.898391749055012,10.964700948214077,25.862584444709164,38.69531853259782,288.62139665414816,0.0,23.89917587980414,41.29368552137985,0.0,1152.2463809632804,23.208937910660637,44.062174295839,0.0,485.79099172973616,23.816602100027165,48.07004240066008,0.0,592.426848921335,23.432694922613702,42.63177996214782,0.0,552.5580402325677,23.898391749055012,44.142557319041536,0.0,1713.0031576021518,0.0,0.0,2813.419982960546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956.5128243589593,956.5128243589593,1626.68442721866,1626.6844272186595,0.0,0.0,913.2530687988371,2813.419982960546,8.574956218508666,7.22,0.49331480819460327,3726.6730517593824,50.632949528415935,0.0,8.574956218508666,0.49331480819460327,18.08108101399521,0.00635879451643839,7.158417065358668,16.020628889494155,0.5705594925553662,0.00635879451643839,16.0,82.0,0.0,0.0,0.06919996097230006,7.22,0.07852170857389919,11.499937538519665,0.31057230924622753,0.00488261906901294,11.5,14.5375,0.31057230924622753,0.00488261906901294,4.5,41245530.70945531,1503981.0930346253 
 10/30  19:00:00,12.524999999999999,5.5,2.5,5.5,2.5,10.0,25.129345496369393,10.146269396127717,23.103413639715,9.382422127664382,22.2993317069833,8.057532644846251,22.697709236430107,10.823619325111348,22.337041538388174,7.776736935759184,23.82232853033004,10.649473926574576,25.129345496369393,38.830836810727156,106.15365291729654,0.0,23.103413639715,41.65722446893628,0.0,568.6958411600592,22.2993317069833,40.02955177516401,0.0,335.0176251007983,22.697709236430107,47.03118863557306,0.0,508.44358947989946,22.337041538388174,39.17542439794127,0.0,392.6308386648388,23.82232853033004,43.42318941986487,0.0,633.2952413335024,0.0,544.8201221683275,578.9030933085761,0.0,0.0,89.65656536467937,0.0,78.75243633859012,0.0,0.0,459.43770847317774,322.78291513335796,322.78291513335796,0.0,0.0,480.5051277924929,600.631409740616,515.397859267094,578.9030933085761,7.520098187696239,7.219999999999999,0.4489720507777862,1094.30095257567,49.69426914377107,0.004013013092136851,7.520098187696239,0.4489720507777864,13.785036118789876,0.005499572784041952,5.079401392621451,16.000609168621104,0.3718544368134958,0.005499572784041952,16.0,80.98566996496568,0.0,0.0031444624708389848,0.0,7.22,0.025283392169874484,11.500144367065836,0.31057230924622753,0.005017918601357991,11.5,12.524999999999999,0.31057230924622753,0.005017918601357991,4.5,25227934.50979028,1355740.3509256872 
 10/30  20:00:00,11.325,0.0,0.0,0.0,0.0,0.0,23.877293982845227,8.311176916209943,22.221106057823402,7.420251183046746,22.200700487224786,5.7869335154902535,22.20186760217761,8.137212081777191,22.201084766745737,5.615801021571771,22.74280351105146,9.416861108026428,23.877293982845227,36.98514011915256,0.0,263.3993065988225,22.221106057823402,38.503883570454704,74.6005800491038,99.92997204449415,22.200700487224786,34.4409129431025,60.281656753616744,4.670688742824694,22.20186760217761,40.49880232325404,181.95395020264073,11.676548030183739,22.201084766745737,34.03063532999487,43.30010225198282,13.453514986078943,22.74280351105146,42.680831278455486,0.0,536.1709992449773,0.0,2551.8667914204293,33.87439740417169,0.0,471.1341273612777,472.7455205654505,638.2775943918261,490.2054543021244,0.0,0.0,606.5714460503478,3.946030723573303,3.946030723573303,0.0,0.0,2551.8667914204293,3189.8334892755365,109.79007328377509,33.87439740417169,7.2877437904388955,7.269111789783107,0.10835331469071638,143.6644706879468,45.838600948774804,0.01677298501265813,7.2877437904388955,0.10835331469071638,13.385520545790717,0.005384488621118532,4.778336140274192,15.99972305935911,0.3705044250126874,0.005384488621118532,16.0,81.38925839331584,0.0,0.004383433849736748,0.0,7.219999999999999,0.00025943755511812926,11.312473128657425,0.31057230924622753,0.005062287000432623,11.5,11.325,0.31057230924622753,0.005062287000432623,4.5,12665465.957425443,1354960.257918031 
 10/30  21:00:00,11.1,0.0,0.0,0.0,0.0,0.0,22.9299287047327,6.89406717271792,21.58231926993703,6.66262686011121,21.778389902916416,6.238112075295851,21.471224304524597,6.991593137521499,21.84780337237076,6.256433985420598,22.247104131169408,8.16913920767465,22.9299287047327,35.54634983245194,0.0,84.32563587199365,21.58231926993703,37.98307644517164,184.03094757748696,0.0,21.778389902916416,36.46700305842039,141.92252742435875,0.0,21.471224304524597,39.11274364799758,182.67919678552173,0.0,21.84780337237076,36.36021026653196,151.45144604737015,0.0,22.247104131169408,40.421859102993075,130.164030828779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,22.88669337642809,0.006256082336654045,6.923424209499665,23.886086173242074,0.3705044250126874,0.006256082336654045,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.005206009679581949,11.5,11.1,0.00621144618492455,0.005206009679581949,4.5,7114960.257918031,1354960.257918031 
