Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 10/30  22:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,21.997560335140832,7.019022136708871,20.89337573150401,6.824658296096655,21.204171918660926,6.828607027388695,20.79773077095936,6.94210539841478,21.276516309829972,6.846316076552257,21.782398317383326,7.649965552719204,21.997560335140832,37.94509212810377,0.0,174.45160905221883,20.89337573150401,40.06025745817073,171.30804477851143,0.0,21.204171918660926,39.31400254841377,123.52408075494628,0.0,20.79773077095936,40.62185832794378,169.43278499397616,0.0,21.276516309829972,39.18739416552236,130.93080706107384,0.0,21.782398317383326,40.13815561622469,99.64093110767436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,22.038238149851978,0.006269190139157468,6.955071168933092,23.03760695974085,0.3705044250126874,0.006269190139157468,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,10.7875,0.00621144618492455,0.0054448256668898475,11.5,10.7875,0.00621144618492455,0.0054448256668898475,4.5,3064960.257918031,1354960.257918031 
 10/30  23:00:00,8.475,0.0,0.0,0.0,0.0,0.0,21.241923992155467,7.052661407865433,20.380971706496883,6.939662306098578,20.640755461726926,6.979016219009623,20.319628258421687,6.981677845022475,20.700514483269636,6.985801682576968,21.337148072570994,7.389131765813203,21.241923992155467,39.83024542255966,0.0,90.88850825463237,20.380971706496883,41.67236196882793,145.31344314770433,0.0,20.640755461726926,41.120897089091535,105.04382837598854,0.0,20.319628258421687,41.95084863202966,142.21531399430955,0.0,20.700514483269636,40.98897007497345,111.47148889007195,0.0,21.337148072570994,40.518370153250814,68.45019856776128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,21.20033281488126,0.0062876047199017585,7.006558622122304,22.19966796902243,0.3705044250126874,0.0062876047199017585,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,8.475,0.00621144618492455,0.005260726645537894,11.5,8.475,0.00621144618492455,0.005260726645537894,4.5,3064960.257918031,1354960.257918031 
 10/30  24:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,20.60164458933462,7.060893663891475,19.99508528307275,6.991369241575557,20.23775503408536,7.013560371612941,19.955137157013308,7.006169836978779,20.277257987249477,7.015306326938026,20.989809065549757,7.239812738777115,20.60164458933462,41.45213875236116,6.791978059762187,17.8665080061387,19.99508528307275,42.82898549828177,123.14679099875246,0.0,20.23775503408536,42.25495156203148,87.50125703880894,0.0,19.955137157013308,42.97864415431487,119.60744175490737,0.0,20.277257987249477,42.156983741756214,93.6189744192418,0.0,20.989809065549757,40.97069318975015,43.3619427699216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,20.5369513993791,0.006291409956850198,7.020743130510087,21.536279599459526,0.3705044250126874,0.006291409956850198,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,7.8875,0.00621144618492455,0.005206106214116421,11.5,7.8875,0.00621144618492455,0.005206106214116421,4.5,3064960.257918031,1354960.257918031 
 10/31  01:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,20.050318004331878,7.048775212292348,19.73970099603681,7.006351666068205,19.947895052795033,7.014009412769529,19.709319976366803,7.011662715641522,19.976723628435472,7.01406591224017,20.714834151522393,7.147480887850032,20.050318004331878,42.852346529246844,89.6531565901521,0.0,19.73970099603681,43.55722220797386,98.32252859223621,0.0,19.947895052795033,43.02109416450724,68.88823333639982,0.0,19.709319976366803,43.65530560904352,95.38118548764157,0.0,19.976723628435472,42.94450950330542,73.87337266868064,0.0,20.714834151522393,41.40701517823758,20.261010066258166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,19.97085712902756,0.00628596661069325,7.008254098308433,20.97019527684946,0.3705044250126874,0.00628596661069325,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,7.6125,0.00621144618492455,0.005158022275816007,11.5,7.6125,0.00621144618492455,0.005158022275816007,4.5,3064960.257918031,1354960.257918031 
 10/31  02:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.579673690870415,7.029558046129884,19.51882431081539,7.00152255773065,19.696458308463992,6.999919246414162,19.494590974393045,7.003787595558448,19.717991198779707,6.999314097810064,20.52356370565068,7.086442495621519,19.579673690870415,44.06316388873311,175.6144502110992,0.0,19.51882431081539,44.14412356457612,76.80552755260805,0.0,19.696458308463992,43.65486057998697,52.801330358746895,0.0,19.494590974393045,44.21754959007109,74.54551718883113,0.0,19.717991198779707,43.59474781924861,56.66421089362399,0.0,20.52356370565068,41.72307239958014,1.2790006570891705,4.732243066171861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,19.480686495229964,0.006279249722665695,6.992831554352121,20.480036918434283,0.3705044250126874,0.006279249722665695,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.005205787986348362,11.5,7.2,0.00621144618492455,0.005205787986348362,4.5,3064960.257918031,1354960.257918031 
 10/31  03:00:00,5.450000000000001,0.0,0.0,0.0,0.0,0.0,19.180037501045653,7.007737687359063,19.29625749977498,6.984306667522334,19.458719391133236,6.975610199654665,19.278027371991023,6.985834559220477,19.47471296247432,6.9743306839393115,20.37951352747516,7.040787520726581,19.180037501045653,45.10502774423728,249.17039268736698,0.0,19.29625749977498,44.707106393225956,59.70882208524,0.0,19.458719391133236,44.23084890362955,39.405728007151595,0.0,19.278027371991023,44.762567391342664,57.90575016828808,0.0,19.47471296247432,44.18300090133107,42.294291601096916,0.0,20.37951352747516,41.9640829678235,0.0,26.656358750575635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,19.044134468907885,0.00626312894914685,6.955749504539585,20.043514354849766,0.3705044250126874,0.00626312894914685,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,5.450000000000001,0.00621144618492455,0.004783219496113912,11.5,5.450000000000001,0.00621144618492455,0.004783219496113912,4.5,3064960.257918031,1354960.257918031 
 10/31  04:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,18.810600700083732,6.973797663162356,19.059916764747193,6.950545237453606,19.218465848839777,6.934668633693799,19.047549055671375,6.952327300174838,19.230374989694592,6.9327801187912215,20.252966008360595,6.996145079631248,18.810600700083732,46.0498523768509,304.3723623476369,0.0,19.059916764747193,45.26542114332041,47.45461375668907,0.0,19.218465848839777,44.77128814163129,29.335359618673408,0.0,19.047549055671375,45.305900687712686,45.86112936137539,0.0,19.230374989694592,44.73228323094044,31.48552938104217,0.0,20.252966008360595,42.164150687711206,0.0,47.530850866425965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,18.65441410508404,0.006245349129468197,6.91476144409371,19.653826487703853,0.3705044250126874,0.006245349129468197,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.004496743788692568,11.5,4.0875,0.00621144618492455,0.004496743788692568,4.5,3064960.257918031,1354960.257918031 
 10/31  05:00:00,5.9624999999999995,0.0,0.0,0.0,0.0,0.0,18.46091381568129,6.945233612215965,18.940212829328825,6.926989183263628,19.069941426668976,6.911638615659941,18.928755905266154,6.9287853902651,19.078077572324503,6.910175322677922,20.139751232276065,6.965513170789789,18.46091381568129,46.9767245766574,376.32744917476407,0.0,18.940212829328825,45.531022603533145,31.340779786433302,0.0,19.069941426668976,45.1162485861137,17.688683165074394,0.0,18.928755905266154,45.56923631914264,30.537142281940817,0.0,19.078077572324503,45.08882647894797,18.91419597088077,0.0,20.139751232276065,42.371264479485376,0.0,64.04157726882698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,18.33303198217363,0.00623503390028693,6.90001314585321,19.332463219168712,0.3705044250126874,0.00623503390028693,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,5.9624999999999995,0.00621144618492455,0.004861817017760741,11.5,5.9624999999999995,0.00621144618492455,0.004861817017760741,4.5,3064960.257918031,1354960.257918031 
 10/31  06:00:00,7.575,0.0,0.0,0.0,0.0,0.0,18.1987898595313,6.922803617858827,18.920690017541332,6.909378184178733,19.010949152877867,6.897948802625611,18.909592057881422,6.910854325565883,19.015029617750137,6.8969998717883,20.05023262249422,6.940292191615315,18.1987898595313,47.68182756136263,452.8839441078371,0.0,18.920690017541332,45.531474752577964,12.203972155566248,0.0,19.010949152877867,45.240065610478,4.210135648263474,0.0,18.909592057881422,45.567670144331444,12.393029948973378,0.0,19.015029617750137,45.22559867968736,4.375831250221211,0.033408974894882704,20.05023262249422,42.53295522869254,0.0,77.48676309699698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,44.739130796510416,0.0,7.285482386377476,0.0,18.073989284392848,0.006227837021590316,6.888809920038843,19.073433676449696,0.3705044250126874,0.006227837021590316,16.0,81.7884644570818,0.0,0.0,0.0,7.22,0.0,7.575,0.00621144618492455,0.005213923964581456,11.5,7.575,0.00621144618492455,0.005213923964581456,4.5,3064960.257918031,1354960.257918031 
 10/31  07:00:00,8.799999999999999,0.0,0.0,0.0,0.0,0.0,18.550882413778297,6.713953839834584,21.838990737211688,6.600862181405661,21.91665349912191,6.425198548166742,21.815086410652466,6.614087746633926,21.917044046413466,6.3982750748155475,21.850725539681797,6.744866067806494,18.550882413778297,45.98884744428041,1269.250807978959,0.0,21.838990737211688,37.26899173442111,2501.6287354798296,0.0,21.91665349912191,36.640118704646646,1044.4965072963594,0.0,21.815086410652466,37.35941583621853,2410.3117260371446,0.0,21.917044046413466,36.57125609149746,1160.7580052625617,0.0,21.850725539681797,37.5953837710643,2228.281508333767,0.0,0.0,14120.421846254407,0.0,0.0,2966.5487996712086,1442.443127350003,2848.5921411834624,1600.010776991954,2690.722998721186,0.0,1744.1364067064815,0.0,0.0,0.0,0.0,13791.160472576645,17238.950590720804,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,65.16178018716094,0.2262711684907167,7.285482386377476,0.0,10.364304890121932,0.0058682586628727605,6.027387721085143,15.999027113400432,0.3705044250126874,0.0058682586628727605,16.0,81.79427163330921,0.0,0.01850475478999578,0.0,7.22,0.0,8.799999999999999,0.31057230924622753,0.005808883874046618,11.5,8.799999999999999,0.31057230924622753,0.005808883874046618,4.5,3277481.1432154444,1354960.257918031 
 10/31  08:00:00,10.15,0.0,0.0,0.0,0.0,0.0,19.075632341473447,6.548229764233728,22.199382336635175,6.594167839250626,22.199199369146914,6.5859186408391635,22.199477660269547,6.599011401040528,22.19824603830616,6.592349962381425,22.200000005503806,6.680498719355743,19.075632341473447,43.987579601564555,1250.9606144948891,0.0,22.199382336635175,36.39762850662681,1494.8032336061817,0.0,22.199199369146914,36.37762788369186,103.78133768319424,31.319817414715715,22.199477660269547,36.40954293563746,1406.9153715730704,0.0,22.19824603830616,36.395886238015336,641.511656162043,0.0,22.200000005503806,36.613081165520896,1441.0080281432902,0.0,0.0,8414.466161866012,0.0,0.0,1990.2278542548036,490.14617994569824,1875.9339370306957,1102.4167235664324,1932.795318570274,0.0,1288.840668504743,0.0,0.0,0.0,0.0,8414.466161866012,10518.082702332515,0.0,0.0,7.285482386377476,7.285482386377476,0.0,0.0,56.8968322160215,0.08071602416090227,7.285482386377476,0.0,11.576736925842717,0.006138256190456524,6.689181516656734,15.999332844787077,0.3705044250126874,0.006138256190456524,16.0,81.99999999976214,0.0,0.011618945481526192,0.0,7.22,0.0,10.15,0.31057230924622753,0.006150727287736017,11.5,10.15,0.31057230924622753,0.006150727287736017,4.5,3140355.848613819,1354960.257918031 
 10/31  09:00:00,11.287499999999998,11.0,5.0,11.0,5.0,20.0,20.1783565159127,7.1983057746294605,22.22170461656975,8.045530467170144,23.39302724859457,7.930065813485115,22.24288446654297,8.063885370265517,22.20106516640024,7.813325252451612,22.78140062685719,8.248133672498348,20.1783565159127,42.95107669692793,2220.762638583392,0.0,22.22170461656975,40.172050621276036,0.0,323.6474679716829,23.39302724859457,37.09829734784305,0.0,523.0054954921816,22.24288446654297,40.16950320888688,0.0,346.08597782349636,22.20106516640024,39.578204788949776,0.0,176.72452164861255,22.78140062685719,39.35729128931586,0.0,538.7658822743183,0.0,1254.889485110733,11.92046954952712,0.0,174.12494075839246,0.0,126.78702336247777,284.76964008638134,0.0,0.0,867.442825620222,15.683151124574094,15.683151124574094,0.0,0.0,1134.9965425972441,1418.745678246555,105.98746296819132,11.92046954952712,7.2943648539110155,7.269111789783107,0.028132812189132928,117.90793251771845,51.46202216321875,0.009965108007062285,7.2943648539110155,0.028132812189132928,12.710924569303756,0.006065774504819044,6.523607502629271,15.99335568990918,0.37351253395807865,0.006065774504819044,16.0,81.15612636080267,0.0,0.006842553652977805,0.0,7.219999999999999,0.0011104273274883188,11.237791339575015,0.31057230924622753,0.006023290784001685,11.5,11.287499999999998,0.31057230924622753,0.006023290784001685,4.5,33273429.343272895,1356709.298956713 
 10/31  10:00:00,12.7,11.0,5.0,11.0,5.0,20.0,21.44117587538842,9.144107788244888,23.18718747784758,10.052243464408962,23.8990398417315,8.899605882403812,23.288620555129985,10.139247948563348,22.514212191010017,9.036575267464723,23.821954909700693,10.636600021924762,21.44117587538842,45.361752603575916,2316.6442427862476,0.0,23.18718747784758,43.36029068747833,0.0,575.5100319050541,23.8990398417315,38.43765358995173,0.0,877.0174715375198,23.288620555129985,43.347179662231,0.0,552.5734504020061,22.514212191010017,42.18027220211613,0.0,484.96436029105024,23.821954909700693,43.40032126877476,0.0,1043.5993659668661,0.0,189.79206742656996,386.62467268239504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.7992911059975,378.64534922738085,378.64534922738085,15.770197750697337,15.770197750697992,189.79206742656996,237.2400842832124,481.6833102491752,386.62467268239504,7.561125214689483,7.22,0.26539731370273423,868.3079829315702,49.58334295409475,0.0014101047462303398,7.561125214689483,0.2653973137027343,14.727726174610696,0.006409843388750209,7.314290533162719,15.998246599474047,0.4656269281619531,0.006409843388750209,16.0,79.75621440414207,0.0,0.0014101047462303396,0.0009138584196604016,7.219999999999999,0.02970160678736405,11.50015772155147,0.31057230924622753,0.006050409121963261,11.5,12.7,0.31057230924622753,0.006050409121963261,4.5,45246185.50648253,1416663.3128203745 
 10/31  11:00:00,12.9875,11.0,5.0,11.0,5.0,20.0,22.519676683631076,10.781407124079669,23.755484849745272,11.77484496873863,23.899271692480006,10.05990983715157,23.871237729284083,11.794348997726205,22.969150618389552,10.217982271150657,23.89902447397904,11.584743469362785,22.519676683631076,47.396306138651134,2142.9938844037115,0.0,23.755484849745272,46.98591667975342,0.0,623.495758917406,23.899271692480006,41.56410601913739,0.0,704.136868171403,23.871237729284083,46.717473520742764,0.0,729.2256569359647,22.969150618389552,44.42189795602739,0.0,520.5649989999686,23.89902447397904,45.994077966078635,0.0,1660.2078134120861,0.0,0.0,904.489016933737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,469.44652083451825,469.44652083451825,441.02561034700017,441.02561034700034,0.0,0.0,571.6325420020546,904.489016933737,7.993841890362727,7.22,0.2788804502679598,1476.1215589357914,49.41189265030897,0.0,7.993841890362727,0.2788804502679598,16.031080107941918,0.006911429181041746,8.41960218270585,15.984823914885443,0.5352227841537961,0.006911429181041746,16.0,79.8200624634674,0.0,0.0,0.022513516057811343,7.219999999999999,0.03709817735167725,11.500181967532205,0.31057230924622753,0.006163714367498427,11.5,12.9875,0.31057230924622753,0.006163714367498427,4.5,46985357.58062681,1470922.6881400435 
 10/31  12:00:00,12.425,8.8,4.0,8.8,4.0,16.0,23.245734987732714,11.57450332191285,23.898942281263956,12.381602454526695,23.89915349603539,10.759760843191321,23.898949207368897,11.991725193898809,23.212471213567763,10.756998345807059,23.899102677111642,11.733531435397111,23.245734987732714,47.80851825930934,1740.62518098305,0.0,23.898942281263956,48.475391874430265,0.0,776.3140785653213,23.89915349603539,43.542192254275534,0.0,627.8237912145507,23.898949207368897,47.24676753506883,0.0,876.2357582083737,23.212471213567763,45.37342815294248,0.0,538.4479586149703,23.899102677111642,46.44748500958706,0.0,1664.7812743903346,0.0,0.0,1139.7157038824882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.9226747247536,291.9226747247536,823.2145425274367,823.2145425274359,0.0,0.0,612.9390194560846,1139.7157038824882,8.205465620086157,7.22,0.27592839989462004,1752.6547233385727,49.41189265030897,0.0,8.205465620086157,0.27592839989462004,16.69020090012084,0.0072048303848871575,9.0249138159882,15.994308933540635,0.5620430189273896,0.0072048303848871575,16.0,79.8200624634674,0.0,0.0,0.038961609379555354,7.219999999999999,0.022503512852693523,11.500115418365496,0.31057230924622753,0.006156396546595438,11.5,12.425,0.31057230924622753,0.006156396546595438,4.5,45805900.681949206,1495476.0778879782 
 10/31  13:00:00,12.575,4.4,2.0,4.4,2.0,8.0,23.67835014169352,11.395709329515508,23.898830528394043,11.171277755322848,23.838948410014293,10.340920797802141,23.899261110906213,11.448327633041815,23.04174658095642,10.22692142236815,23.899333857007633,11.325060923431339,23.67835014169352,46.038556784642736,1254.4991786014411,0.0,23.898830528394043,44.77402308983567,0.0,1119.0807257542667,23.838948410014293,42.49777630302965,0.0,532.1458854683428,23.899261110906213,45.582467752740186,0.0,669.2748149333345,23.04174658095642,44.254090350878755,0.0,524.2388297967653,23.899333857007633,45.21108471837588,0.0,1272.260706284554,0.0,0.0,1039.8882189832793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.0196174111082,339.0196174111082,604.9710508119894,604.9710508119891,0.0,0.0,595.4697859018564,1039.8882189832793,8.052768605522619,7.22,0.29736321080247463,1635.3580048851354,49.41189265030897,0.0,8.052768605522619,0.2973632108024747,16.367847652786228,0.007128369676236322,8.85468991206996,16.00868625873907,0.5199302781919375,0.007128369676236322,16.0,79.8200624634674,0.0,0.0,0.029446449126097687,7.219999999999999,0.026329132432003223,11.50094338081734,0.31057230924622753,0.006178174309242597,11.5,12.575,0.31057230924622753,0.006178174309242597,4.5,41675368.004110605,1458115.0448947528 
 10/31  14:00:00,12.425,8.8,4.0,8.8,4.0,16.0,24.162260533699317,10.828419946544521,23.909705356152507,10.417449819483389,23.849318731467015,10.767402542200859,23.89921539523818,11.511851906607685,23.309256595355773,10.54915893742399,23.899120041994127,11.322987734358644,24.162260533699317,43.05630554995747,1094.9231123636064,0.0,23.909705356152507,42.53229418480055,0.0,2012.4928615387535,23.849318731467015,43.70061072833149,0.0,532.3628795666541,23.89921539523818,45.77303600770322,0.0,894.0524561507775,23.309256595355773,44.49003870961701,0.0,547.0653922270762,23.899120041994127,45.20317393573259,0.0,1860.3404910188951,0.0,0.0,2678.096769400761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.8717918737518,291.8717918737518,2502.158314134253,2502.1583141342535,0.0,0.0,885.9508889062749,2678.096769400761,9.227966981597252,7.219999999999999,0.31769424770432775,3564.047658307036,49.41189265030897,0.0,9.227966981597252,0.31769424770432775,18.704921322636203,0.007266509035748434,9.130255926096002,15.974397247540928,0.7287801708007168,0.007266509035748434,16.0,79.8200624634674,0.0,0.0,0.11346472127776736,7.219999999999999,0.02249899477920616,11.50011491023231,0.31057230924622753,0.006051473632525539,11.5,12.425,0.31057230924622753,0.006051473632525539,4.5,45678972.10601863,1697269.7075203932 
 10/31  15:00:00,12.2,11.0,5.0,11.0,5.0,20.0,24.604050652048574,11.125222428609941,24.057554079215137,10.457530277422062,23.81652938777354,11.383527762839881,23.898934648527266,11.987414655184768,23.718101038725287,11.124124487905899,23.898631643221158,11.591594864046158,24.604050652048574,42.766772962873816,957.4277163630923,0.0,24.057554079215137,42.26898926118292,0.0,2153.0258943189874,23.81652938777354,45.61115400029222,0.0,528.8598451240844,23.898934648527266,47.23404855977584,0.0,916.932838962316,23.718101038725287,45.09824152152292,0.0,576.091038084362,23.898631643221158,46.01508067342843,0.0,2055.1191618841035,0.0,0.0,3328.6283550793532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.83349761533032,220.83349761533032,3058.4471344790695,3058.447134479069,0.0,0.0,1002.890674769481,3328.6283550793532,9.576762734542712,7.219999999999999,0.33688111880418903,4331.519029848834,49.41189265030897,0.0,9.576762734542712,0.33688111880418903,19.275214639755973,0.007161924621108482,8.917839193152968,15.998656064328685,0.769972865646859,0.007161924621108482,16.0,79.8200624634674,0.0,0.0,0.14059205253876386,7.219999999999999,0.016762053852947965,11.499515211545104,0.31057230924622753,0.005512628393786273,11.5,12.2,0.31057230924622753,0.005512628393786273,4.5,47083170.54657163,1762828.6727836763 
 10/31  16:00:00,11.2,11.0,5.0,11.0,5.0,20.0,24.804241450657162,11.228368880449578,23.904311241395146,10.331924811861192,23.510309953152955,11.30434586760307,23.89895532640201,12.386155432176013,23.795569191516933,11.076877948354756,23.89846579738296,11.537168122625229,24.804241450657162,42.54865952957175,846.851221520576,0.0,23.904311241395146,42.30355247806263,0.0,1791.662229454528,23.510309953152955,46.215731581097955,0.0,507.4010160513432,23.89895532640201,48.49132344550752,0.0,694.9894884744429,23.795569191516933,44.748053436365346,0.0,581.0605435148225,23.89846579738296,45.85023292553268,0.0,1940.963444200925,0.0,0.0,2563.5915584615204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.65101095386228,23.65101095386228,2304.2693245223886,2304.269324522389,0.0,0.0,864.6071862340475,2563.5915584615204,9.065424895818907,7.22,0.3307944785661851,3428.198744695568,49.41189265030897,0.0,9.065424895818907,0.33079447856618516,18.627824109266804,0.006928454251291119,8.433244755146433,16.011167964289182,0.6893263866428423,0.006928454251291119,16.0,79.8200624634674,0.0,0.0,0.111090887002563,7.22,0.0017141620483208508,11.124937995204295,0.31057230924622753,0.005166066923162227,11.5,11.2,0.31057230924622753,0.005166066923162227,4.5,44658148.26094736,1641232.935761247 
 10/31  17:00:00,9.1625,11.0,5.0,11.0,5.0,20.0,24.754360859772667,11.186169878803863,23.876237231913702,10.58510354239056,22.885088938163978,10.450180313465037,23.478215956248093,12.600336819478072,23.162253020859563,10.238626993929678,23.898372758117382,11.234662458608224,24.754360859772667,42.55623468464313,931.493537650204,0.0,23.876237231913702,43.10275115822497,0.0,854.1704976672838,22.885088938163978,45.34677481440499,0.0,463.0038794603935,23.478215956248093,50.439595273843366,0.0,565.9031034171084,23.162253020859563,43.96478171467953,0.0,531.4877433563111,23.898372758117382,44.94163774318821,0.0,1580.6771382502689,0.0,169.60404700190026,477.99339660068284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.44339463656777,0.0,0.0,273.3855194507366,273.38551945073675,169.60404700190026,212.0050587523753,290.92080426498154,477.99339660068284,7.742664984368226,7.3872191816832995,0.1601441531861852,768.9142008656644,49.278508745230376,0.0012327141133201612,7.742664984368226,0.1601441531861852,15.381297316400547,0.006307824728994905,7.077176849806985,16.035382389362205,0.5177148684017076,0.006307824728994905,16.0,79.87173286302121,0.0,0.0012327141133201612,0.015324846457556053,7.22,0.0,9.1625,0.31057230924622753,0.004955855614041889,11.5,9.1625,0.31057230924622753,0.004955855614041889,4.5,38652658.15796033,1456870.9525920022 
 10/31  18:00:00,7.3,11.0,5.0,11.0,5.0,20.0,24.419187291924008,10.8548562319777,23.401614890398786,11.26271233898957,22.395838607110942,9.430537341186573,23.009001102295414,12.12342690769685,22.45836004754605,9.195026383886876,23.898460850548645,10.865892543154388,24.419187291924008,42.472238258213544,968.2806417766915,0.0,23.401614890398786,46.39806589137011,0.0,592.94102871006,22.395838607110942,43.625259925919835,0.0,431.365442413485,23.009001102295414,50.28680348007952,0.0,532.1514360763273,22.45836004754605,42.775360192885124,0.0,480.56157024310824,23.898460850548645,43.85254029101212,0.0,1457.6896388901296,0.0,1030.3180620317983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,929.7456808696584,0.0,0.0,0.0,0.0,1030.3180620317983,1287.8975775397478,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,49.23319565156673,0.007545196952535249,7.554438363366599,0.0,13.2485032972363,0.00603585041539449,6.452455595451919,16.00487488059035,0.47357901945824715,0.00603585041539449,16.0,80.57483518265933,0.0,0.007545196952535249,0.0,7.22,0.0,7.3,0.31057230924622753,0.0048903309940779285,11.5,7.3,0.31057230924622753,0.0048903309940779285,4.5,37428403.97651947,1421382.032408875 
 10/31  19:00:00,5.262500000000001,5.5,2.5,5.5,2.5,10.0,23.60034324385417,10.021984930837073,22.30611920056566,9.891407511877407,22.20346668207598,7.337891931689082,22.245958802418766,10.359129968894132,22.203310353578278,7.052805007172275,23.565347124287143,10.567065570102793,23.60034324385417,42.205860209729515,520.6136517745626,0.0,22.30611920056566,45.280421467442096,0.0,233.98566796320227,22.20346668207598,38.35702324423322,0.0,68.46628297432275,22.245958802418766,46.90687669098199,13.507129862322813,146.3160519420033,22.203310353578278,37.61636371429269,0.0,94.82816768229421,23.565347124287143,43.8586780665821,0.0,602.1241799192044,0.0,5045.366727598068,0.0,0.0,270.11494769484136,348.91870793318054,339.53411040448213,365.76789605511084,0.0,7.882470796979701,2520.726854536295,0.0,0.0,0.0,0.0,4361.412213320502,5451.765266650627,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,57.10822560891009,0.04929010950763199,7.554438363366599,0.0,8.291731838923988,0.005169016524622932,4.230924177230132,15.999835745420057,0.3705044250126874,0.005169016524622932,16.0,75.90343717069773,0.00003629728176795829,0.04129408625376461,0.0,7.22,0.0,5.287549952436104,0.31057230924622753,0.004647573046085142,11.5,5.287549952436104,0.31057230924622753,0.004647573046085142,4.5,23001012.588985715,1354960.257918031 
 10/31  20:00:00,3.3999999999999995,0.0,0.0,0.0,0.0,0.0,22.590264826141865,7.748505714066915,22.20260253416047,6.763575315103096,22.200975863491305,4.389548741878525,22.20339219830654,7.133741464013925,22.2010134949334,4.176005351058529,22.468742199025776,8.895127855645516,22.590264826141865,38.49258006133884,189.9335103510191,0.0,22.20260253416047,36.89821270229485,732.1673739983776,0.0,22.200975863491305,31.274265114930042,310.99868874616493,0.0,22.20339219830654,37.84992334218017,783.6887527320023,0.0,22.2010134949334,30.804931047120114,299.10411105225523,0.0,22.468742199025776,41.91270122883191,0.0,429.75118371122517,0.0,7110.9819685415105,0.0,0.0,1224.0956548796094,727.2422414730742,1248.9140826632506,758.5269254756383,84.05831864399254,345.99671120221194,2827.3384086356145,0.0,0.0,0.0,0.0,7110.9819685415105,8888.727460676888,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.73133087317332,0.07620390672126962,7.554438363366599,0.0,7.469037032027235,0.004695922333157921,2.874689731572082,16.00018861882544,0.3705044250126874,0.004695922333157921,16.0,81.96106994347434,0.0020858330581174705,0.045533689286397255,0.0,7.22,0.0,4.500065536042571,0.31057230924622753,0.004279191945032527,11.5,4.500065536042571,0.31057230924622753,0.004279191945032527,4.5,12226236.09219044,1354960.257918031 
 10/31  21:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,21.63864581589063,5.811878079422855,20.746194537848808,5.550520059011778,20.986792119902674,4.790407544690041,20.72077390332516,5.757085850584415,21.024019197927906,4.8108121013715,21.880182220284944,7.379856191181598,21.63864581589063,35.68688753530007,157.24184849369828,0.0,20.746194537848808,37.03749133617762,137.23091077057634,0.0,20.986792119902674,34.65212509236282,99.47292580478462,0.0,20.72077390332516,37.62742722168642,131.859334540247,0.0,21.024019197927906,34.626585265654136,107.00416759028339,0.0,21.880182220284944,39.169092026452276,46.456487013790195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,21.465292959045883,0.005780906705249542,5.825527426851685,22.46555502200683,0.3705044250126874,0.005780906705249542,16.0,81.99987343735006,0.0,0.0,0.0,7.219999999999999,0.0,3.1125,0.00621144618492455,0.004153021241210092,11.5,3.1125,0.00621144618492455,0.004153021241210092,4.5,7114960.257918031,1354960.257918031 
 10/31  22:00:00,4.424999999999999,0.0,0.0,0.0,0.0,0.0,20.644627477203755,5.8634517549835135,19.970434236799026,5.653012265505678,20.241768299856446,5.563951124121454,19.943344153310754,5.73649973982985,20.280941266701205,5.5916799346792905,21.292206584364276,6.756769469563931,20.644627477203755,38.07049898929905,23.333313345318402,7.007126729820811,19.970434236799026,39.11235862405431,130.2766146370007,0.0,20.241768299856446,38.22684242987447,91.58797385213586,0.0,19.943344153310754,39.40489199566125,125.39062462996259,0.0,20.280941266701205,38.2077689722005,98.1589286965621,0.0,21.292206584364276,38.9054038172452,24.620279174535995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,20.602277953485494,0.005763514663413549,5.78186967421657,21.602571806741924,0.3705044250126874,0.005763514663413549,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,4.424999999999999,0.00621144618492455,0.004502910407418018,11.5,4.424999999999999,0.00621144618492455,0.004502910407418018,4.5,3064960.257918031,1354960.257918031 
 10/31  23:00:00,6.1625,0.0,0.0,0.0,0.0,0.0,19.876705617242408,5.899124094404495,19.615965743035648,5.762239529967605,19.839056209514457,5.794692755129173,19.59390052597328,5.790479755571955,19.867392669950014,5.80572621130708,20.81663086315619,6.373891168605456,19.876705617242408,40.017867443991925,134.35414811085934,0.0,19.615965743035648,40.284361887679914,95.79747200327478,0.0,19.839056209514457,39.82022988631231,65.77025514747771,0.0,19.59390052597328,40.418511889778664,92.36208801520769,0.0,19.867392669950014,39.78070776246003,70.47213198600895,0.0,20.81663086315619,39.016611762099316,2.8669704506251037,2.913416825175773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,19.815802103800063,0.00579431896386596,5.852770817518932,20.816039555910614,0.3705044250126874,0.00579431896386596,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,6.1625,0.00621144618492455,0.004936477504085257,11.5,6.1625,0.00621144618492455,0.004936477504085257,4.5,3064960.257918031,1354960.257918031 
 10/31  24:00:00,7.924999999999999,0.0,0.0,0.0,0.0,0.0,19.32175771456982,5.919639482374812,19.433819973380675,5.842162803880393,19.597284801931167,5.878514094580479,19.413377936820414,5.850447113706138,19.616942853450894,5.883089030137058,20.536619873595292,6.174586527548967,19.32175771456982,41.47887758612954,244.3251424220582,0.0,19.433819973380675,40.968889841265806,65.04561120088874,0.0,19.597284801931167,40.65698749016608,43.85012962417551,0.0,19.413377936820414,41.04454389113041,63.12452545717781,0.0,19.616942853450894,40.62024215771506,46.92764022194007,0.0,20.536619873595292,39.15325162101885,0.0,22.834050575703827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,19.248415361878727,0.005819279993587277,5.914273217090676,20.24860711717233,0.3705044250126874,0.005819279993587277,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,7.924999999999999,0.00621144618492455,0.005777917383578584,11.5,7.924999999999999,0.00621144618492455,0.005777917383578584,4.5,3064960.257918031,1354960.257918031 
 11/01  01:00:00,9.6625,0.0,0.0,0.0,0.0,0.0,18.948575415136396,5.85005920296546,19.30177105232312,5.884742991794495,19.42361779605602,5.903825156066348,19.2859200300591,5.886540783849598,19.43733818414044,5.904650537119192,20.273942443374413,6.060458407377672,18.948575415136396,42.25021042168781,316.45473813184344,0.0,19.30177105232312,41.42892150019343,45.406220684573725,0.0,19.42361779605602,41.17022120445717,30.088537456881568,0.0,19.2859200300591,41.47498272692628,44.18445837435172,0.0,19.43733818414044,41.13743792543319,32.182859266009245,0.0,20.273942443374413,39.481078987835964,0.0,31.984270480253542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,18.870370264393497,0.00585359887366177,5.880805873775676,19.870499198570013,0.3705044250126874,0.00585359887366177,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,9.6625,0.00621144618492455,0.007146553936834514,11.5,9.6625,0.00621144618492455,0.007146553936834514,4.5,3064960.257918031,1354960.257918031 
 11/01  02:00:00,11.424999999999999,0.0,0.0,0.0,0.0,0.0,18.72768500919031,5.992167626527218,19.288935932398125,6.121659669046976,19.376350995243584,6.093926266822413,19.281059830857874,6.1246658567529675,19.38545169652295,6.088504406658618,20.127616444735207,6.248164872844712,18.72768500919031,43.26203627904293,367.0018502277421,0.0,19.288935932398125,42.14765330674465,28.436245630635142,0.0,19.376350995243584,41.83857175741849,18.093681382913815,0.0,19.281059830857874,42.17708773847308,27.516213682580883,0.0,19.38545169652295,41.799212626606575,19.289732613572994,0.0,20.127616444735207,40.36095561495872,0.0,38.26453401587861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,18.64505966860126,0.005938030311168586,6.014750941225627,19.645034085133574,0.3705044250126874,0.005938030311168586,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,11.424999999999999,0.00621144618492455,0.00812227258376957,11.5,11.424999999999999,0.00621144618492455,0.00812227258376957,4.5,3064960.257918031,1354960.257918031 
 11/01  03:00:00,13.162500000000001,0.0,0.0,0.0,0.0,0.0,18.63915128195846,6.300131854153686,19.348582727223842,6.464573058394349,19.40398328350662,6.411935695682796,19.343632101833535,6.469793844233385,19.40964225823901,6.404819135032918,20.05901271995644,6.587637085336377,18.63915128195846,44.4376711684563,402.3432479308351,0.0,19.348582727223842,42.996984241227054,16.761612665487746,0.0,19.40398328350662,42.69382588830298,10.403127547158249,0.0,19.343632101833535,43.02572019002189,16.242725906564658,0.0,19.40964225823901,42.657864430182244,11.058996600151545,0.0,20.05901271995644,41.49257148426497,0.0,39.70175896685191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,18.55869568109761,0.006069473429331339,6.328547641336796,19.558429636492427,0.3705044250126874,0.006069473429331339,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,13.162500000000001,0.00621144618492455,0.008790380953231116,11.5,13.162500000000001,0.00621144618492455,0.008790380953231116,4.5,3064960.257918031,1354960.257918031 
 11/01  04:00:00,14.925,0.0,0.0,0.0,0.0,0.0,18.649281472365395,6.660432986049474,19.4589942428958,6.861167795757776,19.48790188061578,6.797328395296054,19.453905233120288,6.867859276438203,19.491383842551638,6.789461866074689,20.040773070561812,6.991976998265308,18.649281472365395,45.52581402383277,421.48196106712567,0.0,19.4589942428958,43.884133248695875,9.288026460974834,0.0,19.48790188061578,43.613607957237896,5.884657536672705,0.0,19.453905233120288,43.918221964166484,9.178012609683037,0.0,19.491383842551638,43.58059531451744,6.2347021265403555,0.0,20.040773070561812,42.710532673962085,0.0,36.932901062112876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,18.57580114422293,0.006230041688617806,6.703716788191107,19.575241514516655,0.3705044250126874,0.006230041688617806,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,14.925,0.00621144618492455,0.00975186673896669,11.5,14.925,0.00621144618492455,0.00975186673896669,4.5,3064960.257918031,1354960.257918031 
 11/01  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,18.73736341664021,7.089523756806679,19.568016259667143,7.307477002805706,19.58422478757286,7.230882654156129,19.562896198882797,7.315613411854387,19.5865931718309,7.221577657717447,20.050785753425107,7.453908562261549,18.73736341664021,46.62998446190174,421.64696358453534,0.0,19.568016259667143,44.942635055775106,7.0776067366264215,0.0,19.58422478757286,44.66246376783206,4.875814169611033,0.0,19.562896198882797,44.98198785417256,7.087879491888032,0.0,19.5865931718309,44.62743452562819,5.2041908952661515,0.0,20.050785753425107,44.05622001586209,0.0,31.287036066598205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,18.657460523602523,0.006414088100491413,7.123332683812948,19.656564591597736,0.3705044250126874,0.006414088100491413,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,15.6,0.00621144618492455,0.010186372901430825,11.5,15.6,0.00621144618492455,0.010186372901430825,4.5,3064960.257918031,1354960.257918031 
 11/01  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,18.862274024812237,7.525009481939372,19.635883030650817,7.736959260521569,19.656389898241112,7.657054856803283,19.63169361490765,7.745798214485456,19.658841737876116,7.647848159537339,20.069833043783703,7.893597446508874,18.862274024812237,47.66716662005508,398.5583494151597,0.0,19.635883030650817,46.08667528411385,11.072994903680978,0.0,19.656389898241112,45.77764855112325,7.954709937437428,0.0,19.63169361490765,46.12647460571647,10.800060095088668,0.0,19.658841737876116,45.74191460077671,8.595400166147101,0.0,20.069833043783703,45.34490526101942,0.0,23.457935191512092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.554438363366599,7.554438363366599,0.0,0.0,59.11717204240508,0.0,7.554438363366599,0.0,18.77561605702211,0.006607089245841189,7.5520574548956,19.774367700852384,0.3705044250126874,0.006607089245841189,16.0,81.99987343735006,0.0,0.0,0.0,7.22,0.0,15.6,0.00621144618492455,0.010186372901430825,11.5,15.6,0.00621144618492455,0.010186372901430825,4.5,3064960.257918031,1354960.257918031 
 11/01  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,19.41608411153136,8.463112127532712,22.05468865925811,9.094306239509605,22.087145727863515,9.55005026667742,22.041158412154317,9.064914356000022,22.087017894597324,9.626378226638144,21.875331184492744,8.873786369212446,19.416084111531358,49.090659739022655,1013.833101241274,0.0,22.05468865925811,43.55961432013947,2056.034726969461,0.0,22.087145727863515,44.837002740697514,955.4571147115737,0.0,22.041158412154317,43.50784736322526,1999.5975688533672,0.0,22.087017894597324,45.06828044218309,957.6127233524093,0.0,21.875331184492744,43.37716108166914,2196.5348713904345,0.0,0.0,11170.86537178963,2264.285739007541,0.0,2546.007787259369,1368.887823699498,2462.5807727853116,1413.5803173212653,2669.2260291146085,0.0,847.9838313679827,2376.513306305151,1303.0829204305317,0.0,0.0,11170.86537178963,13963.581714737036,814.5563625066095,2264.285739007541,8.684080460657043,7.22,0.3687448156285357,3078.8421015141507,63.8453096005743,0.17712373097546402,8.684080460657043,0.3687448156285357,12.761905160657195,0.008329671205473533,10.949056310577413,16.000661194529854,0.3705044250126874,0.008329671205473533,16.0,81.99999665609278,0.0,0.006572040202564163,0.0,7.22,0.22481282345992457,11.500088835626109,0.31057230924622753,0.008600483281062186,11.5,15.6,0.31057230924622753,0.009970769536958683,4.5,6502947.630481561,1354960.257918031 
 11/01  08:00:00,15.6,0.0,0.0,0.0,0.0,0.0,19.94437760788022,10.1411169291796,22.198767707870957,10.702492070370244,22.197686179780508,11.078638972552277,22.199083825347966,10.664564369440129,22.199941314705008,11.112402193420499,22.199020925267813,10.298188456942611,19.94437760788022,53.19523519464069,926.1103464657747,0.0,22.198767707870957,48.08515014693173,1214.916710101133,0.0,22.197686179780508,49.301664389989625,507.7193131798695,0.0,22.199083825347966,47.963189689106756,1133.740762538732,0.0,22.199941314705008,49.40491646603431,516.2065900481908,0.0,22.199020925267813,46.806350745338996,1496.0458404971318,0.0,0.0,7826.0129838942485,2520.2768024961943,0.0,1713.176319154714,927.1859776279455,1605.5094934314006,979.2060743016328,1991.5907647873205,0.0,815.441620477912,2441.2522076902956,1303.2139154558397,0.0,0.0,7826.0129838942485,9782.516229867811,860.790806854566,2520.2768024961943,8.789700145829393,7.22,0.38287696587583525,3381.0676093507604,55.33795114040221,0.07037183143822406,8.789700145829393,0.38287696587583525,12.847984349125037,0.008456359750248943,11.173126679233333,15.999930259443662,0.3705044250126874,0.008456359750248943,16.0,81.9999999999997,0.0,0.006248834698978373,0.0,7.22,0.23111870104777393,11.50031881678327,0.31057230924622753,0.008604237972181808,11.5,15.6,0.31057230924622753,0.010056999117538275,4.5,6581726.604894832,1354960.257918031 
 11/01  09:00:00,15.225,11.0,5.0,11.0,5.0,20.0,20.9335233416523,11.70353753470526,22.206540706497783,12.749469591771668,22.200815319078615,12.620395783166668,22.267686130440172,12.752910360350196,22.201103214026155,12.57133846491938,22.690728501350765,12.695029888920187,20.9335233416523,55.52665666696302,1857.1140628774524,0.0,22.206540706497783,55.073103704403906,0.0,359.4464428116355,22.200815319078615,54.60000668967494,0.0,247.89690370704645,22.267686130440172,54.874119543750794,0.0,427.6076086794063,22.201103214026155,54.41978946416975,0.0,227.2841302881697,22.690728501350765,53.27982052613173,0.0,533.5153230872526,0.0,1148.0443508792364,2496.7706279292106,0.0,139.0535393086982,172.00722178778503,49.029378434289804,236.03373260638236,0.0,0.0,761.0231092894721,2385.375476146165,1184.280318993089,0.0,0.0,1104.5522944826682,1380.6903681033352,856.0891764872147,2496.7706279292106,8.73962069036897,7.22,0.39191345267020194,3352.8598044164255,50.52663972317544,0.008805901111870008,8.73962069036897,0.391913452670202,12.992731719412177,0.008605017861474423,11.432340640689347,15.999948539563361,0.3705044250126874,0.008605017861474423,16.0,81.4847502322839,0.0,0.005723031641085205,0.0,7.22,0.2260751126515834,11.500098600850619,0.31057230924622753,0.008616934190151044,11.5,15.225,0.31057230924622753,0.010150190736872206,4.5,36305635.98866309,1354960.257918031 
 11/01  10:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,21.884066580686675,13.690733783595228,22.9603421836893,14.356912906500922,22.652057493157336,13.58279163616655,23.24970717141028,14.45062822192807,22.476242852623432,13.446868395559672,23.75574607180818,14.929246814140093,21.884066580686675,59.6668816032857,1852.1238945525943,0.0,22.9603421836893,58.35494515464342,0.0,562.1581910811601,22.652057493157336,56.54091192398971,0.0,452.7587560544733,23.24970717141028,57.69109788307678,0.0,554.3051982908544,22.476242852623432,56.643926110338406,0.0,486.3786797670421,23.75574607180818,57.71699072899576,0.0,831.6084186451385,0.0,523.1747950057513,2531.090426753435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,529.0150264408543,2446.9293576571627,1231.9531339987386,0.0,0.0,523.1747950057513,653.9684937571892,862.4929282147309,2531.090426753435,8.698664103800642,7.22,0.4081971524891622,3393.5833549681665,49.04513169396617,0.0038020130110320775,8.698664103800642,0.40819715248916233,13.687313888775536,0.00888166820887456,11.903341143170856,15.973877210777406,0.3962286652277013,0.00888166820887456,16.0,81.2312853960903,0.0,0.003802013011032077,0.0,7.220000000000001,0.23191952886971512,11.500258041937897,0.31057230924622753,0.008614081597406622,11.5,15.375000000000002,0.31057230924622753,0.010165057817208053,4.5,46704585.215764344,1370538.7079771701 
 11/01  11:00:00,15.6,11.0,5.0,11.0,5.0,20.0,22.74887912802928,14.775710688537636,23.50669530829681,15.248925256142975,23.11930484079256,14.198749813875532,23.832857424338943,15.372268716995801,22.889540292737564,14.03268760708118,23.899018663406608,15.525344991623786,22.74887912802928,60.72857135298919,1850.2184343449458,0.0,23.50669530829681,59.80388236591831,0.0,606.5998359430671,23.11930484079256,57.20713169737311,0.0,484.60640505610246,23.832857424338943,59.10734408027065,0.0,664.9156842609709,22.889540292737564,57.38699954495573,0.0,517.4435327274309,23.899018663406608,59.453153781964815,0.0,1352.610907426215,0.0,51.963105812466125,2714.6427985581427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.69003814449368,2538.695707449058,1303.5417572521421,98.55122219474832,98.55122219474934,51.963105812466125,64.95388226558265,896.1805454368111,2714.6427985581427,8.755075081559957,7.22,0.42171504560063156,3610.8233439949536,48.44066714623406,0.0003715660290273174,8.755075081559957,0.42171504560063156,15.204368607749656,0.009280917882870214,12.56195139645645,15.975064286806472,0.4670506783142494,0.009280917882870214,16.0,81.3628404411052,0.0,0.0003715660290273174,0.003513753789655411,7.22,0.24064959491368548,11.500250797471397,0.31057230924622753,0.008609638824352025,11.5,15.6,0.31057230924622753,0.010186372901430825,4.5,48231601.167218134,1417034.4166064793 
 11/01  12:00:00,15.6,8.8,4.0,8.8,4.0,16.0,23.352158692638305,15.150261337157756,23.690448104802257,15.566860061257206,23.259161113462884,14.419912168408132,23.899016448870984,15.469596585788143,23.020645670020656,14.25182912011892,23.89909550543618,15.411381336351349,23.352158692638305,59.984093412308795,1561.1687846607283,0.0,23.690448104802257,60.36445547077316,0.0,619.5290410404813,23.259161113462884,57.54353681318519,0.0,492.405881201041,23.899016448870984,59.241218070246646,0.0,728.3804787131738,23.020645670020656,57.74762759945303,0.0,525.378282178944,23.89909550543618,59.01999508044406,0.0,1360.5900197101505,0.0,0.0,2993.1862653050175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2702.035893051582,1304.0575184640834,195.0889100608391,195.08891006083923,0.0,0.0,947.1034310355033,2993.1862653050175,8.80714187365549,7.22,0.44955173677072113,3940.289696340521,48.373107711121456,0.0,8.80714187365549,0.44955173677072124,15.586830066689563,0.009448440983796715,12.821861199562981,16.00241852627505,0.476095731871999,0.009448440983796715,16.0,81.3672985889625,0.0,0.0,0.0068788245267900365,7.22,0.2567295476555167,11.500284941859395,0.31057230924622753,0.008624275762295831,11.5,15.6,0.31057230924622753,0.010408863090192674,4.5,47096445.36328955,1423291.7169918753 
