Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/01  13:00:00,15.225,4.4,2.0,4.4,2.0,8.0,23.65315527847036,14.87706472294007,23.412026736194445,14.93232758346581,22.982998349329524,13.75998240675325,23.752615990216675,14.86963326656755,22.759074743528792,13.608428477053408,23.8993728138433,14.979937870920029,23.65315527847036,57.882689891901386,1131.293151622076,0.0,23.412026736194445,58.93763612577153,0.0,594.381063710606,22.982998349329524,56.06460598917458,0.0,471.3812889553164,23.752615990216675,57.50649316366846,0.0,588.6050371370363,22.759074743528792,56.27260255397721,0.0,503.29285571956905,23.8993728138433,57.40692081192932,0.0,914.4515826232514,0.0,284.28392749970345,2638.0539111347293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.7550633379483,2482.9646079494687,1184.7366460850235,0.0,0.0,284.28392749970345,355.35490937462924,881.797617739074,2638.0539111347293,8.633792671422881,7.22,0.4446199218760851,3519.851528873803,47.96031419877549,0.0019981526093909015,8.633792671422881,0.4446199218760851,14.351674910640801,0.00916979363139098,12.366839122127876,16.031868552905777,0.4059213215009711,0.00916979363139098,16.0,81.42795706043093,0.0,0.0019981526093909015,0.0,7.22,0.23568577737219815,11.499625846613727,0.31057230924622753,0.00863089177464483,11.5,15.225,0.31057230924622753,0.010288143720878955,4.5,42761413.643518664,1376042.508013416 
 11/01  14:00:00,15.0,8.8,4.0,8.8,4.0,16.0,23.952945546065223,14.38567851378054,23.627402945374286,14.775929366206407,23.130255473963878,13.7974054693614,23.886630655830988,14.791604780339261,22.929532793326075,13.672153262761865,23.899222891884214,14.81337574411834,23.952945546065223,55.066070003604494,1152.1763917942922,0.0,23.627402945374286,57.589564069803174,0.0,616.479054777828,23.130255473963878,55.70069868333806,0.0,485.50771421251574,23.886630655830988,56.75604547599765,0.0,684.2084263402055,22.929532793326075,55.92363832233556,0.0,520.6454796287687,23.899222891884214,56.79154938916705,0.0,1426.842128773555,0.0,0.0,2699.2220044037185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2292.9259771308907,1112.5376846254633,335.2155514877368,335.2155514877386,0.0,0.0,892.560198641211,2699.2220044037185,8.689221374768476,7.22,0.4381137168120507,3591.782203044929,47.56937438192899,0.0,8.689221374768476,0.4381137168120507,15.844025182107536,0.00928488009400576,12.553949003211414,15.970675887488838,0.47811831005639127,0.00928488009400576,16.0,81.48251846391253,0.0,0.0,0.01204539470245127,7.219999999999999,0.21727883660759917,11.500663038714825,0.31057230924622753,0.008630488414006023,11.5,15.0,0.31057230924622753,0.010137311008242727,4.5,45541051.099697664,1424777.8211387254 
 11/01  15:00:00,15.0,11.0,5.0,11.0,5.0,20.0,24.2285475622514,14.785185221126998,23.818187853221318,15.504228592776872,23.24531826064498,14.426780708205872,23.899106683370405,15.336150155222924,23.067073190539055,14.27336065439108,23.898904322857167,15.099945810433542,24.2285475622514,55.57905650721156,1206.2090269630175,0.0,23.818187853221318,59.66543220404129,0.0,630.7537908942625,23.24531826064498,57.6194923308973,0.0,492.3248836475931,23.899106683370405,58.73797693655409,0.0,754.658785487039,23.067073190539055,57.66782832009213,0.0,529.8225440637734,23.898904322857167,57.85184067785134,0.0,1640.9251983870563,0.0,0.0,3045.563917880271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2292.9259771308903,1112.5376846254633,680.5498708096925,680.5498708096922,0.0,0.0,955.6729783393507,3045.563917880271,8.857588980459905,7.22,0.44359043393398784,4001.236896219622,47.56937438192899,0.0,8.857588980459905,0.44359043393398784,16.519718141478847,0.009437855002888698,12.799244447105089,15.992388145259328,0.5136364887692559,0.009437855002888698,16.0,81.48251846391253,0.0,0.0,0.023493305841687087,7.22,0.21727883660759917,11.500663038714825,0.31057230924622753,0.008630488414006024,11.5,15.0,0.31057230924622753,0.010137311008242727,4.5,46700788.677138865,1452268.1668299087 
 11/01  16:00:00,14.624999999999998,11.0,5.0,11.0,5.0,20.0,24.35459545340794,15.233911991903607,23.685581461168766,16.002792032558702,23.08215098736801,14.716095881806734,23.869910294827235,15.895998459436154,22.91395958936041,14.539246126154787,23.89877708188903,15.397266585476414,24.35459545340794,56.77775132857072,1141.8540586729873,0.0,23.685581461168766,62.092787877772075,0.0,618.9370217019748,23.08215098736801,59.28735355328325,0.0,480.11504858780376,23.869910294827235,60.99163060304035,0.0,608.9121780691022,22.91395958936041,59.21368272930714,0.0,517.0784068885667,23.89877708188903,58.96780711141695,0.0,1516.9967761246523,0.0,0.0,2690.1869730622757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2133.46946243046,993.189314572657,421.90928765501127,421.90928765501144,0.0,0.0,890.467984353452,2690.1869730622757,8.715725122320448,7.22,0.4287794511331484,3580.654957415728,47.56937438192899,0.0,8.715725122320448,0.4287794511331484,16.064322933358522,0.00948121005866416,12.86828314081286,16.01267732094585,0.48118475985250764,0.00948121005866416,16.0,81.48251846391253,0.0,0.0,0.014677033291457822,7.22,0.20214023651499338,11.500814415417775,0.31057230924622753,0.008637793659289236,11.5,14.624999999999998,0.31057230924622753,0.010093416113107637,4.5,44627137.32708496,1426982.9469922206 
 11/01  17:00:00,14.775,11.0,5.0,11.0,5.0,20.0,24.329001751522256,15.448175870282357,23.296630733681212,16.052505105299442,22.694194100090975,14.637204717497934,23.483390979915637,16.15870969858652,22.53022965755975,14.451632398493624,23.898870018829314,15.719820209424913,24.329001751522256,57.6527593534963,1072.5201721868093,0.0,23.296630733681212,63.76706671904746,0.0,587.2366687546054,22.694194100090975,60.3883375836103,0.0,453.39067470146625,23.483390979915637,63.482385143493026,0.0,570.2637640482149,22.53022965755975,60.26527176126655,0.0,487.9049447236665,23.898870018829314,60.20049418444217,0.0,1182.235748258482,0.0,0.0,2371.75343857193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2197.9010158737638,1041.0808107920325,51.98594586544795,51.98594586544785,0.0,0.0,832.968095740176,2371.75343857193,8.520767051138396,7.22,0.4349058307318692,3204.721534312106,47.56937438192899,0.0,8.520767051138396,0.4349058307318693,15.265657952846235,0.009387403902037468,12.718848165665806,16.015212577696403,0.4387107180011543,0.009387403902037468,16.0,81.48251846391253,0.0,0.0,0.0018818156066122806,7.22,0.20827788120315047,11.500272516471716,0.31057230924622753,0.008634602601618442,11.5,14.775,0.31057230924622753,0.010111339820503131,4.5,40795853.09989026,1397065.290449455 
 11/01  18:00:00,15.0,11.0,5.0,11.0,5.0,20.0,24.204588464475698,15.510740596403696,23.094994650974527,15.940303014148641,22.46820510548627,14.512920628345588,23.245785532156304,16.10616604405776,22.30718836826689,14.33189370352213,23.898813345632394,15.99646742608763,24.204588464475698,58.317729115111376,1046.4693538117003,0.0,23.094994650974527,64.08714672969066,0.0,571.7022905201038,22.46820510548627,60.732796533840954,0.0,438.64815795844584,23.245785532156304,64.18218980705305,0.0,552.8722377572503,22.30718836826689,60.61635426405686,0.0,471.8655176066471,23.898813345632394,61.27468819078431,0.0,1099.5998817733894,0.0,36.84882740605308,2394.2074592309227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.54800186325514,2292.9889950544866,1112.8746969417598,0.0,0.0,36.84882740605308,46.06103425756635,837.2480143728008,2394.2074592309227,8.514618216528822,7.22,0.4410498203159438,3231.4554736037235,47.47038533651335,0.0002548504843885253,8.514618216528822,0.4410498203159438,15.011654147740236,0.00935267461941664,12.672785005304334,16.005259643662264,0.4282527534452215,0.00935267461941664,16.0,81.48657197028277,0.0,0.0002548504843885253,0.0,7.22,0.2173274756092566,11.499561656384003,0.31057230924622753,0.008624331270666663,11.5,15.0,0.31057230924622753,0.010130805320618174,4.5,40810272.150468715,1390187.4380850072 
 11/01  19:00:00,15.0,5.5,2.5,5.5,2.5,10.0,23.689309273754933,15.14182142851177,22.303315390305247,15.054667323997801,22.20329732823911,13.670619713115222,22.364214454844475,15.22479028414974,22.20246764587114,13.510534489018312,23.321597747578465,15.802927246466645,23.689309273754933,58.7440957360718,479.5673752194657,0.0,22.303315390305247,63.53563033764692,0.0,393.9992205837731,22.20329732823911,58.45118818251531,0.0,196.60483203299697,22.364214454844475,63.99391509804585,0.0,426.1059900578488,22.20246764587114,57.84698966111691,0.0,177.6661405388785,23.321597747578465,62.663099355632625,0.0,586.4362830320056,0.0,1152.1700172694254,2243.9136260396326,0.0,113.71566909459364,223.90618138906433,59.47099363605089,286.1772943349817,0.0,0.0,570.4988910929117,2135.5131949611336,1112.0293703274822,0.0,0.0,1152.1700172694254,1440.2125215867818,810.113187642434,2243.9136260396326,8.44946671379609,7.22,0.4352680070028897,3054.026813682067,46.14008293987763,0.007661844536590059,8.44946671379609,0.43526800700288976,13.498287541816724,0.009017901459307174,12.132067803707937,15.999886831245076,0.3705044250126874,0.009017901459307174,16.0,81.60995131791786,0.0,0.004035177063289009,0.0,7.219999999999999,0.20197755918020577,11.500877836755237,0.31057230924622753,0.008612964273237503,11.5,15.0,0.31057230924622753,0.009919490553481368,4.5,26278922.45421237,1354960.257918031 
 11/01  20:00:00,15.0,0.0,0.0,0.0,0.0,0.0,22.942066538704115,14.014185109680795,22.20154732288703,13.513461556846266,22.19996734278826,12.51710137193941,22.201281557943766,13.64672992662974,22.20105957758642,12.43001290137856,22.34854986748538,14.688964104517009,22.942066538704115,57.13957637737575,46.868621092311514,5.879676641987544,22.20154732288703,57.87279032577018,289.6321004531882,0.0,22.19996734278826,54.214006818953116,110.9454311406613,0.0,22.201281557943766,58.379724731923645,255.17173711547807,0.0,22.20105957758642,53.89970481294498,114.13851214347895,0.0,22.34854986748538,61.884847273178615,0.0,306.5289458426015,0.0,3404.2875521952647,2130.1135915601335,0.0,786.9483836780736,530.6301947035888,725.9638236705787,577.352840377992,200.66427113467114,0.0,615.5944700641323,2041.705802151899,1111.6799593793696,0.0,0.0,3404.2875521952647,4255.359440244081,789.5860691044077,2130.1135915601335,8.474910748889801,7.22,0.4048324315972657,2919.6996606645407,44.24239659672474,0.02156124977302585,8.474910748889801,0.40483243159726573,13.378877052697465,0.00889599987928678,11.92849272982875,16.000199117642488,0.3705044250126874,0.00889599987928678,16.0,81.89705262961648,0.0,0.004402028875946524,0.0,7.219999999999999,0.19288782898107143,11.501186522844772,0.31057230924622753,0.008607863303011207,11.5,15.0,0.31057230924622753,0.009795085695292222,4.5,15389926.36450625,1354960.257918031 
 11/01  21:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.372332056018085,13.105333643330976,21.452657193809117,13.007041150489208,21.689427472681363,12.786517185762689,21.467499552844465,13.066209477679852,21.71626657225187,12.798738941382341,21.869208218445085,13.785669128923363,22.372332056018085,55.74823449278496,72.88279352249606,0.0,21.452657193809117,58.59904899877374,151.76734776512563,0.0,21.689427472681363,56.93627775103271,111.89778952522187,0.0,21.467499552844465,58.771106676228555,142.5608243576013,0.0,21.71626657225187,56.88902239233255,121.47106565377524,0.0,21.869208218445085,60.08877098143948,117.55582921489997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.347502873541107,0.009652335631209485,13.152337348485478,23.34072659143167,0.3705044250126874,0.009652335631209485,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.00621144618492455,0.009557938922507619,11.5,14.624999999999998,0.00621144618492455,0.009557938922507619,4.5,7114960.257918031,1354960.257918031 
 11/01  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.69510612153814,13.167104755801091,20.866023072903527,13.083127642062067,21.191891914927577,13.084995547065327,20.877852933838373,13.100042890165774,21.228256620560384,13.093130429496632,21.412909430674176,13.455923458745021,21.69510612153814,58.335740721128495,0.0,99.86712451709673,20.866023072903527,61.0417213131773,150.20722289122227,0.0,21.191891914927577,59.839165187923896,104.57856988651577,0.0,20.877852933838373,61.06463330779726,141.30545633840097,0.0,21.228256620560384,59.73741935573011,112.68184207811203,0.0,21.412909430674176,60.47775528432124,105.53735503723789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.741295887650594,0.009650922687070412,13.150826667628795,22.734522124532493,0.3705044250126874,0.009650922687070412,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.009616553887728953,11.5,14.4,0.00621144618492455,0.009616553887728953,4.5,3064960.257918031,1354960.257918031 
 11/01  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.1613893277792,13.181512491326554,20.504097855709635,13.148203417033255,20.79447043056793,13.165702352747752,20.51088072866069,13.152398027205004,20.833450876347605,13.168610341893476,21.042268462630116,13.323540838068485,21.1613893277792,60.329551657647364,0.0,57.64729069194482,20.504097855709635,62.68193298224925,132.98031396591153,0.0,20.79447043056793,61.64103543022759,92.45937565289495,0.0,20.51088072866069,62.67287330778426,125.37779604073518,0.0,20.833450876347605,61.50496444538802,99.11147271918475,0.0,21.042268462630116,61.33675861538039,89.09275335431772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.164982849500532,0.00966754330687556,13.176783022052899,22.158179082087056,0.3705044250126874,0.00966754330687556,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.009736138128801811,11.5,14.4,0.00621144618492455,0.009736138128801811,4.5,3064960.257918031,1354960.257918031 
 11/01  24:00:00,14.775,0.0,0.0,0.0,0.0,0.0,20.757490152034705,13.202739010247946,20.323673955076945,13.19605483076791,20.538198691205398,13.205030582135091,20.326637185303728,13.196891903307115,20.571026189618927,13.20569475669246,20.810009418421735,13.281060118738631,20.757490152034705,61.93132458457922,7.167501502955247,7.38470453966579,20.323673955076945,63.58215984877469,113.79330975523385,0.0,20.538198691205398,62.78264278765986,81.41929568024028,0.0,20.326637185303728,63.57400420574781,107.50333287055844,0.0,20.571026189618927,62.6584204540262,87.38878899108988,0.0,20.810009418421735,62.04685397282802,74.16523213625129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.745855213713554,0.009685869371029837,13.205329855586179,21.739018366563563,0.3705044250126874,0.009685869371029837,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.775,0.00621144618492455,0.009979290781836184,11.5,14.775,0.00621144618492455,0.009979290781836184,4.5,3064960.257918031,1354960.257918031 
 11/02  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.480849044262953,13.249103323145375,20.358009069384863,13.259518563417314,20.516044637552405,13.258518185283057,20.361281082972145,13.259962674207163,20.544020017104692,13.257920769826626,20.875854077291415,13.307066185089377,20.480849044262953,63.186889696829994,86.85984470621656,0.0,20.358009069384863,63.71060587734857,86.72868380808421,0.0,20.516044637552405,63.08792722570984,62.423740855597316,0.0,20.361281082972145,63.699575382268854,81.85746758424978,0.0,20.544020017104692,62.976695204750435,66.79030214628574,0.0,20.875854077291415,61.90067445607296,44.770817107514006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.443534841038275,0.009707963996683916,13.249344647712864,21.436658114714106,0.3705044250126874,0.009707963996683916,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,15.0,0.00621144618492455,0.010120412237266271,11.5,15.0,0.00621144618492455,0.010120412237266271,4.5,6304960.257918031,1354960.257918031 
 11/02  02:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.305481144403203,13.288862269007428,20.335511769994376,13.29151198681,20.473770232275704,13.288328949203077,20.339846284473875,13.291953284021144,20.495525559091345,13.2879000406312,20.900890173723464,13.321155933457941,20.305481144403203,64.04058194449867,157.04898958120134,0.0,20.335511769994376,63.93260618037091,72.94081560302124,0.0,20.473770232275704,63.37595878220179,52.13656671683526,0.0,20.339846284473875,63.91732806027277,68.72352856555773,0.0,20.495525559091345,63.28916244405123,55.90391726684885,0.0,20.900890173723464,61.862156673849164,27.283705424368634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.249555617776476,0.009728077582219961,13.286360140741966,21.242642590429035,0.3705044250126874,0.009728077582219961,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.00621144618492455,0.009871469553053683,11.5,14.624999999999998,0.00621144618492455,0.009871469553053683,4.5,6304960.257918031,1354960.257918031 
 11/02  03:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.163246722458133,13.286312942800535,20.275156511592897,13.278546379224476,20.39429805034193,13.278406534669152,20.28055847482541,13.278702973309104,20.411970684344464,13.278533008233625,20.865588775231597,13.294922326690354,20.163246722458133,64.5953431729443,190.75823610236603,0.0,20.275156511592897,64.11722910160617,65.35591589812674,0.0,20.39429805034193,63.64643167944738,47.036551188531575,0.0,20.28055847482541,64.09647683268236,61.461585763445896,0.0,20.411970684344464,63.57754850219891,50.58165772922962,0.0,20.865588775231597,61.890609461625154,17.752298295843048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.094873614369813,0.009731309220538898,13.281705560314213,21.08795475479915,0.3705044250126874,0.009731309220538898,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.009534682663079087,11.5,14.0875,0.00621144618492455,0.009534682663079087,4.5,6304960.257918031,1354960.257918031 
 11/02  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.03054838051232,13.277894969501686,20.206740606971145,13.27007002290275,20.318075556075968,13.273063678070766,20.213002853903674,13.269882794305815,20.33128281258754,13.273529423755374,20.80275430196208,13.275991079652675,20.03054838051232,65.09235196250646,212.35911372616874,0.0,20.206740606971145,64.35341973154286,59.98370398126741,0.0,20.318075556075968,63.92452925806232,43.03574424827343,0.0,20.213002853903674,64.32771523040356,56.31018045153303,0.0,20.33128281258754,63.8743271941042,46.50099821482979,0.0,20.80275430196208,62.05371491121393,11.973499254864407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.95964973634149,0.009726733507920112,13.278478151659321,20.952739134657385,0.3705044250126874,0.009726733507920112,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.009607579237928224,11.5,13.9,0.00621144618492455,0.009607579237928224,4.5,6304960.257918031,1354960.257918031 
 11/02  05:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.91129341090754,13.276069193612521,20.169273233632282,13.27010584880626,20.26969648629626,13.271871308291638,20.17535172065699,13.269901482513136,20.281724400317874,13.271997769925886,20.755900234479057,13.271494809690264,19.91129341090754,65.56720931710785,238.4628076923657,0.0,20.169273233632282,64.5028380379331,53.63195560121443,0.0,20.26969648629626,64.11090216550463,38.41915452835383,0.0,20.17535172065699,64.47772743762559,50.31093148542669,0.0,20.281724400317874,64.0637832083574,41.49490677160645,0.0,20.755900234479057,62.21470100373127,6.416786192831523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.84317714248894,0.009719027225800491,13.272322090074763,20.836280448812307,0.3705044250126874,0.009719027225800491,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.2125,0.00621144618492455,0.009527076825659713,11.5,14.2125,0.00621144618492455,0.009527076825659713,4.5,6304960.257918031,1354960.257918031 
 11/02  06:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,19.817746949138474,13.251682291957763,20.145660668381048,13.242229556235515,20.236009436204306,13.244685218690986,20.15141455993921,13.241973899866817,20.246683270671017,13.245008686303843,20.728407613736643,13.240464873388948,19.817746949138474,65.84363983146726,262.6404481433635,0.0,20.145660668381048,64.47967153384181,47.399360585163095,0.0,20.236009436204306,64.13062567918331,33.846354183932476,0.0,20.15141455993921,64.45564371288347,44.435220975655795,0.0,20.246683270671017,64.08967082143684,36.55023514688315,0.0,20.728407613736643,62.19400207779297,1.0605709125969156,0.5210098448622489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.74204693097072,0.009710036490869963,13.24870133111951,20.735166463943994,0.3705044250126874,0.009710036490869963,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.009416819748173573,11.5,14.0875,0.00621144618492455,0.009416819748173573,4.5,6304960.257918031,1354960.257918031 
 11/02  07:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,19.752882543843064,13.225379020306223,20.109038791865032,13.203711723495708,20.32765934657496,13.206324108516839,20.14152799691158,13.203413393591955,20.219546389002765,13.20667823940818,20.687718015077007,13.199465652451073,19.752882543843064,65.99569976239192,277.290552968833,0.0,20.109038791865032,64.46362745059372,43.76584484701169,0.0,20.32765934657496,63.61217203911956,22.08497049985766,0.0,20.14152799691158,64.33310199892246,38.96035549246545,0.0,20.219546389002765,64.03687715031717,32.45947495281217,0.0,20.687718015077007,62.1833692218915,0.0,2.741939952300754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.66021575067225,0.009691291903429117,13.213765617209992,20.653369115992447,0.3705044250126874,0.009691291903429117,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.00621144618492455,0.009003943905204799,11.5,13.525000000000002,0.00621144618492455,0.009003943905204799,4.5,6304960.257918031,1354960.257918031 
 11/02  08:00:00,14.3625,0.0,0.0,0.0,0.0,0.0,19.77496751081631,13.16550571743187,20.21541184283062,13.126927718101804,21.150388505598272,13.138806637612582,20.30673230216201,13.125885626253465,20.356763627294356,13.140678155340552,20.651303151234416,13.11240492365241,19.77496751081631,65.64842173179807,333.10152570547166,0.0,20.21541184283062,63.72135109198902,36.09235886645163,0.0,21.150388505598272,60.22273914622959,0.0,32.95305880245533,20.30673230216201,63.358286864571554,27.218284407022168,0.0,20.356763627294356,63.22368040039731,23.011963232087027,0.0,20.651303151234416,61.969613104991694,1.368124953344477,0.32733954806309384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.671132096092347,0.009659158406361001,13.16369286827738,20.664343465275678,0.3705044250126874,0.009659158406361001,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.3625,0.00621144618492455,0.008995408393671458,11.5,14.3625,0.00621144618492455,0.008995408393671458,4.5,6304960.257918031,1354960.257918031 
 11/02  09:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,20.03586305710178,13.097109639416225,20.655569975047154,13.076759825839282,23.25291200178168,13.08824645064147,20.65893901092879,13.075515634681734,20.687876631341737,13.089665453190452,20.74026210192101,13.057918802763716,20.03586305710178,64.30925115505208,459.0117364161254,0.0,20.655569975047154,61.814117319152245,20.78515186140774,0.0,23.25291200178168,52.83456800674445,0.0,158.55800974568996,20.65893901092879,61.794263339251344,19.420936950057666,0.0,20.687876631341737,61.7407408048314,16.925659687867068,0.0,20.74026210192101,61.41208083353027,13.8760483214256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.92083402696457,0.009616573755009471,13.097127948378441,20.914122274636732,0.3705044250126874,0.009616573755009471,16.0,81.97333541986737,0.0,0.0,0.0,7.219999999999999,0.0,16.0625,0.00621144618492455,0.009341005145199241,11.5,16.0625,0.00621144618492455,0.009341005145199241,4.5,6304960.257918031,1354960.257918031 
 11/02  10:00:00,17.7,0.0,0.0,0.0,0.0,0.0,20.55567922524856,13.075504464787127,21.382622350231088,13.0778560852195,24.667138193547228,13.082793197794729,21.24473398029181,13.077097966781896,21.217828204729557,13.083074570194448,20.971848046462767,13.064152764272274,20.55567922524856,62.18933449271328,504.0513575011976,0.0,21.382622350231088,59.11784594978994,2.7027199112552296,3.0613039997900273,24.667138193547228,48.477996055276265,0.0,222.97112995979688,21.24473398029181,59.61468762879912,10.154446158354176,0.0,21.217828204729557,59.73610197847818,11.99440711917569,0.0,20.971848046462767,60.567923026365555,32.428253643675674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.384842295353735,0.009599182016534126,13.079519973819625,21.378161943844,0.3705044250126874,0.009599182016534126,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.7,0.00621144618492455,0.009669199501207487,11.5,17.7,0.00621144618492455,0.009669199501207487,4.5,6304960.257918031,1354960.257918031 
 11/02  11:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.24595065468248,13.098046707203524,22.350508277953843,13.123170838621574,25.48230117007218,13.117956307048095,21.86405973284681,13.123342266109063,21.819202712452874,13.116687110295521,21.273034704072952,13.122129639596396,21.24595065468248,59.69379410604161,480.9522876378094,0.0,22.350508277953843,55.89589650406093,0.0,26.952528484719323,25.48230117007218,46.28172277208743,0.0,235.0493793645163,21.86405973284681,57.57028876724815,11.506262386676838,0.0,21.819202712452874,57.70343553842136,14.666029802286914,0.0,21.273034704072952,59.68385515677106,59.239281784505465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.021940425744823,0.009607958338670815,13.09907243303524,22.01524422831679,0.3705044250126874,0.009607958338670815,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,18.9875,0.00621144618492455,0.009959670180013445,11.5,18.9875,0.00621144618492455,0.009959670180013445,4.5,6304960.257918031,1354960.257918031 
 11/02  12:00:00,20.15,0.0,0.0,0.0,0.0,0.0,22.089325184223128,13.151763685854071,23.574057030272925,13.193482197228324,25.64221907540836,13.180825302453764,22.42245365327461,13.194390979153484,22.43511488544633,13.178564129954387,21.642005376244608,13.20593468239819,22.089325184223128,56.893649912704866,418.0721707845803,0.0,23.574057030272925,52.14637912323164,0.0,52.255184681434,25.64221907540836,46.031933235459675,0.0,184.2897409006504,22.42245365327461,55.9026460011594,38.18452643344426,0.0,22.43511488544633,55.80277829690534,36.58619508497483,0.0,21.642005376244608,58.6707887742413,102.34415003061119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.93089362157929,0.009651250906760682,13.157136640422365,22.92411926580541,0.3705044250126874,0.009651250906760682,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,20.15,0.00621144618492455,0.010362474250012771,11.5,20.15,0.00621144618492455,0.010362474250012771,4.5,6304960.257918031,1354960.257918031 
 11/02  13:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,22.912518854360563,13.251840009100325,24.677368197750305,13.317394296593122,25.15685680733872,13.295848533568009,22.869813516116444,13.318933557687874,22.977440103929563,13.292436175107774,22.017210162509112,13.344806481279099,22.912518854360563,54.47017117337849,271.7618762303423,0.0,24.677368197750305,49.19290268665037,0.0,78.64983174286806,25.15685680733872,47.74046069576707,0.0,98.83751208462081,22.869813516116444,54.8479729243498,63.14027259061942,0.0,22.977440103929563,54.39803877901544,54.00997205304077,0.0,22.017210162509112,57.86312892654038,134.28556372058534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.706141920596696,0.00971694946338788,13.253606559957104,23.699248978120245,0.3705044250126874,0.00971694946338788,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.00621144618492455,0.010802618946670645,11.5,21.287499999999998,0.00621144618492455,0.010802618946670645,4.5,6304960.257918031,1354960.257918031 
 11/02  14:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.53233461780372,13.381369076705505,24.83287838531237,13.456565407803476,24.569082338607636,13.423082720341618,23.165798799689675,13.459124499859675,23.389799170473562,13.4185270826157,22.30606668746375,13.502203617481285,23.53233461780372,52.91081715800173,112.11219238866215,0.0,24.83287838531237,49.181412551137505,0.0,37.361988913002506,24.569082338607636,49.85466522700122,3.0184862659338023,16.63464855685288,23.165798799689675,54.3686473247512,91.55550173280665,0.0,23.389799170473562,53.4965018702245,73.22848052241397,0.0,22.30606668746375,57.44009361321852,164.67036194741831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,23.375344259702203,0.009801479638153796,13.37457486200871,24.368298781665942,0.3705044250126874,0.009801479638153796,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,21.7,0.00621144618492455,0.010964206444164444,11.5,21.7,0.00621144618492455,0.010964206444164444,4.5,6304960.257918031,1354960.257918031 
 11/02  15:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.80820153924491,13.525070515323396,24.25377239402923,13.58972116430898,24.049847336490824,13.55691707318427,23.123139800699455,13.592705245752214,23.488248332917987,13.553134292495933,22.449230089694268,13.643632476780786,23.80820153924491,52.527916983119134,3.9608561993545663,38.406721138529065,24.25377239402923,51.36122541643188,38.19944912491911,0.0,24.049847336490824,51.88151592630595,46.04502476530001,0.0,23.123139800699455,54.986325370677335,122.26039396717641,0.0,23.488248332917987,53.648219594808864,92.84435397835574,0.0,22.449230089694268,57.46900852051905,182.0454710080802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,23.735878450624078,0.009892797194889176,13.518494030356818,24.728668240032576,0.3705044250126874,0.009892797194889176,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.00621144618492455,0.010914238269342676,11.5,21.324999999999996,0.00621144618492455,0.010914238269342676,4.5,6304960.257918031,1354960.257918031 
 11/02  16:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,23.77919549783844,13.652983024247028,23.84166531214658,13.70084888438008,23.595121813659507,13.672427836581107,22.935915015761054,13.703753254563306,23.4869591935109,13.669406491646166,22.448948992713156,13.754375689901684,23.77919549783844,53.06010799360819,0.0,105.17663489760253,23.84166531214658,53.02697764688211,72.02043799282359,0.0,23.595121813659507,53.721516488160326,77.45916487563693,0.0,22.935915015761054,56.01646037529544,137.1641453824381,0.0,23.4869591935109,54.059979441709174,93.5712707876437,0.0,22.448948992713156,57.88564458866026,182.75194986833674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,23.744268516090692,0.00997152602951656,13.644124230271228,24.736916326227384,0.3705044250126874,0.00997152602951656,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,20.4125,0.00621144618492455,0.010713292307234147,11.5,20.4125,0.00621144618492455,0.010713292307234147,4.5,6304960.257918031,1354960.257918031 
 11/02  17:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.555868211160984,13.737247361790207,23.252532727906036,13.762963581936386,23.087806056207867,13.744660265953398,22.572208267936237,13.76517455558779,23.178660692738276,13.743102590591551,22.37990446719443,13.807233356365542,23.555868211160984,54.07530985204276,0.0,133.54424700759455,23.252532727906036,55.1728650268811,105.1774019175582,0.0,23.087806056207867,55.654006417241405,99.87128521833569,0.0,22.572208267936237,57.496271720586634,151.38996735027854,0.0,23.178660692738276,55.344271636628044,103.40404981604127,0.0,22.37990446719443,58.32936170627829,174.1355299337489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,23.567287922190857,0.010030647132095682,13.733551640542377,24.55982913985161,0.3705044250126874,0.010030647132095682,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,19.625,0.00621144618492455,0.01054772421749161,11.5,19.625,0.00621144618492455,0.01054772421749161,4.5,6304960.257918031,1354960.257918031 
 11/02  18:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,23.150130397976913,13.787014987385449,22.52541104302819,13.802330721965488,22.594456432138596,13.792875421588036,22.166869528635154,13.80371002816263,22.646691761691876,13.792214363857397,22.224598460238628,13.834279301176357,23.150130397976913,55.59634663071738,0.0,160.0669155160881,22.52541104302819,57.80057273667332,132.71385232839737,0.0,22.594456432138596,57.52208491534034,107.23312545135315,0.0,22.166869528635154,59.0784935175479,152.95127084003116,0.0,22.646691761691876,57.337595554827246,114.41888219456678,0.0,22.224598460238628,58.98713249771248,155.79772175861234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,23.182411706609297,0.010066557570031739,13.787636447377235,24.17488819081887,0.3705044250126874,0.010066557570031739,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.00621144618492455,0.010496336511380091,11.5,18.712500000000002,0.00621144618492455,0.010496336511380091,4.5,6304960.257918031,1354960.257918031 
 11/02  19:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.70950013458745,13.822712021850311,22.051627634734697,13.836593716925758,22.204596781880745,13.830565335309188,21.84882038360281,13.837482195686642,22.248129956895866,13.830037359853812,22.028217008243715,13.85938157666462,22.70950013458745,57.23255185696662,0.0,136.9297770772796,22.051627634734697,59.62228509502483,135.45381812610754,0.0,22.204596781880745,59.0456188803576,103.84964798858067,0.0,21.84882038360281,60.36741096081646,143.68346742534953,0.0,22.248129956895866,58.88733603000894,111.33670300758632,0.0,22.028217008243715,59.79478445239611,136.35650177651831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.742657041654052,0.01009097177198907,13.824305115555783,23.73508952092006,0.3705044250126874,0.01009097177198907,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,18.3,0.00621144618492455,0.010482192298073333,11.5,18.3,0.00621144618492455,0.010482192298073333,4.5,6304960.257918031,1354960.257918031 
 11/02  20:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.29729471296303,13.853720817376994,21.715908467913632,13.861307967607264,21.901500094124216,13.855865476659536,21.603969215281303,13.862017032049344,21.939224358890897,13.855311544262909,21.842679313663623,13.878684616468124,22.29729471296303,58.80208355910815,0.0,90.14615795794771,21.715908467913632,60.95402003916913,128.62173768706532,0.0,21.901500094124216,60.2454511864228,95.87418412273263,0.0,21.603969215281303,61.3751912838786,130.29406254247078,0.0,21.939224358890897,60.104762822592434,102.97074712936006,0.0,21.842679313663623,60.55140319606455,117.574513527291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.32200136523383,0.01010895297774914,13.851261136147897,23.314401437070558,0.3705044250126874,0.01010895297774914,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.9875,0.00621144618492455,0.010275351337678627,11.5,17.9875,0.00621144618492455,0.010275351337678627,4.5,6304960.257918031,1354960.257918031 
 11/02  21:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.93776015182145,13.875105311412836,21.441734806638415,13.874878375754623,21.63801035381479,13.873138325213668,21.37916277508669,13.875243111859296,21.672153838370622,13.873127980780493,21.674475741911657,13.885723817267163,21.93776015182145,60.18787559738905,0.0,46.913757088987495,21.441734806638415,62.03981263381935,120.4414000417907,0.0,21.63801035381479,61.29194840703674,88.25087897837926,0.0,21.37916277508669,62.27942153501926,118.7890906390084,0.0,21.672153838370622,61.16406174184101,94.82670946169185,0.0,21.674475741911657,61.20500391867046,100.98592825341314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.946167736902574,0.010118128944990831,13.874713125862176,22.938551271745084,0.3705044250126874,0.010118128944990831,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.425,0.00621144618492455,0.010146216086550789,11.5,17.425,0.00621144618492455,0.010146216086550789,4.5,6304960.257918031,1354960.257918031 
 11/02  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.62061195165228,13.883673379850508,21.226034625580247,13.883535836046255,21.41636824253436,13.883367262672156,21.189698794520112,13.883658972839596,21.44886162824497,13.883405765400772,21.526011587846757,13.889339230286556,21.62061195165228,61.39936165213589,2.1347471916462837,9.345210532041165,21.226034625580247,62.90064597761954,111.56364950852128,0.0,21.41636824253436,62.17019620524361,81.16757507227874,0.0,21.189698794520112,63.04150724323668,108.38585584138991,0.0,21.44886162824497,62.04673802701914,87.13396657908936,0.0,21.526011587846757,61.77787251409114,86.79959149377896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.620135934323955,0.01012014699344241,13.883559173100554,22.612515832308397,0.3705044250126874,0.01012014699344241,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.010140429099436816,11.5,17.2,0.00621144618492455,0.010140429099436816,4.5,6304960.257918031,1354960.257918031 
 11/02  23:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.357441120682033,13.881232986020752,21.059025463389226,13.868705796650655,21.23800225200797,13.86919125848205,21.036416483653184,13.868709329790088,21.26662843255474,13.869322186781176,21.404550227408066,13.870947276717976,21.357441120682033,62.38661535061178,30.164437232244836,0.0,21.059025463389226,63.487611768033155,102.66658037291529,0.0,21.23800225200797,62.79578629562581,74.43531582045023,0.0,21.036416483653184,63.57586019455985,98.91725962759045,0.0,21.26662843255474,62.686144436629085,79.99461835658298,0.0,21.404550227408066,62.16472638734677,74.32740093178239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.342553288437635,0.010113323589738087,13.873343472310138,22.334945483481743,0.3705044250126874,0.010113323589738087,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,16.8875,0.00621144618492455,0.009706058148228218,11.5,16.8875,0.00621144618492455,0.009706058148228218,4.5,6304960.257918031,1354960.257918031 
 11/02  24:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,21.132908825866775,13.844823186511743,20.933434981261534,13.81735714447168,21.10045581672762,13.824224888440671,20.92013247358363,13.81681419831263,21.126621914420088,13.825319284543411,21.302727424866394,13.811165053478035,21.132908825866775,63.102233623425306,62.93794937241364,0.0,20.933434981261534,63.7663237516589,94.54071674752197,0.0,21.10045581672762,63.14330740238832,68.39499734510298,0.0,20.92013247358363,63.81625794406931,90.51542784028328,0.0,21.126621914420088,63.04640537349574,73.51360726826181,0.0,21.302727424866394,62.31134341292281,64.36211507765194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.11600065725969,0.010090869386570734,13.839681243354578,22.108433321214022,0.3705044250126874,0.010090869386570734,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.0125,0.00621144618492455,0.009406059150268788,11.5,17.0125,0.00621144618492455,0.009406059150268788,4.5,6304960.257918031,1354960.257918031 
 11/03  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.953655071610683,13.79178107686067,20.8594449527428,13.764584765016384,21.008969156677043,13.77458313709785,20.85235940283985,13.76360485177319,21.032716801692033,13.775816276873597,21.224223452936677,13.750825582207264,20.953655071610683,63.5813755259841,98.2607835259023,0.0,20.8594449527428,63.83781133651216,85.524521240691,0.0,21.008969156677043,63.294621382491535,61.979686092078,0.0,20.85235940283985,63.861579525492616,81.50610460842262,0.0,21.032716801692033,63.20737945307173,66.61563138382019,0.0,21.224223452936677,62.36696384523964,55.772514085724424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.929959193535154,0.010056266251063081,13.787680638310023,21.922454228403645,0.3705044250126874,0.010056266251063081,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.2,0.00621144618492455,0.009377960776932284,11.5,17.2,0.00621144618492455,0.009377960776932284,4.5,6304960.257918031,1354960.257918031 
 11/03  02:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,20.81374363286738,13.739871628322787,20.7640279290818,13.71595464137611,20.90895799865677,13.725865580717407,20.761232305952973,13.714857897133594,20.930947856749654,13.726960656755459,21.15523041838956,13.69863406952719,20.81374363286738,63.914880298738275,119.52092020975056,0.0,20.7640279290818,64.01115127912304,80.68448285554473,0.0,20.90895799865677,63.483626237343486,58.21030126991951,0.0,20.761232305952973,64.01759494683411,76.59723964642313,0.0,20.930947856749654,63.402339687480776,62.587869271720194,0.0,21.15523041838956,62.4193524084032,48.858237739241474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.774384225711476,0.01002267888402586,13.73705434512646,21.76693980803502,0.3705044250126874,0.01002267888402586,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,16.5125,0.00621144618492455,0.00942474898909026,11.5,16.5125,0.00621144618492455,0.00942474898909026,4.5,6304960.257918031,1354960.257918031 
 11/03  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.68259973186246,13.686128278261316,20.657526288450505,13.671761782157816,20.804300846878863,13.680168259111369,20.65803235453335,13.670747728927735,20.825219232212426,13.681010002711606,21.089797307596456,13.654316733996236,20.68259973186246,64.20830725902545,130.45423725175465,0.0,20.657526288450505,64.24745351773339,78.28205970606592,0.0,20.804300846878863,63.704073117551445,56.05953922259607,0.0,20.65803235453335,64.2412083940309,74.07139491593023,0.0,20.825219232212426,63.62558277065426,60.294816354730415,0.0,21.089797307596456,62.49019308616395,43.19447216405729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.638019309312604,0.009996218121249196,13.687369549027457,21.63062259714568,0.3705044250126874,0.009996218121249196,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,16.1,0.00621144618492455,0.009673365917540094,11.5,16.1,0.00621144618492455,0.009673365917540094,4.5,6304960.257918031,1354960.257918031 
 11/03  04:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,20.55403972903356,13.65755213101244,20.57167127822138,13.652565753233407,20.714434376015024,13.656731536504708,20.57396504741737,13.651914383874585,20.73425953172975,13.656982733133129,21.031182070780094,13.639343368693343,20.55403972903356,64.59904213464786,148.53803030949302,0.0,20.57167127822138,64.50782880701662,74.51551928280202,0.0,20.714434376015024,63.960012881050744,53.15523533080676,0.0,20.57396504741737,64.49596605054509,70.36947512083879,0.0,20.73425953172975,63.88299758526706,57.17180332177901,0.0,21.031182070780094,62.65457053138958,37.28032262955395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.505333635071672,0.009980292204384185,13.65743871310343,21.497965637596074,0.3705044250126874,0.009980292204384185,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.00621144618492455,0.00983088790731101,11.5,15.787500000000001,0.00621144618492455,0.00983088790731101,4.5,6304960.257918031,1354960.257918031 
 11/03  05:00:00,15.6,0.0,0.0,0.0,0.0,0.0,20.430486298087647,13.655183415894676,20.48889052428939,13.650767457102626,20.62817079775361,13.652792880501671,20.492322661356326,13.650405623057782,20.646984735392362,13.652934182654459,20.9755200527519,13.641830515158638,20.430486298087647,65.08344282340568,164.20736398261784,0.0,20.48889052428939,64.83049323517665,71.03138103292542,0.0,20.62817079775361,64.28443598660309,50.45321607901957,0.0,20.492322661356326,64.81523758388025,66.98436270023893,0.0,20.646984735392362,64.21052330415738,54.26587783456915,0.0,20.9755200527519,62.87948663570746,31.65606925738365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.3792390035795,0.009971974715608085,13.654527255621339,21.37188600337032,0.3705044250126874,0.009971974715608085,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,15.6,0.00621144618492455,0.009835148084857576,11.5,15.6,0.00621144618492455,0.009835148084857576,4.5,6304960.257918031,1354960.257918031 
 11/03  06:00:00,15.225,0.0,0.0,0.0,0.0,0.0,20.31525757361763,13.651723140635738,20.40914131677948,13.652619024560728,20.544338832484662,13.654141770815723,20.413804714084108,13.652380554206342,20.56215097312922,13.654267836987357,20.91898007340093,13.646460209715183,20.31525757361763,65.53350811010021,180.2846366909664,0.0,20.40914131677948,65.15834019072828,67.66357078058007,0.0,20.544338832484662,64.62333501508306,47.89011725120082,0.0,20.413804714084108,65.13856626862844,63.70228666916472,0.0,20.56215097312922,64.55290474649868,51.5125506361544,0.0,20.91898007340093,63.11752692403353,26.459305919070857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.257625229369935,0.009968034665805686,13.654367229179769,21.250279333613463,0.3705044250126874,0.009968034665805686,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,15.225,0.00621144618492455,0.010012605012375185,11.5,15.225,0.00621144618492455,0.010012605012375185,4.5,6304960.257918031,1354960.257918031 
