Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/03  07:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.208081698022056,13.657979029381169,20.365155236754873,13.66612335263104,20.496435276016857,13.664658888830868,20.376475308184233,13.666162594990174,20.508158173986878,13.664342125425804,20.870295227302115,13.664510532381684,20.208081698022056,65.99601236655668,195.36867990701512,0.0,20.365155236754873,65.39293158829689,62.654814670327426,0.0,20.496435276016857,64.85890716630644,43.93167309643775,0.0,20.376475308184233,65.34740711127326,58.4535312141208,0.0,20.508158173986878,64.81065125312557,47.60027957626181,0.0,20.870295227302115,63.38123423895573,21.86137587576968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.151370771545018,0.009971460495850636,13.659562954227939,21.14401869854536,0.3705044250126874,0.009971460495850636,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.00621144618492455,0.01015463297761535,11.5,15.375000000000002,0.00621144618492455,0.01015463297761535,4.5,6304960.257918031,1354960.257918031 
 11/03  08:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,20.154305763401325,13.684621584927639,20.441618462766623,13.698799387102252,20.666170476829897,13.695620750137724,20.51670526816,13.699073163834438,20.62028759614977,13.695175452201438,20.854820118015994,13.701489662215298,20.154305763401325,66.33070607997612,237.19623193265284,0.0,20.441618462766623,65.22352784765647,51.34333758154378,0.0,20.666170476829897,64.31361327577733,28.06459136805637,0.0,20.51670526816,64.92343620970075,42.888502579910266,0.0,20.62028759614977,64.49349831755,34.403650862068844,0.0,20.854820118015994,63.59446406502349,17.973244894649497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.08723072091983,0.009984901361809042,13.689621783162501,21.079854412911715,0.3705044250126874,0.009984901361809042,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.00621144618492455,0.010378701414273859,11.5,15.912500000000001,0.00621144618492455,0.010378701414273859,4.5,6304960.257918031,1354960.257918031 
 11/03  09:00:00,17.1625,0.0,0.0,0.0,0.0,0.0,20.226817082077375,13.723628546310204,20.68608456351849,13.74460827587802,21.07683292172986,13.738343854843226,20.865415621907836,13.745204117479066,20.91795762006127,13.737473444167712,20.892228116219616,13.752581816813118,20.226817082077375,66.20179964768411,292.7176742805243,0.0,20.68608456351849,64.4400704743454,36.18590016178649,0.0,21.07683292172986,62.8849236453579,5.065545922164745,1.0594925626484724,20.865415621907836,63.735689021038034,20.599174519124233,0.0,20.91795762006127,63.49761249555013,16.314714828869,0.0,20.892228116219616,63.65947356072346,19.461429083626342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.143296690494367,0.010005919510191835,13.727241287387677,21.135882487376907,0.3705044250126874,0.010005919510191835,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.1625,0.00621144618492455,0.010528467572070179,11.5,17.1625,0.00621144618492455,0.010528467572070179,4.5,6304960.257918031,1354960.257918031 
 11/03  10:00:00,18.8,0.0,0.0,0.0,0.0,0.0,20.466024491167865,13.771428125844826,21.04756291884339,13.814980441937468,21.54159265501497,13.804737695667859,21.32295672303306,13.816014682339281,21.324085707497204,13.803280890544842,20.99745386631814,13.829839741593961,20.466024491167865,65.43438355449234,331.1605250032019,0.0,21.04756291884339,63.31160294481266,24.79928988256944,0.0,21.54159265501497,61.38185103866007,0.0,12.60551746054955,21.32295672303306,62.25513078470946,3.149117566853022,0.6474269897395288,21.324085707497204,62.19910144092641,2.7567790692354492,0.3822191756291886,20.99745386631814,63.56736642693173,28.624633517264954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.36328030021479,0.01004088558691427,13.780022022223852,21.355803060872624,0.3705044250126874,0.01004088558691427,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,18.8,0.00621144618492455,0.010958392583407984,11.5,18.8,0.00621144618492455,0.010958392583407984,4.5,6304960.257918031,1354960.257918031 
 11/03  11:00:00,19.775,0.0,0.0,0.0,0.0,0.0,20.856745397035716,13.885225203214226,21.502747389633637,13.964993485263482,22.084244596050752,13.936617651524568,21.829179257115346,13.967637130088605,21.801215387412146,13.932457646898001,21.158046322709474,14.000509578516882,20.856745397035716,64.35210120657291,335.94822929298425,0.0,21.502747389633637,62.1719115001776,17.718942311220985,0.0,22.084244596050752,59.89260206667329,0.0,24.516989727452255,21.829179257115346,60.953467120371414,0.0,8.092779608541889,21.801215387412146,60.91839795471654,0.0,5.860721989434694,21.158046322709474,63.64498263915736,45.13236175098035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.730544622781025,0.010107288594721962,13.879781408356331,21.722947696435817,0.3705044250126874,0.010107288594721962,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,19.775,0.00621144618492455,0.011300194052805374,11.5,19.775,0.00621144618492455,0.011300194052805374,4.5,6304960.257918031,1354960.257918031 
 11/03  12:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,21.371122852828986,14.042506057486687,22.172200788919184,14.125623165066418,22.78382949410204,14.087900599754878,22.343509091708174,14.12950756020063,22.31084682846502,14.08316355714852,21.38173426177088,14.180304990771369,21.371122852828986,62.99167333464451,331.7641742985386,0.0,22.172200788919184,60.30846281844405,3.9069527459529354,0.322694873113619,22.78382949410204,57.964430943941025,0.0,38.4885086473368,22.343509091708174,59.69549747618107,0.0,9.65920679531905,22.31084682846502,59.634815544788,0.0,7.048027127939122,21.38173426177088,63.51417407458388,66.72670909518973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.224523602747393,0.01021225584727452,14.036323908300862,22.216737536881787,0.3705044250126874,0.01021225584727452,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,20.6875,0.00621144618492455,0.011551455398014433,11.5,20.6875,0.00621144618492455,0.011551455398014433,4.5,6304960.257918031,1354960.257918031 
 11/03  13:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,21.92020066867735,14.204029497028426,22.75039253281269,14.281513010160358,23.04263718792496,14.244208069388897,22.610222641206555,14.28562709694057,22.629015074838357,14.23990603084211,21.62713970040516,14.344901911874334,21.92020066867735,61.55242074252671,277.84122034918164,0.0,22.75039253281269,58.814417778158756,1.7549319404425887,0.80938575032161,23.04263718792496,57.642360886727225,0.0,19.040752018641285,22.610222641206555,59.3319791048334,11.577726007341084,0.0,22.629015074838357,59.08912930175823,9.972124968237608,0.0,21.62713970040516,63.237560576886864,90.71862427619271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.770121911026777,0.010322887131158011,14.199778732868896,22.762136576697753,0.3705044250126874,0.010322887131158011,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,20.7875,0.00621144618492455,0.011743900605885153,11.5,20.7875,0.00621144618492455,0.011743900605885153,4.5,6304960.257918031,1354960.257918031 
 11/03  14:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.389436890928938,14.351863379469755,22.95879654185449,14.41178120900983,23.098660596977354,14.380250974712933,22.78935420659838,14.415490375038448,22.881250501759286,14.376963890414373,21.825826465621407,14.47461823999168,22.389436890928938,60.39250170788123,177.6072302448747,0.0,22.95879654185449,58.56759106816558,23.31559715656033,0.0,23.098660596977354,57.955550099730274,10.165441967519769,0.0,22.78935420659838,59.18613189615481,34.98834876852135,0.0,22.881250501759286,58.710958276382314,27.50572408540063,0.0,21.825826465621407,63.000752400642085,113.72227696683552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.256550128142525,0.010426393452277742,14.351302556490767,23.24837843061567,0.3705044250126874,0.010426393452277742,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,20.6,0.00621144618492455,0.011784951161991011,11.5,20.6,0.00621144618492455,0.011784951161991011,4.5,6304960.257918031,1354960.257918031 
 11/03  15:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.695163450633835,14.465140763731064,22.83450882405539,14.510158800070135,23.013830579575856,14.488647363955284,22.755205210885446,14.512989617266486,22.9457161582092,14.48666308044043,21.960950717284884,14.563863942632256,22.695163450633835,59.71680643855382,81.73397543261126,0.0,22.83450882405539,59.387897987626204,60.64168599966774,0.0,23.013830579575856,58.664500929593025,38.96166060165268,0.0,22.755205210885446,59.684671885989715,63.45548268167062,0.0,22.9457161582092,58.89883499487052,48.09725079455228,0.0,21.960950717284884,62.84465976437102,130.05332837766622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.595913071312527,0.01050759895833393,14.469250027744765,23.587595211585775,0.3705044250126874,0.01050759895833393,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,20.225,0.00621144618492455,0.011702754488881745,11.5,20.225,0.00621144618492455,0.011702754488881745,4.5,6304960.257918031,1354960.257918031 
 11/03  16:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.78484536443773,14.559829802848036,22.552221047130274,14.597498480237672,22.763447162968518,14.58026103823503,22.51559646438363,14.599746180001134,22.772728257551798,14.578536988704473,22.006824621552635,14.642690690449903,22.78484536443773,59.757553673087756,4.1729732044259435,13.278291902309775,22.552221047130274,60.756031747975044,94.85549701469773,0.0,22.763447162968518,59.91532323813696,65.64611092572329,0.0,22.51559646438363,60.90007767376666,92.59274962086374,0.0,22.772728257551798,59.87462672912989,71.74364981806872,0.0,22.006824621552635,62.98901715403168,137.79058821268478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.73850051914841,0.01057315798787046,14.563860815008631,23.730064691643456,0.3705044250126874,0.01057315798787046,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,20.0,0.00621144618492455,0.011652364316091674,11.5,20.0,0.00621144618492455,0.011652364316091674,4.5,6304960.257918031,1354960.257918031 
 11/03  17:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.664829581931425,14.643116737495996,22.229171072148276,14.664969910452408,22.440155816441678,14.653363611231603,22.19273207026512,14.66661540311329,22.478237479694616,14.65236286559792,21.976471520564473,14.700783142174334,22.664829581931425,60.51952799411893,0.0,53.05344597648582,22.229171072148276,62.23255385060638,114.42815586259468,0.0,22.440155816441678,61.39269447220083,82.16733934177859,0.0,22.19273207026512,62.37732601658053,111.10835406111579,0.0,22.478237479694616,61.246831864928225,87.81601430128364,0.0,21.976471520564473,63.34300219817416,133.82024398145057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.65846267213713,0.010623513148460138,14.645935829559242,23.649936253407585,0.3705044250126874,0.010623513148460138,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,19.625,0.00621144618492455,0.011372837444479467,11.5,19.625,0.00621144618492455,0.011372837444479467,4.5,6304960.257918031,1354960.257918031 
 11/03  18:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.414299953573856,14.704544161785968,21.885495704198185,14.726991867964497,22.10623372440315,14.720849960873668,21.863109454241073,14.728007883882118,22.14265348109131,14.720375648947835,21.87455926045872,14.752788232134124,22.414299953573856,61.69221930099125,0.0,67.99812099736619,21.885495704198185,63.80501153595202,122.95229110688899,0.0,22.10623372440315,62.926662991024756,88.69318785599125,0.0,21.863109454241073,63.896360610474716,118.10671933360834,0.0,22.14265348109131,62.78522528567037,95.14163593977571,0.0,21.87455926045872,63.95281716181955,122.94929287760863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.420609583454834,0.010660451585155847,14.714388900956532,23.41201672172548,0.3705044250126874,0.010660451585155847,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.00621144618492455,0.01150409119462804,11.5,18.712500000000002,0.00621144618492455,0.01150409119462804,4.5,6304960.257918031,1354960.257918031 
 11/03  19:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.1145067617642,14.786297259601508,21.60514390988712,14.833641499865244,21.825322580543073,14.823466500087052,21.594022990762078,14.83477860520384,21.861826311194314,14.822061858503295,21.74120089211882,14.858638695904139,22.1145067617642,63.16123589262112,0.0,52.6955581228699,21.60514390988712,65.355569065382,121.34015931940468,0.0,21.825322580543073,64.43950236170227,87.36999390282227,0.0,21.594022990762078,65.40478553718852,115.72157173569184,0.0,21.861826311194314,64.29018109546001,93.67487709493275,0.0,21.74120089211882,64.91790536271208,109.59208502165262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,22.12018446925419,0.010711676775003943,14.802998850346356,23.11149948199903,0.3705044250126874,0.010711676775003943,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.9875,0.00621144618492455,0.012262405197118329,11.5,17.9875,0.00621144618492455,0.012262405197118329,4.5,6304960.257918031,1354960.257918031 
 11/03  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.818535807128374,14.90017805868081,21.395917457654285,14.958102251939412,21.603050523321507,14.941204154533601,21.39136361971009,14.95983270209664,21.637285230424876,14.938990717049158,21.615954780558845,14.989740824886567,21.818535807128374,64.78609347147277,0.0,19.148053618555878,21.395917457654285,66.7308843416931,114.14004263177384,0.0,21.603050523321507,65.81824960602236,82.18146123774955,0.0,21.39136361971009,66.75692745420801,108.4045068080328,0.0,21.637285230424876,65.67121649933559,88.11904774999374,0.0,21.615954780558845,65.97189938170166,95.7250310514255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.821497446627042,0.010786458390933222,14.914908826031711,22.81267799882767,0.3705044250126874,0.010786458390933222,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.8,0.00621144618492455,0.012610863121244143,11.5,17.8,0.00621144618492455,0.012610863121244143,4.5,6304960.257918031,1354960.257918031 
 11/03  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.555045515246306,15.027573450801256,21.222906622477147,15.085967283779926,21.41377961782483,15.063469427245868,21.221726081848182,15.08827979239359,21.443485252946786,15.06063783081777,21.481111381384693,15.125087899895854,21.555045515246306,66.3806612196616,15.249636548848457,0.0,21.222906622477147,68.00026374250021,106.44174079913216,0.0,21.41377961782483,67.11181341602898,76.79170131973927,0.0,21.221726081848182,68.01529721986682,100.85927600155321,0.0,21.443485252946786,66.97758621394938,82.51071715869614,0.0,21.481111381384693,67.10101954656258,85.02636438328193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.552859291688968,0.0108583288698315,15.025996349316264,22.54391065104769,0.3705044250126874,0.0108583288698315,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,17.8,0.00621144618492455,0.012023555731391999,11.5,17.8,0.00621144618492455,0.012023555731391999,4.5,6304960.257918031,1354960.257918031 
 11/03  22:00:00,16.425,0.0,0.0,0.0,0.0,0.0,21.324100276061174,15.136729096590583,20.99931280099996,15.134197546784318,21.19367108511571,15.114816663121914,21.002019030370228,15.136458794334274,21.22130247690058,15.113052677103067,21.32205742997709,15.171800017268184,21.324100276061174,67.80050291692578,30.46536828966009,0.0,20.99931280099996,69.15441201727145,103.9525458330088,0.0,21.19367108511571,68.2485935588882,74.45419959821214,0.0,21.002019030370228,69.15293475118972,98.20627823822605,0.0,21.22130247690058,68.12525463759826,80.08666231935052,0.0,21.32205742997709,67.96136079466267,77.3895940927186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.298346932161046,0.010912202097864719,15.117175811280479,22.28930147182634,0.3705044250126874,0.010912202097864719,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,16.425,0.00621144618492455,0.010682303976310452,11.5,16.425,0.00621144618492455,0.010682303976310452,4.5,6304960.257918031,1354960.257918031 
 11/03  23:00:00,15.225,0.0,0.0,0.0,0.0,0.0,21.078689363680937,15.085214321218835,20.74323569168591,15.010483509962478,20.952810912733078,15.028717300455467,20.749389583523218,15.009695565491995,20.97959709199291,15.03249969031417,21.169091701275462,15.009494776112522,21.078689363680937,68.60093541284427,33.25071371002423,0.0,20.74323569168591,69.69488826240107,103.96093106880892,0.0,20.952810912733078,68.88267697478945,73.43214844558344,0.0,20.749389583523218,69.66493549941836,97.95095291038302,0.0,20.97959709199291,68.7860859457752,79.02295057310306,0.0,21.169091701275462,67.88923258871725,69.14987488740093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,21.042502911752795,0.010888441509553867,15.089705517622589,22.03350015214582,0.3705044250126874,0.010888441509553867,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,15.225,0.00621144618492455,0.009869843449312531,11.5,15.225,0.00621144618492455,0.009869843449312531,4.5,6304960.257918031,1354960.257918031 
 11/03  24:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.82667440076358,14.947965368523665,20.54380570441551,14.85522086602008,20.751255468714433,14.893817663400487,20.55134288174027,14.851894090877447,20.776813965113053,14.899017391412952,21.04643032053734,14.815733938513429,20.82667440076358,69.0591981056978,57.016738761510624,0.0,20.54380570441551,69.85446698831781,99.3165070282725,0.0,20.751255468714433,69.13880659400539,69.66507149739203,0.0,20.55134288174027,69.80702114367872,93.44829969244682,0.0,20.776813965113053,69.05321659659339,74.95863897644904,0.0,21.04643032053734,67.55376892514025,58.40246496810113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.78549743289631,0.010787012317552037,14.956550223595492,21.776676990866658,0.3705044250126874,0.010787012317552037,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.00621144618492455,0.00948380299484737,11.5,14.624999999999998,0.00621144618492455,0.00948380299484737,4.5,6304960.257918031,1354960.257918031 
 11/04  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.54976790160559,14.765211510606555,20.22748988014554,14.646959330014145,20.42426087900968,14.697685565749865,20.232004780520555,14.642013091941406,20.452197560313493,14.70408003839835,20.691646155961074,14.578278922919777,20.54976790160559,69.42469305986852,54.70931114540463,0.0,20.22748988014554,70.28168949767048,103.38687875367481,0.0,20.42426087900968,69.66021642474328,73.8277359571137,0.0,20.232004780520555,70.23963463252771,97.5320855764104,0.0,20.452197560313493,69.56888170846975,79.37438864909808,0.0,20.691646155961074,67.99461435812258,65.52649720378133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.519804220859957,0.01065897883075408,14.780275704750892,21.51121401300052,0.3705044250126874,0.01065897883075408,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.009143244714003582,11.5,14.4,0.00621144618492455,0.009143244714003582,4.5,3064960.257918031,1354960.257918031 
 11/04  02:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,20.263992239480956,14.513023340864095,20.019329477967343,14.323698742077879,20.205502907149963,14.396649728044224,20.02154311976582,14.316559172356019,20.22814530443973,14.406164646849355,20.454330731821745,14.21917596304779,20.263992239480956,69.51896840643073,63.284338087547894,0.0,20.019329477967343,69.72058907309594,96.05402607636739,0.0,20.205502907149963,69.24792282409713,68.36935997351122,0.0,20.02154311976582,69.67882509772231,90.76540167039389,0.0,20.22814530443973,69.19359676657791,73.74873061588517,0.0,20.454330731821745,67.41303911287133,60.588746616080414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,20.220702142262592,0.010478965556719445,14.530480884695077,21.21243582563191,0.3705044250126874,0.010478965556719445,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.00621144618492455,0.008062483829700935,11.5,13.712500000000002,0.00621144618492455,0.008062483829700935,4.5,3064960.257918031,1354960.257918031 
 11/04  03:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.00997560584097,14.129377494165025,19.856865917048488,13.93073256828177,20.03458543306226,14.035293809114416,19.85878755353006,13.920324380952895,20.054411580920807,14.048276615681502,20.352086093906486,13.776954436644134,20.00997560584097,68.88790425153431,95.72607182378306,0.0,19.856865917048488,68.65404108810287,87.59949779455775,0.0,20.03458543306226,68.36449594395776,61.82171324436649,0.0,19.85878755353006,68.59947996821788,82.78353235258419,0.0,20.054411580920807,68.33815955777082,66.73550335135133,0.0,20.352086093906486,65.91995474636407,47.400834064717856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.95332982895146,0.010225736747642437,14.174047500476966,20.94551949441612,0.3705044250126874,0.010225736747642437,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,12.9875,0.00621144618492455,0.00782450808007393,11.5,12.9875,0.00621144618492455,0.00782450808007393,4.5,3064960.257918031,1354960.257918031 
 11/04  04:00:00,12.425,0.0,0.0,0.0,0.0,0.0,19.775695586332105,13.78498181192126,19.727445988395072,13.6158098563776,19.89241612367852,13.70328173167899,19.72955400992848,13.60578590936099,19.909755768930452,13.712367734974052,20.277077848646503,13.453947211695073,19.775695586332105,68.34992785374342,137.61053783189845,0.0,19.727445988395072,67.80491296549891,78.36170700489788,0.0,19.89241612367852,67.4977369668498,54.89938377037373,0.0,19.72955400992848,67.75180270920049,74.02400265131394,0.0,19.909755768930452,67.46508596369017,59.28320319568593,0.0,20.277077848646503,64.84809763640375,33.900975987600134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.70902723624924,0.009973016578547766,13.800656857299579,20.70167236951295,0.3705044250126874,0.009973016578547766,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.007469732404677593,11.5,12.425,0.00621144618492455,0.007469732404677593,4.5,3064960.257918031,1354960.257918031 
 11/04  05:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.557083240014762,13.430410091802928,19.60359864427067,13.237474869126732,19.754209877901175,13.328780329013814,19.600803093994465,13.227273876040531,19.769578116549315,13.33929342712107,20.205575040095635,13.066680597857498,19.557083240014762,67.70316945475369,173.89983740583898,0.0,19.60359864427067,66.6635645221645,70.02404272010443,0.0,19.754209877901175,66.43765812068212,48.84560985535194,0.0,19.600803093994465,66.63069384198478,66.50409894442345,0.0,19.769578116549315,66.41986071412764,52.750990826235466,0.0,20.205575040095635,63.509368260463624,21.466798073633186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.481486775600892,0.00973883049408579,13.450833314769502,20.474554359267387,0.3705044250126874,0.00973883049408579,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.006836185629764654,11.5,11.8875,0.00621144618492455,0.006836185629764654,4.5,3064960.257918031,1354960.257918031 
 11/04  06:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.353238615330483,13.05234222814897,19.47762375991205,12.838113149879895,19.61505187590651,12.934074205420025,19.467580061894388,12.827404305602661,19.628763295188882,12.945078094255885,20.131819287837235,12.655715682720597,19.353238615330483,66.89519138434429,206.52797539754351,0.0,19.47762375991205,65.45574667124055,63.043195240403804,0.0,19.61505187590651,65.30795583934773,43.856345071093926,0.0,19.467580061894388,65.45070197046478,60.44669937649053,0.0,19.628763295188882,65.29934507206616,47.36981648099311,0.0,20.131819287837235,62.10579049864047,10.39376593952744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48440822953094,8.48440822953094,0.0,0.0,44.2815261168221,0.0,8.48440822953094,0.0,19.268586672920286,0.00948501870402448,13.067815389945455,20.262112510772923,0.3705044250126874,0.00948501870402448,16.0,81.97333541986737,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.00632235146229811,11.5,11.325,0.00621144618492455,0.00632235146229811,4.5,3064960.257918031,1354960.257918031 
 11/04  07:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.62298050570429,11.95410327724873,21.970371096544806,11.141876305955504,22.044637184221294,10.445329223138705,21.949542503836106,11.185498254846332,22.046081298231677,10.324364698184505,21.858812870240534,11.47729583826829,19.62298050570429,61.278320404810415,913.3314485600022,0.0,21.97037109654481,50.331601339289335,2362.425387078949,0.0,22.044637184221294,47.87303242538124,925.1006845348543,0.0,21.949542503836106,50.541982926811095,2287.49755962244,0.0,22.046081298231677,47.49114502646136,1081.3825911683798,0.0,21.858812870240538,51.77849889251136,2318.6731033127253,0.0,0.0,13067.413591803968,0.0,0.0,2831.8014733127916,1329.8893122455202,2730.029142236601,1528.2909564155373,2775.5333719239115,0.0,1051.475092550874,0.0,0.0,0.0,0.0,12768.411095297644,15960.513869122053,0.0,0.0,8.484408229530942,8.484408229530942,0.0,0.0,64.71674734946211,0.20394018369513894,8.484408229530942,0.0,12.21185756560561,0.0067409793903093545,8.020095648387217,15.999858940791695,0.3705044250126874,0.0067409793903093545,16.0,81.81027040084459,0.0,0.008767388270316003,0.0,7.22,0.0,10.7875,0.31057230924622753,0.00630901162614223,11.5,10.7875,0.31057230924622753,0.00630901162614223,4.5,3256464.861102628,1354960.257918031 
 11/04  08:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,19.97836940585748,9.713775341864338,22.202258664013623,8.896361766189333,22.210265129386908,8.105638944317413,22.202953946113936,8.970212007198592,22.20163823081467,8.022879720501264,22.202310255811078,9.67087219756209,19.97836940585748,51.61938153202357,915.2191756160928,0.0,22.202258664013623,42.59910296593377,1455.566868176949,0.0,22.210265129386908,40.3490629448111,28.52626996315587,170.35881708765163,22.202953946113936,42.810591732671796,1393.6924214648143,0.0,22.20163823081467,40.14148996213061,628.407614902809,0.0,22.202310255811078,44.87899932802027,1643.5896734198695,0.0,0.0,7944.342607393777,239.2659321430174,0.0,1948.9898344183086,276.9016366717203,1860.7510890470417,1089.2734232682112,2132.0471718421245,0.0,852.547223211803,78.89267730349441,78.89267730349441,0.0,0.0,7944.342607393777,9930.42825924222,248.98752620523516,239.2659321430174,8.177789186372028,7.8522041147654695,0.08914557988601216,488.2534583482526,57.24326483471673,0.07713028592546159,8.177789186372028,0.08914557988601216,12.738376324974833,0.006511750223607146,7.52515895829238,15.999969481051593,0.3705044250126874,0.006511750223607146,16.0,81.9999999979237,0.0,0.006629857095119072,0.0,7.22,0.005907064716505393,11.35005090205001,0.31057230924622753,0.006253671359128594,11.5,11.599999999999998,0.31057230924622753,0.006253671359128594,4.5,4115382.070570177,1354960.257918031 
 11/04  09:00:00,12.575,11.0,5.0,11.0,5.0,20.0,20.96591093533433,8.824652693911814,22.213585010726106,9.283713818472355,23.713238349562417,8.486938501711693,22.21076379424477,9.358056595087737,22.201399571628922,8.480737345682446,22.593328990426357,10.11964035858012,20.96591093533433,45.70849200880213,2001.9251656028573,0.0,22.213585010726106,43.69680299294283,0.0,321.6565476902219,23.713238349562417,37.79458474921782,0.0,739.8846149804292,22.21076379424477,43.92451096948383,0.0,322.38637218414567,22.201399571628922,41.41168712675764,0.0,152.9196089304056,22.593328990426357,45.15567845806305,0.0,525.6939744060633,0.0,960.1393922826387,393.5570416162079,0.0,176.7810750095398,0.0,149.3222097551248,309.6063092010191,0.0,0.0,600.0979998920368,338.90365563383324,338.90365563383324,0.0,0.0,960.1393922826387,1200.1742403532983,482.89211615959783,393.5570416162079,7.595734936839317,7.219999999999999,0.24956581656740756,876.4491577758058,51.339149003029824,0.007676930137494908,7.595734936839317,0.24956581656740778,13.522307838180181,0.006238342015687245,6.922126380098595,15.979858257360526,0.39756174944361433,0.006238342015687245,16.0,81.92040179710281,0.0,0.004300230616283089,0.0,7.22,0.026318400925927014,11.500941680752204,0.31057230924622753,0.006003183553688299,11.5,12.575,0.31057230924622753,0.006003183553688299,4.5,34846427.233108476,1371276.0661834532 
 11/04  10:00:00,13.8,11.0,5.0,11.0,5.0,20.0,22.118838110665646,9.540366095861033,23.31219177146286,10.338599861044052,23.899283465676387,8.372492043808961,23.209567100694514,10.431068184269783,22.444491207012867,9.101821931513612,23.709605439569934,11.40355629848009,22.118838110665646,44.69857662976487,2062.8421973108625,0.0,23.31219177146286,43.862214690128155,0.0,586.2790285447842,23.899283465676387,37.085398527615276,0.0,1475.639124915061,23.209567100694514,44.4071572166247,0.0,547.2963949518819,22.444491207012867,42.54330884778307,0.0,480.3353621757825,23.709605439569934,45.96549464366902,0.0,819.6788761203832,0.0,25.379598838828823,939.3679589411156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.34406328026536,725.4041551397993,725.4041551397993,256.1713585478784,256.1713585478785,25.379598838828823,31.724498548536026,577.8196165491499,939.3679589411156,7.921233020068454,7.219999999999999,0.3125058647628544,1517.1875754902653,49.00881778169024,0.00018441952660738211,7.921233020068454,0.31250586476285447,15.6038418931774,0.006410275099163761,7.319698041398187,15.99398685618052,0.5130870432976258,0.006410275099163761,16.0,81.99999999999635,0.0,0.00018441952660738211,0.01467465996486449,7.219999999999999,0.059101358971921335,11.499966879848389,0.31057230924622753,0.005754438789469024,11.5,13.8,0.31057230924622753,0.005754438789469024,4.5,45671282.96787124,1453469.7457979952 
 11/04  11:00:00,14.4,11.0,5.0,11.0,5.0,20.0,23.213752781832692,10.203123124755393,23.89669021204598,10.70134768965372,23.899474436334373,8.854790382514878,23.879373480685366,11.12746012438114,22.99834518639429,9.697448981385707,23.89907024943426,11.427572395255918,23.213752781832692,43.72432648835681,1869.919796181755,0.0,23.89669021204598,43.37957191167414,0.0,1092.7113455004053,23.899474436334373,38.3209852762259,0.0,1541.5595422308556,23.879373480685366,44.67304830924067,0.0,747.4430438594414,22.99834518639429,42.82124240556795,0.0,523.2276970713574,23.89907024943426,45.51760702524909,0.0,1452.0402651151858,0.0,0.0,2462.2578529045504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,914.700638312086,914.700638312086,1622.8622823752812,1622.8622823752796,0.0,0.0,849.2139342169887,2462.2578529045504,8.88644841518189,7.22,0.35139851895256413,3311.471787121539,48.98431998705847,0.0,8.88644841518189,0.35139851895256413,17.660227199402776,0.006760914425352064,8.090399784910327,15.977968367157871,0.6718576411036232,0.006760914425352064,16.0,81.99999999999635,0.0,0.0,0.08227052749564542,7.22,0.07578705551817319,11.499247126498451,0.31057230924622753,0.005640834130590781,11.5,14.4,0.31057230924622753,0.005640834130590781,4.5,48200389.30986993,1619936.3590594034 
 11/04  12:00:00,14.775,8.8,4.0,8.8,4.0,16.0,23.988471208214804,10.405304022698896,23.89898978998907,10.139325974036801,23.899444076066263,9.304117313754766,23.89920716650456,11.074940493507828,23.166285321325795,10.03568966377188,23.899201410939263,11.053355622996591,23.988471208214804,42.30149214547864,1300.0371726966878,0.0,23.89898978998907,41.77801592348942,0.0,1582.6541350603466,23.899444076066263,39.49653857170398,0.0,1275.8992993374743,23.89920716650456,44.46444720921583,0.0,809.8866924473558,23.166285321325795,43.3603060819601,0.0,534.3939250112969,23.899201410939263,44.4011828465062,0.0,1515.822253594427,0.0,0.0,3381.1483926168758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1032.6472820429988,1032.6472820429988,2290.6370161330756,2290.637016133075,0.0,0.0,1016.8589856715588,3381.1483926168758,9.313228347154567,7.22,0.3848402007881707,4398.007378288436,48.98431998705847,0.0,9.313228347154567,0.3848402007881708,18.493206850666915,0.006966262044212471,8.5280312331315,15.998996097430254,0.7166944025986536,0.006966262044212471,16.0,81.99999999999635,0.0,0.0,0.11007449725746764,7.219999999999999,0.08501232752656816,11.50065731978864,0.31057230924622753,0.005714149743779126,11.5,14.775,0.31057230924622753,0.005714149743779126,4.5,47543728.16089517,1678981.0297709005 
 11/04  13:00:00,15.0,4.4,2.0,4.4,2.0,8.0,24.490573527222498,9.96662563500559,23.8992122554591,9.188103196239933,23.89949185816151,9.048973008586714,23.899455068486503,10.499503728069481,22.97791034799542,9.423940768053965,23.899406820614665,10.407684889141805,24.490573527222498,39.86609315075196,756.1502452166937,0.0,23.8992122554591,39.19483944014019,0.0,1894.8670625547634,23.89949185816151,38.82328982593275,0.0,786.2412681867382,23.899455068486503,42.795824725482035,0.0,606.096983990931,22.97791034799542,42.095607209942536,0.0,519.3749574199948,23.899406820614665,42.53503807033034,0.0,1183.335488971803,0.0,0.0,3016.88057216343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1103.7538569254457,1103.7538569254457,1732.941886411339,1732.941886411338,0.0,0.0,950.4432774370778,3016.88057216343,8.932403458796111,7.22,0.4204918188727492,3967.323849600508,48.98431998705847,0.0,8.932403458796111,0.4204918188727492,18.035130099504325,0.006849012179597325,8.271659991667903,16.009616272564134,0.6291216935917685,0.006849012179597325,16.0,81.99999999999635,0.0,0.0,0.08584742688247718,7.219999999999999,0.09056648087617879,11.501347065814983,0.31057230924622753,0.005896350123880512,11.5,15.0,0.31057230924622753,0.005896350123880512,4.5,43172812.787474684,1564368.5033279788 
 11/04  14:00:00,14.624999999999998,8.8,4.0,8.8,4.0,16.0,24.973538655495723,9.618216838733554,24.423582318290546,9.231859851458943,23.89949939634754,9.539577971396863,23.899377371951743,10.475513946663284,23.221434182771244,9.549405383321785,23.899225308674595,10.301596910832256,24.973538655495723,37.82730270387775,600.8835198913994,0.0,24.423582318290546,38.0878333825965,0.0,2249.4682524904592,23.89949939634754,40.13100043744437,0.0,624.8846981710708,23.899377371951743,42.725093599613544,0.0,796.5028284813525,23.221434182771244,41.8291366162482,0.0,538.5862847777038,23.899225308674595,42.23142584441368,0.0,1639.8971377759954,0.0,0.0,3749.0493702816852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,985.9118465856029,985.9118465856029,2695.004443602449,2695.004443602449,0.0,0.0,1084.1209785233996,3749.0493702816852,9.224049838127993,7.22,0.44631248740699825,4833.170348805085,48.98431998705847,0.0,9.224049838127993,0.44631248740699825,19.057625309297585,0.00682750220002243,8.220318500833438,15.993649267830584,0.7150377591808412,0.00682750220002243,16.0,81.99999999999635,0.0,0.0,0.13269361955047274,7.219999999999999,0.08137432079149384,11.500282109892893,0.31057230924622753,0.005966338158293159,11.5,14.624999999999998,0.31057230924622753,0.005966338158293159,4.5,46489487.10051567,1676043.517270045 
 11/04  15:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,25.416211087543235,10.091695107703519,24.943268313133743,9.678877836546988,23.851775678669938,10.278206035348365,23.899267651820438,11.04168239545508,23.652339306223496,10.099089097386774,23.899028647571175,10.662638830311272,25.416211087543235,38.03257499532207,607.7765737038198,0.0,24.943268313133743,38.05032756148016,0.0,2387.8839105014486,23.851775678669938,42.289268940556966,0.0,535.5908076631298,23.899267651820438,44.368425973681525,0.0,769.157359508808,23.652339306223496,42.28619011172886,0.0,570.64909593533,23.899028647571175,43.26207175194934,0.0,1800.7315355457235,0.0,0.0,3846.0792296269474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,816.1653689813297,816.1653689813297,2949.753861554616,2949.7538615546155,0.0,0.0,1100.8170403325,3846.0792296269474,9.255282609338808,7.219999999999999,0.45079233393283785,4946.8962699594485,48.98431998705847,0.0,9.255282609338808,0.45079233393283785,19.38070550382369,0.006867213773137361,8.30481188486026,15.998129503648384,0.720991525804204,0.006867213773137361,16.0,81.99999999999635,0.0,0.0,0.14340808608655747,7.219999999999999,0.06698792400674722,11.499879416084163,0.31057230924622753,0.00577392634186868,11.5,14.0875,0.31057230924622753,0.00577392634186868,4.5,47462289.69858675,1684618.3063652618 
 11/04  16:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,25.58113799015152,10.473851831801444,24.77362131104117,9.968560139097596,23.48478899682697,10.641587076728051,23.855888668806724,11.731841494460225,23.8980681160806,10.405391699657784,23.899021972168782,10.995324685605873,25.58113799015152,38.636822085326905,555.0300307580319,0.0,24.77362131104117,39.19757939545504,0.0,2342.2262749966594,23.48478899682697,44.294978989814425,0.0,505.8363818544524,23.855888668806724,46.56907794145455,0.0,603.3413202988584,23.8980681160806,42.52793558606386,0.0,642.555599940868,23.899021972168782,44.23103965731706,0.0,1704.7004607009012,0.0,0.0,3449.3154622290385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,539.8422353890305,539.8422353890305,2788.6821354824624,2788.6821354824647,0.0,0.0,1026.4565167687965,3449.3154622290385,9.151191922726973,7.219999999999999,0.4259543366442791,4475.771978997835,48.98431998705847,0.0,9.151191922726973,0.4259543366442791,19.29791243932735,0.006983413092279329,8.558246452136679,16.002506317198637,0.6949934833921829,0.006983413092279329,16.0,81.99999999999635,0.0,0.0,0.13197247532021683,7.219999999999999,0.043049868082049636,11.501069265943809,0.31057230924622753,0.005828204952011499,11.5,13.212500000000002,0.31057230924622753,0.005828204952011499,4.5,45334381.507053964,1647260.6419658703 
 11/04  17:00:00,11.7375,11.0,5.0,11.0,5.0,20.0,25.379053264611564,10.870861429917777,23.950643684553427,10.345296536971649,22.874178182096383,10.723444347269517,23.353386169529113,12.189336486294092,23.449691731664863,10.597637136196962,23.899118942837443,11.479774384212591,25.379053264611564,40.15565212438525,580.0302000210727,0.0,23.950643684553427,42.23020691242596,0.0,1404.0999508372572,22.874178182096383,46.20982811836185,0.0,462.29949288121,23.353386169529113,49.46925095757263,0.0,556.1522070322476,23.449691731664863,44.26220365380092,0.0,552.9883387079502,23.899118942837443,45.67586975637013,0.0,1342.674670915139,0.0,0.0,1733.6580831299323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.43591794511289,106.43591794511289,1299.1835920536219,1299.1835920536223,0.0,0.0,718.5215698553288,1733.6580831299323,8.299296985174491,7.22,0.37802942429605263,2452.179652985262,48.98431998705847,0.0,8.299296985174491,0.37802942429605263,17.48107253312371,0.006941766355299252,8.476009123918947,16.034429840650905,0.5544680318225508,0.006941766355299252,16.0,81.99999999999635,0.0,0.0,0.06266122786238285,7.219999999999999,0.008051157534845955,11.4001856332279,0.31057230924622753,0.006052661145332549,11.5,11.7375,0.31057230924622753,0.006052661145332549,4.5,40427928.574170984,1493476.0309791001 
 11/04  18:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,24.992238267568517,11.261883152980174,23.7069082255184,11.364176320037917,22.401943914552064,10.410839456579541,22.943772015503036,12.15249582635621,22.62466838491118,10.303604055477535,23.898950675801135,11.832486661530641,24.992238267568517,42.1706052414126,758.5928962663461,0.0,23.7069082255184,45.869016887343534,0.0,627.5614329297011,22.401943914552064,46.57099157001324,0.0,430.9912607655796,22.943772015503036,50.582634201713276,0.0,525.8646576509084,22.62466838491118,45.61749719122287,0.0,492.15863974989384,23.898950675801135,46.753139802761275,0.0,1163.6258183027946,0.0,85.44339903632886,89.71821688625009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.8928011236489,0.0,0.0,30.368529357218826,30.368529357218765,85.44339903632886,106.80424879541107,119.50118355078139,89.71821688625009,7.401175374470515,7.341382829504258,0.0894308764949535,209.21940043703148,48.843666110362875,0.0006139294410513274,7.401175374470515,0.0894308764949535,14.975361467835677,0.006786786707612284,8.147987700486585,16.020342520181632,0.4386711506384062,0.006786786707612284,16.0,81.99999999999642,0.0,0.0006139294410513273,0.0016684221320109288,7.22,0.0,10.7875,0.31057230924622753,0.0061435745570487576,11.5,10.7875,0.31057230924622753,0.0061435745570487576,4.5,37910144.111430764,1397097.944024282 
 11/04  19:00:00,10.225,5.5,2.5,5.5,2.5,10.0,24.132915565053572,10.990363608143442,22.41087000013892,10.884280703178904,22.201722756186168,9.430510728385023,22.23921368951249,11.137883246722216,22.203461962251737,9.288341761002885,23.25098658662131,11.686714116450569,24.132915565053572,43.59875084604742,311.2751744150105,0.0,22.41087000013892,48.04084710733137,0.0,373.32629368582235,22.201722756186168,44.15416178422758,0.0,84.07114171490085,22.23921368951249,49.38288914767866,2.7174512707796907,152.37421378972098,22.203461962251737,43.72846669846515,0.0,143.08668095421413,23.25098658662131,48.149620971731835,0.0,577.7772217782274,0.0,1965.2275373655534,0.0,0.0,140.47439986713295,334.2713636167132,323.2225675881698,318.7449114156755,0.0,0.0,938.6216062997007,0.0,0.0,0.0,0.0,1965.2275373655534,2456.534421706942,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.612730532108664,0.013619213281584733,7.381843772672343,0.0,12.510284460976958,0.006625437508167309,7.798217850215346,15.99962195218533,0.3705044250126874,0.006625437508167309,16.0,81.9008962134919,0.0,0.007514847954230995,0.0,7.22,0.0,10.225,0.31057230924622753,0.006298278680389722,11.5,10.225,0.31057230924622753,0.006298278680389722,4.5,22967624.528312553,1354960.257918031 
 11/04  20:00:00,10.375,0.0,0.0,0.0,0.0,0.0,23.056080414783665,9.793750036476808,22.201929695401063,9.172159695638246,22.20090749226251,8.127082461491998,22.201517885530535,9.327094980565228,22.200990422406946,8.038299031113848,22.285913531925686,10.3915604440955,23.056080414783665,42.95033849615568,33.83275971217199,40.65237249885854,22.201929695401063,43.41002313102865,490.55373365559376,0.0,22.20090749226251,40.43393625114263,244.16615504374562,0.0,22.201517885530535,43.86869243302699,608.9543020064116,0.0,22.200990422406946,40.188803810526124,221.95299399836443,0.0,22.285913531925686,46.859837100352316,17.60296789526734,188.9744118878682,0.0,4698.321093459899,0.0,0.0,985.4833582072589,661.9960059810471,1077.1274203123742,683.0799423004511,328.04041341559747,0.0,956.7893111556059,0.0,0.0,0.0,0.0,4698.321093459899,5872.901366824874,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.07041399302594,0.032196296198426164,7.381843772672343,0.0,12.461597709832414,0.006485545035292485,7.488038785018675,16.000045795416586,0.3705044250126874,0.006485545035292485,16.0,81.99999999999972,0.0,0.0076970691853422216,0.0,7.22,0.0,10.375,0.31057230924622753,0.006242991621388067,11.5,10.375,0.31057230924622753,0.006242991621388067,4.5,12184893.836208297,1354960.257918031 
 11/04  21:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,22.193153361055312,8.605526317147888,21.140867164322273,8.411799791182897,21.350206124468034,8.201787091159698,21.058762056219216,8.477982337809717,21.405415793738936,8.21903665744439,21.72764129277997,9.195314066782482,22.193153361055312,41.77524807215529,52.41567617618807,0.15791911010228432,21.140867164322273,43.98080889919421,162.22676617444293,0.0,21.350206124468034,42.814605314528805,122.65322290447958,0.0,21.058762056219216,44.40163012982643,159.80988394377377,0.0,21.405415793738936,42.720355873081076,131.23776600329973,0.0,21.72764129277997,44.72438999460669,114.54939893986361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,22.17078797360382,0.007037307545456088,8.665497835200341,23.168754957329213,0.3705044250126874,0.007037307545456088,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.00621144618492455,0.00602706106080512,11.5,11.287499999999998,0.00621144618492455,0.00602706106080512,4.5,7114960.257918031,1354960.257918031 
 11/04  22:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,21.285756900412732,8.457884961978486,20.492557848831844,8.180799852487496,20.72320454411619,8.232497409345395,20.416867093278356,8.196006560400598,20.78242224181669,8.248251652701,21.171291176163873,8.500111895780481,21.285756900412732,43.71701778613632,0.0,93.04947077029237,20.492557848831844,45.04615267173136,147.18558365455795,0.0,20.72320454411619,44.566706156347564,108.56771844340449,0.0,20.416867093278356,45.30392137265378,145.07606154604207,0.0,20.78242224181669,44.45202836646072,115.39645031195522,0.0,21.171291176163873,44.1504210373407,92.26206863995986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,21.334459307624456,0.006921511866453956,8.419465838624834,22.332637335005742,0.3705044250126874,0.006921511866453956,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,12.0125,0.00621144618492455,0.004565432623098711,11.5,12.0125,0.00621144618492455,0.004565432623098711,4.5,3064960.257918031,1354960.257918031 
 11/04  23:00:00,12.575,0.0,0.0,0.0,0.0,0.0,20.68610107271666,8.000296474999397,20.154527963683833,7.63888855771363,20.347198340024434,7.782242569184777,20.104507238464375,7.632990238694215,20.39195727538615,7.8029414818661795,20.74934312425853,7.665775850305421,20.68610107271666,43.96851273693087,0.41436470792109503,24.025011975567395,20.154527963683833,44.33046223705929,121.80159451959315,0.0,20.347198340024434,44.23586468191219,89.7350257354579,0.0,20.104507238464375,44.45017000059657,119.09636299668858,0.0,20.39195727538615,44.175953754213026,95.6919809049885,0.0,20.74934312425853,42.81172982656219,73.71637152497976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,20.679382953457228,0.006738259288133447,8.028310035863294,21.677895226900944,0.3705044250126874,0.006738259288133447,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,12.575,0.00621144618492455,0.00370253610793095,11.5,12.575,0.00621144618492455,0.00370253610793095,4.5,3064960.257918031,1354960.257918031 
