Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/04  24:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,20.256436510191726,7.394781577526976,19.910718929511944,7.06754030913209,20.096235395662134,7.238392584791487,19.875887978150438,7.052521356129226,20.127582990159734,7.258445030780695,20.50749603100429,6.917254109824888,20.256436510191726,43.32268431575437,39.979224399737404,0.0,19.910718929511944,43.27897574885307,104.27365311785223,0.0,20.096235395662134,43.288472233340514,75.44295599729747,0.0,19.875887978150438,43.32792789593589,101.35054432434418,0.0,20.127582990159734,43.263937453665896,80.91977933042631,0.0,20.50749603100429,41.28365010648061,56.170438329890544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,20.216495837318647,0.006472819487687346,7.445205074692843,21.215492643595635,0.3705044250126874,0.006472819487687346,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,12.1125,0.00621144618492455,0.003800100489271126,11.5,12.1125,0.00621144618492455,0.003800100489271126,4.5,3064960.257918031,1354960.257918031 
 11/05  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.910331415385972,6.837999173505626,19.724596716460194,6.601489376493471,19.898675413510755,6.745471751101478,19.698954985416535,6.58569591695783,19.923769813647173,6.7600946565800415,20.365277196053125,6.388287159265657,19.910331415385972,42.60300628647934,93.91298778082364,0.0,19.724596716460194,42.40156046016989,90.0530509750389,0.0,19.898675413510755,42.36384079109804,64.22331218666397,0.0,19.698954985416535,42.42298664630572,87.19183919655097,0.0,19.923769813647173,42.3405428996916,69.00447093661808,0.0,20.365277196053125,40.158159071219266,38.58709183566589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,19.85242364902853,0.006227583383328839,6.878547214346025,20.85186851690112,0.3705044250126874,0.006227583383328839,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,11.7,0.00621144618492455,0.004079554771746573,11.5,11.7,0.00621144618492455,0.004079554771746573,4.5,3064960.257918031,1354960.257918031 
 11/05  02:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,19.61880520837721,6.428954859484114,19.563781729013584,6.283932764394705,19.727315011450727,6.381921459240857,19.544143804516207,6.2714257666894735,19.74719220278262,6.3905988292163025,20.261033911798485,6.0821871414132564,19.61880520837721,42.17624171434373,149.077603730811,0.0,19.563781729013584,41.89942791184307,77.72356709507989,0.0,19.727315011450727,41.75738616770005,54.535934105515935,0.0,19.544143804516207,41.91440131554513,75.06530504899018,0.0,19.74719220278262,41.73086717105256,58.70253703741065,0.0,20.261033911798485,39.57181273028319,21.87673804882894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,19.537206136143904,0.006048515826813724,6.45357980401457,20.53697842375887,0.3705044250126874,0.006048515826813724,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,10.6375,0.00621144618492455,0.004520416108830908,11.5,10.6375,0.00621144618492455,0.004520416108830908,4.5,3064960.257918031,1354960.257918031 
 11/05  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.348776781444965,6.16285551417328,19.394895768702884,6.072373155699029,19.550425786497026,6.132704758753246,19.376356554157248,6.063800877380101,19.56698782842173,6.137693649675621,20.15342775143601,5.911761701890739,19.348776781444965,42.11000610228547,187.65994093281392,0.0,19.394895768702884,41.72751770548522,68.8803108200359,0.0,19.550425786497026,41.49852171256429,47.616984061531014,0.0,19.376356554157248,41.75093896412729,66.61033056924231,0.0,19.56698782842173,41.47011831647253,51.31401687988762,0.0,20.15342775143601,39.369039178944945,8.25080333781301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,19.257532246944418,0.005933508468358195,6.178204005158682,20.257514936374264,0.3705044250126874,0.005933508468358195,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004926754655781765,11.5,10.0,0.00621144618492455,0.004926754655781765,4.5,3064960.257918031,1354960.257918031 
 11/05  04:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.098109370449368,5.9820703073524015,19.289352013478755,5.9297383929026894,19.426465894095493,5.969133340986101,19.277787788800886,5.924021372998129,19.440098431143678,5.972539467031622,20.05102315824922,5.811009802548767,19.098109370449368,42.24168869329671,235.53534999502085,0.0,19.289352013478755,41.590180303934694,57.58381903906786,0.0,19.426465894095493,41.3492763097558,39.330585871666926,0.0,19.277787788800886,41.60368473401813,55.38872515008097,0.0,19.440098431143678,41.32395863959185,42.38785502090053,0.0,20.05102315824922,39.34387035180493,0.2065682001864957,3.4114085050754284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,19.01047043867839,0.005859784366013118,5.999113526585852,20.01058805116116,0.3705044250126874,0.005859784366013118,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.005352018998049404,11.5,10.375,0.00621144618492455,0.005352018998049404,4.5,3064960.257918031,1354960.257918031 
 11/05  05:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,18.897227410308986,5.874321265165992,19.23959649027581,5.859273856163397,19.35742108603727,5.879149894815495,19.235546946251098,5.855977274854785,19.36846842434702,5.880450543342587,19.979983416596593,5.781555566238637,18.897227410308986,42.45690536362772,283.77585399028385,0.0,19.23959649027581,41.51624197669127,45.29953904511467,0.0,19.35742108603727,41.2694686155143,30.269577060636664,0.0,19.235546946251098,41.51723874838569,43.19124955318733,0.0,19.36846842434702,41.2448124410834,32.58125123179252,0.0,19.979983416596593,39.43678786232351,0.0,13.709800474528265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,18.806809462670095,0.005816537261974705,5.884107271097421,19.80700623898179,0.3705044250126874,0.005816537261974705,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,10.9125,0.00621144618492455,0.005644455280257258,11.5,10.9125,0.00621144618492455,0.005644455280257258,4.5,3064960.257918031,1354960.257918031 
 11/05  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.75627875222876,5.83987990434896,19.207458349275772,5.8590914393523565,19.309214848224357,5.862612165133399,19.20582143381602,5.857820167510029,19.317649433519094,5.862220006644624,19.932723854445246,5.817851639903607,18.75627875222876,42.73061513580708,321.5061685191181,0.0,19.207458349275772,41.599006426018775,35.98028421044438,0.0,19.309214848224357,41.346197040098374,23.491973921522174,0.0,19.20582143381602,41.59958760762462,34.18639326636935,0.0,19.317649433519094,41.32336330777201,25.296366291828463,0.0,19.932723854445246,39.65216944364113,0.0,21.763104853475113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,47.5379740148492,0.0,7.381843772672343,0.0,18.657923436443284,0.005804188547109502,5.848306594690342,19.658142819385905,0.3705044250126874,0.005804188547109502,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.005979279302038886,11.5,11.1,0.00621144618492455,0.005979279302038886,4.5,3064960.257918031,1354960.257918031 
 11/05  07:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.13229807252914,6.011852483479841,21.911451015502724,6.1979941539147365,21.99226958646851,6.356335172838794,21.893987068726105,6.186669794356741,21.993509591310605,6.382450550131231,21.789790471393086,6.0720552168104875,19.13229807252914,42.23984496450597,1061.1040570275256,0.0,21.911451015502724,36.059862464388715,2445.250354279311,0.0,21.99226958646851,36.27120126174108,1125.9047140412263,0.0,21.89398706872611,36.071126642450835,2384.1157119458403,0.0,21.993509591310605,36.33339671201206,1126.398638052183,0.0,21.789790471393086,36.01473227265648,2386.7034153444747,0.0,0.0,13389.722887758486,0.0,0.0,2919.0027553270415,1530.2236452047978,2831.3545325785994,1572.5752974527975,2847.567277065613,0.0,1083.3471899619344,0.0,0.0,0.0,0.0,13208.036579703316,16510.04572462914,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,65.77244715092874,0.21904069042270763,7.381843772672343,0.0,12.123836004605824,0.006239990603181931,6.887025768064644,15.999933890791517,0.3705044250126874,0.006239990603181931,16.0,81.88522852817374,0.0,0.009112638926331938,0.0,7.22,0.0,10.7875,0.31057230924622753,0.006315378340501672,11.5,10.7875,0.31057230924622753,0.006315378340501672,4.5,3270723.6567056966,1354960.257918031 
 11/05  08:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,19.572195539470382,6.588474165445467,22.199213592184957,6.876576832429599,22.199745532313962,7.12955053027843,22.19914623466699,6.853862155261423,22.2001861621411,7.1596600640658545,22.19897196529699,6.617317916723441,19.572195539470382,42.76698885971711,1064.1030233902738,0.0,22.199213592184957,37.11446395014429,1601.0376137166627,0.0,22.199745532313962,37.762975712170515,667.8236583866111,0.0,22.19914623466699,37.0567234288259,1517.2269897837677,0.0,22.2001861621411,37.839878841756594,679.4888372541957,0.0,22.19897196529699,36.45864352764795,1681.01988324001,0.0,0.0,9288.943452055435,0.0,0.0,2097.485586659211,1085.9989942551206,1987.2385144734792,1140.931479678005,2174.2472875534313,0.0,1017.5711924397202,0.0,0.0,0.0,0.0,9288.943452055435,11611.179315069294,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,58.277169839762436,0.0939390390221616,7.381843772672343,0.0,12.299943553245292,0.006473077532451287,7.416843361503337,15.999831161889396,0.3705044250126874,0.006473077532451287,16.0,81.99999999976465,0.0,0.00835792440938998,0.0,7.22,0.0,10.9125,0.31057230924622753,0.00655624146923084,11.5,10.9125,0.31057230924622753,0.00655624146923084,4.5,3152764.5519591724,1354960.257918031 
 11/05  09:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,20.460942313386525,7.940940823522761,22.200661324566507,9.17361858256935,22.200131186874586,9.1260998856579,22.200185980312657,9.174070440293189,22.20019734730141,9.090696127191118,22.56586396799357,9.091152305851,20.460942313386525,44.423753756670365,2023.9324773781586,0.0,22.200661324566507,43.46868057851867,51.47843652595617,88.50420644980443,22.200131186874586,43.30017896121221,0.0,141.17130876396837,22.200185980312657,43.47409091991248,16.698072977336523,210.87649906284682,22.20019734730141,43.19183971681388,6.278964908562472,106.2723213661134,22.56586396799357,42.27180590616402,0.0,521.5916754006773,0.0,2030.1961737652477,0.0,0.0,459.00186107868996,277.13478159600595,275.4859211482527,361.560445145077,0.0,0.0,1010.2470605647288,0.0,0.0,0.0,0.0,2030.1961737652477,2537.745217206559,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,50.881938297557866,0.015805017287048778,7.381843772672343,0.0,12.321265594574886,0.006760725094618309,8.046653233119072,15.999750747443109,0.3705044250126874,0.006760725094618309,16.0,81.77015688658989,0.0,0.00827265081378387,0.0,7.22,0.0,10.7875,0.31057230924622753,0.006808170404553046,11.5,10.7875,0.31057230924622753,0.006808170404553046,4.5,32869682.49546746,1354960.257918031 
 11/05  10:00:00,10.9125,11.0,5.0,11.0,5.0,20.0,21.314006251807438,10.399894797402814,22.619469351899006,11.233311359846864,22.509636169435574,10.498341485191885,22.923552665362244,11.318007899242502,22.270701389741717,10.354661707061549,23.675044819271704,11.861903101482543,21.314006251807438,49.74200949284127,1967.0906768209675,0.0,22.619469351899006,48.548312254814704,0.0,532.3841859679089,22.509636169435574,46.53807783601973,0.0,441.2512501729835,22.923552665362244,47.928457417409746,0.0,527.1361733815856,22.270701389741717,46.76938880992755,0.0,458.3674282063428,23.675044819271704,47.48732840121167,0.0,698.6390071384615,0.0,1093.3561255119319,0.0,0.0,0.0,0.0,0.0,10.650814281778164,0.0,0.0,848.3056927950397,0.0,0.0,0.0,0.0,534.1031680063459,667.6289600079323,0.0,0.0,7.381843772672343,7.381843772672343,0.0,0.0,49.16820310324037,0.007971203627316846,7.381843772672343,0.0,12.79347166717961,0.0070602136772442824,8.678719157033244,15.978988248774021,0.3810290688017206,0.0070602136772442824,16.0,74.71430068774893,0.0,0.007921854065102181,0.0,7.22,0.0,10.9125,0.31057230924622753,0.006897394336952088,11.5,10.9125,0.31057230924622753,0.006897394336952088,4.5,43218667.19869649,1361249.2742418428 
 11/05  11:00:00,11.787499999999998,11.0,5.0,11.0,5.0,20.0,22.186278764952363,11.778888061616193,23.206127775300338,12.288061191642718,23.080296029333667,11.24534058384656,23.64057247628244,12.48486681745441,22.693910614344414,11.043172698089952,23.899196966279916,12.950433211076078,22.186278764952363,51.674708749801255,1997.9000716519513,0.0,23.206127775300338,50.23300323347587,0.0,579.5928032861308,23.080296029333667,47.24700262647678,0.0,479.74924323342657,23.64057247628244,49.570667295036465,0.0,581.8348319134212,22.693910614344414,47.72147009153247,0.0,500.45946690388956,23.899196966279916,50.31808554861174,0.0,1176.5636517576254,0.0,266.4384922598613,125.64883999197443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.22218061467174,100.87424498238065,100.87424498238074,0.0,0.0,266.4384922598613,333.0481153248266,333.271801474075,125.64883999197443,7.389908730964582,7.260460943168085,0.17197213649005955,458.9206414660494,48.187086640825626,0.0018956399084650289,7.389908730964582,0.17197213649005955,14.52569316654384,0.007493961753239243,9.541411440499369,15.981748149033113,0.43792396610089634,0.007493961753239243,16.0,75.26526106549066,0.0,0.0018956399084650289,0.0,7.22,0.011894814958651048,11.468463184864527,0.31057230924622753,0.007054988644436878,11.5,11.787499999999998,0.31057230924622753,0.007054988644436878,4.5,45956458.830815926,1396713.9141065413 
 11/05  12:00:00,12.575,8.8,4.0,8.8,4.0,16.0,22.901477409626995,12.45501119952501,23.560242268117968,12.813963909752959,23.39433603396877,11.70651971053082,23.898769601197923,12.935935087273206,22.96908684570605,11.500270669257937,23.89921190198762,12.978540879479338,22.901477409626995,51.73276723355102,1749.1610035142194,0.0,23.560242268117968,50.89752709542047,0.0,607.5533567212324,23.39433603396877,47.79595391303389,0.0,500.51787109722153,23.898769601197923,50.27082930090275,0.0,699.129060273474,22.96908684570605,48.37593278614554,0.0,520.4421347639765,23.89921190198762,50.40998738909368,0.0,1262.3522809311066,0.0,51.3325304939422,420.0913106224302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.21650761905234,339.7212475790298,339.7212475790295,65.98358307602932,65.98358307602946,51.3325304939422,64.16566311742775,487.51170522466805,420.0913106224302,7.594869787008447,7.22,0.2649651877426267,907.6030158470983,47.47917396276994,0.0003568403453937405,7.594869787008447,0.26496518774262684,15.170494792883227,0.007784497039921547,10.088298477025997,15.992392328845064,0.46085428011752083,0.007784497039921547,16.0,75.8710407835209,0.0,0.0003568403453937405,0.0029517453671652353,7.22,0.04144374260773206,11.500652801898095,0.31057230924622753,0.007163815522516233,11.5,12.575,0.31057230924622753,0.007163815522516233,4.5,45261555.074152485,1412428.6434379793 
 11/05  13:00:00,13.1125,4.4,2.0,4.4,2.0,8.0,23.31904268019552,12.285986254895207,23.370018374684975,12.253307840451207,23.081336411547454,11.117769026029881,23.705469700975563,12.286730227475351,22.729008263238544,10.942298414640936,23.899482075818725,12.500236234113256,23.31904268019552,49.89214681459775,1264.8284166455592,0.0,23.370018374684975,49.63007725407482,0.0,588.8341352249012,23.081336411547454,46.847756000865346,0.0,476.43158746974035,23.705469700975563,48.74135464891765,0.0,582.9708608673689,22.729008263238544,47.303720344496725,0.0,499.331621490987,23.899482075818725,48.856380689593706,0.0,842.0095059691073,0.0,451.0147043985029,591.0983471014184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,414.1612613487657,509.7914206522856,509.79142065228604,0.0,0.0,451.0147043985029,563.7683804981284,516.8668762576983,591.0983471014184,7.679993725550769,7.22,0.30653287703003224,1107.9652233591169,47.021392437817,0.0030850171920962723,7.679993725550769,0.30653287703003257,14.07026748214396,0.0076204537823948825,9.76008173194897,16.03376308327546,0.3972896889625708,0.0076204537823948825,16.0,76.7780632614837,0.0,0.0030850171920962723,0.0,7.219999999999999,0.06301070368736898,11.500433364195873,0.31057230924622753,0.0072028569384182985,11.5,13.1125,0.31057230924622753,0.0072028569384182985,4.5,41316347.13254857,1370765.0352051985 
 11/05  14:00:00,12.9875,8.8,4.0,8.8,4.0,16.0,23.716936130019736,11.77491933120554,23.780347871495593,12.135295516176845,23.071048777962396,11.171999911075957,23.80320981557346,12.249508575374632,22.809081323531558,11.02976200740811,23.899349479650468,12.323676414030144,23.716936130019736,47.088617666634015,1259.0724860001333,0.0,23.780347871495593,48.037638293621924,0.0,626.3428142289208,23.071048777962396,47.04641014614106,0.0,479.68500936593716,23.80320981557346,48.33575587465113,0.0,594.7668575239342,22.809081323531558,47.3482207647876,0.0,509.7003888206228,23.899349479650468,48.28976057365428,0.0,1306.3865342122485,0.0,0.0,643.1201335392668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,470.37547752836167,470.3754775283617,94.19431248397876,94.19431248397863,0.0,0.0,525.9923740647777,643.1201335392668,7.696198934862322,7.22,0.32202247880862567,1169.1125076040444,46.674050513911254,0.0,7.696198934862322,0.32202247880862583,15.333321311104715,0.007688999606261509,9.876946316002076,15.97488690773258,0.453907763354544,0.007688999606261509,16.0,77.53366852109686,0.0,0.0,0.004394123612528265,7.22,0.05811476654739727,11.500062385949008,0.31057230924622753,0.0071985283254208015,11.5,12.9875,0.31057230924622753,0.0071985283254208015,4.5,44097203.155617625,1407387.6224966063 
 11/05  15:00:00,12.8,11.0,5.0,11.0,5.0,20.0,24.048997074477597,12.226674660092165,23.898958278210973,12.852884848262923,23.098298058047398,11.798399364214397,23.87078859749228,13.03900877491273,22.9459626723967,11.63334187603817,23.899058446896753,12.644807895989985,24.048997074477597,47.553722132461544,1289.717345332354,0.0,23.898958278210973,50.000816500144595,0.0,712.9079945110466,23.098298058047398,48.95751556467248,0.0,481.1363471423217,23.87078859749228,50.70070519622719,0.0,599.5946207463533,22.9459626723967,48.873747584601944,0.0,519.461774757016,23.899058446896753,49.32133835160043,0.0,1519.121983119061,0.0,0.0,879.0948667679626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,411.07449760828536,411.0744976082854,445.2678180036762,445.2678180036761,0.0,0.0,567.2549571771792,879.0948667679626,7.866701983254035,7.22,0.3241910022253757,1446.3498239451417,46.674050513911254,0.0,7.866701983254035,0.3241910022253757,16.075981209250454,0.007821366248795397,10.122683211190068,15.985335442112943,0.4899698506489548,0.007821366248795397,16.0,77.53366852109686,0.0,0.0,0.019538790673037775,7.219999999999999,0.05071603117848122,11.50004755631143,0.31057230924622753,0.007183379477061817,11.5,12.8,0.31057230924622753,0.007183379477061817,4.5,45174044.97271368,1433687.1847791206 
 11/05  16:00:00,12.425,11.0,5.0,11.0,5.0,20.0,24.207080647127416,12.761387561058095,23.89911996893372,13.283298973628074,22.942654446288174,12.185270422514336,23.71087243964183,13.648220092108819,22.960685314675732,12.018254795190874,23.898946384580483,13.027932060714475,24.207080647127416,48.788316046430616,1211.2313012983577,0.0,23.89911996893372,51.42485602351381,0.0,706.0371155498217,22.942654446288174,50.69641652185772,0.0,469.10957712562225,23.71087243964183,53.26505845277211,0.0,585.9577213439275,22.960685314675732,50.08605236875884,0.0,518.9068494451925,23.898946384580483,50.57448093501686,0.0,1424.3023970526174,0.0,0.0,775.7781466904762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.49835876929365,292.49835876929393,368.4202756651348,368.4202756651349,0.0,0.0,549.376791654557,775.7781466904762,7.822266432465243,7.219999999999999,0.3064483968817656,1325.1549383450333,46.674050513911254,0.0,7.822266432465243,0.30644839688176573,15.953603605514715,0.007911201243251292,10.29156495925018,16.010909309314062,0.47810791031363,0.007911201243251292,16.0,77.53366852109686,0.0,0.0,0.016020347937629943,7.219999999999999,0.03540605854220199,11.50001754883584,0.31057230924622753,0.007178918714734285,11.5,12.425,0.31057230924622753,0.007178918714734285,4.5,43284397.411141545,1424723.8369690436 
 11/05  17:00:00,12.2,11.0,5.0,11.0,5.0,20.0,24.18096480967653,13.012593376543272,23.450929946767744,13.57722204467112,22.5294723417107,12.148894130668658,23.24527861661259,13.788233689548118,22.540065242380386,11.989625891535333,23.898977946293353,13.405950212366726,24.18096480967653,49.675347415534844,1134.4146955416181,0.0,23.450929946767744,53.85977788070208,0.0,597.815519833931,22.5294723417107,51.85788069094593,0.0,440.9821419650243,23.24527861661259,55.281560344151494,0.0,550.4697110053264,22.540065242380386,51.284139554498175,0.0,487.32390342283287,23.898977946293353,51.839312455178685,0.0,1149.7978737637814,0.0,1.798715673143855,336.60095307678023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.49135706461711,221.35869760020302,221.35869760020265,6.311818755116165,6.311818755116985,1.798715673143855,2.2483945914298187,473.3001926039564,336.60095307678023,7.490458358936651,7.219999999999999,0.29677348345555743,809.9011456807366,46.65495755256741,0.000012176534497958529,7.490458358936651,0.2967734834555576,15.147926772273587,0.007830547610510141,10.140310989979062,16.01277245567124,0.4350898230650688,0.007830547610510141,16.0,77.53845317239153,0.0,0.000012176534497958527,0.0002895643828812042,7.22,0.0263387622407923,11.499980133860175,0.31057230924622753,0.00717474769219225,11.5,12.2,0.31057230924622753,0.00717474769219225,4.5,39371563.62579023,1394658.563156995 
 11/05  18:00:00,12.2,11.0,5.0,11.0,5.0,20.0,24.001179216765593,13.151409212933613,23.015049793933585,13.671116918950428,22.271772683096042,12.148190973917128,22.976451374291614,13.807918655288665,22.230429416840877,11.984668399512785,23.899150235156196,13.809867293618773,24.001179216765593,50.672210524885166,1096.0261927278975,0.0,23.015049793933585,55.63065415746904,0.0,563.2474160087393,22.271772683096042,52.674666416675976,0.0,420.86512901705385,22.976451374291614,56.25854360111035,0.0,530.3800524994076,22.230429416840877,52.24103114886792,0.0,444.55929084239295,23.899150235156196,53.21993549855583,0.0,1054.534846508292,0.0,123.01689587066502,287.1582285621014,0.0,0.0,2.9652492731525832,0.0,19.932008505704005,0.0,0.0,114.77961277866626,221.42322522601606,221.42322522601637,0.0,0.0,89.48249200332467,111.85311500415584,464.7566922923646,287.1582285621014,7.457720440755468,7.22,0.2880017337807551,751.914920854466,46.383429770498836,0.0008235305563255663,7.457720440755468,0.28800173378075544,14.847274644060851,0.007939556456166494,10.334895499193507,16.007998279489676,0.42312650282339814,0.007939556456166494,16.0,77.19018623516936,0.0,0.0007113805494715546,0.0,7.219999999999999,0.024736816516875378,11.499999521191699,0.31057230924622753,0.007349584980136572,11.5,12.2,0.31057230924622753,0.007349584980136572,4.5,39325723.78868619,1386891.0812924237 
 11/05  19:00:00,11.8875,5.5,2.5,5.5,2.5,10.0,23.42150112349028,12.940044359588383,22.255118843258636,12.903023058352064,22.201560908460486,11.505685801328264,22.25809333928542,13.041985729132492,22.200690366067096,11.360660377084836,23.254933365443826,13.730433268093325,23.42150112349028,51.75109738242574,558.9934473481808,0.0,22.255118843258636,55.4170750039377,0.0,253.96500555640586,22.201560908460486,50.71088051178499,0.0,96.37055841545248,22.25809333928542,55.91289762404154,0.0,248.26646298993438,22.200690366067096,50.22794611159822,0.0,101.80255824622023,23.254933365443826,55.04153602136466,0.0,579.3955056481914,0.0,1759.0530898954275,202.68432483958992,0.0,248.0286143863537,322.7784232647739,227.26239084623234,360.63179525022883,0.0,0.0,585.4267686568144,122.61937156441051,122.6193715644104,0.0,0.0,1759.0530898954275,2198.8163623692844,450.4429273800147,202.68432483958992,7.400990921306532,7.219999999999999,0.26521887222403256,653.1272522196047,44.50001121986091,0.01118295768442401,7.400990921306532,0.2652188722240326,13.454296031766123,0.007802072107209392,10.071574085425338,16.00096743947732,0.3705044250126874,0.007802072107209392,16.0,78.93343590859976,0.0,0.004449773183433223,0.0,7.219999999999999,0.012709528856186212,11.499936955489005,0.31057230924622753,0.007467312182683423,11.5,11.8875,0.31057230924622753,0.007467312182683423,4.5,24830923.49698854,1354960.257918031 
 11/05  20:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,22.648985455048077,11.89402086399672,22.20074938509144,11.353593029970273,22.200435862898832,10.388946510190754,22.201666478448416,11.471674880038469,22.20062735656559,10.309240523911662,22.308107050338155,12.549674088387357,22.648985455048077,50.62820721948664,148.3897380221465,0.0,22.20074938509144,50.22051889061308,509.0231208188061,0.0,22.200435862898832,47.0869188585232,211.28405200039177,0.0,22.201666478448416,50.613325839273415,496.9600782843333,0.0,22.20062735656559,46.834940700475016,208.82142697426758,0.0,22.308107050338155,53.97788225487238,20.005058059179703,206.48306415435596,0.0,4374.620419564298,201.0029733675928,0.0,1004.9447650067156,630.0640003966656,966.4316951798414,670.985568414109,315.91847083390587,0.0,631.3536519266496,162.01392813094367,162.01392813094358,0.0,0.0,4374.620419564298,5468.275524455372,450.0518342234693,201.0029733675928,7.405427023016137,7.22,0.2580115224443955,651.0548075910621,44.67241832837233,0.028116687758317195,7.405427023016137,0.2580115224443955,13.331197370061922,0.007706593891962943,9.889950074729304,15.999940696707421,0.3705044250126874,0.007706593891962943,16.0,81.42186417713813,0.0,0.004592505954934609,0.0,7.22,0.017093595424141125,11.500418350607806,0.31057230924622753,0.007462549676542904,11.5,12.0125,0.31057230924622753,0.007462549676542904,4.5,14038614.80779016,1354960.257918031 
 11/05  21:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.999694915442966,10.902324986336948,21.125921601074502,10.754372490220877,21.37586099993653,10.567458441678598,21.127821724788724,10.805609961711264,21.4068960301918,10.583539191384556,21.708064224044488,11.510078110832426,21.999694915442966,49.31711825817408,128.9594515221895,0.0,21.125921601074502,51.53141435701546,146.30325459306044,0.0,21.37586099993653,50.12673517259781,106.45136810422943,0.0,21.127821724788724,51.69996623497454,138.37010361493648,0.0,21.4068960301918,50.085539028553605,115.15343712776595,0.0,21.708064224044488,52.26768603225354,98.99822612820913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,21.954896148800177,0.008282380720895093,10.954510849651143,22.950599116333933,0.3705044250126874,0.008282380720895093,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.007689099899416475,11.5,11.8875,0.00621144618492455,0.007689099899416475,4.5,7114960.257918031,1354960.257918031 
 11/05  22:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,21.23886026038045,10.87994839768279,20.471415530883277,10.768288151028475,20.75680838042143,10.786907233449128,20.468156493942413,10.781242167582839,20.79760359017504,10.796276150671577,21.167424431030298,11.108765248204607,21.23886026038045,51.59152514344512,0.0,71.2864063756731,20.471415530883277,53.68368295868466,143.58210219887894,0.0,20.75680838042143,52.8140419410365,101.78754735902129,0.0,20.468156493942413,53.74072104208434,136.17986658696248,0.0,20.79760359017504,52.714256100815646,109.27827336430266,0.0,21.167424431030298,52.609104087510055,87.18216300063148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,21.26631802161658,0.008236348265827854,10.863342657604418,22.262104477375445,0.3705044250126874,0.008236348265827854,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.0125,0.00621144618492455,0.007770403776267512,11.5,12.0125,0.00621144618492455,0.007770403776267512,4.5,3064960.257918031,1354960.257918031 
 11/05  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,20.679895151510234,10.820980674541307,20.15572833285429,10.750591907099803,20.3817773182492,10.784364047055098,20.152669089413678,10.752312060370969,20.408433986368586,10.789156428199949,20.78103761631842,10.894947711412309,20.679895151510234,53.184293581271646,2.991956192036696,15.992071381679125,20.15572833285429,54.67571735471655,120.12387054580762,0.0,20.3817773182492,54.03846205469905,86.01998703212894,0.0,20.152669089413678,54.692297026069,113.95451162983107,0.0,20.408433986368586,53.96679152004828,92.9330711161461,0.0,20.78103761631842,53.113398795879114,69.49633604609835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,20.658044531889182,0.008214924851477724,10.819060499501623,21.653869862989037,0.3705044250126874,0.008214924851477724,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.007735241943858515,11.5,12.2,0.00621144618492455,0.007735241943858515,4.5,3064960.257918031,1354960.257918031 
 11/05  24:00:00,12.575,0.0,0.0,0.0,0.0,0.0,20.26243248546379,10.766875940945186,19.961852884757693,10.718154001139483,20.160120258706336,10.743973228472193,19.961212459993586,10.716885102529574,20.184467195299714,10.746556769975642,20.55136070359484,10.770762118014218,20.26243248546379,54.375527042684254,55.25416545673329,0.0,19.961852884757693,55.216261448090705,101.15238497700534,0.0,20.160120258706336,54.63652176588438,71.89906291957493,0.0,19.961212459993586,55.21378249776743,95.81001572178121,0.0,20.184467195299714,54.56369246437861,77.52296515061568,0.0,20.55136070359484,53.42696207160959,53.50324462109387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,20.227547840636245,0.008186429986573377,10.76754795242585,21.223424883920273,0.3705044250126874,0.008186429986573377,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.575,0.00621144618492455,0.007755262798586904,11.5,12.575,0.00621144618492455,0.007755262798586904,4.5,3064960.257918031,1354960.257918031 
 11/06  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.938191078532192,10.70482159792776,19.826316783113914,10.677402027902662,19.997194899339732,10.695996806401078,19.826040201876804,10.675642708757064,20.017020977827976,10.697704531128322,20.40921057120384,10.688259635270448,19.938191078532192,55.24853575525896,117.7628910286387,0.0,19.826316783113914,55.53115073788804,84.97422923972766,0.0,19.997194899339732,55.01421137248015,60.107406751603605,0.0,19.826040201876804,55.52559123194544,80.46639307618983,0.0,20.017020977827976,54.95295125229118,64.84836236361434,0.0,20.40921057120384,53.60235338883318,37.96617237613401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,19.890227991974207,0.008159955810780785,10.71011654116763,20.886153084998572,0.3705044250126874,0.008159955810780785,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.007948635108364587,11.5,12.8,0.00621144618492455,0.007948635108364587,4.5,3064960.257918031,1354960.257918031 
 11/06  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.691871449618684,10.673203023995168,19.735142991120256,10.66467406638277,19.88122303019794,10.67319928532165,19.73548531285074,10.663501658182627,19.89787756786313,10.67366661134376,20.314496335243007,10.663145810096243,19.691871449618684,55.981050135135774,166.9407387582819,0.0,19.735142991120256,55.7987887579436,71.47306059790867,0.0,19.88122303019794,55.32685532836936,50.39781276404983,0.0,19.73548531285074,55.79324355136709,67.63783902902873,0.0,19.89787756786313,55.27148359234866,54.37056531095254,0.0,20.314496335243007,53.82669315154557,24.843438021303427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,19.63064122568048,0.008143339274273954,10.674262270279813,20.626596479469313,0.3705044250126874,0.008143339274273954,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.00805840135323384,11.5,12.8,0.00621144618492455,0.00805840135323384,4.5,3064960.257918031,1354960.257918031 
 11/06  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.5064247403295,10.665919839788977,19.675362272275056,10.671276867024377,19.801317742141368,10.673966278730118,19.67599386254473,10.670720779216971,19.81538180409803,10.673971062378548,20.254750108018236,10.66887501269773,19.5064247403295,56.60224791142438,210.2428714918617,0.0,19.675362272275056,56.0309633016946,60.59441306613792,0.0,19.801317742141368,55.60460226168805,42.584000748400115,0.0,19.67599386254473,56.026690071956075,57.3170633651971,0.0,19.81538180409803,55.55613044914493,45.941406345678956,0.0,20.254750108018236,54.0465130760659,14.04002914151721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,19.435172515181712,0.008141457279354888,10.67083919460597,20.431131185102256,0.3705044250126874,0.008141457279354888,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.008295799534789936,11.5,12.8,0.00621144618492455,0.008295799534789936,4.5,3064960.257918031,1354960.257918031 
 11/06  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.361179680436628,10.678714103939535,19.61767337430591,10.697800045786039,19.731092335649503,10.692926236041096,19.618686561556597,10.698012250906691,19.743314572030357,10.692002856962123,20.196221146434567,10.701908482575035,19.361179680436628,57.16472286285075,240.84689364400288,0.0,19.61767337430591,56.33155406174484,53.071835423678976,0.0,19.731092335649503,55.91802957365244,37.087221486545616,0.0,19.618686561556597,56.32880625238077,50.16647429808074,0.0,19.743314572030357,55.87218705689545,40.0131657422109,0.0,20.196221146434567,54.36199682744241,6.6368609321201575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,19.283654712635652,0.008151367314639644,10.67941643851619,20.279595394461793,0.3705044250126874,0.008151367314639644,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.008443677560792999,11.5,12.8,0.00621144618492455,0.008443677560792999,4.5,3064960.257918031,1354960.257918031 
 11/06  05:00:00,12.425,0.0,0.0,0.0,0.0,0.0,19.24411504774702,10.709068313462934,19.54939775470064,10.727031572220604,19.65803694721856,10.718833497959427,19.551238599466217,10.727750919737408,19.66870756911201,10.717785116323789,20.138450906665547,10.737433533421694,19.24411504774702,57.69958072649983,260.7516287744336,0.0,19.54939775470064,56.68141210621522,48.3904286758023,0.0,19.65803694721856,56.26934902516918,33.4620854342989,0.0,19.551238599466217,56.67763939094386,45.67176260247089,0.0,19.66870756911201,56.228146651720635,36.1286229075111,0.0,20.138450906665547,54.68590531702117,1.3074154047851039,0.15636272785872052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,19.157003541460064,0.008170066997822715,10.707695184258144,20.15291028238606,0.3705044250126874,0.008170066997822715,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.008412416561269358,11.5,12.425,0.00621144618492455,0.008412416561269358,4.5,3064960.257918031,1354960.257918031 
 11/06  06:00:00,12.2,0.0,0.0,0.0,0.0,0.0,19.137801257091613,10.73835712419622,19.481598838063185,10.743866189400467,19.587649180696395,10.737153770543529,19.484074049598316,10.744613010097076,19.59725349992607,10.73650580539298,20.08831150405901,10.75542883087897,19.137801257091613,58.19659417667758,274.366471962084,0.0,19.481598838063185,56.98462081827405,45.00334769120451,0.0,19.587649180696395,56.58487059677934,30.780619608283985,0.0,19.484074049598316,56.978683179060766,42.41704226727563,0.0,19.59725349992607,56.54867112183993,33.24922615972264,0.0,20.08831150405901,54.921582184211864,0.0,3.618773061005527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4683147941841685,7.4683147941841685,0.0,0.0,45.99500483668201,0.0,7.4683147941841685,0.0,19.04697433134349,0.00818454145902096,10.733923654556625,20.042854801887493,0.3705044250126874,0.00818454145902096,16.0,81.90665095136116,0.0,0.0,0.0,7.22,0.0,12.2,0.00621144618492455,0.008219035174398526,11.5,12.2,0.00621144618492455,0.008219035174398526,4.5,3064960.257918031,1354960.257918031 
 11/06  07:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.491433500562216,10.722951236048788,21.992080475125185,10.702841305126864,22.054314806395208,10.681935041068154,21.975487045811587,10.704563985695245,22.05421526520441,10.67891486845759,21.860696194469433,10.723356312149953,19.491433500562216,56.87613661383497,967.7675230313125,0.0,21.992080475125185,48.71251137572383,2280.778173553149,0.0,22.054314806395208,48.45443026330832,1047.6176623321328,0.0,21.975487045811587,48.76848551047222,2216.778815572318,0.0,22.05421526520441,48.44471891228999,1048.7434676109265,0.0,21.860696194469433,49.17510286218666,2257.4353003848796,0.0,0.0,12635.585279129973,161.4287119455094,0.0,2760.9759159629925,1456.8763160207186,2670.116893448913,1500.3562576358297,2723.6923763838895,0.0,840.1851032352341,122.8226532009787,122.82265320097831,0.0,0.0,12403.251333575816,15504.064166969767,443.33615760141276,161.4287119455094,7.50059989774866,7.22,0.13718844573459416,604.7648695469221,64.5881201350995,0.19807450627956943,7.50059989774866,0.1371884457345945,12.780878893907424,0.0081267329981175,10.628930248202728,16.000194029766316,0.3705044250126874,0.0081267329981175,16.0,81.84999495826406,0.0,0.006516110288715254,0.0,7.22,0.010484843494272533,11.499754896952549,0.31057230924622753,0.00811600524527573,11.5,11.8875,0.31057230924622753,0.00811600524527573,4.5,4973179.223222021,1354960.257918031 
 11/06  08:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,19.86812002179091,10.668612594155803,22.19995311710323,10.649607602574932,22.20035760623968,10.630893826110361,22.19960950175463,10.651591955430748,22.20015214755471,10.62915414993678,22.199642036446523,10.674993264262053,19.86812002179091,55.3557381479156,956.2784708953361,0.0,22.19995311710323,47.904002163196154,1452.6129327102892,0.0,22.20035760623968,47.843099200834594,604.255756703283,0.0,22.19960950175463,47.91134248383427,1367.4129382037472,0.0,22.20015214755471,47.83814778337331,612.8493690065184,0.0,22.199642036446523,47.98602892216799,1553.1388381308595,0.0,0.0,8524.137498165866,174.34628589134567,0.0,1949.6288022595013,1023.4605174262392,1837.911517418301,1075.421854361622,2046.5205788213405,0.0,816.5087846754166,162.23097096568148,162.2309709656812,0.0,0.0,8524.137498165866,10655.171872707331,445.4596230600016,174.34628589134567,7.485886684521896,7.22,0.15509247767456835,619.8059089513473,56.9567364448796,0.08167538823731131,7.485886684521896,0.15509247767456852,12.843316358414217,0.008122737032551867,10.62164802310495,16.0000013575276,0.3705044250126874,0.008122737032551867,16.0,81.99999999711797,0.0,0.006259121175174758,0.0,7.219999999999999,0.01407456179363947,11.50034489925485,0.31057230924622753,0.008116405857544109,11.5,12.0125,0.31057230924622753,0.008116405857544109,4.5,4887580.880682671,1354960.257918031 
 11/06  09:00:00,12.575,11.0,5.0,11.0,5.0,20.0,20.731169311894728,11.214108547608719,22.20003233127257,12.032532947916437,22.200681298374274,11.791654195154702,22.20880594138763,12.05323788323619,22.201277221164077,11.739914064458333,22.648173876416298,12.222078464596905,20.731169311894728,54.422835173220626,1929.6996493905879,0.0,22.20003233127257,52.546130526130526,10.379494415921812,198.65178977706765,22.200681298374274,51.69620854402103,0.0,193.49539556382578,22.20880594138763,52.5900505951101,0.0,321.52008300094246,22.201277221164077,51.514977602226196,0.0,158.70054052018887,22.648173876416298,51.76552670035646,0.0,529.8634429775527,0.0,1446.7521700906073,361.30603736127273,0.0,309.1151828335303,225.96965567538254,150.19521522835547,304.1505314072093,0.0,0.0,770.7734810707097,340.3432080708393,340.3432080708391,0.0,0.0,1446.7521700906073,1808.440212613259,477.312864164146,361.30603736127273,7.65327189702386,7.219999999999999,0.19750609619151388,838.6189015254187,50.262027956769494,0.011076271014922657,7.65327189702386,0.19750609619151388,12.964323187785213,0.008122193995482791,10.620637027549403,15.99998490314305,0.3705044250126874,0.008122193995482791,16.0,81.83659397318267,0.0,0.005815877841058728,0.0,7.22,0.031221493959861665,11.500490660911064,0.31057230924622753,0.008086645026998298,11.5,12.575,0.31057230924622753,0.008086645026998298,4.5,34765295.98964271,1354960.257918031 
 11/06  10:00:00,12.8,11.0,5.0,11.0,5.0,20.0,21.593985680497077,12.846521292214454,22.769907105098277,13.427917316964812,22.576862296151873,12.633571796875328,23.071817965630615,13.521959523427352,22.354180405476114,12.493668174864787,23.728275767591267,14.143720879242162,21.593985680497077,57.47638507636618,1921.6533436954278,0.0,22.769907105098277,55.57445679585408,0.0,546.2309816490747,22.576862296151873,53.38237876661598,0.0,447.17795869209783,23.071817965630615,54.90303324667474,0.0,540.1525277705082,22.354180405476114,53.61503270757865,0.0,476.73568695561994,23.728275767591267,54.948707642736565,0.0,809.1418435315436,0.0,611.3677753057402,460.9013837742018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,566.8823155335459,411.59116516812,411.5911651681199,0.0,0.0,419.1670486087157,523.9588107608945,494.4130700037771,460.9013837742018,7.724695053438596,7.22,0.21773948756520708,955.3144537779788,48.14374484856124,0.004322629723638811,7.724695053438596,0.21773948756520714,13.583800540160901,0.008327330484405347,10.989362678751515,15.973505226176382,0.39384679900447406,0.008327330484405347,16.0,78.72646047472736,0.0,0.004322629723638811,0.0,7.219999999999999,0.03838033324583206,11.500509197423355,0.31057230924622753,0.008066621809300982,11.5,12.8,0.31057230924622753,0.008066621809300982,4.5,45203255.19101985,1369038.7803022612 
 11/06  11:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,22.453687955117278,13.862548434174629,23.35812260256033,14.31532288227767,23.090390036965484,13.304671774925277,23.741933810036684,14.483840096281916,22.789608775329445,13.132324247012582,23.899106433967027,14.741163184508428,22.453687955117278,58.2772236557358,1941.9294597739336,0.0,23.35812260256033,56.81514085583933,0.0,593.6344895518582,23.090390036965484,54.07006260244165,0.0,481.8775193368274,23.741933810036684,56.12465712756462,0.0,624.5349954478759,22.789608775329445,54.44793778150502,0.0,509.1420968198559,23.899106433967027,56.52793448174194,0.0,1311.8226229714958,0.0,101.26931102001252,665.245596638208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.1319354365023,629.3430367151936,629.3430367151926,38.594507313186064,38.594507313186945,101.26931102001252,126.58663877501564,529.6568323408021,665.245596638208,7.873439487959352,7.22,0.24114101075653394,1194.90242897901,47.5058183625606,0.0007050001647355363,7.873439487959352,0.24114101075653394,14.96815707975319,0.00880781204856733,11.81410559664884,15.977999784054361,0.4582631007626945,0.00880781204856733,16.0,78.94903466663854,0.0,0.0007050001647355363,0.0014528093165471088,7.22,0.05713023953225095,11.501267058216419,0.31057230924622753,0.008260941172378737,11.5,13.4875,0.31057230924622753,0.008260941172378737,4.5,46739952.57388652,1410694.2723127753 
 11/06  12:00:00,14.5875,8.8,4.0,8.8,4.0,16.0,23.143952377837998,14.392122096713525,23.743397362673214,14.820923012450148,23.467771449467953,13.821920635898978,23.89905443199613,14.740699341178429,23.094237314797667,13.657136486989563,23.899253643682346,14.781862671043434,23.143952377837998,57.84285255058758,1677.6058837472392,0.0,23.743397362673214,57.35412612195891,0.0,623.7671926851635,23.467771449467953,54.66199205109085,0.0,506.673156371679,23.89905443199613,56.52642413739086,0.0,804.3697808966738,23.094237314797667,55.31328300031467,0.0,531.0338929296801,23.899253643682346,56.675905985184166,0.0,1338.6718178302337,0.0,0.6656805563617588,1227.477144133151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0238196662774754,1024.7876292614255,978.6483852530091,208.1690365304389,208.16903653043886,0.6656805563617588,0.8321006954521984,628.3842599834345,1227.477144133151,8.239972323815776,7.22,0.28420532407768634,1855.8614041165856,47.3481206871473,0.000004595791428960934,8.239972323815776,0.28420532407768634,15.602302154192886,0.009227293708734142,12.4963134471672,15.996005285343532,0.48274359190487975,0.009227293708734142,16.0,79.004636905567,0.0,0.000004595791428960933,0.007468413859049275,7.220000000000001,0.08939685268062088,11.500944333250557,0.31057230924622753,0.008577168451203517,11.5,14.5875,0.31057230924622753,0.008636067409176173,4.5,45802002.19976351,1428355.5156087973 
 11/06  13:00:00,14.624999999999998,4.4,2.0,4.4,2.0,8.0,23.577291036757455,14.307903892660374,23.59151316154415,14.376523255368092,23.254849140163287,13.37273488833133,23.882579636928128,14.228571548419582,22.921540286326326,13.224797748446644,23.89945062712321,14.417583377935085,23.577291036757455,56.04908021620575,1215.040489424338,0.0,23.59151316154415,56.24653734642076,0.0,608.2021656761252,23.254849140163287,53.77531655670153,0.0,489.4348070590237,23.882579636928128,54.74255042182322,0.0,605.0012596121119,22.921540286326326,54.34361061785532,0.0,515.0374468310376,23.89945062712321,55.360200891837934,0.0,945.1899426852194,0.0,277.95518030810416,1300.584165154532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.5428898643981,1160.3455760395793,991.1125677048315,0.0,0.0,277.95518030810416,347.44397538513016,641.205664630382,1300.584165154532,8.203272018667862,7.22,0.31544583256029346,1941.7898297849135,46.96410878123467,0.0018986090546631042,8.203272018667862,0.31544583256029346,14.432565214671548,0.009036738744005379,12.169081325044083,16.032932846430224,0.4107452404437649,0.009036738744005379,16.0,79.28422484918016,0.0,0.001898609054663104,0.0,7.22,0.10295128283599864,11.49992304829425,0.31057230924622753,0.008570171030938822,11.5,14.624999999999998,0.31057230924622753,0.00878620524718567,4.5,41779341.13550529,1379036.9345183219 
 11/06  14:00:00,14.0875,8.8,4.0,8.8,4.0,16.0,23.98326683391515,13.925149490250519,23.79726924425447,14.370473995044179,23.32224173664467,13.515082275009222,23.898480585923288,14.261622570288136,23.065979164393177,13.390744158351913,23.899334101745286,14.333206169402983,23.98326683391515,53.348889036171954,1179.963369066957,0.0,23.79726924425447,55.530444219842295,0.0,629.9759618038058,23.32224173664467,54.05708777795564,0.0,498.49079653577706,23.898480585923288,54.80630257364455,0.0,770.7249870999494,23.065979164393177,54.456736500590836,0.0,530.82333753398,23.899334101745286,55.05658809659851,0.0,1474.600970099329,0.0,0.0,1485.3801072721212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,985.1975684329501,820.6471634058721,473.75200322913565,473.752003229136,0.0,0.0,673.8882261580305,1485.3801072721212,8.353865531396217,7.22,0.31246941168211845,2159.268333430152,46.60063088582784,0.0,8.353865531396217,0.31246941168211845,16.116321546346228,0.009170729626196052,12.383789919450003,15.969604447009672,0.4946380468358129,0.009170729626196052,16.0,79.52560108328834,0.0,0.0,0.017124407036480695,7.219999999999999,0.08611606881060785,11.499963314207683,0.31057230924622753,0.008586418446186909,11.5,14.0875,0.31057230924622753,0.008796475084007313,4.5,44650664.06832609,1437204.2029676908 
