Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/06  15:00:00,13.9,11.0,5.0,11.0,5.0,20.0,24.30718156611371,14.410497411409432,23.89871106362738,15.090859537422386,23.361970334763143,14.167819405308089,23.89921782535317,14.866917526148281,23.182723983304733,14.016405269841187,23.899040186219054,14.723763682262701,24.30718156611371,53.99477586557879,1189.9514740077157,0.0,23.89871106362738,57.820883753027516,0.0,687.4514970829775,23.361970334763143,56.26433671272312,0.0,499.70620344565634,23.89921782535317,56.991228870890055,0.0,777.8310770295222,23.182723983304733,56.320133484080124,0.0,537.8978828980012,23.899040186219054,56.46618557348884,0.0,1628.4584699767101,0.0,0.0,1739.1300278548392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,928.2448278393824,761.1911637657133,760.9990941541262,760.9990941541262,0.0,0.0,718.9407594258096,1739.1300278548392,8.542322300775943,7.22,0.3136761254082707,2458.070787280649,46.60063088582784,0.0,8.542322300775943,0.3136761254082708,16.66246852712658,0.009319134320166102,12.624536522462115,15.996128798494443,0.5216131714929322,0.009319134320166102,16.0,79.52560108328834,0.0,0.0,0.026538707954442235,7.219999999999999,0.08071782876325223,11.49996712968088,0.31057230924622753,0.0085912235688019,11.5,13.9,0.31057230924622753,0.008804475738599,4.5,45735641.537441604,1458880.2348447393 
 11/06  16:00:00,13.525000000000002,11.0,5.0,11.0,5.0,20.0,24.418977288689202,14.863257984525928,23.639742130020263,15.529910566917561,23.051790984845088,14.392860351835104,23.788088882490133,15.462940718698665,22.888729162613647,14.22531972387215,23.8989148809652,15.043483760953286,24.418977288689202,55.22578933385502,1112.3287355912844,0.0,23.639742130020263,60.40949676831566,0.0,614.7458045370483,23.051790984845088,58.168962763399904,0.0,477.78345448287195,23.788088882490133,59.617305681317966,0.0,593.2063000813522,22.888729162613647,58.112258327918944,0.0,514.9024638040945,23.8989148809652,57.641247074987625,0.0,1454.4568084605776,0.0,0.0,1270.493675079662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.3638172165485,642.2452596523964,356.5375604197139,356.5375604197138,0.0,0.0,635.8635294649814,1270.493675079662,8.223656344143746,7.22,0.30139398968293934,1906.3572045446433,46.60063088582784,0.0,8.223656344143746,0.3013939896829394,15.935048416571249,0.00933390708484867,12.648382261195707,16.014025311264177,0.47244400798120945,0.00933390708484867,16.0,79.52560108328834,0.0,0.0,0.01267586000379936,7.22,0.06699636699284234,11.499904489278263,0.31057230924622753,0.008599030353053708,11.5,13.525000000000002,0.31057230924622753,0.008776622001582324,4.5,43586927.20389873,1420546.718856495 
 11/06  17:00:00,12.9875,11.0,5.0,11.0,5.0,20.0,24.322443602690356,15.062076551825864,23.166440568333194,15.60243657810106,22.59028759581473,14.311245639036137,23.32681445331605,15.707731889307492,22.428667933552347,14.137736088280786,23.89898085055708,15.391153414968201,24.322443602690356,56.26215803695803,1042.7718158190978,0.0,23.166440568333194,62.44683599817765,0.0,576.4555615211739,22.59028759581473,59.503216845060905,0.0,446.22038998335364,23.32681445331605,62.2643056580311,0.0,558.0353575990598,22.428667933552347,59.418570474417955,0.0,480.1849740923022,23.89898085055708,58.94501368608384,0.0,1150.2311803295665,0.0,0.0,731.24402467298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,587.9348509018313,471.74774521551154,20.10356704072386,20.103567040723604,0.0,0.0,541.3750968303506,731.24402467298,7.836504274943032,7.219999999999999,0.28230766619872494,1272.6191215033305,46.60063088582784,0.0,7.836504274943032,0.28230766619872505,15.185803288359915,0.00927159214678792,12.547843107315304,16.012216377349862,0.43478870700052175,0.00927159214678792,16.0,79.52560108328834,0.0,0.0,0.0007410013946756516,7.22,0.04929325311283589,11.499960184671304,0.31057230924622753,0.008611475377722479,11.5,12.9875,0.31057230924622753,0.008759793899558221,4.5,39603119.195182994,1394459.8358592605 
 11/06  18:00:00,12.8,11.0,5.0,11.0,5.0,20.0,24.11850446816159,15.1730316853657,22.929563159236867,15.585321730873588,22.334198081874913,14.246039471757985,23.070324582030622,15.743054309116282,22.214483038580315,14.075090614983491,23.899018692942892,15.717838229348459,24.11850446816159,57.36242804000696,1042.4305565948566,0.0,22.929563159236867,63.277752132871484,0.0,557.9676168368477,22.334198081874913,60.18136266352801,0.0,429.31273542032335,23.070324582030622,63.378245983007886,0.0,539.086281629593,22.214483038580315,59.95324567597692,0.0,445.6680376020258,23.899018692942892,60.191581517308144,0.0,1088.2362249561452,0.0,70.31397926808904,589.1030945310528,0.0,0.0,0.0,0.0,18.968708187967607,0.0,0.0,68.32812809331433,524.4273932598816,412.2790298799311,0.0,0.0,69.5910767704083,86.98884596301038,516.685695907322,589.1030945310528,7.738437690583372,7.22,0.27092070201404483,1105.788790438375,46.42487433249962,0.00047150263719454176,7.738437690583372,0.27092070201404506,14.963729837848089,0.009268342276516198,12.542585266439103,16.00568936978398,0.4269211358229167,0.009268342276516198,16.0,79.50090894723274,0.0,0.00038377008214624767,0.0,7.22,0.04357821931103882,11.49997877054026,0.31057230924622753,0.008616097269697389,11.5,12.8,0.31057230924622753,0.008759260137494406,4.5,39499066.518304974,1389327.2151720985 
 11/06  19:00:00,12.8,5.5,2.5,5.5,2.5,10.0,23.534495027971776,14.859382181347186,22.251688777012955,14.76236633721867,22.201854669182207,13.459823532375257,22.28537999216634,14.925039092429323,22.202270535310692,13.313215136353696,23.289835519580866,15.536340732523437,23.534495027971776,58.22526895461975,520.4594488883522,0.0,22.251688777012955,62.54903532634703,0.0,277.50773090683435,22.201854669182207,57.65751597015907,0.0,129.94739152397432,22.28537999216634,63.07661150530385,0.0,311.2029972656902,22.202270535310692,57.10629337966063,0.0,119.1412889100699,23.289835519580866,61.720432813549785,0.0,583.7081672994362,0.0,1552.4394110009987,582.4282070409877,0.0,225.54462714042637,290.2997273933403,167.8269121441132,344.5565767835935,0.0,0.0,579.7466612158069,524.4273932598816,412.2790298799311,0.0,0.0,1552.4394110009987,1940.5492637512482,515.5248863034662,582.4282070409877,7.747182289020879,7.219999999999999,0.2634610443381163,1097.953093344454,44.809367044737144,0.009952035106997192,7.747182289020879,0.2634610443381164,13.473386367442522,0.008986394867288458,12.07972459029254,15.999562404828797,0.3705044250126874,0.008986394867288458,16.0,80.42926296647104,0.0,0.004236638553354064,0.0,7.219999999999999,0.04357821931103882,11.49997877054026,0.31057230924622753,0.008616097269697389,11.5,12.8,0.31057230924622753,0.008759260137494406,4.5,25062462.936731763,1354960.257918031 
 11/06  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.75798395132025,13.789719891910824,22.20161217734985,13.290241345838968,22.20069420211345,12.379582836463307,22.201270384542603,13.414934172071128,22.200493447784503,12.303327329433955,22.327161567015942,14.426468915649991,22.75798395132025,56.943418514079355,108.6860905352878,0.0,22.20161217734985,57.0344927674206,444.79573390780985,0.0,22.20069420211345,53.72295433707173,175.19700816399842,0.0,22.201270384542603,57.50298415422121,407.87190961726844,0.0,22.200493447784503,53.45354759943818,177.4109693447519,0.0,22.327161567015942,60.924433548092736,0.6597752051748103,246.8336098567007,0.0,4028.9357536468215,692.7865299457234,0.0,941.9295412929719,594.9216762052802,878.448597039943,640.5812892531903,259.053889944062,0.0,626.7532358247736,658.3661127794293,412.24928625131304,0.0,0.0,4028.9357536468215,5036.169692058526,534.738027101577,692.7865299457234,7.842239764367347,7.219999999999999,0.26528118805747664,1227.5245570473003,44.37443162989208,0.025665092050555526,7.842239764367347,0.26528118805747664,13.348924485495008,0.008883858517369735,11.908116427600277,15.999792198149422,0.3705044250126874,0.008883858517369735,16.0,81.6587946144989,0.0,0.004525919459222484,0.0,7.219999999999999,0.055757333875331945,11.500496380877427,0.31057230924622753,0.00862422612683975,11.5,12.8,0.31057230924622753,0.008938406169631957,4.5,14347896.579841381,1354960.257918031 
 11/06  21:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.127302934468517,12.888414319531124,21.234593720792144,12.765201111419064,21.488153044569266,12.580351516266814,21.252408319748145,12.81915822488114,21.516386460377568,12.594322950886212,21.770009000261982,13.496550059641889,22.127302934468517,55.78897970730935,110.79279172729935,0.0,21.234593720792144,58.45854778934692,148.77281819866332,0.0,21.488153044569266,56.87023080979772,108.24659359016357,0.0,21.252408319748145,58.59961726935607,139.4986636926731,0.0,21.516386460377568,56.82416049859922,117.33856952207614,0.0,21.770009000261982,59.3271475855516,105.08721825831665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,22.092420779754693,0.009517960959382891,12.931596397697035,23.08588713191928,0.3705044250126874,0.009517960959382891,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.00621144618492455,0.00905172467911682,11.5,12.8,0.00621144618492455,0.00905172467911682,4.5,7114960.257918031,1354960.257918031 
 11/06  22:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,21.38608893175566,12.897047749122802,20.61081899350497,12.803961865496074,20.932379216642197,12.817206265115964,20.624775492896767,12.818341480100516,20.971522330992887,12.825661199842095,21.266928289547508,13.140320614715765,21.38608893175566,58.408668234908646,0.0,74.48398496288678,20.61081899350497,60.8848207716283,145.14405971728848,0.0,20.932379216642197,59.74392465961073,100.60900137966439,0.0,20.624775492896767,60.889713024521654,136.3499586837633,0.0,20.971522330992887,59.63332411073364,108.09442815454258,0.0,21.266928289547508,59.77702974245359,91.79660550716909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,21.42335583659419,0.009491278847463187,12.88426744485946,22.416870350846665,0.3705044250126874,0.009491278847463187,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.00621144618492455,0.009245447946644125,11.5,13.1125,0.00621144618492455,0.009245447946644125,4.5,3064960.257918031,1354960.257918031 
 11/06  23:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.857501423201516,12.889449002035809,20.34244581666121,12.855665193070278,20.575783446804955,12.877850702110791,20.34969076396719,12.858816491593817,20.609910092998952,12.880945151009374,20.939985388874046,13.012449439311938,20.857501423201516,60.30356068337777,2.7779521304958052,15.364072754417975,20.34244581666121,62.11028046469313,120.56153263098918,0.0,20.575783446804955,61.31148877573646,85.85877000958192,0.0,20.34969076396719,62.095302711617215,113.58561224548708,0.0,20.609910092998952,61.19503432004952,92.19174422064918,0.0,20.939985388874046,60.481625757078916,72.0331174088343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,20.849026128651303,0.009494612067034907,12.88955901492255,21.84253462176606,0.3705044250126874,0.009494612067034907,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,13.675,0.00621144618492455,0.009596423245627404,11.5,13.675,0.00621144618492455,0.009596423245627404,4.5,3064960.257918031,1354960.257918031 
 11/06  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.48103376189135,12.910545547616131,20.173363204560566,12.903394066254984,20.363600152218293,12.9124365200189,20.177223169471574,12.903935480274505,20.387029481446955,12.912881716042591,20.713772359151534,12.981378447846684,20.48103376189135,61.803476316576536,48.26170746018374,0.0,20.173363204560566,62.95924156772317,102.42336235605626,0.0,20.363600152218293,62.26010404013958,73.48167718767019,0.0,20.177223169471574,62.946447233869605,96.67111502443481,0.0,20.387029481446955,62.17189479297756,79.33345409987908,0.0,20.713772359151534,61.205149734484436,58.571603539235525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,20.45421020559521,0.009507967924000015,12.910704431723266,21.44769457516461,0.3705044250126874,0.009507967924000015,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.00621144618492455,0.009739522985993971,11.5,13.9,0.00621144618492455,0.009739522985993971,4.5,3064960.257918031,1354960.257918031 
 11/07  01:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.19018620156392,12.929072836331887,20.050627906645474,12.938432480498198,20.213659210080543,12.939401465273363,20.052460685732655,12.938631798976505,20.23364401916703,12.939102248271789,20.55069896392709,12.980846356327168,20.19018620156392,62.99992860493413,97.53540024212589,0.0,20.050627906645474,63.584717714293575,87.77673265912932,0.0,20.213659210080543,62.95052970844384,62.972600654905705,0.0,20.052460685732655,63.57833879941715,82.9592419121119,0.0,20.23364401916703,62.87155933775475,67.99435134104294,0.0,20.55069896392709,61.8210676662119,47.24332121349153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,20.14922773976214,0.009528780247354044,12.933941771478324,21.142674520222663,0.3705044250126874,0.009528780247354044,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.00621144618492455,0.010003712110276931,11.5,13.9,0.00621144618492455,0.010003712110276931,4.5,3064960.257918031,1354960.257918031 
 11/07  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.96704971782328,12.965929746070541,19.962491763701117,12.986864411982122,20.102867901420822,12.982216102116848,19.963910319058773,12.987330138321186,20.120199214353924,12.981381141479618,20.454711501919288,13.015485749487466,19.96704971782328,64.03035962962645,143.3469840672442,0.0,19.962491763701117,64.13582889864097,76.05138403830449,0.0,20.102867901420822,63.56139026497194,54.619144948771975,0.0,19.963910319058773,64.13214685419362,71.89031729398528,0.0,20.120199214353924,63.48978424313527,58.97482922198782,0.0,20.454711501919288,62.32947156040009,36.2248489375574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,19.915205235924965,0.00955546097306922,12.970219645362205,20.90860383244579,0.3705044250126874,0.00955546097306922,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.00621144618492455,0.010162403281385207,11.5,13.9,0.00621144618492455,0.010162403281385207,4.5,3064960.257918031,1354960.257918031 
 11/07  03:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.79015026489418,13.008686477451018,19.891804906875702,13.033260830610846,20.01629709600973,13.024091182699935,19.892551196121868,13.034147573299377,20.0315834655012,13.02284958764345,20.37314758286827,13.05807241756484,19.79015026489418,64.91763082856811,176.92031945181634,0.0,19.891804906875702,64.61309019297182,67.33477704608396,0.0,20.01629709600973,64.07814556115395,48.34424088315046,0.0,19.892551196121868,64.61385055716129,63.68944365033923,0.0,20.0315834655012,64.01231554252988,52.2034531854319,0.0,20.37314758286827,62.81879682800629,28.43585188980751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,19.73608131539235,0.00958653081412201,13.009409118952577,20.72942380734276,0.3705044250126874,0.00958653081412201,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.00621144618492455,0.010116261711112767,11.5,14.2125,0.00621144618492455,0.010116261711112767,4.5,3064960.257918031,1354960.257918031 
 11/07  04:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,19.655370831444028,13.051344490777131,19.840931909788377,13.065756916597746,19.952958978524443,13.056284494864885,19.841380827637447,13.066791152088916,19.966482871867527,13.055251558202936,20.31724802672665,13.08813382966551,19.655370831444028,65.64581839555055,205.83698995865984,0.0,19.840931909788377,64.95512316581716,59.80980986625053,0.0,19.952958978524443,64.46564869307718,42.842933844340905,0.0,19.841380827637447,64.95770735003792,56.58815805916464,0.0,19.966482871867527,64.40730342410166,46.26465595753501,0.0,20.31724802672665,63.1600708849838,21.363759253341527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,19.591612199149615,0.009614883827609862,13.048068984640771,20.584903497809513,0.3705044250126874,0.009614883827609862,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.00621144618492455,0.009881355322809714,11.5,14.0875,0.00621144618492455,0.009881355322809714,4.5,3064960.257918031,1354960.257918031 
 11/07  05:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,19.547297756078812,13.072134143089226,19.75993724325172,13.06987925083727,19.871663968083354,13.06604294174995,19.761581849059958,13.070502578849183,19.883984119261605,13.065902846214321,20.266722331167596,13.084993388897644,19.547297756078812,66.17790688392218,221.36320730854573,0.0,19.75993724325172,65.29997227358666,56.30258463713312,0.0,19.871663968083354,64.83269869533062,39.90573887888388,0.0,19.761581849059958,65.2959643055017,53.17682520716119,0.0,19.883984119261605,64.78260417341748,43.113590606346065,0.0,20.266722331167596,63.34458028203393,15.448948226974949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,19.467004928818895,0.009627970019633956,13.068553823263564,20.460272601174495,0.3705044250126874,0.009627970019633956,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,13.212500000000002,0.00621144618492455,0.00957186014666998,11.5,13.212500000000002,0.00621144618492455,0.00957186014666998,4.5,3064960.257918031,1354960.257918031 
 11/07  06:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,19.437666943233772,13.054126571830826,19.685373871639747,13.04230585475069,19.795890073626776,13.044624607420934,19.687517959486268,13.042307568361197,19.807507921916198,13.045166109197513,20.218968403488933,13.047461191447107,19.437666943233772,66.55214775656187,232.86215659973914,0.0,19.685373871639747,65.48463811210908,53.59812012982428,0.0,19.795890073626776,65.04684642623091,37.70751714151976,0.0,19.687517959486268,65.47592874845095,50.57844390087678,0.0,19.807507921916198,65.00228174350914,40.74047667751688,0.0,20.218968403488933,63.37613747909168,10.62451802131585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.919141785454948,7.919141785454948,0.0,0.0,45.327066860491804,0.0,7.919141785454948,0.0,19.358805164243854,0.009624016736054493,13.052681643782075,20.35207997387367,0.3705044250126874,0.009624016736054493,16.0,81.93395682069325,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.00621144618492455,0.009416444476615741,11.5,13.1125,0.00621144618492455,0.009416444476615741,4.5,3064960.257918031,1354960.257918031 
 11/07  07:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,19.763597731935846,12.834669393040684,22.04688387103,12.64426720050273,22.091409936540046,12.418302389868481,22.035765719824724,12.660085711045896,22.093826265825022,12.381324913761654,21.912684942357227,12.801132274598626,19.763597731935846,64.30162984313745,890.1680090823753,0.0,22.04688387103,55.20613125732171,2131.8587289079564,0.0,22.091409936540046,54.24556835408741,967.1784594083662,0.0,22.035765719824724,55.30175381130311,2071.60233804326,0.0,22.093826265825026,54.10677680306909,974.2509662958302,0.0,21.912684942357227,56.23667232673852,2134.532873881552,0.0,0.0,12057.142099414441,1036.3752213352375,0.0,2614.761681098111,1378.5737805597496,2527.8349548165884,1428.52505541851,2602.998965218109,0.0,824.0267006456629,1070.789412700983,472.30711470808666,0.0,0.0,11801.504634960309,14751.880793700386,594.7272360703546,1036.3752213352375,8.384169172520721,7.22,0.21206041197734327,1631.102457405592,63.421677135097575,0.1790450941326228,8.384169172520721,0.21206041197734327,12.827844844039918,0.008808510515753577,11.729312298762897,16.000458362176385,0.3705044250126874,0.008808510515753577,16.0,81.83574085273045,0.0,0.006357668085453422,0.0,7.219999999999999,0.09475346491893087,11.50001584745666,0.31057230924622753,0.00866945472029132,11.5,12.9875,0.31057230924622753,0.009433446607353959,4.5,5569122.970334884,1354960.257918031 
 11/07  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.100971466232952,12.277201980243898,22.1996344686752,12.096442006166523,22.199820879772115,11.839366132090126,22.20122295727656,12.12143128657279,22.201424601959086,11.812656020025987,22.20068135897192,12.387760016057673,20.100971466232952,60.699980224186376,870.2050280682736,0.0,22.1996344686752,52.72679127490061,1336.5868860791795,0.0,22.199820879772115,51.83909602599756,557.0550934322825,0.0,22.20122295727656,52.80860494308921,1257.0269399809313,0.0,22.201424601959086,51.74259591951264,564.6626331076753,0.0,22.20068135897192,53.74393534892874,1443.8611652645905,0.0,0.0,8101.033104220227,1090.2841760893425,0.0,1833.400597765802,976.5527722255994,1727.4517277219877,1027.7268911506371,1936.6785030329474,0.0,802.9278518976502,1028.1706855891662,412.7917462290338,0.0,0.0,8101.033104220227,10126.291380275283,604.2036019626437,1090.2841760893425,8.392849360303295,7.22,0.2217533724846808,1694.4877780519864,55.795651245502164,0.07409225704729025,8.392849360303295,0.2217533724846808,12.882899769765839,0.008759897992448291,11.652495710125871,16.000025947123014,0.3705044250126874,0.008759897992448291,16.0,81.99999997580946,0.0,0.006126292058204863,0.0,7.22,0.09065418909721905,11.5000148604462,0.31057230924622753,0.00867208627012512,11.5,12.8,0.31057230924622753,0.009457647545762423,4.5,5513265.660346244,1354960.257918031 
 11/07  09:00:00,12.8,11.0,5.0,11.0,5.0,20.0,20.938999016148635,12.480424396292115,22.200519725344744,13.187401721279315,22.20024262336409,12.818120856656453,22.231682749735405,13.224567409262013,22.201168438223625,12.758027003054996,22.74222483703092,13.609420539832733,20.938999016148635,58.414285928796716,1857.8378836476027,0.0,22.200519725344744,56.67202964635524,0.0,269.53683604748255,22.20024262336409,55.30536505416146,0.0,210.32507976192275,22.231682749735405,56.6989477054994,0.0,368.3530005666039,22.201168438223625,55.082214457446334,0.0,189.33777125289083,22.74222483703092,56.35055076052291,0.0,538.2799380395581,0.0,1315.5394566121001,1104.767724937461,0.0,228.61588833741465,209.62281388808103,105.78116810288098,274.07460546295096,0.0,0.0,759.0126880964293,1028.1706855891662,412.7917462290338,0.0,0.0,1315.5394566121001,1644.4243207651248,606.7436152778791,1104.767724937461,8.28672945073648,7.22,0.24730575682625067,1711.51134021534,50.13176449712473,0.010003964070848465,8.28672945073648,0.24730575682625072,12.998851679439388,0.008746126631103154,11.629017089947673,15.999978905086289,0.3705044250126874,0.008746126631103154,16.0,81.66580233874213,0.0,0.005703681896093005,0.0,7.22,0.09065418909721905,11.5000148604462,0.31057230924622753,0.00867208627012512,11.5,12.8,0.31057230924622753,0.009457647545762423,4.5,35276065.76461728,1354960.257918031 
 11/07  10:00:00,12.8,11.0,5.0,11.0,5.0,20.0,21.781772325778114,13.969369503990881,22.819991285276735,14.487688246165249,22.57703985279391,13.640304555508795,23.129302846540433,14.594761703386752,22.38719578452293,13.502630388283803,23.78744549837215,15.31600017882107,21.781772325778114,61.137012077884194,1885.2465935098885,0.0,22.819991285276735,59.352949638890465,0.0,550.5288423300215,22.57703985279391,57.01209280598201,0.0,447.3355752381805,23.129302846540433,58.65650812148283,0.0,544.8309882135557,22.38719578452293,57.15887417882698,0.0,479.3417347102287,23.78744549837215,59.05607336157217,0.0,889.6518479831736,0.0,487.4234011048661,1089.963132393479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,497.9429922076126,1028.1706855891662,412.7917462290338,0.0,0.0,487.4234011048661,609.2792513810826,604.1473512501234,1089.963132393479,8.22039817702175,7.22,0.25981861315366406,1694.1104836436025,48.420878659228364,0.0034745845515804295,8.22039817702175,0.25981861315366406,13.801233689670564,0.008995962087183623,12.04830394931706,15.979271468765063,0.40310638939238913,0.008995962087183623,16.0,81.9999999999662,0.0,0.0034745845515804295,0.0,7.22,0.09065418909721905,11.5000148604462,0.31057230924622753,0.00867208627012512,11.5,12.8,0.31057230924622753,0.009457647545762423,4.5,45641999.396415085,1374812.7316598743 
 11/07  11:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,22.58397888130719,14.89043577043519,23.36741306848539,15.28695617843024,23.037068895438424,14.21787469731033,23.73874012134103,15.457904183899855,22.781053214232436,14.049757392188523,23.898957121661358,15.649094120733983,22.58397888130719,61.795100621699085,1889.889332333168,0.0,23.36741306848539,60.455569657442524,0.0,595.3026795869995,23.037068895438424,57.563382985830685,0.0,478.9425347737323,23.73874012134103,59.77004762707281,0.0,623.6811411722783,22.781053214232436,57.829210274020525,0.0,509.22554668069057,23.898957121661358,59.92693047598664,0.0,1372.5102859132328,0.0,49.88474371373185,1471.3633907629944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.50252995789017,1402.9013762051031,631.3304785190966,57.508549432356034,57.50854943235602,49.88474371373185,62.35592964216481,671.4335024519711,1471.3633907629944,8.371628372809077,7.22,0.3030186300715065,2142.796893214965,47.906080024030885,0.0003509760880470524,8.371628372809077,0.3030186300715065,15.12867606152976,0.009361836897592526,12.636696354118145,15.977102837838146,0.46530260497787307,0.009361836897592526,16.0,81.99999999997145,0.0,0.0003509760880470524,0.002040846067281436,7.22,0.12796452968065916,11.500037877869191,0.31057230924622753,0.00866862550786696,11.5,13.4875,0.31057230924622753,0.009653573430769117,4.5,47311901.22109602,1415646.0761823924 
 11/07  12:00:00,13.9,8.8,4.0,8.8,4.0,16.0,23.22273114515631,15.199604396422526,23.758020944849402,15.592268137765272,23.440132349400887,14.445924195464684,23.89883181191175,15.477762138806666,23.0943899764472,14.271986991143786,23.89907650737058,15.449758070207631,23.22273114515631,60.648252059432714,1642.7909076870474,0.0,23.758020944849402,60.218239447279394,0.0,629.5661060869437,23.440132349400887,57.01508240032832,0.0,505.47988610680426,23.89883181191175,59.274298835317246,0.0,817.3879581937349,23.0943899764472,57.566170650061856,0.0,531.7632241817206,23.89907650737058,59.165805559128536,0.0,1405.9676370010725,0.0,0.0,1974.7230667526508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1626.7913802306603,762.3498882200437,299.90589785475163,299.90589785475146,0.0,0.0,760.9850237630404,1974.7230667526508,8.613150892472417,7.22,0.33786435396347314,2735.7080905156913,47.84180759540173,0.0,8.613150892472417,0.33786435396347314,15.785280886928769,0.00956156567921132,12.938834609158338,15.993665417066097,0.4927147691186947,0.00956156567921132,16.0,81.99999999997165,0.0,0.0,0.01037356065989772,7.22,0.15087468622432398,11.500556750560671,0.31057230924622753,0.008672415380944803,11.5,13.9,0.31057230924622753,0.00977591673031003,4.5,46336393.85652127,1436019.716503721 
 11/07  13:00:00,13.9,4.4,2.0,4.4,2.0,8.0,23.661126861040028,14.897337172240556,23.74898497550461,15.030513604010608,23.387778634613618,13.878155097761717,23.899173302137346,14.730227342467563,23.031831643217668,13.718571814376887,23.899329890051906,14.946438054391544,23.661126861040028,57.93404672687926,1205.3214660656604,0.0,23.74898497550461,58.12168575381195,0.0,621.9539611237874,23.387778634613618,55.131954031769524,0.0,499.20550120819,23.899173302137346,56.49403117594813,0.0,693.4348456548721,23.031831643217668,55.749458147622164,0.0,524.0927580256089,23.899329890051906,57.284092466067534,0.0,1045.9495083522693,0.0,74.78420581444102,1959.3719280374285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.18165323514356,1822.5914337206623,762.891627340001,0.0,0.0,74.78420581444102,93.48025726805128,758.2199664389371,1959.3719280374285,8.463370893838192,7.22,0.3763370692523755,2717.5918944763653,47.564947593834816,0.0005204589558255812,8.463370893838192,0.3763370692523755,14.937877271554608,0.00934516439913863,12.579660766604626,16.026090280653424,0.4337350800973157,0.00934516439913863,16.0,81.99999999997257,0.0,0.0005204589558255812,0.0,7.22,0.1718310794714518,11.500025415705826,0.31057230924622753,0.008692260228049914,11.5,13.9,0.31057230924622753,0.010045018851271374,4.5,42270063.125112474,1393767.2201583758 
 11/07  14:00:00,14.2125,8.8,4.0,8.8,4.0,16.0,24.11937393431718,14.450755759380812,23.896376986211543,14.860303980029222,23.54584872331909,14.046413186251549,23.899231827767615,14.62767372516284,23.27012572890929,13.910530232462504,23.899240288989493,14.815136155984982,24.11937393431718,54.74857547472959,1141.0591008660404,0.0,23.896376986211543,56.9742722749299,0.0,798.1184262498979,23.54584872331909,55.207748287417786,0.0,514.2731124117685,23.899231827767615,56.11612879727413,0.0,918.7328952747039,23.27012572890929,55.63975139749898,0.0,546.7544158497005,23.899240288989493,56.798238262154555,0.0,1585.1673000607543,0.0,0.0,2941.4423303274243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2005.5150712233124,862.3889240966629,932.1719368725549,932.171936872555,0.0,0.0,935.589059398397,2941.4423303274243,8.930733880889012,7.22,0.4098337828939155,3877.031389725821,47.36512220290773,0.0,8.930733880889012,0.4098337828939155,16.89888066129608,0.009508397525388854,12.833980579477245,15.967173230291241,0.5457599091142687,0.009508397525388854,16.0,81.99999999997308,0.0,0.0,0.03183418149705418,7.22,0.1902094798564658,11.50003589920567,0.31057230924622753,0.008692275656474943,11.5,14.2125,0.31057230924622753,0.010151531999198452,4.5,45724976.171449736,1479812.3551885223 
 11/07  15:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,24.479049650926022,14.860533197810632,23.899084942497524,15.324207034342582,23.566935862010347,14.70529372693229,23.899116760086677,15.167340863057731,23.381385159048307,14.541592928331845,23.89885098003285,15.159754678952114,24.479049650926022,55.0175908476135,1096.3750589548663,0.0,23.899084942497524,58.6926570383562,0.0,856.2787667995425,23.566935862010347,57.53931877762672,0.0,514.2566336491057,23.899116760086677,58.104602564421455,0.0,903.2835948911325,23.381385159048307,57.573838342274826,0.0,553.4562771327649,23.89885098003285,58.075244350354296,0.0,1762.246270843947,0.0,0.0,3120.0541233239837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1783.4141986619875,822.2902492711162,1263.2782693819574,1263.2782693819577,0.0,0.0,967.8276823716236,3120.0541233239837,9.099981666488736,7.22,0.3959410399160273,4087.8818056956075,47.36512220290773,0.0,9.099981666488736,0.3959410399160273,17.43490077012097,0.009648708704189882,13.054282243416301,15.995842311007006,0.5740476117316368,0.009648708704189882,16.0,81.99999999997308,0.0,0.0,0.041882651127541776,7.219999999999999,0.16749931634351356,11.500061448526747,0.31057230924622753,0.008685039917822554,11.5,14.0875,0.31057230924622753,0.00991196154036747,4.5,46754524.08488961,1506079.9729189707 
 11/07  16:00:00,13.9,11.0,5.0,11.0,5.0,20.0,24.631021498458356,15.285103560347675,23.899060850735406,15.836154894529146,23.325366752304774,14.957185297578931,23.899087655445882,15.75477027454256,23.20026602590869,14.775029776991488,23.898713873464615,15.4354644398767,24.631021498458356,56.03013793738805,1029.7853290794205,0.0,23.899060850735406,60.65066895839251,0.0,694.5945518585868,23.325366752304774,59.33755771114585,0.0,496.53421431607586,23.899087655445882,60.336163056899224,0.0,700.601081054289,23.20026602590869,59.08936320436792,0.0,538.4112760137964,23.898713873464615,59.11257873134129,0.0,1663.0839660968822,0.0,0.0,2570.826481005181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1628.4816917412647,762.5442914262012,798.2030694704923,798.2030694704927,0.0,0.0,868.0157823505708,2570.826481005181,8.824669883708598,7.22,0.3821480678375051,3438.8422633557516,47.36512220290773,0.0,8.824669883708598,0.3821480678375051,16.75724887198713,0.00965614097206143,13.065996607982907,16.015328774169745,0.5177465281768617,0.00965614097206143,16.0,81.99999999997308,0.0,0.0,0.026816236874681165,7.22,0.15107663948196473,11.500005390019137,0.31057230924622753,0.008684379984268428,11.5,13.9,0.31057230924622753,0.00978979138211184,4.5,44532144.04385866,1455716.1310323756 
 11/07  17:00:00,13.525000000000002,11.0,5.0,11.0,5.0,20.0,24.602963324743513,15.501728598733973,23.56847069468931,16.157189393100037,22.854342209681718,14.820269732534264,23.593407173227767,16.197360320000833,22.75713380934693,14.634180293517618,23.898785945564377,15.677943489292984,24.602963324743513,56.91058426638449,1001.5069969390706,0.0,23.56847069468931,63.153991157240434,0.0,609.1747867557135,22.854342209681718,60.51590597549351,0.0,464.34703526345805,23.593407173227767,63.22160548033624,0.0,578.6195345929825,22.75713380934693,60.14707368014755,0.0,504.9890924049457,23.898785945564377,60.039161899246054,0.0,1325.4956069801374,0.0,0.0,1904.4428683630395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1511.3636998083243,643.4619239441649,247.24204738365444,247.2420473836537,0.0,0.0,748.2661097320098,1904.4428683630395,8.442098357131599,7.22,0.37135945463573444,2652.708978095049,47.36512220290773,0.0,8.442098357131599,0.37135945463573444,15.709069662169501,0.009528474524088159,12.865709180303467,16.018438943072695,0.45645171934045814,0.009528474524088159,16.0,81.99999999997308,0.0,0.0,0.008706249861300155,7.22,0.13897122230717607,11.499843528471391,0.31057230924622753,0.00869421232189663,11.5,13.525000000000002,0.31057230924622753,0.00980213147327807,4.5,40444562.80584509,1409164.3091620724 
 11/07  18:00:00,13.3,11.0,5.0,11.0,5.0,20.0,24.410604553916706,15.594721699733242,23.198358961365138,16.134047283772198,22.530010949739705,14.645970600924814,23.28096213749205,16.26067861732532,22.39800856794041,14.466317254110324,23.898751067229693,15.909814290471818,24.410604553916706,57.9135248713109,976.2598258865705,0.0,23.198358961365138,64.48116416418225,0.0,580.2983469293822,22.530010949739705,61.027562372447846,0.0,443.00502949274704,23.28096213749205,64.68067988333706,0.0,555.7699332721324,22.39800856794041,60.80906675230288,0.0,478.8426866085364,23.898751067229693,60.936321499866565,0.0,1222.9721163615577,0.0,0.0,1487.1209186788305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1252.313638073316,571.6360994936022,114.1633289423032,114.16332894230302,0.0,0.0,674.0885478475151,1487.1209186788305,8.231234673616022,7.22,0.3506127251529767,2161.2094665263458,47.36512220290773,0.0,8.231234673616022,0.3506127251529767,15.398643467530697,0.009500802122435757,12.821961709168354,16.00538541325393,0.4434790938446137,0.009500802122435757,16.0,81.99999999997308,0.0,0.0,0.00407550569995827,7.22,0.11264061561324054,11.500103400508284,0.31057230924622753,0.008689388989190387,11.5,13.3,0.31057230924622753,0.00955830705540578,4.5,40149539.01269143,1400268.890463923 
 11/07  19:00:00,13.3,5.5,2.5,5.5,2.5,10.0,23.798443074289214,15.224337079257278,22.318046458727025,15.195281995869339,22.204355933582363,13.712714975584777,22.36028197067848,15.354058179884044,22.202697017580604,13.548418634167605,23.400212050539405,15.772678292618476,23.798443074289214,58.669615989799745,446.06987735065513,0.0,22.318046458727025,64.05610853656646,0.0,388.58307900671383,22.204355933582363,58.61001553719405,0.0,194.77533867357397,22.36028197067848,64.54421503046493,0.0,407.5488604184469,22.202697017580604,57.99128357109507,0.0,182.26886791588745,23.400212050539405,62.24616492351162,0.0,592.7708288636253,0.0,1149.9035342165175,1221.6322494331387,0.0,120.45127119643826,225.88088676084283,77.80472579587102,281.68236333478796,0.0,0.0,563.075623613531,1140.303422287555,571.6291320695886,0.0,0.0,1149.9035342165175,1437.379417770647,627.2222783838739,1221.6322494331387,8.063608769688248,7.22,0.34545156270568755,1848.8545278170122,46.19631338163766,0.007651593028020305,8.063608769688248,0.34545156270568755,13.518126736828133,0.009092149221928247,12.172117605728314,15.999779044392772,0.3705044250126874,0.009092149221928247,16.0,81.96231417793238,0.0,0.003937268504884157,0.0,7.219999999999999,0.10147899077215575,11.499616893113906,0.31057230924622753,0.008677009666793703,11.5,13.3,0.31057230924622753,0.009402950389314976,4.5,25537872.131887842,1354960.257918031 
 11/07  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,22.959695413713003,14.063375445855959,22.201400487640864,13.578291014512544,22.200299566221364,12.511921924644678,22.20128261755472,13.714980573240688,22.201287753909355,12.423977001735746,22.387838423202695,14.736876232076167,22.959695413713003,57.26033330577974,47.98838700681722,9.042361051328953,22.201400487640864,58.12046052895193,328.4668851161613,0.0,22.200299566221364,54.19499766118762,127.87282005892303,0.0,22.20128261755472,58.64172730947169,300.5456566784755,0.0,22.201287753909355,53.87797392991954,129.39145023457974,0.0,22.387838423202695,61.9259064312491,0.0,354.57091625647126,0.0,3481.863959039638,1203.127322765684,0.0,825.752067818392,547.6374445845297,771.2926842923072,592.6903195238534,156.00686799675768,0.0,614.1157231552952,1140.2521632951966,571.6976942857702,0.0,0.0,3481.863959039638,4352.329948799547,623.9630771050965,1203.127322765684,8.13393801807386,7.22,0.31396716278017756,1827.0903998707806,44.406007690417795,0.02215903768270478,8.13393801807386,0.31396716278017756,13.382943441999064,0.008965892658508664,11.968684375486266,16.000025310704793,0.3705044250126874,0.008965892658508664,16.0,81.9999999999946,0.0,0.004378513842764153,0.0,7.220000000000001,0.10147899077215575,11.499389052237735,0.31057230924622753,0.008673527820895857,11.5,13.3,0.31057230924622753,0.009399315707634422,4.5,14710642.586979369,1354960.257918031 
 11/07  21:00:00,13.3,0.0,0.0,0.0,0.0,0.0,22.307064661826608,13.125021503425288,21.363045221511495,13.018763310510181,21.611070781862637,12.778940290926128,21.375670308456407,13.082213070897602,21.639270681187007,12.793681890959299,21.87600296192008,13.825938160442679,22.307064661826608,56.04266007362369,79.6641684556621,0.0,21.363045221511495,58.969018586029215,153.24139125671886,0.0,21.611070781862637,57.18477674585094,112.3726634351064,0.0,21.375670308456407,59.166520009471235,144.12590148457735,0.0,21.639270681187007,57.14204468826227,121.89356026564863,0.0,21.87600296192008,60.22128401722949,111.31940034343049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,22.27613528029618,0.009713949785159354,13.17068720325237,23.269247785957763,0.3705044250126874,0.009713949785159354,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.3,0.00621144618492455,0.009399315707634422,11.5,13.3,0.00621144618492455,0.009399315707634422,4.5,7114960.257918031,1354960.257918031 
 11/07  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.566439843202364,13.173889616918753,20.734437901260538,13.075962015801021,21.068770419623608,13.079108992442402,20.744885432898155,13.09423596631417,21.106383790057762,13.088412531098234,21.384708485096102,13.466026676758858,21.566439843202364,58.823125766089554,0.0,91.40913030911202,20.734437901260538,61.50889499593825,150.04301529284618,0.0,21.068770419623608,60.269971960212736,103.8641952616635,0.0,20.744885432898155,61.5426348082799,141.25547624109862,0.0,21.106383790057762,60.167286927065625,111.8000819901776,0.0,21.384708485096102,60.62202305721951,97.11674682994908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,21.607595436911136,0.009702251779618712,13.153279773182163,22.6007290211691,0.3705044250126874,0.009702251779618712,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.3,0.00621144618492455,0.009399315707634422,11.5,13.3,0.00621144618492455,0.009399315707634422,4.5,3064960.257918031,1354960.257918031 
 11/07  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.011859038007586,13.163270223813717,20.41562379972565,13.110898396638579,20.67961525964148,13.135248908198841,20.421492901892993,13.11521140507217,20.71714628214075,13.139232262619057,21.042036302606935,13.296344404039518,21.011859038007586,60.8134480306784,0.0,34.25079191176451,20.41562379972565,62.871468914003934,126.91050652292682,0.0,20.67961525964148,61.95492110459426,89.12876635451585,0.0,20.421492901892993,62.866396627914135,119.70101670186762,0.0,20.71714628214075,61.827953744113344,95.54457723712471,0.0,21.042036302606935,61.228615549697096,76.01832745118872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,21.000989000775686,0.009704227795142907,13.15636861799597,21.994119017622975,0.3705044250126874,0.009704227795142907,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.3,0.00621144618492455,0.009399315707634422,11.5,13.3,0.00621144618492455,0.009399315707634422,4.5,3064960.257918031,1354960.257918031 
 11/07  24:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.607905565572352,13.158116911830755,20.23025239103842,13.132971161294147,20.432528828122905,13.148914273128682,20.233725822500062,13.133424512100804,20.458335137952513,13.150317008283812,20.82393737101518,13.2234702621585,20.607905565572352,62.32278384208013,28.824834610811422,0.0,20.23025239103842,63.68734573429891,107.67362013659442,0.0,20.432528828122905,62.962018392504035,77.08914546232415,0.0,20.233725822500062,63.67555544144358,101.67090692262133,0.0,20.458335137952513,62.867611086880295,83.13586536509786,0.0,20.82393737101518,61.76092331261141,59.51797808385783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,20.57631716462312,0.009705076966783154,13.157687138179963,21.56944564881622,0.3705044250126874,0.009705076966783154,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.3,0.00621144618492455,0.009647905960767266,11.5,13.3,0.00621144618492455,0.009647905960767266,4.5,3064960.257918031,1354960.257918031 
 11/08  01:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.282009541165856,13.162105509229171,20.091718212718277,13.153462027001975,20.26238158819256,13.161190144233668,20.093760574835578,13.15312635034011,20.283348514287333,13.161594360759038,20.636582443192676,13.198319589151204,20.282009541165856,63.60544809139887,86.07254858703345,0.0,20.091718212718277,64.32141088870827,92.15547605454384,0.0,20.26238158819256,63.67815516595427,66.1447884525544,0.0,20.093760574835578,64.31187314242783,87.08857522948239,0.0,20.283348514287333,63.59736632362733,71.42089573246142,0.0,20.636582443192676,62.375246263962026,48.002547783564296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,20.244752000252227,0.009708092962870951,13.162369306827532,21.237875040972096,0.3705044250126874,0.009708092962870951,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.675,0.00621144618492455,0.009787666772806111,11.5,13.675,0.00621144618492455,0.009787666772806111,4.5,3064960.257918031,1354960.257918031 
 11/08  02:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.027723755045148,13.168830265277036,20.01207418862797,13.164996157589144,20.153728619221297,13.16815029626769,20.012825586917167,13.164689624847385,20.171656091619305,13.168260653021285,20.51597927294881,13.187874909282398,20.027723755045148,64.64201532599395,137.69429753487952,0.0,20.01207418862797,64.68799053180459,77.32225877526616,0.0,20.153728619221297,64.13647181437153,55.60204728359054,0.0,20.012825586917167,64.68368736830912,73.14415690971038,0.0,20.171656091619305,64.06584420144519,60.01452610364748,0.0,20.51597927294881,62.79778511783114,36.542857020928295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,19.980616355746324,0.009712506006150525,13.169218075894438,20.973731431610226,0.3705044250126874,0.009712506006150525,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.00621144618492455,0.009779696233819649,11.5,13.9,0.00621144618492455,0.009779696233819649,4.5,3064960.257918031,1354960.257918031 
 11/08  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.842460326172034,13.172241294118376,19.95074602002725,13.170414557477173,20.072653230376297,13.172318365176475,19.950828899334276,13.170176072958583,20.088079288439296,13.172436007103396,20.449685340998528,13.182194035895998,19.842460326172034,65.40282605087447,181.93971772961845,0.0,19.95074602002725,64.95727002039774,66.41227931041965,0.0,20.072653230376297,64.47668043598841,47.7403125344548,0.0,19.950828899334276,64.9559263009434,62.86651982551541,0.0,20.088079288439296,64.41563649592203,51.52639241057875,0.0,20.449685340998528,63.03187294491439,26.106501487158766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,19.783599431906254,0.009715142929868154,13.173309145780209,20.77670974859187,0.3705044250126874,0.009715142929868154,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.00621144618492455,0.009779696233819649,11.5,13.9,0.00621144618492455,0.009779696233819649,4.5,3064960.257918031,1354960.257918031 
 11/08  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.698638723956336,13.17513961100184,19.896167675449774,13.17473870612889,20.00553946574579,13.175675262981487,19.896032201274103,13.174590883379153,20.019101611099977,13.175717220001657,20.39330783882228,13.180813384663095,19.698638723956336,66.00152160032694,210.12474225370875,0.0,19.896167675449774,65.19573619940138,58.72263356552219,0.0,20.00553946574579,64.75933835804267,42.105415891956625,0.0,19.896032201274103,65.19565480804478,55.603321600844026,0.0,20.019101611099977,64.70514285056953,45.447835973415295,0.0,20.39330783882228,63.245900152586785,18.61513715099983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,19.633384736366544,0.009716913741167076,13.176055773765588,20.626491857080893,0.3705044250126874,0.009716913741167076,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.00621144618492455,0.009779696233819649,11.5,13.9,0.00621144618492455,0.009779696233819649,4.5,3064960.257918031,1354960.257918031 
 11/08  05:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.588025166892805,13.178674039436329,19.847338119298747,13.18416312185779,19.947478286591977,13.185229893650249,19.847249166087696,13.184036198982028,19.959618193002072,13.185325831752383,20.343721504559465,13.187101716811771,19.588025166892805,66.47185831698941,234.46200199174223,0.0,19.847338119298747,65.43378595818521,53.34977283596646,0.0,19.947478286591977,65.03336828093023,38.20033081212068,0.0,19.847249166087696,65.43360406731462,50.513268583367164,0.0,19.959618193002072,64.98487163180855,41.2450554042137,0.0,20.343721504559465,63.466063887673705,13.340862016493247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,19.51774045124507,0.00972302065216304,13.185524180891033,20.510836550344973,0.3705044250126874,0.00972302065216304,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.00621144618492455,0.010038507451370067,11.5,13.9,0.00621144618492455,0.010038507451370067,4.5,3064960.257918031,1354960.257918031 
