Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/08  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.496116791012344,13.206919117891054,19.79931064747764,13.215191847600785,19.894652180058188,13.212743542687095,19.79941691372159,13.215342659227085,19.90587118722849,13.212288994945848,20.29476375580028,13.21947911201453,19.496116791012344,66.97621232157192,246.95017714043342,0.0,19.79931064747764,65.76209215146356,49.588002018909265,0.0,19.894652180058188,65.36395030488649,35.35308598629143,0.0,19.79941691372159,65.76230686444995,46.93713129468955,0.0,19.90587118722849,65.31656834507862,38.17203550608343,0.0,20.29476375580028,63.793049119517676,9.679261214082658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.148496910625576,8.148496910625576,0.0,0.0,44.62964930381996,0.0,8.148496910625576,0.0,19.422925383752816,0.009730277441733938,13.2064796988357,20.416008386257456,0.3705044250126874,0.009730277441733938,16.0,81.99999999999866,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.00621144618492455,0.009928600180063162,11.5,13.9,0.00621144618492455,0.009928600180063162,4.5,3064960.257918031,1354960.257918031 
 11/08  07:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.840245097678686,13.002745002622994,22.075691466909227,12.783375361485636,22.10492064665835,12.515542602790843,22.06636650083979,12.802268108585722,22.104483739388446,12.472256260730472,21.94924871558331,12.970425204470713,19.840245097678686,64.70584746178399,868.9925576748639,0.0,22.075691466909227,55.61225914026218,1970.5602836263533,0.0,22.104920646658343,54.549135678975375,850.0603834360684,0.0,22.066366500839795,55.7133802637968,1903.2079794765384,0.0,22.104483739388446,54.3965995866848,898.018329849363,0.0,21.94924871558331,56.73360075095132,1971.8460051352733,0.0,0.0,11344.627362163752,1600.0823380842448,0.0,2455.6260297794697,1262.3543891821912,2361.6308820973554,1353.0439116548976,2443.056701599176,0.0,819.9019504978604,1626.4377398779693,762.6596669710718,0.0,0.0,11064.776219024923,13830.97027378115,694.2456298449279,1600.0823380842448,8.638058900871838,7.219999999999999,0.26878546207723264,2294.3279679291722,62.027790688623575,0.16001260115471455,8.638058900871838,0.26878546207723264,12.838795233896926,0.008819900252187988,11.74858590846804,16.0004414764691,0.3705044250126874,0.008819900252187988,16.0,81.82164176288543,0.0,0.006319020879006957,0.0,7.22,0.15087544482021287,11.499526869932325,0.31057230924622753,0.008660681457465864,11.5,13.9,0.31057230924622753,0.009763336757217415,4.5,5961644.238636259,1354960.257918031 
 11/08  08:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.206284380127077,12.352033772967268,22.201172408514424,12.138185017314346,22.200871357515958,11.836844291299384,22.201357118245454,12.168110287774761,22.200216438278417,11.806883678578606,22.201046957156898,12.489923776524735,20.206284380127077,60.60548268536489,830.4860408334364,0.0,22.201172408514424,52.867356475589084,1127.8774326120974,0.0,22.200871357515958,51.82725404940875,341.9097675182324,0.0,22.201357118245454,52.971092185489795,1017.0065724403757,0.0,22.200216438278417,51.726767086211304,464.8710574867789,0.0,22.201046957156898,54.10504082850801,1294.9671795095417,0.0,0.0,7184.616629086393,1946.2842044767083,0.0,1624.8613036364286,761.5356356233951,1487.5146247417376,927.866276797429,1787.7787591300105,0.0,796.8229381869286,1883.336690019437,861.8796165181628,0.0,0.0,7184.616629086393,8980.77078635799,756.0875456051863,1946.2842044767083,8.713160864724518,7.22,0.3107362298904497,2702.371750081895,53.6363172129375,0.06071462408463281,8.713160864724518,0.31073622989044974,12.89903561412033,0.008759057032750008,11.651054986938846,16.00003000090634,0.3705044250126874,0.008759057032750008,16.0,81.99999978117573,0.0,0.0060668141066932005,0.0,7.219999999999999,0.17771739380281198,11.500739300914507,0.31057230924622753,0.008659109913556453,11.5,14.2125,0.31057230924622753,0.009963049086135193,4.5,6129365.847649722,1354960.257918031 
 11/08  09:00:00,14.4,11.0,5.0,11.0,5.0,20.0,21.124365793000024,12.516596063462975,22.258820858853696,13.225122744387907,22.257526902576412,12.831092448068942,22.40508259065203,13.271276046239421,22.200421915703906,12.768767317780764,22.82115919428051,13.705567821219441,21.124365793000024,57.88924959090308,1802.7468985443347,0.0,22.258820858853696,56.60359738047877,0.0,433.133830798471,22.257526902576412,55.15514074839601,0.0,389.83280464425457,22.40508259065203,56.26153260793087,0.0,474.30793718843165,22.200421915703906,55.12424709237412,0.0,296.1663744094809,22.82115919428051,56.43235652705286,0.0,544.644142823544,0.0,940.4104322607274,2139.9543680177167,0.0,69.91536792122349,34.173850320937476,13.12580248253197,167.30078426189948,0.0,0.0,748.7873841028673,2039.20585753734,921.6855213033351,0.0,0.0,671.4977659255139,839.3722074068924,790.8905773282387,2139.9543680177167,8.659991044756596,7.22,0.3546973211235994,2930.8449453459552,50.40143523840017,0.0071431408774112635,8.659991044756596,0.3546973211235994,13.025822990133035,0.008739313452787415,11.617397805347505,15.999959172333844,0.3705044250126874,0.008739313452787415,16.0,80.22578863102908,0.0,0.005715049415932959,0.0,7.22,0.19324184646481962,11.5006943874951,0.31057230924622753,0.008659774739653292,11.5,14.4,0.31057230924622753,0.010086343322163707,4.5,36035132.2769822,1354960.257918031 
 11/08  10:00:00,15.15,11.0,5.0,11.0,5.0,20.0,22.165859746338754,14.07761300463225,23.28319085592548,14.621369264495932,23.274948985021325,13.77148420645361,23.62752446770057,14.725646050391425,22.76627896563228,13.6028947329253,23.82032629440381,15.347496258799868,22.165859746338754,60.141103645371125,1900.9760653306257,0.0,23.28319085592548,58.2134837064224,0.0,588.3167464657843,23.274948985021325,55.122073669262484,0.0,495.084122590182,23.62752446770057,57.40224047968624,0.0,650.6102168441038,22.76627896563228,56.22427534940265,0.0,508.14098209341785,23.82032629440381,59.058239888706396,0.0,1053.2974142491446,0.0,331.5925176795568,2605.0379772920355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.3854528061639,2516.8183542586603,1160.9735291931192,31.235147752012928,31.235147752012857,331.5925176795568,414.49064709944605,875.7979847435458,2605.0379772920355,8.712766053937633,7.22,0.4153123920875575,3480.8359620355814,49.2133746823557,0.002436278692281172,8.712766053937633,0.4153123920875575,14.371379592081993,0.009070900933094709,12.171085495187507,15.97389994838219,0.43108568819054505,0.009070900933094709,16.0,77.39604586737315,0.0,0.002436278692281172,0.0011417531911038135,7.219999999999999,0.2391228084738399,11.500035706808946,0.31057230924622753,0.008653882516102959,11.5,15.15,0.31057230924622753,0.010384684637950685,4.5,46780733.294453196,1393512.9459289461 
 11/08  11:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,23.17897022839012,15.093653403145044,23.871710395672487,15.603390911830164,23.859619098652132,14.68359936888693,23.89885325020991,15.307692664970567,23.3701118217075,14.504690992798341,23.898948796860715,15.666948607039352,23.17897022839012,60.39296608281707,1847.6742665911738,0.0,23.871710395672487,59.85138967988571,0.0,796.4106193300689,23.859619098652132,56.4551232801809,0.0,581.3623423796312,23.89885325020991,58.62920075319143,0.0,1050.9977168151668,23.3701118217075,57.474874221489046,0.0,554.449647686542,23.898948796860715,59.99562504885502,0.0,1653.8529204148294,0.0,0.0,3985.114052759709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3072.127426357375,1404.2904475760893,912.3140957888577,912.3140957888572,0.0,0.0,1131.4896819768926,3985.114052759709,9.2120711821498,7.22,0.47571194274634937,5116.603734736601,48.95174335650807,0.0,9.2120711821498,0.4757119427463494,16.75979470068572,0.009677176487322636,13.143439548801613,15.968479987835199,0.5757915526993976,0.009677176487322636,16.0,77.66393339655689,0.0,0.0,0.03014785618009671,7.219999999999999,0.29309246001450057,11.500682481347503,0.31057230924622753,0.008652735065319219,11.5,15.912500000000001,0.31057230924622753,0.010781809390659071,4.5,49221515.17665964,1510496.8198502304 
 11/08  12:00:00,16.787499999999998,8.8,4.0,8.8,4.0,16.0,23.90025425671179,15.433635254560325,23.89891724111089,15.684433367910401,23.899023609969966,14.977465965035318,23.898938447463802,15.2966542123923,23.63962058307512,14.974075266100568,23.899066813608353,15.67433269627606,23.90025425671179,59.10346820443044,1397.6352532109086,0.0,23.89891724111089,60.06336895437682,0.0,968.0730225780233,23.899023609969966,57.395875926919246,0.0,634.2856110617261,23.898938447463802,58.5871231151627,0.0,1169.3101263302478,23.63962058307512,58.28620399970986,0.0,573.091083335984,23.899066813608353,60.023509073125,0.0,1677.4525764088394,0.0,0.0,5251.937027506707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3663.734295707787,1683.729825388844,1485.9309352443088,1485.9309352443083,0.0,0.0,1373.465323435297,5251.937027506707,9.501216820704354,7.219999999999999,0.5485045012194562,6625.402350942004,48.95174335650807,0.0,9.501216820704354,0.5485045012194562,17.641687664952762,0.00994143481204197,13.551613010476,15.996613637436884,0.6220000071879805,0.00994143481204197,16.0,77.66393339655689,0.0,0.0,0.047226647556584005,7.219999999999999,0.35138466218585196,11.50159777286658,0.31057230924622753,0.008649117924671617,11.5,16.787499999999998,0.31057230924622753,0.01117668740262747,4.5,48855947.32090248,1556841.648886505 
 11/08  13:00:00,17.2,4.4,2.0,4.4,2.0,8.0,24.36440367025083,15.158937607283882,23.899096731518007,15.014943820958255,23.863460505945504,14.424833522911012,23.899101444722504,14.711328955904893,23.49689651073764,14.367374532964725,23.899198473961654,15.21524716295039,24.36440367025083,56.48138566139943,928.8656741268678,0.0,23.899096731518007,57.54165583820604,0.0,825.6140739194971,23.863460505945504,55.507664551348626,0.0,534.4252069639869,23.899101444722504,56.425209579576645,0.0,965.9901864906412,23.49689651073764,56.53655502715161,0.0,559.6174265284017,23.899198473961654,58.284842415637506,0.0,1251.4628484944074,0.0,0.0,4670.553919560032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3742.630692514031,1815.3596819071204,711.8025484142378,711.8025484142381,0.0,0.0,1264.1078124754597,4670.553919560032,9.159513519625467,7.22,0.5743648687459239,5934.661732035492,48.95174335650807,0.0,9.159513519625467,0.5743648687459239,16.608719921445978,0.009645123943746033,13.08547978694881,16.02697980249558,0.5169119471444272,0.009645123943746033,16.0,77.66393339655689,0.0,0.0,0.02395564760177979,7.219999999999999,0.35883540731474506,11.500006116517541,0.31057230924622753,0.008640716230076242,11.5,17.2,0.31057230924622753,0.011100971832795625,4.5,44334185.543114044,1454982.3569946366 
 11/08  14:00:00,16.5125,8.8,4.0,8.8,4.0,16.0,24.755477251695957,14.674418807590815,23.899176646928645,14.830575709279206,23.892747375098693,14.477033112408183,23.899226131263106,14.652525636801073,23.626151148473987,14.360930353961397,23.899025798728896,15.031659907262476,24.755477251695957,53.46989075089285,783.3605888312122,0.0,23.899176646928645,56.85532298516287,0.0,1027.5467027686568,23.892747375098693,55.59528741571757,0.0,551.8697743648181,23.899226131263106,56.20634712253288,0.0,1113.9216257058974,23.626151148473987,56.070678482353756,0.0,572.941837511145,23.899025798728896,57.59683274460222,0.0,1716.3297874027928,0.0,0.0,5021.890331197793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3217.6068511436647,1595.298306516514,1733.9332429283281,1733.9332429283281,0.0,0.0,1328.2208868378139,5021.890331197793,9.440601037080924,7.219999999999999,0.5395244545016562,6350.111218035607,48.95174335650807,0.0,9.440601037080924,0.5395244545016562,18.044961574914876,0.009680420573842283,13.134769345407769,15.978257988361369,0.6164247433053814,0.009680420573842283,16.0,77.66393339655689,0.0,0.0,0.056552841392305854,7.219999999999999,0.3068888942915457,11.500022788650837,0.31057230924622753,0.00864383142975606,11.5,16.5125,0.31057230924622753,0.010714787519812037,4.5,47327989.94654426,1550027.2595905683 
 11/08  15:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.01799315305157,15.016087242618612,23.89904143611829,15.244985414741423,23.876824054367592,15.033077526033315,23.899074146401496,15.156938045421931,23.677376622423488,14.868811492875905,23.898807456639588,15.333655764253134,25.01799315305157,53.81164063197126,755.6266814189567,0.0,23.89904143611829,58.39433452653104,0.0,1051.9516761473394,23.876824054367592,57.68201128658711,0.0,535.5515611937278,23.899074146401496,58.06528602452073,0.0,1079.5642021542287,23.677376622423488,57.76252050267548,0.0,575.9054198783315,23.898807456639588,58.728084719157906,0.0,1866.808706224711,0.0,0.0,5035.117755758024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2967.0363684171048,1463.6036352123679,1973.7116528177812,1973.711652817781,0.0,0.0,1329.045758465252,5035.117755758024,9.516563045857001,7.22,0.5230473561863357,6364.163514223276,48.95174335650807,0.0,9.516563045857001,0.5230473561863357,18.371666242868884,0.00978610779529612,13.298460751357956,15.995920814066338,0.6327956950986062,0.00978610779529612,16.0,77.66393339655689,0.0,0.0,0.06321926654572592,7.219999999999999,0.28241392063441967,11.500017630208113,0.31057230924622753,0.008647290176628566,11.5,16.1,0.31057230924622753,0.010566495495140694,4.5,48234209.75193578,1568435.146055942 
 11/08  16:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.10076580215472,15.420856624065399,23.898961831890958,15.63565042958449,23.62157885647731,15.299473376625372,23.899023221712845,15.656556627149898,23.51808766733877,15.113775920462755,23.898707277672322,15.620968500743233,25.10076580215472,54.958587784073224,748.2806828581934,0.0,23.898961831890958,59.8760762394919,0.0,929.7641169776673,23.62157885647731,59.585066199143995,0.0,517.3719084865228,23.899023221712845,59.95711977604449,0.0,877.1485926590893,23.51808766733877,59.245616036233685,0.0,563.0111240414956,23.898707277672322,59.82020772936389,0.0,1750.701750214058,0.0,0.0,4616.63075835444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2967.0363684171048,1463.6036352123679,1489.2659444214823,1489.2659444214814,0.0,0.0,1249.949350666257,4616.63075835444,9.325642203542003,7.219999999999999,0.5230232943876154,5866.580109020698,48.95174335650807,0.0,9.325642203542003,0.5230232943876154,17.815762411887768,0.009826535033954094,13.360759630698093,16.011610303512896,0.5790164674086833,0.009826535033954094,16.0,77.66393339655689,0.0,0.0,0.04784217766774618,7.219999999999999,0.28241392063441967,11.500017630208113,0.31057230924622753,0.008647290176628566,11.5,16.1,0.31057230924622753,0.010566495495140694,4.5,46092044.45397842,1511042.728934105 
 11/08  17:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,25.07534371983992,15.61253537505553,23.854149821580535,15.993954548237364,23.163579642581524,15.104636198271425,23.846108668067693,16.18176729504181,23.11283142698843,14.915460720170513,23.898672301350604,15.800962788398932,25.07534371983992,55.722584916533194,832.7771603356532,0.0,23.854149821580535,61.43285690817412,0.0,666.4338146198183,23.163579642581524,60.49121617011745,0.0,484.79449880598173,23.846108668067693,62.2046387501677,0.0,602.6261989969762,23.11283142698843,59.942597151846044,0.0,531.0252403133895,23.898672301350604,60.51376592554435,0.0,1429.6456556644957,0.0,0.0,3961.241494172711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3288.95059149607,1583.3675776653674,485.7642294144062,485.7642294144059,0.0,0.0,1128.1210790300877,3961.241494172711,8.92139791114688,7.22,0.5557632239120271,5089.362573202799,48.95174335650807,0.0,8.92139791114688,0.5557632239120273,16.212139797442674,0.009589647223621848,12.99297231548878,16.027751375220564,0.4746504966147501,0.009589647223621848,16.0,77.66393339655689,0.0,0.0,0.016637143251459235,7.219999999999999,0.3140268894060488,11.50099842175348,0.31057230924622753,0.008649937204520555,11.5,16.474999999999998,0.31057230924622753,0.010827195657189686,4.5,41994756.91829341,1422224.3685699473 
 11/08  18:00:00,16.7,11.0,5.0,11.0,5.0,20.0,24.91096175799539,15.731125940359938,23.638349502506664,16.321554311977163,22.88720345796002,14.907876457313701,23.682316110120325,16.496077340072937,22.770178984326314,14.722297748314947,23.8986387906187,15.945103427087044,24.91096175799539,56.70082776052396,843.2748132807205,0.0,23.638349502506664,63.54833516559381,0.0,616.111067431684,22.88720345796002,60.737043372716215,0.0,467.59844388937415,23.682316110120325,64.08839084978362,0.0,586.7843329974031,22.770178984326314,60.441691185508084,0.0,507.09025118775384,23.8986387906187,61.074324603859424,0.0,1372.5856023876247,0.0,0.0,3989.511326592389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3483.4612512866092,1655.7300214417446,354.9497057553325,354.94970575533335,0.0,0.0,1134.0388129736393,3989.511326592389,8.812117211432405,7.22,0.5976646492024718,5123.5501395660285,48.95174335650807,0.0,8.812117211432405,0.5976646492024718,15.924025385408154,0.00956640896870378,12.966175049703093,16.003729566958608,0.4618913447065462,0.00956640896870378,16.0,77.66393339655689,0.0,0.0,0.012313938058594077,7.22,0.33331485072667877,11.500066768729226,0.31057230924622753,0.008645172191690068,11.5,16.7,0.31057230924622753,0.010978360296763225,4.5,42045358.63318128,1412975.7199051739 
 11/08  19:00:00,16.7,5.5,2.5,5.5,2.5,10.0,24.346674738364506,15.44866192566456,22.668050776856994,15.511913856795946,22.248847431908896,13.933199797490811,22.736876448015472,15.6904139826385,22.227093928889467,13.753942086210863,23.55703552683758,15.908368514545117,24.346674738364506,57.59387152768835,327.5909995462773,0.0,22.668050776856994,63.989038978124384,0.0,537.9063534842157,22.248847431908896,59.292163876109,0.0,324.2705820772367,22.736876448015472,64.45577878584112,0.0,514.619720349591,22.227093928889467,58.68443498832869,0.0,324.4737883037852,23.55703552683758,62.19803884680366,0.0,605.3955690817477,0.0,768.6625338901689,3811.5136273667376,0.0,0.0,99.75712625797533,0.0,141.6535513554032,0.0,0.0,529.3510389723795,3658.012291745343,1656.3504985891175,0.0,0.0,717.8702458408321,897.3378073010401,1100.7700217264103,3811.5136273667376,8.677734257742722,7.22,0.6236257601855629,4912.283649093148,47.92158889866471,0.005380912433057048,8.677734257742722,0.6236257601855629,13.607092261710411,0.009091574387978321,12.207789480416658,15.999659978492618,0.3705044250126874,0.009091574387978321,16.0,77.54223480410245,0.0,0.0040382823065267266,0.0,7.220000000000001,0.3510147124786439,11.500272590143375,0.31057230924622753,0.008651660041383452,11.5,16.7,0.31057230924622753,0.011206878610903862,4.5,27496460.688917052,1354960.257918031 
 11/08  20:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.433835506635155,14.305185490262122,22.202214709010853,13.883076554508726,22.20176378003089,12.694199499305245,22.20224309802286,14.035874375295721,22.20016096326703,12.593870048681005,22.460929829501815,15.009888552224204,23.433835506635155,56.52017654372101,0.0,127.4843642713829,22.202214709010853,59.28153936443215,67.87893314031314,39.99275961498569,22.20176378003089,54.84190434990769,28.293261892015664,10.613527877845627,22.20224309802286,59.87404942259819,56.32093500513167,57.29487473862093,22.20016096326703,54.48574780325904,27.877944015077986,10.468700331580749,22.460929829501815,62.74219392272322,0.0,424.1606213924187,0.0,2550.0198106890625,3781.295260934089,0.0,525.9455127269764,437.6692526535302,470.623709013116,480.74252517545716,92.64121704169658,0.0,583.9196746987589,3662.2447466826584,1538.0058222904795,0.0,0.0,2550.0198106890625,3187.524763361328,1094.1531389509867,3781.295260934089,8.784466079900016,7.22,0.5765317453321778,4875.448399885076,44.63630490180049,0.01625437607673451,8.784466079900016,0.5765317453321778,13.462491803983765,0.00898891844007383,12.028215696882496,15.999683475382392,0.3705044250126874,0.00898891844007383,16.0,80.23466939080038,0.0,0.004293162899254927,0.0,7.220000000000001,0.3521964313801928,11.498331667914034,0.31057230924622753,0.008672143290497219,11.5,16.325,0.31057230924622753,0.011383841404608389,4.5,16639407.05816135,1354960.257918031 
 11/08  21:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,22.809386312385005,13.38568756804287,21.743769624304512,13.375079449865224,21.96059676290912,13.091816420585488,21.749076430397295,13.445220523953427,21.989417857561136,13.102779052272965,22.054213835121352,14.189067308519894,22.809386312385005,55.2920880715112,2.3088766187543115,4.242202430800262,21.743769624304512,58.961467755628625,167.69769646799398,0.0,21.96059676290912,57.12808273556652,126.64339670637236,0.0,21.749076430397295,59.211276605764,158.37344006619549,0.0,21.989417857561136,57.06911162169773,137.59150390935764,0.0,22.054213835121352,60.99087471828078,141.8731542473846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,22.836341433578653,0.00992312814806417,13.50749170487634,23.829076564108398,0.3705044250126874,0.00992312814806417,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.474999999999998,0.00621144618492455,0.011376972800784268,11.5,16.474999999999998,0.00621144618492455,0.011376972800784268,4.5,7114960.257918031,1354960.257918031 
 11/08  22:00:00,16.325,0.0,0.0,0.0,0.0,0.0,22.11118304251933,13.587679261996287,21.256791476377355,13.567144010077163,21.549901085237416,13.526819554081865,21.25900872431368,13.591128101048902,21.5860455612332,13.532010072794435,21.634322751094963,13.998397060228037,22.11118304251933,58.455319347632525,0.0,131.83111179158868,21.256791476377355,61.50637874019666,154.36124610363436,0.0,21.549901085237416,60.25364720648615,110.28371283558715,0.0,21.25900872431368,61.593891281149986,145.97121960658797,0.0,21.5860455612332,60.14078234364232,118.99203314880259,0.0,21.634322751094963,61.80662340010309,123.17929702395173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,22.183109739905564,0.009965933041723107,13.563618500656595,23.175767640156117,0.3705044250126874,0.009965933041723107,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.325,0.00621144618492455,0.011093368549561878,11.5,16.325,0.00621144618492455,0.011093368549561878,4.5,3064960.257918031,1354960.257918031 
 11/08  23:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.615968944749877,13.69804220683846,20.887792404300445,13.698010647921752,21.179103437498846,13.694515333186951,20.88784733347621,13.706173838671464,21.214063347122988,13.696100526754265,21.293765120504965,13.927265927723951,21.615968944749877,60.68206898898298,0.0,94.90582139035314,20.887792404300445,63.452941891476286,139.9684660491119,0.0,21.179103437498846,62.31314508872575,98.27186419674814,0.0,20.88784733347621,63.486387647717436,132.50640404899866,0.0,21.214063347122988,62.18598334777247,105.82428598501735,0.0,21.293765120504965,62.81845571569208,106.57189829905195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,21.635045543072074,0.010056278563398233,13.694312183623854,22.627540556720287,0.3705044250126874,0.010056278563398233,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.00621144618492455,0.010936184876536048,11.5,16.1,0.00621144618492455,0.010936184876536048,4.5,3064960.257918031,1354960.257918031 
 11/08  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.211719224970004,13.785428467201143,20.619688898215962,13.811089402539604,20.892265992445857,13.803769377986466,20.616495146085967,13.814414271776286,20.925050303523314,13.802774729316393,21.026917564525995,13.938529105770725,21.211719224970004,62.557514573765324,0.0,51.139830434126225,20.619688898215962,64.98503603832356,128.0520913381771,0.0,20.892265992445857,63.872930985244736,89.4911675958964,0.0,20.616495146085967,65.01190498707595,121.47146052028393,0.0,20.925050303523314,63.740135820127755,96.29708361258781,0.0,21.026917564525995,63.90294189229041,94.61786677925568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,21.218707807599756,0.010121469458947444,13.782315855202828,22.211085323274233,0.3705044250126874,0.010121469458947444,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.00621144618492455,0.010943251566965729,11.5,16.1,0.00621144618492455,0.010943251566965729,4.5,3064960.257918031,1354960.257918031 
 11/09  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.910382686992058,13.886280076358819,20.595804932405947,13.931473695129913,20.80507938647052,13.91272772441001,20.59271895387318,13.934035683975083,20.833523960027886,13.910078224945334,21.03890216334012,14.014061835643501,20.910382686992058,64.14453225728232,26.29285317866629,7.216698538606352,20.595804932405947,65.59063557066864,103.48224567574044,0.0,20.80507938647052,64.67174772654025,73.06360742856992,0.0,20.59271895387318,65.61403210611667,98.20260166628003,0.0,20.833523960027886,64.54752037563921,78.49403430542452,0.0,21.03890216334012,64.16893758672553,67.34385632281999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.889401984176022,0.010189318993391152,13.87758679692642,21.881657240297816,0.3705044250126874,0.010189318993391152,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.00621144618492455,0.010947494503667903,11.5,16.1,0.00621144618492455,0.010947494503667903,4.5,6304960.257918031,1354960.257918031 
 11/09  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.70841516726876,13.983021263195774,20.550678084693622,14.016643599863688,20.724052287476486,13.994461794303177,20.54856182035509,14.019189385240086,20.748856254282018,13.99186207046095,21.00245229430231,14.078719517510144,20.70841516726876,65.35595025375744,83.96747616199536,0.0,20.550678084693622,66.13810065156608,90.11451906898776,0.0,20.724052287476486,65.34097928806692,64.22490570601144,0.0,20.54856182035509,66.15766304030632,85.47341125582852,0.0,20.748856254282018,65.23023222029785,69.01306815044137,0.0,21.00245229430231,64.58321750720452,53.370781426856524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.67814437045041,0.01025885682242618,13.97083529171452,21.670274355326043,0.3705044250126874,0.01025885682242618,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.00621144618492455,0.010729893776165764,11.5,16.1,0.00621144618492455,0.010729893776165764,4.5,6304960.257918031,1354960.257918031 
 11/09  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.542910662374577,14.019776681370253,20.491078285195485,14.037069916838496,20.6444792737035,14.024282271799919,20.487683819403667,14.038826924869687,20.666658021560878,14.023227349898843,20.948274649423148,14.079690160768866,20.542910662374577,66.18343643275028,121.89748849353737,0.0,20.491078285195485,66.46976859174649,81.03678269785922,0.0,20.6444792737035,65.78930836776644,57.925280017541525,0.0,20.487683819403667,66.49127768690785,76.97680136139905,0.0,20.666658021560878,65.6949500847321,62.25817792378092,0.0,20.948274649423148,64.80275621216057,43.92069220785396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.505782190010876,0.01030668866457013,14.015864747117819,21.4978260244539,0.3705044250126874,0.01030668866457013,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.00621144618492455,0.010613021974759662,11.5,16.1,0.00621144618492455,0.010613021974759662,4.5,6304960.257918031,1354960.257918031 
 11/09  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.408440505811086,14.047834304427099,20.428573815369354,14.053854252446573,20.570938312828133,14.045627272936315,20.42644683515119,14.055004777717839,20.591007142172046,14.044899816501786,20.883345817435202,14.08203341988087,20.408440505811086,66.85656683461758,146.598108329654,0.0,20.428573815369354,66.79938744212015,74.87753287036293,0.0,20.570938312828133,66.17982367880575,53.480294058806976,0.0,20.42644683515119,66.81313937963301,71.04915123769433,0.0,20.591007142172046,66.09485541142251,57.511215704191784,0.0,20.883345817435202,65.07196017112007,37.99660621257851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.36676187782671,0.010331957799881275,14.041211748554044,21.35876020605371,0.3705044250126874,0.010331957799881275,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.00621144618492455,0.010396311819847981,11.5,16.1,0.00621144618492455,0.010396311819847981,4.5,6304960.257918031,1354960.257918031 
 11/09  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.29826290521237,14.042753030158622,20.373712625368196,14.033943355923332,20.499606366430076,14.034566651265525,20.37085414178744,14.034225832839866,20.518355002494797,14.035029059717699,20.81838849719526,14.046467823707152,20.29826290521237,67.29078885177765,164.72929674659622,0.0,20.373712625368196,66.93950850874177,70.15315810874841,0.0,20.499606366430076,66.42398240514319,50.61483916701809,0.0,20.37085414178744,66.95256170851559,66.6322342792929,0.0,20.518355002494797,66.34918009725253,54.448198105763765,0.0,20.81838849719526,65.18199531234013,34.11240797045798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.253230252914094,0.010340043302818392,14.043250107930017,21.24521402110484,0.3705044250126874,0.010340043302818392,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.00621144618492455,0.010268038176020174,11.5,16.1,0.00621144618492455,0.010268038176020174,4.5,6304960.257918031,1354960.257918031 
 11/09  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.207071377934064,14.025891093890483,20.343210895082567,14.0196015998726,20.451885540142293,14.0229019942364,20.33907228842237,14.019407328988338,20.469535718606735,14.023352398963988,20.783649068750293,14.022050431956323,20.207071377934064,67.59721285772582,179.47844197992526,0.0,20.343210895082567,67.00335066154557,64.96611218432281,0.0,20.451885540142293,66.56944430004715,47.40981893128344,0.0,20.33907228842237,67.01964188358112,61.819130055162645,0.0,20.469535718606735,66.4989044199114,50.99382308847157,0.0,20.783649068750293,65.21812113753725,29.30111789784678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.158287414262425,0.01033285862086436,14.02681869003261,21.150284120225177,0.3705044250126874,0.01033285862086436,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.00621144618492455,0.010272031298736736,11.5,16.1,0.00621144618492455,0.010272031298736736,4.5,6304960.257918031,1354960.257918031 
 11/09  07:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,20.146302211655048,14.012447415227314,20.35890323015229,14.022836280597605,20.508939928824535,14.023468333541649,20.37125881573195,14.022727110727061,20.483381213012343,14.02336246813271,20.77407968410309,14.023728370142278,20.146302211655048,67.79258552312642,203.87535535088705,0.0,20.35890323015229,66.95248902696147,58.67664790525606,0.0,20.508939928824535,66.33842371326134,39.297880184559176,0.0,20.37125881573195,66.9009896896505,54.60789070558462,0.0,20.483381213012343,66.44218373829116,45.279150340968954,0.0,20.77407968410309,65.26369258751946,25.07540102416317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.095842601551315,0.010332263905500664,14.01611581245623,21.087840378458907,0.3705044250126874,0.010332263905500664,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.474999999999998,0.00621144618492455,0.010532210114737003,11.5,16.474999999999998,0.00621144618492455,0.010532210114737003,4.5,6304960.257918031,1354960.257918031 
 11/09  08:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,20.14849362998361,14.0434796320712,20.465057909596425,14.072090454373328,20.752660631946654,14.061794878688179,20.545047425054975,14.072879810108432,20.631688364329563,14.060128105278592,20.770535835884434,14.08285289324771,20.14849362998361,67.92002721031243,241.60442022312986,0.0,20.465057909596425,66.7281512957358,49.400002784028345,0.0,20.752660631946654,65.5120369981853,22.13477984651007,0.0,20.545047425054975,66.40330924530889,40.671158307228154,0.0,20.631688364329563,65.99479525056516,33.48762562731082,0.0,20.770535835884434,65.52882912134302,24.631051954925056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.086751198536724,0.0103514182572813,14.038282310731216,21.078714484333293,0.3705044250126874,0.0103514182572813,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,17.0125,0.00621144618492455,0.010668426998018328,11.5,17.0125,0.00621144618492455,0.010668426998018328,4.5,6304960.257918031,1354960.257918031 
 11/09  09:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.260391515427393,14.101876413415262,20.675997119559085,14.145266771721186,21.112238035397638,14.129213633948753,20.845789832384593,14.146776209403317,20.90466639211556,14.127047047234953,20.80977818562589,14.166093999172988,20.260391515427393,67.70773635763854,281.33638669421225,0.0,20.675997119559085,66.17897955717655,39.26352962285256,0.0,21.112238035397638,64.3599302633468,3.4936379435172285,0.0,20.845789832384593,65.49727908396167,24.229910576678662,0.0,20.90466639211556,65.176968136556,19.405887173487088,0.0,20.80977818562589,65.72452561126278,28.28953475929717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.171808211309354,0.0103922021288643,14.097894781054412,21.1636980654804,0.3705044250126874,0.0103922021288643,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.00621144618492455,0.01089552665890287,11.5,17.2,0.00621144618492455,0.01089552665890287,4.5,6304960.257918031,1354960.257918031 
 11/09  10:00:00,15.825,0.0,0.0,0.0,0.0,0.0,20.44147097439816,14.172578874738944,20.777843210252612,14.149408513927634,21.33861819508095,14.134644061112926,20.982386738558812,14.15103705071202,21.05753653852136,14.133383445303052,20.860276331632335,14.17259338767342,20.44147097439816,67.26252445960064,270.274932625166,0.0,20.777843210252612,65.78355856438677,42.60229438819607,0.0,21.33861819508095,63.49964132232299,2.5281992506359643,4.676182414875825,20.982386738558812,64.9674906431811,24.741104520799468,0.0,21.05753653852136,64.59413307813647,18.688676470806172,0.0,20.860276331632335,65.54863630608324,35.708521009717515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.3151529125062,0.010427907257656566,14.14992297099198,21.306978487694373,0.3705044250126874,0.010427907257656566,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,15.825,0.00621144618492455,0.00989057451482469,11.5,15.825,0.00621144618492455,0.00989057451482469,4.5,6304960.257918031,1354960.257918031 
 11/09  11:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.738321705643443,14.052600952535483,21.28916789609007,13.965235030710566,22.50390156334003,13.99157928503837,21.269216466610438,13.963547499429719,21.35506396036734,13.996620796458092,20.959567172812985,13.948611702376148,20.738321705643443,65.53371020177373,305.34742334611906,0.0,21.28916789609007,63.000269468620985,22.445819077498015,0.0,22.50390156334003,58.606736207329995,0.0,63.53151157242084,21.269216466610438,63.06436991213127,22.76948397394372,0.0,21.35506396036734,62.86748482166584,15.951631749762868,0.0,20.959567172812985,64.21086101040747,48.624294459861915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.576071761451164,0.010366110607694847,14.059712101980834,21.568008595932064,0.3705044250126874,0.010366110607694847,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,15.0,0.00621144618492455,0.009236628040132018,11.5,15.0,0.00621144618492455,0.009236628040132018,4.5,6304960.257918031,1354960.257918031 
 11/09  12:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,21.133182953318666,13.875014893542378,21.986758157185044,13.792131066145062,23.001840588116075,13.832185804051191,21.56809240993512,13.788456829833809,21.66487320121473,13.837504334788077,21.158538971278396,13.743613797674973,21.133182953318666,63.228509299343656,312.2718786280375,0.0,21.986758157185044,59.69314676676737,1.5359233467930267,5.543194932957078,23.001840588116075,56.26127309751966,0.0,72.27665180745902,21.56809240993512,61.21804989199707,28.103932783471464,0.0,21.66487320121473,61.05120597582699,20.37838700063901,0.0,21.158538971278396,62.59111574975697,62.19416040941809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.944824943910632,0.01025576779009823,13.887755148114575,21.93696049462721,0.3705044250126874,0.01025576779009823,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.0625,0.00621144618492455,0.009226322641449205,11.5,16.0625,0.00621144618492455,0.009226322641449205,4.5,6304960.257918031,1354960.257918031 
 11/09  13:00:00,17.3875,0.0,0.0,0.0,0.0,0.0,21.615259075934553,13.67160851075127,23.06828044710553,13.54261288244172,23.084722051681155,13.588668095667602,21.85995955840655,13.53847495431851,21.999886130182066,13.59490731110289,21.377039188523764,13.474875162365983,21.615259075934553,60.583981273231416,290.8836357239579,0.0,23.06828044710553,55.01260169832829,0.0,49.67732997127678,23.084722051681155,55.09944043658548,0.0,43.01510618352253,21.85995955840655,59.16738611045385,45.002586820769466,0.0,21.999886130182066,58.88097356492251,33.7623072635636,0.0,21.377039188523764,60.68909115231601,85.7634793758759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,21.458428870666143,0.010121397219829794,13.67234195477172,22.45080652449223,0.3705044250126874,0.010121397219829794,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,17.3875,0.00621144618492455,0.008479209218538803,11.5,17.3875,0.00621144618492455,0.008479209218538803,4.5,6304960.257918031,1354960.257918031 
 11/09  14:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,22.154439648962956,13.290365507863367,24.26412241274359,13.107711279998426,22.93175912197608,13.185967586669108,22.11044166539242,13.10191616428936,22.362221492686736,13.19671072886867,21.631074772556747,13.00024215195417,22.154439648962956,57.18530756752368,242.12475423331784,0.0,24.26412241274359,49.751955016109456,0.0,102.96398930834667,22.93175912197608,54.170236040332995,7.15043452744581,3.6270777140143196,22.11044166539242,56.63259848545189,66.48253009674346,0.0,22.362221492686736,56.11961754836954,46.51415394798292,0.0,21.631074772556747,57.92942689939002,107.98148942539541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,21.99092993278822,0.009890950452029361,13.318455363625237,22.98372306834466,0.3705044250126874,0.009890950452029361,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,18.1125,0.00621144618492455,0.008009381953656634,11.5,18.1125,0.00621144618492455,0.008009381953656634,4.5,6304960.257918031,1354960.257918031 
 11/09  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.5970990418338,12.914140445727408,24.730204899550394,12.712498523712402,22.835156793975017,12.809370871890504,22.211738283461273,12.70522006764336,22.7951063347896,12.821166627529937,21.856681528849066,12.571198110876708,22.5970990418338,54.3107170618873,177.19272107093502,0.0,24.730204899550394,47.1332387610362,0.0,104.84466156453954,22.835156793975017,53.16220178458312,40.051064393521926,0.0,22.211738283461273,54.83942822514589,92.39834317951465,0.0,22.7951063347896,53.337268262985575,47.19391358583249,0.0,21.856681528849066,55.55116641124555,125.21823227799666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,22.432706108688112,0.009652808669932483,12.951350975553378,23.425928954370466,0.3705044250126874,0.009652808669932483,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.00621144618492455,0.00757386078114755,11.5,18.3,0.00621144618492455,0.00757386078114755,4.5,6304960.257918031,1354960.257918031 
 11/09  16:00:00,17.3,0.0,0.0,0.0,0.0,0.0,22.80252806353406,12.505043615423162,24.242725744459968,12.294792270492128,22.595912248336752,12.405265236704665,22.04399286485965,12.286085119597894,22.95153600999153,12.41800784728906,21.967170278898568,12.124281172255909,22.80252806353406,52.215667248572274,90.63739487412477,0.0,24.242725744459968,47.216510628277476,0.0,44.966473379453305,22.595912248336752,52.52710927777648,73.67240974898107,0.0,22.04399286485965,53.897026506507075,124.67459263908393,0.0,22.95153600999153,51.450174586227426,54.704954033887134,0.0,21.967170278898568,53.57795949151824,136.8537347605773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,22.68941973480539,0.00939871464196916,12.550448259221712,23.68310149204735,0.3705044250126874,0.00939871464196916,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,17.3,0.00621144618492455,0.007184909747778075,11.5,17.3,0.00621144618492455,0.007184909747778075,4.5,6304960.257918031,1354960.257918031 
 11/09  17:00:00,16.325,0.0,0.0,0.0,0.0,0.0,22.648337900797028,12.099009586761467,23.092338263146612,11.94867012508993,22.17604814529333,12.041780453551528,21.68100939783386,11.94006361347984,22.53158116143166,12.050924941757627,21.92354104260327,11.776426344178734,22.648337900797028,51.31540461821464,5.421328738822922,29.611255545474478,23.092338263146612,49.469817065720264,39.726876211400594,0.0,22.17604814529333,52.61177080255224,95.57155412739382,0.0,21.68100939783386,53.86295889433151,144.91397185189453,0.0,22.53158116143166,51.51814708357645,78.88813292962718,0.0,21.92354104260327,52.500665464936716,132.6129875051445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,22.59288604352485,0.00913668327333646,12.117110762931341,23.58704148746806,0.3705044250126874,0.00913668327333646,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,16.325,0.00621144618492455,0.0073127303826735,11.5,16.325,0.00621144618492455,0.0073127303826735,4.5,6304960.257918031,1354960.257918031 
 11/09  18:00:00,13.662499999999998,0.0,0.0,0.0,0.0,0.0,22.19761486147125,11.812092953176597,21.91345906088943,11.705666757759184,21.639469663217515,11.7669542339892,21.180968241499606,11.699006523901943,21.838060028839962,11.77266738439922,21.67480154818832,11.564626848643346,22.19761486147125,51.75315870638554,0.0,70.37967633573544,21.91345906088943,52.294450794171524,100.57488880536846,0.0,21.639469663217515,53.38778745688218,103.37559134732749,0.0,21.180968241499606,54.66344198541239,150.890860535176,0.0,21.838060028839962,52.764357620461936,99.2348577760643,0.0,21.67480154818832,52.5635604317746,118.85964586432328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,22.171650953570296,0.008957661730269986,11.835276744039554,23.166130270547075,0.3705044250126874,0.008957661730269986,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,13.662499999999998,0.00621144618492455,0.007769410934483576,11.5,13.662499999999998,0.00621144618492455,0.007769410934483576,4.5,6304960.257918031,1354960.257918031 
 11/09  19:00:00,9.075,0.0,0.0,0.0,0.0,0.0,21.590500651067483,11.555210581575984,20.832981339895525,11.302082643980622,20.91520372065943,11.383464948764479,20.453512429109836,11.294386275346277,21.051280374917653,11.394242246081614,21.20177292373553,11.15717624160516,21.590500651067483,52.80281254321375,0.0,114.28446200465828,20.832981339895525,54.39592648812218,136.86956700602065,0.0,20.91520372065943,54.413525625540615,109.86716593141131,0.0,20.453512429109836,55.65373969492445,158.40830635588418,0.0,21.051280374917653,53.99903418396898,111.07319373091156,0.0,21.20177292373553,52.6671734301915,106.4869235177851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,21.543513558011806,0.008788674683719067,11.572269732123829,22.53829880774609,0.3705044250126874,0.008788674683719067,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,9.075,0.00621144618492455,0.0062630734521970845,11.5,9.075,0.00621144618492455,0.0062630734521970845,4.5,6304960.257918031,1354960.257918031 
 11/09  20:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,20.89341352700595,10.916187219811569,20.099071807327295,10.490753198682077,20.279434179415876,10.675505298904511,19.908082864061555,10.474328334590849,20.35258923509328,10.700830771007386,20.748358834894173,10.238070499268197,20.89341352700595,52.82171052522527,0.0,112.2011659510058,20.099071807327295,53.92566543655654,138.42925698209643,0.0,20.279434179415876,53.98851768000193,104.55841531463437,0.0,19.908082864061555,54.508488843752986,145.55082799041583,0.0,20.35258923509328,53.835703632137445,109.92045428948609,0.0,20.748358834894173,50.94212530144983,85.72109740404494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.829775329314764,0.00845565513476667,11.00235006736937,21.825164052674857,0.3705044250126874,0.00845565513476667,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,6.512499999999999,0.00621144618492455,0.004765527459926006,11.5,6.512499999999999,0.00621144618492455,0.004765527459926006,4.5,6304960.257918031,1354960.257918031 
 11/09  21:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,20.19968258236299,10.067646432870793,19.589248748879328,9.580208852342952,19.820705755318272,9.814950563356021,19.49421721579032,9.556988009724728,19.876759002572157,9.843523130297465,20.45382141055872,9.224079248270977,20.19968258236299,52.09615396257619,3.973798253286077,19.90028137973877,19.589248748879328,52.36635022648585,122.26833933940912,0.0,19.820705755318272,52.43941006352207,87.48966951838696,0.0,19.49421721579032,52.59513988604585,122.95870616300579,0.0,19.876759002572157,52.35752135241155,92.3652423945141,0.0,20.45382141055872,48.463206843278954,52.59647605381514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,20.118918487160563,0.00799039830135532,10.164458818204656,21.115151489189568,0.3705044250126874,0.00799039830135532,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,5.4125,0.00621144618492455,0.004014391779732446,11.5,5.4125,0.00621144618492455,0.004014391779732446,4.5,6304960.257918031,1354960.257918031 
