Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/09  22:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,19.554209472149527,9.044291577137326,19.12713495361394,8.445719352145693,19.378221474065924,8.738163677612896,19.080649449732718,8.416096724080933,19.41992021494608,8.774009980542921,20.160775651846762,7.987529162748581,19.554209472149527,50.61943962727124,68.70121093000262,0.0,19.12713495361394,49.922877009647735,106.08957996792225,0.0,19.378221474065924,50.130851649820116,72.53559468344343,0.0,19.080649449732718,49.96781991920783,103.95583967542882,0.0,19.41992021494608,50.1221313305016,76.93719634234083,0.0,20.160775651846762,45.38653453860219,23.17457469356043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,19.45529262771063,0.007476643625639394,9.18618612855725,20.45245959874313,0.3705044250126874,0.007476643625639394,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,4.3125,0.00621144618492455,0.003415555433498834,11.5,4.3125,0.00621144618492455,0.003415555433498834,4.5,6304960.257918031,1354960.257918031 
 11/09  23:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.96023201280631,7.8405416234670025,18.759312202860457,7.22527735455179,19.00580838988887,7.563119521034072,18.73735732230482,7.190088679918225,19.03710438302812,7.603120986812923,19.91783692077546,6.676190903980213,18.96023201280631,48.41028377861679,155.26130461660318,0.0,18.759312202860457,47.005800656553816,86.5343843191875,0.0,19.00580838988887,47.369229204548645,56.369657851981,0.0,18.73735732230482,46.95736506232743,83.58224456718546,0.0,19.03710438302812,47.40603691578562,59.875564170103075,0.0,19.91783692077546,42.11876439535695,1.2943042584655018,7.34961860598446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,18.843283647677787,0.006901995556659567,8.018472379621304,19.841497345821296,0.3705044250126874,0.006901995556659567,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.00621144618492455,0.003271531816982746,11.5,3.5249999999999995,0.00621144618492455,0.003271531816982746,4.5,6304960.257918031,1354960.257918031 
 11/09  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.440304590300133,6.684199748369421,18.531744312923436,6.164327847533949,18.752614306306263,6.478786045031049,18.525913852449538,6.12942267600544,18.775218038553756,6.513228742893711,19.772993285856124,5.5988572646160115,18.440304590300133,46.20295119227681,256.16913209515087,0.0,18.531744312923436,44.32384533406946,61.89753727749212,0.0,18.752614306306263,44.674259987614306,37.32830557916884,0.0,18.525913852449538,44.23334505785852,59.038088091825955,0.0,18.775218038553756,44.717146887940615,39.51141625262517,0.0,19.772993285856124,39.44802051405959,0.0,36.98075001146901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,18.30731718394168,0.006361078379256884,6.838332487633035,19.306518145195923,0.3705044250126874,0.006361078379256884,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,3.3,0.00621144618492455,0.0032513609471233828,11.5,3.3,0.00621144618492455,0.0032513609471233828,4.5,6304960.257918031,1354960.257918031 
 11/10  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.019628733986433,5.698698649241141,18.41862113148274,5.270924580629689,18.598790140400425,5.5326567671488,18.422939948972413,5.240149648500338,18.6129950732748,5.559888823650243,19.701902796032012,4.745106256460646,18.019628733986433,44.31743289796975,363.0696849029014,0.0,18.41862113148274,41.95716294808283,35.86949984762623,0.0,18.598790140400425,42.247972854750266,18.12331155679624,0.0,18.422939948972413,41.8560907124914,33.6306590027167,0.0,18.6129950732748,42.29025710012171,18.943645641887997,0.0,19.701902796032012,37.33394750574392,0.0,66.07405542420389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.86791341446045,0.005921739978064184,5.812074426334576,18.867917676978752,0.3705044250126874,0.005921739978064184,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,3.3,0.00621144618492455,0.0030588050082710856,11.5,3.3,0.00621144618492455,0.0030588050082710856,4.5,6304960.257918031,1354960.257918031 
 11/10  02:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.69134767953628,4.851787040290077,18.29810477061376,4.440761259966886,18.451819582280976,4.666383461928767,18.308789969740577,4.4139056392108005,18.45848723382739,4.69039911558808,19.61101541021499,3.9632155299464245,17.69134767953628,42.6538721522344,444.814601244198,0.0,18.29810477061376,39.894367548443014,17.831139030192332,0.0,18.451819582280976,40.14044340686125,4.69561302568718,0.0,18.308789969740577,39.79270162601372,16.07346015173556,0.0,18.45848723382739,40.191043747007996,4.6864692899994225,0.0,19.61101541021499,35.54233962575196,0.0,86.26539163716348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.520938696462643,0.005568038900476385,4.944048581859662,18.5215906235466,0.3705044250126874,0.005568038900476385,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,2.9875,0.00621144618492455,0.0028685484838976384,11.5,2.9875,0.00621144618492455,0.0028685484838976384,4.5,6304960.257918031,1354960.257918031 
 11/10  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.419253022864492,3.9855055213144035,18.17229819717295,3.5747741454347475,18.309359426841432,3.802963934506276,18.186858281488796,3.5488174306972082,18.31166261763656,3.8287254828717914,19.508800617918048,3.118421009901983,17.419253022864492,40.83817663355276,493.69588526103394,0.0,18.17229819717295,37.83597228119884,5.217356746091411,0.0,18.309359426841432,38.119766507397784,0.0,4.817287977764693,18.186858281488796,37.73222778500719,4.067092975381229,0.2269459494737589,18.31166261763656,38.18342960612909,0.0,5.486830057682482,19.508800617918048,33.69904361486759,0.0,100.59277851288203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.236477451637363,0.00524399307478631,4.091227571974211,18.23772348911523,0.3705044250126874,0.00524399307478631,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.00621144618492455,0.0028129648603267155,11.5,2.8,0.00621144618492455,0.0028129648603267155,4.5,6304960.257918031,1354960.257918031 
 11/10  04:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.194910430159894,3.1542430706254616,18.025938448412127,2.733246074312595,18.15370873800115,2.9539994366985716,18.04236222465999,2.7082868411385905,18.153144567119263,2.9789022912449203,19.378320289776905,2.2977430869515416,17.194910430159894,39.06201585645711,532.0765693361461,0.0,18.025938448412127,35.97687680774453,0.0,1.754805457180737,18.15370873800115,36.25258397281739,0.0,10.068273829941404,18.04236222465999,35.876077278801674,0.0,2.900345179595263,18.153144567119263,36.31789476726085,0.0,11.068505150530939,19.378320289776905,32.049006934863726,0.0,108.71552047121162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.00212206174168,0.004943967169140782,3.2571528412230277,18.003918793797133,0.3705044250126874,0.004943967169140782,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,2.425,0.00621144618492455,0.00282684795492138,11.5,2.425,0.00621144618492455,0.00282684795492138,4.5,6304960.257918031,1354960.257918031 
 11/10  05:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.979469850457843,2.272286044588787,17.877544564463562,1.8349969417380039,18.003438755094844,2.075541196677416,17.895412171706035,1.8089419309609078,18.000991104239496,2.103821400374939,19.2568770098552,1.397242285480511,16.979469850457843,37.19446061386356,548.328475153625,0.0,17.877544564463562,34.06223211781746,0.0,7.715506572852462,18.003438755094844,34.37935560649605,0.0,14.964992164108253,17.895412171706035,33.96056600267765,0.0,8.651466876378208,18.000991104239496,34.454145568411505,0.0,16.332457048857634,19.2568770098552,30.27817784015009,0.0,116.70467853499974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.778331810043817,0.004649336843190802,2.3976385436780463,17.780669933698785,0.3705044250126874,0.004649336843190802,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.8875000000000002,0.00621144618492455,0.0026871092236758288,11.5,1.8875000000000002,0.00621144618492455,0.0026871092236758288,4.5,6304960.257918031,1354960.257918031 
 11/10  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.79392103729416,1.444205720406021,17.815921168199687,1.0930197778084945,17.9263916671485,1.3105932296255585,17.834593434279306,1.068295242923022,17.92161705979091,1.3340750985848755,19.233086545587895,0.6734738991063465,16.79392103729416,35.46909156078937,592.6437125630407,0.0,17.815921168199687,32.41989017890099,0.0,18.187716002018306,17.9263916671485,32.7031625484161,0.0,22.757741088750947,17.834593434279306,32.32416156144765,0.0,18.625455061706532,17.92161705979091,32.768273384438835,0.0,24.759368958566938,19.233086545587895,28.781026016057503,0.0,130.04076591051535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.584618792757986,0.004373481886446224,1.5486926998262969,17.58746432582579,0.3705044250126874,0.004373481886446224,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0027392002577594473,11.5,1.7,0.00621144618492455,0.0027392002577594473,4.5,6304960.257918031,1354960.257918031 
 11/10  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.638336440423807,0.7878401550745913,17.765217563129816,0.529505519955484,17.912586391382195,0.6979983453293543,17.796737363013605,0.5091842482283888,17.862205944785984,0.7150943891278669,19.186806717797616,0.16967066966143918,16.638336440423807,34.16753309288002,630.4338647862749,0.0,17.765217563129816,31.22686034027359,0.0,27.01988277353314,17.912586391382195,31.31894103818233,0.0,32.6799299537621,17.796737363013605,31.11935115865587,0.0,27.954285909229043,17.862205944785984,31.4561181389011,0.0,32.33079547613738,19.186806717797616,27.8293913935679,0.0,139.1243418134323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.422475208250937,0.0041633060542373606,0.8692723194046501,17.425707684484067,0.3705044250126874,0.0041633060542373606,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0029884101610046544,11.5,1.7,0.00621144618492455,0.0029884101610046544,4.5,6304960.257918031,1354960.257918031 
 11/10  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.55415091942912,0.2948503352646975,17.8213205277182,0.11541950711575122,18.17084898718898,0.2379079666376497,17.918070498896405,0.10035947473403224,17.951353588979337,0.2501362535460329,19.170935348103082,-0.14932565810445436,16.55415091942912,33.147506481802765,684.7913690996188,0.0,17.8213205277182,30.195736887647755,0.0,39.81308244075956,18.17084898718898,29.804494253683693,0.0,57.03198917488868,17.918070498896405,29.97896610119059,0.0,44.97854034377502,17.951353588979337,30.245277037077933,0.0,46.68098903106238,19.170935348103082,27.176642683274878,0.0,146.11778078715304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.317426414363673,0.00401026816000454,0.3548951069922268,17.32094082961234,0.3705044250126874,0.00401026816000454,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0031712818756442123,11.5,1.7,0.00621144618492455,0.0031712818756442123,4.5,6304960.257918031,1354960.257918031 
 11/10  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.558780151530218,-0.05014888276005017,17.91303337508367,-0.17783415286162818,18.305493027147417,-0.10058554584254625,18.06738811744258,-0.1878276489967653,18.082305668662485,-0.0925846304169079,19.179407974074778,-0.3696941858003353,16.558780151530218,32.29564805720875,725.2987428873732,0.0,17.91303337508367,29.336234741289775,0.0,48.354395120306435,18.305493027147417,28.804424616607896,0.0,67.11035837062701,18.06738811744258,29.029022748375358,0.0,57.401804169454465,18.082305668662485,29.22967491619986,0.0,57.53204590696055,19.179407974074778,26.67273898838219,0.0,148.01048479238307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.30148776151986,0.0039018491234867805,-0.013819382337460644,17.30520201173394,0.3705044250126874,0.0039018491234867805,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0032211741518950138,11.5,1.7,0.00621144618492455,0.0032211741518950138,4.5,6304960.257918031,1354960.257918031 
 11/10  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.642847883619787,-0.317514611948563,18.050047400677883,-0.4204502084008907,18.51509981945622,-0.3548931462923101,18.275805274784734,-0.42851886402396205,18.2776745967347,-0.3477880572558581,19.205524822129085,-0.5725099507359129,16.642847883619787,31.426813984334718,740.7709249023153,0.0,18.050047400677883,28.50789114844669,0.0,54.21050600285702,18.51509981945622,27.83832268230417,0.0,76.91400377369445,18.275805274784734,28.08794460551878,0.0,68.32081784605668,18.2776745967347,28.27252648361754,0.0,67.29897080014149,19.205524822129085,26.186809467239314,0.0,145.0562020684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.36462767295299,0.0038167466860287266,-0.28252339533986304,17.36849883862208,0.3705044250126874,0.0038167466860287266,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0033043515465287854,11.5,1.7,0.00621144618492455,0.0033043515465287854,4.5,6304960.257918031,1354960.257918031 
 11/10  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.799818765368062,-0.507315006615351,18.251451791106735,-0.5634451457307992,18.753382692276944,-0.5192593003798259,18.533673036820307,-0.5693157098853898,18.522332405015632,-0.5151252763523856,19.303059228900572,-0.6772626564989102,16.799818765368062,30.63072566449398,756.3656803465535,0.0,18.251451791106735,27.818454651778115,0.0,59.30645568430191,18.753382692276944,27.05595602938673,0.0,83.6813594546814,18.533673036820307,27.31725698403429,0.0,77.3949939072802,18.522332405015632,27.45951644890444,0.0,75.24025742453557,19.303059228900572,25.80342163315558,0.0,141.9084736126124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.501775591321465,0.003752663366273245,-0.4862076381772119,17.505764948209166,0.3705044250126874,0.003752663366273245,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.003437477879881832,11.5,1.7,0.00621144618492455,0.003437477879881832,4.5,6304960.257918031,1354960.257918031 
 11/10  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.0267609487994,-0.6275461121263627,18.46187721031854,-0.6967865917191169,19.00917372854852,-0.6666971867749557,18.76438413245041,-0.7008658248796571,18.75800167497233,-0.6635442642988525,19.34253163109716,-0.7790576749110056,17.0267609487994,29.89427968680271,751.0564692250894,0.0,18.46187721031854,27.15253211940198,0.0,59.47106582788308,19.00917372854852,26.30416923358082,0.0,86.85956705442834,18.76438413245041,26.634029840142837,0.0,79.07682725608981,18.75800167497233,26.72717102327487,0.0,77.25942847174832,19.34253163109716,25.524059505588202,0.0,128.5721074205561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.710006480447902,0.0037113903780816937,-0.6191350318726621,17.714071973799353,0.3705044250126874,0.0037113903780816937,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0033209958793899426,11.5,1.7,0.00621144618492455,0.0033209958793899426,4.5,6304960.257918031,1354960.257918031 
 11/10  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.264460408938117,-0.8087983950155057,18.641203457436525,-0.9126018556585779,19.1325720674322,-0.8637735734640535,18.895357819319173,-0.9176900071339809,18.917338182196517,-0.8572143644819179,19.372410694864143,-0.9975111920125459,17.264460408938117,29.009445090019888,709.0085803487186,0.0,18.641203457436525,26.3736400194899,0.0,54.82911556643495,19.1325720674322,25.67952122912612,0.0,79.1907008049962,18.895357819319173,25.94656660106166,0.0,71.03965837669125,18.917338182196517,26.041167804701743,0.0,71.45849754895113,19.372410694864143,25.019819109263942,0.0,112.15799822419967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.9475292408254,0.0036618276181878033,-0.7806865455464596,17.95168617910199,0.3705044250126874,0.0036618276181878033,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0032211741518950138,11.5,1.7,0.00621144618492455,0.0032211741518950138,4.5,6304960.257918031,1354960.257918031 
 11/10  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.455827466763324,-0.9935780884763513,18.771171678689928,-1.0758625401947608,19.118252909620992,-1.0272477425206263,18.943639598195556,-1.0812288199592701,18.99625622788431,-1.021714394789201,19.476228209247417,-1.1623582343524828,17.455827466763324,28.22432480548229,672.8584520973873,0.0,18.771171678689928,25.807587793035374,0.0,48.91800667660277,19.118252909620992,25.35608603098174,0.0,64.52756369233288,18.943639598195556,25.519386515157645,0.0,59.292898060014636,18.99625622788431,25.56172287959259,0.0,62.17836773465933,19.476228209247417,24.520662655538676,0.0,104.2191422539658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.151661160524732,0.0036017447051319316,-0.9713990136012185,18.15592897487659,0.3705044250126874,0.0036017447051319316,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0032191086736623976,11.5,1.7,0.00621144618492455,0.0032191086736623976,4.5,6304960.257918031,1354960.257918031 
 11/10  15:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.569372270304772,-1.1413420102705276,18.834454643215565,-1.222527482774339,19.038567025016885,-1.1809439223936171,18.898065971123316,-1.2273313120250637,19.017678163654548,-1.176358919911531,19.559308875588723,-1.3029924581749084,17.569372270304772,27.68081085256666,639.2350150250502,0.0,18.834454643215565,25.394430188484776,0.0,43.052852528843005,19.038567025016885,25.15933842510725,0.0,49.99325280453769,18.898065971123316,25.283414581720066,0.0,45.54607953802463,19.017678163654548,25.20187528092908,0.0,53.62131003053963,19.559308875588723,24.11088938033176,0.0,99.95460384629723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.288571861065293,0.00355165302980796,-1.126883605055022,18.29293213267036,0.3705044250126874,0.00355165302980796,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.00621144618492455,0.003118503844986357,11.5,2.0125,0.00621144618492455,0.003118503844986357,4.5,6304960.257918031,1354960.257918031 
 11/10  16:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.5871478690295,-1.3082187642197436,18.742725689973295,-1.4155426057911344,18.82808333073417,-1.3675022948038171,18.687592272995666,-1.4206609443814764,18.89647237325778,-1.3616132121881628,19.554659937305928,-1.5001122636090611,17.5871478690295,27.268879086803945,603.5865681570122,0.0,18.742725689973295,25.133647329142644,0.0,32.42657367582251,18.82808333073417,25.099966625279443,0.0,33.06896447456984,18.687592272995666,25.209739497199166,0.0,26.5491808807555,18.89647237325778,25.005160066818924,0.0,41.55042575315633,19.554659937305928,23.725403617323312,0.0,96.27156569349728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.33036552946131,0.003500318576172755,-1.2888915962172964,18.33482057025253,0.3705044250126874,0.003500318576172755,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.8875000000000002,0.00621144618492455,0.002987381589325002,11.5,1.8875000000000002,0.00621144618492455,0.002987381589325002,4.5,6304960.257918031,1354960.257918031 
 11/10  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.476549854637955,-1.5219005963205103,18.490635853822447,-1.6408147708174146,18.52094599002023,-1.5804365276848864,18.368646306236467,-1.646945917554734,18.627525279792284,-1.5730172106522644,19.479667406235627,-1.7385824847127536,17.476549854637955,26.975885608158258,560.9112909722148,0.0,18.490635853822447,25.058980604507894,0.0,18.576567736609093,18.52094599002023,25.137507187173025,0.0,17.69806590020937,18.368646306236467,25.2383955234762,0.0,8.406845970415304,18.627525279792284,24.985771090983576,0.0,27.41331291031065,19.479667406235627,23.3672343654055,0.0,96.48774355549182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.25235662555616,0.003437859931018642,-1.491912538644349,18.256926996230934,0.3705044250126874,0.003437859931018642,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.002944208960038489,11.5,1.7,0.00621144618492455,0.002944208960038489,4.5,6304960.257918031,1354960.257918031 
 11/10  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.26446480579277,-1.732939911469881,18.195886918594326,-1.8325938224474103,18.28654898253139,-1.7746232077792528,18.151450656689537,-1.8388467346165993,18.334025432207017,-1.7681319383056784,19.423867341845106,-1.933802161209733,17.26446480579277,26.863293480389743,548.96102335879,0.0,18.195886918594326,25.121520113846127,0.0,10.476093019618872,18.28654898253139,25.10005604011003,0.0,14.911567776868026,18.151450656689537,25.178619180733044,0.0,6.574317681608136,18.334025432207017,25.038928403789406,0.0,19.966183467788653,19.423867341845106,23.069403686583364,0.0,107.29051758931598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,17.05938261971152,0.0033731861306988097,-1.7063440936401144,18.064072437830667,0.3705044250126874,0.0033731861306988097,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0029412015822937467,11.5,1.7,0.00621144618492455,0.0029412015822937467,4.5,6304960.257918031,1354960.257918031 
 11/10  19:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.042288939944065,-1.9123453696056318,18.03802194422363,-2.008677668719524,18.13485309109069,-1.9585702704107897,18.023723004245102,-2.014352143541187,18.157123987254074,-1.9530859989838993,19.373344897090533,-2.104413305132921,17.042288939944065,26.839001707065467,579.1983260012562,0.0,18.03802194422363,25.001627441429008,0.0,15.496894095436176,18.13485309109069,24.954163136670534,0.0,19.55859112628292,18.023723004245102,25.012275487680068,0.0,13.595179631005294,18.157123987254074,24.93067045966373,0.0,23.2296765737982,19.373344897090533,22.814364940219654,0.0,120.73502163715727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.83822166370451,0.003317142165140406,-1.8938261206683629,17.843015013614853,0.3705044250126874,0.003317142165140406,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.002855609841265553,11.5,1.7,0.00621144618492455,0.002855609841265553,4.5,6304960.257918031,1354960.257918031 
 11/10  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.846928790421725,-2.1039822684618334,17.93888747984413,-2.187961467404623,18.03045952884682,-2.1377926039212767,17.940301464427314,-2.1935311659364736,18.03858915883414,-2.1321215282923704,19.332353586206906,-2.2818219675602007,16.846928790421725,26.741877277045635,613.4740847045521,0.0,17.93888747984413,24.783628256843677,0.0,23.55298846208882,18.03045952884682,24.744904592298,0.0,25.999511806018404,17.940301464427314,24.769882670878992,0.0,22.404035171862688,18.03858915883414,24.743985630749403,0.0,29.29127467081514,19.332353586206906,22.535509985595827,0.0,133.30949719227954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.637586118879234,0.0032646136289055626,-2.079270954190643,17.642476525995043,0.3705044250126874,0.0032646136289055626,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0028875328693181153,11.5,1.7,0.00621144618492455,0.0028875328693181153,4.5,6304960.257918031,1354960.257918031 
 11/10  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.69519160289486,-2.2487765733342155,17.91661045569299,-2.296818926630652,17.99250885419019,-2.2623478976290317,17.92644281653305,-2.3011729522231636,17.99192537101895,-2.259193772746263,19.350462213205965,-2.375445781157456,16.69519160289486,26.675636799088664,656.3139520892121,0.0,17.91661045569299,24.593243922408003,0.0,34.55577253854648,17.99250885419019,24.546819610791005,0.0,34.2276943465082,17.92644281653305,24.569068920173628,0.0,33.45365120577026,17.99192537101895,24.554200463700624,0.0,37.72661329907362,19.350462213205965,22.33422630170436,0.0,147.41267637485163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.476734616449985,0.0032214774742114574,-2.237342231361564,17.481704740006535,0.3705044250126874,0.0032214774742114574,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0029370762167654396,11.5,1.7,0.00621144618492455,0.0029370762167654396,4.5,6304960.257918031,1354960.257918031 
 11/10  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.582340468327804,-2.335544541535027,17.849710113382596,-2.3694528550005534,17.91981004569918,-2.347270448928393,17.86436167968925,-2.372459034140221,17.914316066020284,-2.3452493720706995,19.29636396455139,-2.428899477062432,16.582340468327804,26.673177074675447,686.7940473267577,0.0,17.849710113382596,24.547192977320243,0.0,38.525209312009395,17.91981004569918,24.484537983647407,0.0,37.18622185535202,17.86436167968925,24.518371610400223,0.0,37.57401556926891,17.914316066020284,24.497157257741762,0.0,40.62819946332877,19.29636396455139,22.30938614317743,0.0,152.3600154626984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.359808794580125,0.0031955427406169115,-2.3257600354721517,17.36482685220853,0.3705044250126874,0.0031955427406169115,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0030177373068318554,11.5,1.7,0.00621144618492455,0.0030177373068318554,4.5,6304960.257918031,1354960.257918031 
 11/10  23:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.47153937735748,-2.3975152972379647,17.761430380624212,-2.438887015556786,17.83279657337109,-2.4204322601579236,17.778156894165804,-2.4411794120710706,17.824879216867835,-2.4184026690424463,19.19582988651137,-2.4845709900951274,16.47153937735748,26.72276939846955,685.3260119099166,0.0,17.761430380624212,24.54086500036281,0.0,39.85031690821063,17.83279657337109,24.46857509050998,0.0,38.38827617257567,17.778156894165804,24.510296729627992,0.0,38.98454569130081,17.824879216867835,24.48494582917097,0.0,41.775485357315404,19.19582988651137,22.34497788115752,0.0,152.7060369024465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.254793220065928,0.003174454555444943,-2.3922667147491583,17.259850257605475,0.3705044250126874,0.003174454555444943,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.00621144618492455,0.002964501250178761,11.5,2.0125,0.00621144618492455,0.002964501250178761,4.5,6304960.257918031,1354960.257918031 
 11/10  24:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.39609672839528,-2.491421280795218,17.79661444553544,-2.5621961603886736,17.84922410837857,-2.5340162621161073,17.81332046095222,-2.5650683708303603,17.8388199132139,-2.530296878466009,19.22196302532792,-2.6119462316243194,16.39609672839528,26.640897343633483,714.3141390498422,0.0,17.79661444553544,24.234736228732988,0.0,48.70549892681936,17.84922410837857,24.211660190768942,0.0,44.599263715347945,17.81332046095222,24.203406334897835,0.0,47.36616005657237,17.8388199132139,24.23508625205707,0.0,48.44542393463422,19.22196302532792,22.071635437248258,0.0,160.7769240175818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.178432555654837,0.0031469058723366883,-2.4836431818257787,17.183540519615637,0.3705044250126874,0.0031469058723366883,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,2.5749999999999997,0.00621144618492455,0.002773234418390533,11.5,2.5749999999999997,0.00621144618492455,0.002773234418390533,4.5,6304960.257918031,1354960.257918031 
 11/11  01:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.346832872826862,-2.6330729711539727,17.676883159259404,-2.706287537724097,17.73339274470982,-2.6693615529127825,17.69161691875469,-2.710060544487029,17.722524434020325,-2.664829082839515,19.069259140877175,-2.7671543213208953,16.346832872826862,26.408823707371194,711.1769342359912,0.0,17.676883159259404,24.1244151437102,0.0,43.174301503506854,17.73339274470982,24.113287746209778,0.0,40.1958587743386,17.69161691875469,24.094370040862643,0.0,41.981319192442925,17.722524434020325,24.139003578343846,0.0,43.55209839095812,19.069259140877175,21.99391571314694,0.0,152.67603061072975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.128218221363205,0.0031102893450106355,-2.61789198731459,17.133393882283166,0.3705044250126874,0.0031102893450106355,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,2.425,0.00621144618492455,0.0027660061006731405,11.5,2.425,0.00621144618492455,0.0027660061006731405,4.5,3064960.257918031,1354960.257918031 
 11/11  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.278439359786635,-2.756456355356888,17.573276026924088,-2.8053201991228076,17.63867953992351,-2.7728627851068466,17.587402708906865,-2.808973711021438,17.628043283624656,-2.7694249501262993,18.959026638637894,-2.8657339701787756,16.278439359786635,26.250648168826412,683.8676083966538,0.0,17.573276026924088,24.08135176382918,0.0,40.478320313468146,17.63867953992351,24.047700309619387,0.0,38.517830584137926,17.587402708906865,24.052498945572,0.0,39.383304420298884,17.628043283624656,24.07079857561729,0.0,41.717605591507095,18.959026638637894,21.96294055136788,0.0,149.47046522637606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,16.05845548236784,0.0030759670135433177,-2.74178535655146,17.063694606813762,0.3705044250126874,0.0030759670135433177,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.00621144618492455,0.0028627121966977144,11.5,2.2,0.00621144618492455,0.0028627121966977144,4.5,3064960.257918031,1354960.257918031 
 11/11  03:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.218143196564554,-2.8404959421778706,17.53014881773092,-2.8807544176244346,17.593409840542144,-2.8586395652482,17.54412726541218,-2.883531642871872,17.582396789438683,-2.8565112574596343,18.928881837288063,-2.9308015542889962,16.218143196564554,26.166242727237055,689.4660501338742,0.0,17.53014881773092,23.994308784127433,0.0,42.290691399437776,17.593409840542144,23.943184200699612,0.0,39.902359790501635,17.54412726541218,23.967540705187925,0.0,41.08791180596779,17.582396789438683,23.964121762618635,0.0,43.217561789549904,18.928881837288063,21.88420979631311,0.0,152.2901571996345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,15.992445505272556,0.003050674944209901,-2.8349827566273706,16.99773140101058,0.3705044250126874,0.003050674944209901,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.8875000000000002,0.00621144618492455,0.002831624398406409,11.5,1.8875000000000002,0.00621144618492455,0.002831624398406409,4.5,3064960.257918031,1354960.257918031 
 11/11  04:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.15579696139745,-2.9243283334667596,17.45597591719639,-2.973036054187138,17.523692749123036,-2.9497561930651264,17.470628949151415,-2.9756637202461516,17.512506787604078,-2.947008337944212,18.8790174492106,-3.0198163395703035,16.15579696139745,26.08591411609247,692.1321855870206,0.0,17.45597591719639,23.920468581129306,0.0,41.84203280660142,17.523692749123036,23.86509801151463,0.0,39.82223124625335,17.470628949151415,23.893049655476567,0.0,40.71384946797866,17.512506787604078,23.88748570537588,0.0,43.116403726239014,18.8790174492106,21.788570478413835,0.0,153.75700152839556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,15.923855470306023,0.0030281485286409375,-2.9151539871769696,16.92918302675985,0.3705044250126874,0.0030281485286409375,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,1.3249999999999997,0.00621144618492455,0.0027970830154728475,11.5,1.3249999999999997,0.00621144618492455,0.0027970830154728475,4.5,3064960.257918031,1354960.257918031 
 11/11  05:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.076177390953912,-3.013510039099989,17.37024154377708,-3.069726205062556,17.444059174526124,-3.043757542000044,17.385662081048302,-3.0725318281940486,17.432830639547465,-3.0406511779640377,18.82239686744298,-3.1176533931084323,16.076177390953912,26.022742984323997,690.4125278389351,0.0,17.37024154377708,23.85540436993103,0.0,41.62183038150073,17.444059174526124,23.79636453583438,0.0,40.04499281346034,17.385662081048302,23.8265283070366,0.0,40.56303638224915,17.432830639547465,23.81948456189062,0.0,43.35911911193398,18.82239686744298,21.686365166177385,0.0,155.82859528701732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,15.840819464640845,0.003002103943629192,-3.0052835507434996,16.846195192662993,0.3705044250126874,0.003002103943629192,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,0.7875000000000001,0.00621144618492455,0.0027341695985331374,11.5,0.7875000000000001,0.00621144618492455,0.0027341695985331374,4.5,3064960.257918031,1354960.257918031 
 11/11  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,15.98669048071741,-3.1278994451391564,17.29572349692325,-3.1924388047799015,17.370485453096688,-3.1614331390683064,17.31136775620252,-3.1956832555258368,17.358987689308385,-3.1576434700376703,18.772016851233943,-3.245688165962608,15.98669048071741,25.92093946652715,699.7660929586123,0.0,17.29572349692325,23.721464789644294,0.0,42.77009042564197,17.370485453096688,23.6713767613153,0.0,41.07639034952922,17.31136775620252,23.691520367259322,0.0,41.666845928916814,17.358987689308385,23.696159284456535,0.0,44.47741133395158,18.772016851233943,21.521174836151694,0.0,158.8649275363082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,43.360256003329894,0.0,8.790261139661267,0.0,15.75175950779917,0.0029731686188233775,-3.115220323009224,16.75718875948288,0.3705044250126874,0.0029731686188233775,16.0,81.35360944308071,0.0,0.0,0.0,7.220000000000001,0.0,0.6,0.00621144618492455,0.002696072763441292,11.5,0.6,0.00621144618492455,0.002696072763441292,4.5,3064960.257918031,1354960.257918031 
 11/11  07:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,16.439411073964877,-3.361203919621033,20.72953696997358,-3.5399139384942417,21.146775140214885,-3.674968545989706,20.670336475326145,-3.5320612872480233,21.13040749945902,-3.6996610339672755,20.73768507787012,-3.488313532367595,16.439411073964877,24.702237421424748,1630.7530526039309,0.0,20.72953696997358,18.650060194243377,3367.1578400022754,0.0,21.146775140214885,17.98309555115908,1623.8414181336238,0.0,20.670336475326145,18.729136120675562,3239.9127544317707,0.0,21.13040749945902,17.962729286468473,1646.5279718854476,0.0,20.73768507787012,18.6874215897068,2855.279476272305,0.0,0.0,20781.102155700726,0.0,0.0,3741.7481139201554,1968.1378917489728,3590.0647112467077,2025.300150911521,3227.938293399905,1457.9718687654217,3207.628628683297,0.0,0.0,0.0,0.0,20204.704390392177,25255.880487990216,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,70.79487942647086,0.4414487549182803,8.790261139661267,0.0,6.418327216749929,0.0027055643999299274,-4.217493667304136,15.997104370115915,0.3705044250126874,0.0027055643999299274,16.0,81.68344091596646,0.011681284974474007,0.063533662123957,0.0,7.220000000000001,0.0,4.498955763449224,0.31057230924622753,0.0026640693607933364,11.5,4.498955763449224,0.31057230924622753,0.0026640693607933364,4.5,3480447.2311091637,1354960.257918031 
 11/11  08:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,17.22371245355995,-3.8778338990974355,22.181235079156767,-4.051024477298157,22.199611916212607,-4.232810377507549,22.170140618921963,-4.034822927951712,22.200002436047072,-4.2531551831503,21.96694400475989,-3.88734742256287,17.22371245355995,22.49396165841958,1893.2925433711869,0.0,22.181235079156767,16.289894656294905,2918.6562402454374,0.0,22.199611916212607,16.021723681311784,1044.7022971364897,0.0,22.170140618921963,16.32352159909984,2810.392758425904,0.0,22.200002436047072,15.993602135968636,1236.7915366611699,0.0,21.96694400475989,16.737226313626774,2764.3228955981494,0.0,0.0,17451.47266475323,0.0,0.0,3408.8145305088183,1459.6035147871019,3273.5665169746953,1694.6698220507512,3233.9153493495905,1481.7616682006578,3164.094746143738,0.0,0.0,0.0,0.0,17451.47266475323,21814.340830941535,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,69.33644593375305,0.33372806375968656,8.790261139661267,0.0,6.537280491793261,0.002673300326463471,-4.345868233734462,16.000270187978927,0.3705044250126874,0.002673300326463471,16.0,82.0,0.011847500219210634,0.0602478362648412,0.0,7.220000000000001,0.0,4.499950048862233,0.31057230924622753,0.0026471059762166976,11.5,4.499950048862233,0.31057230924622753,0.0026471059762166976,4.5,3378825.9832748263,1354960.257918031 
 11/11  09:00:00,0.375,11.0,5.0,11.0,5.0,20.0,18.346782376700894,-2.9665548171690315,22.200969404196208,-1.331412984622841,22.373593216173425,-1.837479952411855,22.201113474920312,-1.2841077325745036,22.201095046632602,-1.9446665495820787,22.200322461934405,-0.9446495038884576,18.346782376700894,22.659617447279814,2796.4278497033397,0.0,22.200969404196208,20.54124491418287,897.9503986713272,0.0,22.373593216173425,19.439937219528044,0.0,313.3102046558891,22.201113474920312,20.621187164224274,866.1019744347666,0.0,22.201095046632602,19.47743897283482,360.6574594269625,0.0,22.200322461934405,21.204932230060432,49.69904281155624,201.56903014656976,0.0,8075.457132649774,0.0,0.0,1389.2208048230787,113.71246986556731,1331.1563529714326,818.3972427417777,337.11912913005006,1293.496374230772,3099.91166559559,0.0,0.0,0.0,0.0,8075.457132649774,10094.321415812217,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,61.821735762887116,0.09595281931167457,8.790261139661267,0.0,6.708126239161727,0.002648816237572578,-4.441832580932008,15.999986817435184,0.3705044250126874,0.002648816237572578,16.0,82.0,0.009933695058636739,0.05704067882749716,0.0,7.220000000000001,0.0,4.499968710914095,0.31057230924622753,0.0026002161791539493,11.5,4.499968710914095,0.31057230924622753,0.0026002161791539493,4.5,32944814.782312803,1354960.257918031 
 11/11  10:00:00,1.6,11.0,5.0,11.0,5.0,20.0,19.471719084766647,-0.18438685659521084,22.20684491762953,1.0761102899735469,23.78883134176049,-0.3682801806362671,22.200685912337647,1.1993517373281444,22.201284867890394,-0.537550012878629,22.99504086965625,2.261246512211133,19.471719084766647,26.559780979993043,2674.5706584558693,0.0,22.20684491762953,24.678620104316078,0.0,321.29930805272124,23.78883134176049,20.114907200815775,0.0,675.5806982416676,22.200685912337647,24.90912066055018,0.0,260.8289813413003,22.201284867890394,21.83973756542856,0.0,145.14450935228118,22.99504086965625,25.610338217914908,0.0,552.7231381149079,0.0,4630.8480300715755,0.0,0.0,171.9800492762201,0.0,205.61817483061373,313.000550074191,0.0,909.4113727432956,2961.362036583969,0.0,0.0,0.0,0.0,4625.533851651333,5781.917314564165,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,63.19906226155537,0.05872396767482266,8.790261139661267,0.0,7.498204081280278,0.0028395473159645405,-3.6253561850470275,15.999933930591514,0.38971456963693735,0.0028395473159645405,16.0,79.6784759801485,0.00642256968852643,0.04863478975303507,0.0,7.220000000000001,0.0,4.50001988618891,0.31057230924622753,0.002623474606506679,11.5,4.50001988618891,0.31057230924622753,0.002623474606506679,4.5,43271337.14345328,1366306.9702765804 
 11/11  11:00:00,2.2,11.0,5.0,11.0,5.0,20.0,20.49469673663635,1.4533519626100588,22.42770493393937,2.2540295893369136,23.899058162340758,0.20740463869245918,22.361987817494192,2.4274632063576815,22.20163846842771,-0.03959409230033717,23.649287734433805,4.514785718839105,20.49469673663635,28.151908579360747,2413.6665501968114,0.0,22.42770493393937,26.482731470578802,0.0,510.79430175380054,23.899058162340758,20.9099337518929,0.0,615.5886783683086,22.361987817494192,26.91969842146011,0.0,478.66316644224776,22.20163846842771,22.75161127881414,0.0,306.60691958857024,23.649287734433805,28.8634135678556,0.0,604.482706396405,0.0,3838.6323228350107,0.0,0.0,0.0,0.0,0.0,151.1710443290526,0.0,721.3098621896993,2927.198058087971,0.0,0.0,0.0,0.0,3825.8338682129383,4782.292335266173,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,64.94572776432054,0.053756012114284824,8.790261139661267,0.0,7.426875129811039,0.002888065020685151,-3.4146424767933525,16.008486365259877,0.3813578627267178,0.002888065020685151,16.0,78.01564049291301,0.004836896702306582,0.048145972270615144,0.0,7.220000000000001,0.0,4.500280207053136,0.31057230924622753,0.0025969218981092782,11.5,4.500280207053136,0.31057230924622753,0.0025969218981092782,4.5,44611704.61656706,1361280.2847948826 
 11/11  12:00:00,3.2624999999999997,8.8,4.0,8.8,4.0,16.0,21.323708437886317,2.1822980142809554,23.061199876551438,2.3185558085052818,23.88753209420841,0.2154640528424905,22.529158024048872,2.4673392617757828,22.20124339344632,-0.2911215306576408,23.83161173769244,5.255613343323422,21.323708437886317,28.18632810030767,2083.8836662461026,0.0,23.061199876551438,25.606095680900104,0.0,561.7134404832902,23.88753209420841,20.939313992605967,0.0,566.3613605091991,22.529158024048872,26.723962373569933,0.0,491.70845413085107,22.20124339344632,22.285569505723174,0.0,345.7365072308042,23.83161173769244,30.055720360782143,0.0,620.5276514521013,0.0,4407.6916958192305,0.0,0.0,0.0,0.0,0.0,112.40447006133479,0.0,388.1847686419871,2895.285403898684,0.0,0.0,0.0,0.0,2098.670879187779,2623.3385989847234,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,64.74864572413425,0.06066881721554883,8.790261139661267,0.0,7.372573813899012,0.0029585113153659083,-3.1261379495968353,16.005092873053357,0.3752342063888681,0.0029585113153659083,16.0,73.74407243715262,0.0024983577199727556,0.05757826474900008,0.0,7.220000000000001,0.0,4.500362165887212,0.31057230924622753,0.0026416041990113986,11.5,4.500362165887212,0.31057230924622753,0.0026416041990113986,4.5,43264596.34040064,1357697.0096714199 
 11/11  13:00:00,3.2124999999999995,4.4,2.0,4.4,2.0,8.0,21.860566737304996,1.679460421568292,23.14741452997255,1.0319237471038696,23.03343736812407,-0.9479725445115328,22.253936533360022,1.0808733378332975,22.20139136968868,-1.4253225439378456,23.56218963546827,4.120498515151136,21.860566737304996,26.326685232021728,1593.1935307504452,0.0,23.14741452997255,23.248898842924884,0.0,610.8830816283887,23.03343736812407,20.07350995757755,0.0,506.9566427276713,22.253936533360022,24.62571933832195,0.0,468.2525518112152,22.20139136968868,20.302713845541536,0.0,248.57386240605612,23.56218963546827,28.234179641360996,0.0,640.5135484937991,0.0,7908.133067079849,0.0,0.0,0.0,0.0,42.649718302775476,248.83097795458195,0.0,403.4022637029757,2681.5863783132763,0.0,0.0,0.0,0.0,3065.869924569681,3832.337405712102,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,58.98184081111027,0.0820532691172495,8.790261139661267,0.0,7.302740202102477,0.0028343028565869016,-3.6272620574672763,15.473660398613708,0.3705044250126874,0.0028343028565869016,16.0,65.79298337314574,0.003330334341384389,0.07658985085057779,0.0,7.220000000000001,0.0,4.499163083829496,0.31057230924622753,0.0025289257957782666,11.5,4.499163083829496,0.31057230924622753,0.0025289257957782666,4.5,39231679.046288826,1354960.257918031 
 11/11  14:00:00,3.1125,8.8,4.0,8.8,4.0,16.0,22.425482240664017,0.5665930009663029,23.845688171581756,0.5014747319118171,22.652546806341498,-0.9194621621709191,22.449737030865744,0.7740599484058286,22.20059991051976,-1.2637706077793434,23.839753695342022,3.606817410683731,22.425482240664017,23.465393097168175,1629.5929331554591,0.0,23.845688171581756,21.43129303596662,0.0,951.0373335587188,22.652546806341498,20.59978417337701,0.0,453.84821503907096,22.449737030865744,23.7888004552312,0.0,494.7003479470452,22.20059991051976,20.574495066635908,0.0,375.881778160225,23.839753695342022,26.764580990229238,0.0,716.0450766617923,0.0,6138.937441709115,0.0,0.0,0.0,0.0,0.0,91.33274544931537,0.0,435.03061349080156,2465.432454415013,0.0,0.0,0.0,0.0,2397.8737176019426,2997.3421470024286,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,57.08376488848329,0.05973934722589937,8.790261139661267,0.0,9.095840339504552,0.002898579307604776,-3.3626572126073833,15.87815015842382,0.42076776973042784,0.002898579307604776,16.0,65.78268417077808,0.003574885204764019,0.05557226727455936,0.0,7.220000000000001,0.0,4.500029137932123,0.31057230924622753,0.002521488997676633,11.5,4.500029137932123,0.31057230924622753,0.002521488997676633,4.5,41941931.51190001,1386119.81378316 
