Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/11  15:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,22.92325269621807,1.5499343341653418,23.899145278288458,1.2220912059103228,22.462804738973023,0.5667923839968969,22.58382279656768,2.3865480344189423,22.278743327619594,0.21657444181494023,23.899186665920674,4.176817513142412,22.92325269621807,24.44022887776313,1666.7117061202753,0.0,23.899145278288458,22.506692737586462,0.0,1149.302594833524,22.462804738973023,23.418883531315984,0.0,434.3683008064411,22.58382279656768,26.492487111192762,0.0,497.22012045821737,22.278743327619594,23.06982657437071,0.0,465.6053680012332,23.899186665920674,27.76000349024056,0.0,1079.8026381564287,0.0,4597.203404641216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,474.0899778467742,1946.5183951408744,0.0,0.0,0.0,0.0,2278.688755096752,2848.36094387094,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,52.197633048890864,0.03693529780469762,8.790261139661267,0.0,11.26670545741371,0.0031169078542478503,-2.489439694116009,15.98497151075586,0.49191800028391836,0.0031169078542478503,16.0,64.40369307871927,0.00413301431507396,0.03280228348962366,0.0,7.220000000000001,0.0,4.499707754576099,0.31057230924622753,0.0024856915357966258,11.5,4.499707754576099,0.31057230924622753,0.0024856915357966258,4.5,42869520.379677996,1435100.5377751356 
 11/11  16:00:00,2.8,11.0,5.0,11.0,5.0,20.0,23.111699262502462,2.498043099818078,23.89917235334854,2.263796473780554,22.22249274120147,1.0390940659928884,22.40647122243393,3.380285068954077,22.35035178940685,0.7259956194000122,23.899148648460447,4.443415043795881,23.111699262502462,25.853233747185975,1526.961058935447,0.0,23.89917235334854,24.25085724050124,0.0,830.456773640039,22.22249274120147,24.5789203378131,0.0,372.39355586118637,22.40647122243393,28.726018346488587,0.0,481.2298404404807,22.35035178940685,23.843806324887613,0.0,468.1776821628163,23.899148648460447,28.283702766358775,0.0,1047.0261956314919,0.0,5557.324403597409,0.0,0.0,0.0,43.28680283118152,0.0,0.0,0.0,533.0543156532623,2229.3496028314703,0.0,0.0,0.0,0.0,2737.1507714409754,3421.4384643012195,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,53.28240642363862,0.046377113191491626,8.790261139661267,0.0,10.242811537243686,0.003081129577394921,-2.614171509805766,16.021492095562493,0.4491213722965043,0.003081129577394921,16.0,65.2806551614506,0.004562905142983517,0.04154519040001449,0.0,7.220000000000001,0.0,4.500442367214467,0.31057230924622753,0.0024323871866588566,11.5,4.500442367214467,0.31057230924622753,0.0024323871866588566,4.5,41047438.13985026,1404197.1036508395 
 11/11  17:00:00,2.1125,11.0,5.0,11.0,5.0,20.0,23.0132079040045,2.8308392112770515,23.274995348445245,3.3819182911755745,22.201059027441758,0.8081934974708557,22.20279312842716,3.537178633651709,22.20626758821474,0.505301125255932,23.899359058507102,5.058367954513571,23.0132079040045,26.630301249982985,1457.9919387193247,0.0,23.274995348445245,27.2739034635631,0.0,577.8262449825932,22.201059027441758,24.20474733045179,0.0,205.74820524517082,22.20279312842716,29.406028430988574,0.0,274.0996450565714,22.20626758821474,23.673262787709085,0.0,333.4965061052638,23.899359058507102,29.52920992394834,0.0,816.5061048670607,0.0,6074.506673431272,0.0,0.0,0.0,208.37481185053636,191.44785483545985,124.03768247972005,0.0,748.379499879925,2632.2072528134254,0.0,0.0,0.0,0.0,4922.853396698516,6153.566745873144,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,58.00937923747969,0.05999074627335646,8.790261139661267,0.0,8.461826860338887,0.002972695986737764,-3.0344705871824234,16.018284994426555,0.39460605368093954,0.002972695986737764,16.0,73.08875008673476,0.0058454959519965285,0.05115233864177617,0.0,7.220000000000001,0.0,4.499474084130281,0.31057230924622753,0.0025090512459903652,11.5,4.499474084130281,0.31057230924622753,0.0025090512459903652,4.5,37425200.006214656,1369143.1909240016 
 11/11  18:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,22.722862511154567,3.222653854677696,22.335957995736493,3.8143186170187997,22.20230912998963,0.9460421278657954,22.20205422011706,3.772954719361623,22.201612665125815,0.6164114317975543,23.89920277180122,6.0084547247624585,22.722862511154567,27.86669824634317,1480.0051047083198,0.0,22.335957995736493,29.74559320470637,0.0,448.2036634398043,22.20230912998963,24.4446756278916,0.0,126.57829110240385,22.20205422011706,29.900423396099132,0.0,131.2514455042761,22.201612665125815,23.870928992845606,0.0,172.54829634007666,23.89920277180122,31.543497506215157,0.0,766.9238823457529,0.0,4883.837684756479,0.0,0.0,55.63654327163839,288.2103755769626,334.56725334130005,285.1486478701126,0.0,1211.0992389720413,2693.8928938266154,0.0,0.0,0.0,0.0,4883.837684756479,6104.797105945598,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.2986863181461,0.05379207664124518,8.790261139661267,0.0,8.171442263279506,0.0030106040176032783,-2.883745052908239,16.007208616035573,0.3882205883846028,0.0030106040176032783,16.0,81.16431823839008,0.00918726120091461,0.03946869208544393,0.0,7.220000000000001,0.0,4.499982036948161,0.31057230924622753,0.002561880746461847,11.5,4.499982036948161,0.31057230924622753,0.002561880746461847,4.5,37415655.59029103,1365326.2560923626 
 11/11  19:00:00,-0.375,5.5,2.5,5.5,2.5,10.0,22.057723670139563,2.900560983223023,22.20357928155522,2.47357288507595,22.20129034585176,-0.32219922223369435,22.202309993529543,2.6191376024272297,22.20173259313665,-0.6203022768008601,23.040361006106075,5.668056160369496,22.057723670139563,28.363379592874416,1035.9265177864668,0.0,22.20357928155522,27.297081656444153,520.7477016694208,0.0,22.20129034585176,22.22069925208135,242.0944479093281,0.0,22.202309993529543,27.579785773819054,664.0677406039263,0.0,22.20173259313665,21.69666125577065,214.83472125840248,0.0,23.040361006106075,32.44324405115586,0.0,558.0585073530627,0.0,7758.419707955626,0.0,0.0,1011.6852456337181,656.9747738667149,1128.1111540582851,672.8073996017133,0.0,1528.3650493617736,2853.1079430195823,0.0,0.0,0.0,0.0,7758.419707955626,9698.024634944533,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,59.41098353083147,0.08204450889477055,8.790261139661267,0.0,7.371856432906407,0.0028963068492946996,-3.3337866884482086,16.000098643783563,0.3705044250126874,0.0028963068492946996,16.0,81.99975780692309,0.0123405525897393,0.04640821855702772,0.0,7.220000000000001,0.0,4.499619216537836,0.31057230924622753,0.0025290014062906703,11.5,4.499619216537836,0.31057230924622753,0.0025290014062906703,4.5,23031687.114919603,1354960.257918031 
 11/11  20:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,21.20983659950052,0.9707339160834618,22.2036139843028,-0.3692440494201972,22.20260830592106,-2.519179146706562,22.20271514825636,-0.16489186875554696,22.20220213529941,-2.712070341466103,22.231842644788088,3.1839551972913807,21.20983659950052,26.033982911886934,680.1892484917689,0.0,22.2036139843028,22.14349087781191,1397.0958222566467,0.0,22.20260830592106,18.53963626774165,594.0819982040953,0.0,22.20271514825636,22.498249661589362,1426.549732080574,0.0,22.20220213529941,18.2391689436185,583.8714362471735,0.0,22.231842644788088,28.68848276889772,251.34356679086568,107.31365726314269,0.0,11148.834260459884,0.0,0.0,1886.7789856023282,1008.8899748172512,1889.6865091434422,1041.697186022319,634.7923441467509,1814.0312298543438,2903.1467444962445,0.0,0.0,0.0,0.0,11148.834260459884,13936.042825574856,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,59.85614098737395,0.12039009595030972,8.790261139661267,0.0,7.2362387755424855,0.0027848399809272616,-3.7917391649234182,15.999968454237152,0.3705044250126874,0.0027848399809272616,16.0,81.9999999545166,0.015554782385543395,0.04836485249157311,0.0,7.220000000000001,0.0,4.4985639321107875,0.31057230924622753,0.0024977179158341377,11.5,4.4985639321107875,0.31057230924622753,0.0024977179158341377,4.5,12267574.44205535,1354960.257918031 
 11/11  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,20.32947222740853,-0.8958131621727572,20.048674410085596,-1.4110095801260578,20.275433544284624,-1.957622527095086,20.019988533418744,-1.305729367326095,20.29791284057969,-1.9267641558544792,21.267341887764307,1.010419545992241,20.32947222740853,23.778369622712248,407.10471995949763,0.0,20.048674410085596,23.20322108477857,83.18913388573907,0.2617714541854781,20.275433544284624,21.895918874839765,55.05058113707581,0.33117964303309577,20.019988533418744,23.446982010932192,80.90973495533615,0.23890383913746405,20.29791284057969,21.92588923119988,59.09406413230913,0.3732078179510978,21.267341887764307,26.002381179917382,0.0,13.858011209807032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,20.087637173430036,0.003555103204267453,-0.8873165299655088,21.091991103183542,0.3705044250126874,0.003555103204267453,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-1.7,0.00621144618492455,0.0024247440846517044,11.5,-1.7,0.00621144618492455,0.0024247440846517044,4.5,7114960.257918031,1354960.257918031 
 11/11  22:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.308665560085764,-1.0013091558948435,19.033614656040143,-1.3742695018601414,19.320990236929763,-1.3387944195344579,19.00639476012714,-1.3433049843257898,19.345590066407084,-1.30547055461152,20.52192492896652,-0.12309000446136044,19.308665560085764,25.113398453407783,192.75434810497723,0.0,19.033614656040143,24.767694617134545,93.07171330868988,0.0,19.320990236929763,24.401445350460758,59.22456261689632,0.0,19.00639476012714,24.87342088807003,90.16189396616875,0.0,19.345590066407084,24.4315605882101,63.53510926032385,0.0,20.52192492896652,25.033066173482972,0.0,25.064995336182164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,19.20009591381147,0.003503373379362961,-1.055078126578314,20.204545313862674,0.3705044250126874,0.003503373379362961,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-1.3249999999999997,0.00621144618492455,0.0023330626319174987,11.5,-1.3249999999999997,0.00621144618492455,0.0023330626319174987,4.5,3064960.257918031,1354960.257918031 
 11/11  23:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,18.490593186753213,-1.169422789006484,18.480476196293484,-1.4536355260669354,18.743487879876973,-1.3368012625181112,18.464479379016915,-1.45221726166745,18.761586510483202,-1.319182676243714,20.07134570441698,-0.8804515389463152,18.490593186753213,26.062489359295423,278.9024286862641,0.0,18.480476196293484,25.46923195566757,68.88924246193585,0.0,18.743487879876973,25.298038027897007,40.46816900864667,0.0,18.464479379016915,25.49772534859293,66.42174426055914,0.0,18.761586510483202,25.306453694864352,43.31766599228973,0.0,20.07134570441698,24.191235483992205,0.0,57.166094092324784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,18.342666799451152,0.0034632953747354947,-1.1929621180955174,19.347190200095515,0.3705044250126874,0.0034632953747354947,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-1.4749999999999999,0.00621144618492455,0.0022285565925384294,11.5,-1.4749999999999999,0.00621144618492455,0.0022285565925384294,4.5,3064960.257918031,1354960.257918031 
 11/11  24:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,17.816477323934294,-1.4196202343256368,18.067654322182356,-1.6517572132576455,18.3032641616536,-1.5421464583384488,18.059893251871905,-1.6592545087165358,18.31772605535283,-1.530121051127588,19.723187264137735,-1.4380009000779546,17.816477323934294,26.629691978132232,368.2608228227548,0.0,18.067654322182356,25.70974736422283,45.8202393383138,0.0,18.3032641616536,25.564452574997745,22.85085426149601,0.0,18.059893251871905,25.706217529839666,43.9620716162097,0.0,18.31772605535283,25.566860070507232,24.146041772056435,0.0,19.723187264137735,23.600219787969,0.0,85.15198565652173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,17.639536558035278,0.0033974127851426903,-1.4227943087805603,18.644181628580927,0.3705044250126874,0.0033974127851426903,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-2.0125,0.00621144618492455,0.0021908676949022156,11.5,-2.0125,0.00621144618492455,0.0021908676949022156,4.5,3064960.257918031,1354960.257918031 
 11/12  01:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,17.253841048320627,-1.7163809775253618,17.739352901072554,-1.9188041504585747,17.947816047150006,-1.8205864846871602,17.736925663891384,-1.9285917511146047,17.95491223375453,-1.810262623924882,19.439502479776944,-1.8940384517826612,17.253841048320627,26.918619926033575,449.6575407772814,0.0,17.739352901072554,25.668268447248295,25.163691243856192,0.0,17.947816047150006,25.542032842570343,7.251187298311606,0.0,17.736925663891384,25.651219038985428,24.005087962674963,0.0,17.95491223375453,25.552635414476086,7.476813764590645,0.0,19.439502479776944,23.123812218226735,0.0,109.15461835864232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,17.05121772262455,0.0033170150555023306,-1.708782620568759,18.056011308504278,0.3705044250126874,0.0033170150555023306,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-2.5749999999999997,0.00621144618492455,0.0021823986050815763,11.5,-2.5749999999999997,0.00621144618492455,0.0021823986050815763,4.5,3064960.257918031,1354960.257918031 
 11/12  02:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.77275336036179,-2.035612184330478,17.47488036233248,-2.2306885711003592,17.655799419220433,-2.1361215321140694,17.475141594548777,-2.241038298499771,17.657939916526296,-2.125753421584823,19.195622949695274,-2.306145709878278,16.77275336036179,27.022196924247247,522.4318140586222,0.0,17.47488036233248,25.428443591515013,7.4436592951722105,0.0,17.655799419220433,25.33940261697747,0.0,5.845301650203453,17.475141594548777,25.406001410005402,7.0272664210905305,0.0,17.657939916526296,25.35796109849131,0.0,6.608501623577695,19.195622949695274,22.682217759779235,0.0,128.34459020648558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,16.563609577538962,0.0032303948129022795,-2.0166231762713154,17.568563222389727,0.3705044250126874,0.0032303948129022795,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-2.425,0.00621144618492455,0.002185286836282726,11.5,-2.425,0.00621144618492455,0.002185286836282726,4.5,3064960.257918031,1354960.257918031 
 11/12  03:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.37499120847496,-2.3832775449383625,17.274794295813283,-2.57094120566375,17.424874413093146,-2.4753095625610286,17.27631744362445,-2.5815853513721727,17.422805760526465,-2.4645902669190507,19.001673277984423,-2.7008344473669936,16.37499120847496,26.919744374887912,587.4282305637016,0.0,17.274794295813283,25.028080511981372,0.0,9.773206587025697,17.424874413093146,24.991378888851717,0.0,18.297067421360623,17.27631744362445,25.003323429020263,0.0,9.366846267424194,17.422805760526465,25.017121621992178,0.0,20.037680208691427,19.001673277984423,22.21064678552468,0.0,145.89440198685594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,16.146642123533624,0.0031383582222213055,-2.355799589000232,17.15176589164037,0.3705044250126874,0.0031383582222213055,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-2.5749999999999997,0.00621144618492455,0.0021802107443917775,11.5,-2.5749999999999997,0.00621144618492455,0.0021802107443917775,4.5,3064960.257918031,1354960.257918031 
 11/12  04:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,16.051912734104015,-2.725862993832002,17.091628871880076,-2.9031165939824195,17.223681593848774,-2.8111309689333552,17.09481031699015,-2.913554493039999,17.218298815251664,-2.800957435268659,18.846205500799122,-3.057336659299486,16.051912734104015,26.701499398529496,638.2139740880391,0.0,17.091628871880076,24.622950054747278,0.0,22.22268436023154,17.223681593848774,24.607549005429757,0.0,27.587094228663943,17.09481031699015,24.59637659012003,0.0,21.277450303085573,17.218298815251664,24.636995494314036,0.0,30.044163783482304,18.846205500799122,21.76466464530247,0.0,160.413908047112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,15.806548944703561,0.0030473576193564113,-2.697292832570078,16.81184097727247,0.3705044250126874,0.0030473576193564113,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-3.1125,0.00621144618492455,0.0021706752659213873,11.5,-3.1125,0.00621144618492455,0.0021706752659213873,4.5,3064960.257918031,1354960.257918031 
 11/12  05:00:00,-3.9875000000000003,0.0,0.0,0.0,0.0,0.0,15.768760361702078,-3.05172426414091,16.959717280006217,-3.201324982625776,17.075280541188775,-3.115877264868125,16.964406834961412,-3.2112239304722534,17.066819338901727,-3.1066908338113337,18.764636435982787,-3.3619984140050185,15.768760361702078,26.45407861894855,687.0441651682786,0.0,16.959717280006217,24.213773341992024,0.0,35.782491662458256,17.075280541188775,24.21079691509697,0.0,37.916932133612875,16.964406834961412,24.186373740385495,0.0,34.227884938468094,17.066819338901727,24.242542089838622,0.0,41.21555237773754,18.764636435982787,21.32108961888865,0.0,177.82304279162446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,15.503689213343272,0.0029608927649645285,-3.0259618178305008,16.509141175814747,0.3705044250126874,0.0029608927649645285,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-3.9875000000000003,0.00621144618492455,0.0021463097936918595,11.5,-3.9875000000000003,0.00621144618492455,0.0021463097936918595,4.5,3064960.257918031,1354960.257918031 
 11/12  06:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.525378128582288,-3.3220853329338764,16.86227612552075,-3.4615038521470383,16.958141023067675,-3.393324061543615,16.86750035818475,-3.4699141206435575,16.946770265251907,-3.3864061818444235,18.71018204133017,-3.6109877839704136,15.525378128582288,26.26421808173313,745.295960099154,0.0,16.86227612552075,23.83472773617995,0.0,47.797374416531056,16.958141023067675,23.82701471456506,0.0,46.729183744794625,16.86750035818475,23.809896518979283,0.0,45.64256909410142,16.946770265251907,23.858133461233606,0.0,50.72477728477054,18.71018204133017,20.94826621718762,0.0,193.12349377414142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.26411830105472,0.0,8.790261139661267,0.0,15.254747544707262,0.0028866139320559794,-3.313960273834968,16.260336937302746,0.3705044250126874,0.0028866139320559794,16.0,81.9999999999973,0.0,0.0,0.0,7.220000000000001,0.0,-4.0875,0.00621144618492455,0.002034408196118745,11.5,-4.0875,0.00621144618492455,0.002034408196118745,4.5,3064960.257918031,1354960.257918031 
 11/12  07:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,15.861647191798854,-3.985153242298863,20.275372788486056,-4.496086390009318,20.870256036049792,-4.964301639721068,20.207111087758882,-4.46850530648822,20.74814034818548,-5.049178561267468,20.64386496479911,-4.306817883176234,15.861647191798854,24.32654066582969,1733.9051360784306,0.0,20.275372788486056,17.71444194785363,3421.024367371934,0.0,20.870256036049792,16.45543377057118,1651.8539614184647,0.0,20.207111087758882,17.828623697627698,3291.7706078944916,0.0,20.74814034818548,16.44785236232265,1701.250312103949,0.0,20.64386496479911,17.547569891096284,2878.712173386001,0.0,0.0,20903.94072675182,0.0,0.0,3756.864844523303,1976.2425059047523,3604.5081563822173,2050.3526701656974,3241.4627308938143,2729.0235150707385,3238.051266923521,0.0,0.0,0.0,0.0,20903.94072675182,26129.925908439778,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,71.15872830783141,0.45985396122305433,8.790261139661267,0.0,6.3304130166581025,0.002138852738620937,-6.794230777975205,16.00058852680501,0.3705044250126873,0.002138852738620937,16.0,81.99999999999994,0.028276415162623695,0.064240730952283,0.0,7.220000000000001,0.0,4.499673916446644,0.31057230924622753,0.0020211311761025104,11.5,4.499673916446644,0.31057230924622753,0.0020211311761025104,4.5,3497858.515869542,1354960.257918031 
 11/12  08:00:00,-3.3999999999999995,0.0,0.0,0.0,0.0,0.0,16.611054986737308,-5.318549124683787,21.97188273795579,-5.895867241989487,22.19993255351686,-6.574861777693507,21.935963272551877,-5.840235744926779,22.18177311219786,-6.6605446078171235,21.755353986596543,-5.361760054276721,16.611054986737308,20.699314711419834,2048.27988471714,0.0,21.97188273795579,14.110003850308836,3210.0065467040185,0.0,22.19993255351686,13.114380871299051,707.5393118421866,0.0,21.935963272551877,14.209272263883225,3106.719586131443,0.0,22.18177311219786,13.032288254363284,1402.5413182976577,0.0,21.755353986596543,14.961773857275807,2790.4620553713867,0.0,0.0,18913.150091393618,0.0,0.0,3681.4828657275602,1121.7905410125775,3550.27040216814,1858.1499742708206,3241.248310946477,2473.930910143715,3197.247904861782,0.0,0.0,0.0,0.0,18913.150091393618,23641.437614242015,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,70.60357945621489,0.39776767022258025,8.790261139661267,0.0,6.437729551144229,0.002044378918823589,-7.311776200573942,16.000400283599767,0.3705044250126874,0.002044378918823589,16.0,82.0,0.024334323069322865,0.061994631646576495,0.0,7.220000000000001,0.0,4.498702799353602,0.31057230924622753,0.0019577060475378014,11.5,4.498702799353602,0.31057230924622753,0.0019577060475378014,4.5,3439300.198028668,1354960.257918031 
 11/12  09:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,17.80385656124858,-5.035118307280449,22.201018082278726,-3.4543582514285447,22.70713719781782,-4.2539064028611335,22.20100916735082,-3.375718164034764,22.200567522065363,-4.438104074342226,22.199568231863864,-2.7620655868759987,17.80385656124858,19.682085773576233,3013.9440936979745,0.0,22.201018082278726,17.216137612113393,1172.6095643702768,0.0,22.70713719781782,15.545279709997612,0.0,418.4489738423277,22.20100916735082,17.33334203445424,1158.2273798824804,0.0,22.200567522065363,15.80423583995864,489.0433474576154,0.0,22.199568231863864,18.272440585026885,238.2043927916856,47.1813977916957,0.0,9620.15368135074,0.0,0.0,1662.7698380040474,30.487680274871074,1622.1462084839436,946.0905616180082,678.9367933501852,1953.370540983879,3128.932542797034,0.0,0.0,0.0,0.0,9620.15368135074,12025.192101688423,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,61.98289964305369,0.11567375634131408,8.790261139661267,0.0,6.619986250854294,0.002037564691735174,-7.342879810166133,15.999977781028889,0.3705044250126874,0.002037564691735174,16.0,82.0,0.017262978029899775,0.05846889759321836,0.0,7.220000000000001,0.0,4.499138966975222,0.31057230924622753,0.0019655059658742965,11.5,4.499138966975222,0.31057230924622753,0.0019655059658742965,4.5,32963296.678108364,1354960.257918031 
 11/12  10:00:00,0.275,11.0,5.0,11.0,5.0,20.0,19.035595802044526,-1.7415884053814676,22.200615576637343,-0.5332649158246746,23.879347815957836,-2.3929093437504245,22.200999240862448,-0.38691750423144966,22.201623876476937,-2.3490413161081634,22.80379883206877,0.9425106211529546,19.035595802044526,24.02268845719041,2942.414814341325,0.0,22.200615576637343,21.85691045000268,50.45330822856519,140.99808240157228,23.879347815957836,16.904284950602364,0.0,847.8090683186563,22.200999240862448,22.113529551353004,101.04301542184825,38.93463452218694,22.201623876476937,18.7876426285833,31.236527667838175,31.666317633853538,22.80379883206877,23.569548629900133,0.0,537.426609424656,0.0,5562.791727646107,0.0,0.0,401.4311983236323,0.0,527.5327802630919,457.24894565973455,0.0,1323.3400880402287,2922.3016712339677,0.0,0.0,0.0,0.0,5562.791727646107,6953.489659557632,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,61.00218875105345,0.06353041125733551,8.790261139661267,0.0,7.987329835280026,0.0023276992464605533,-5.803321838813837,15.99687284109887,0.41062314244740883,0.0023276992464605533,16.0,81.68018748399572,0.010287218382081223,0.04537343653348665,0.0,7.220000000000001,0.0,4.49948507443819,0.31057230924622753,0.002043788477614606,11.5,4.49948507443819,0.31057230924622753,0.002043788477614606,4.5,43288716.30375557,1379250.2290295172 
 11/12  11:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,20.26005100505006,-0.4854583713632358,22.62807479766397,0.7212242321460316,23.899188093683346,-2.6650910251948847,22.239661445828695,0.8940422075466936,22.201564493464648,-1.5705192089747764,23.524595693910555,3.1350727762351216,20.26005100505006,24.70498842215344,2736.63339703168,0.0,22.62807479766397,23.436873202284026,0.0,527.2276288906339,23.899188093683346,16.503593387895968,0.0,1140.0565437313846,22.239661445828695,24.29962858287921,0.0,416.75920411241674,22.201564493464648,20.04202096355094,0.0,236.74195966698355,23.524595693910555,26.386225049903032,0.0,595.0437690705804,0.0,3852.311827486195,0.0,0.0,0.0,0.0,53.00779068405838,221.39521896304072,0.0,947.3446106477423,2651.9897561922726,0.0,0.0,0.0,0.0,3852.311827486195,4815.389784357742,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.500378824171015,0.04280867404393286,8.790261139661267,0.0,9.256099709094745,0.0024176152603398414,-5.350820636538592,15.997392985535601,0.44707040376897933,0.0024176152603398414,16.0,79.8597655458295,0.006724337929253982,0.03464669436504414,0.0,7.220000000000001,0.0,4.500002183121134,0.31057230924622753,0.001894513201123558,11.5,4.500002183121134,0.31057230924622753,0.001894513201123558,4.5,44642754.21782225,1402697.02536734 
 11/12  12:00:00,2.3874999999999997,8.8,4.0,8.8,4.0,16.0,21.29284058620916,-0.010025920778511936,23.608685333814712,0.8552206117911443,23.899317754403246,-3.0020127140989152,22.371053238822334,0.8641857846015175,22.20169061037052,-2.0154900460090004,23.86588949389286,3.8963905380296033,21.29284058620916,24.106629806926144,2270.679412312991,0.0,23.608685333814712,22.307979852426048,0.0,657.8109166411389,23.899317754403246,16.042574010883225,0.0,912.8767631053105,22.371053238822334,24.054418870973212,0.0,479.64122024952377,22.20169061037052,19.313157235260704,0.0,301.4692610158643,23.86588949389286,27.272225607726373,0.0,657.0679270188198,0.0,3520.386612082881,0.0,0.0,0.0,0.0,0.0,156.50839154885185,0.0,661.5479637230297,2604.687154533899,0.0,0.0,0.0,0.0,3153.314829520191,3941.6435369002384,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,61.19587779179934,0.04044159566747636,8.790261139661267,0.0,9.095255596235441,0.002388654971510165,-5.492200120823529,16.001472133417355,0.429683920042146,0.002388654971510165,16.0,77.49456102721462,0.004425070791868115,0.035204998741411524,0.0,7.220000000000001,0.0,4.500078545606906,0.31057230924622753,0.0018603500077415676,11.5,4.500078545606906,0.31057230924622753,0.0018603500077415676,4.5,43279063.45833878,1391206.5464490745 
 11/12  13:00:00,2.425,4.4,2.0,4.4,2.0,8.0,22.07136676056216,-0.17655166692841961,23.898909564290182,-1.0971579582889204,23.642121703960452,-3.0716301695179147,22.218642973445366,-0.5175066000458517,22.20104850484144,-3.1898954165914746,23.689547354983002,2.73081507208305,22.07136676056216,22.679292286346946,1693.6489532791466,0.0,23.898909564290182,18.84908903719083,0.0,968.0718267795125,23.642121703960452,16.197094808309696,0.0,514.4707359315028,22.218642973445366,21.853918315336756,0.0,382.070706750536,22.20104850484144,17.50649532867478,0.0,217.33880928777978,23.689547354983002,25.397099795409844,0.0,607.7893412592023,0.0,4088.7149107648393,0.0,0.0,0.0,0.0,85.44812932832627,240.18954362429352,0.0,649.7810093131458,2600.6429093078445,0.0,0.0,0.0,0.0,3674.8860691224722,4593.60758640309,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.66917043620482,0.046035741869267975,8.790261139661267,0.0,8.827377267312894,0.0023947457704047498,-5.463861607819664,16.003031068782608,0.4135214320556446,0.0023947457704047498,16.0,76.12055372080894,0.0045239689326862405,0.03971876781622989,0.0,7.220000000000001,0.0,4.499704985798582,0.31057230924622753,0.0019327200868743755,11.5,4.499704985798582,0.31057230924622753,0.0019327200868743755,4.5,39224058.851300485,1380975.2025489574 
 11/12  14:00:00,2.5749999999999997,8.8,4.0,8.8,4.0,16.0,22.814227090891887,-1.0569245143099162,23.899359301149826,-1.7804073568805852,23.10012201143053,-1.7496962748736096,22.43502278833104,-0.31180356420071653,22.20032973706913,-2.194317917380347,23.892201994903886,2.2686623408406383,22.814227090891887,20.153116200723336,1642.365221477873,0.0,23.899359301149826,17.7750431966803,0.0,1677.0023729203751,23.10012201143053,18.727543344670444,0.0,478.2341217580918,22.43502278833104,21.926276782731552,0.0,487.2494953181645,22.20032973706913,19.048621764667764,0.0,382.809502518092,23.892201994903886,24.264186872972488,0.0,953.7975607948389,0.0,2060.123862465635,0.0,0.0,0.0,0.0,0.0,78.25424150811175,0.0,603.0457423428219,1613.4846687611305,0.0,0.0,0.0,0.0,2060.123862465635,2575.1548280820443,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,56.20253202045796,0.019375339406239138,8.790261139661267,0.0,12.208416285280778,0.0026577563328571557,-4.248758851074478,15.960899428825716,0.5416233867020251,0.0026577563328571557,16.0,80.18260450240467,0.003922808212181595,0.015076926192757032,0.0,7.220000000000001,0.0,4.500040411631131,0.31057230924622753,0.002062893010548898,11.5,4.500040411631131,0.31057230924622753,0.002062893010548898,4.5,41995663.535295196,1477569.77654269 
 11/12  15:00:00,2.425,11.0,5.0,11.0,5.0,20.0,23.341226229144194,0.21798139001574973,23.89935274129111,-0.6014885682548531,22.787653776024296,0.06756463491485665,22.654661847881727,1.7773264159598656,22.39053640106379,-0.41665192039785737,23.899147723589063,2.763999655811087,23.341226229144194,21.631406190935174,1553.1997689286509,0.0,23.89935274129111,19.607640879523018,0.0,1744.324094122745,22.787653776024296,22.118421119739466,0.0,455.5784082428852,22.654661847881727,25.261982972105784,0.0,501.8494506179738,22.39053640106379,21.805828068769205,0.0,473.2140876207159,23.899147723589063,25.125062082569606,0.0,1348.4127243064759,0.0,1568.079439593795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.9464947099112,1050.571220232321,0.0,0.0,0.0,0.0,1568.079439593795,1960.099299492244,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,51.891562181653335,0.01245432675478419,8.790261139661267,0.0,13.559938389553178,0.0028830560680230934,-3.289888487409052,15.99383112824001,0.6004872700408858,0.0028830560680230934,16.0,81.50488539543409,0.004272949064850232,0.008181377689933957,0.0,7.220000000000001,0.0,4.499703211552974,0.31057230924622753,0.002074545433047129,11.5,4.499703211552974,0.31057230924622753,0.002074545433047129,4.5,42944413.73124932,1532809.4670027525 
 11/12  16:00:00,2.2,11.0,5.0,11.0,5.0,20.0,23.5223642488655,1.4236159515980806,23.899162338006697,0.4382912270811201,22.34982854400091,0.7294794279259327,22.47644545785355,3.0942872139118953,22.571555096259708,0.347104792753475,23.899140953640348,3.2693526688801864,23.5223642488655,23.357188153254025,1406.6564560118459,0.0,23.899162338006697,21.268953385304112,0.0,1298.7355730786012,22.34982854400091,23.85129573127542,0.0,417.0180901528756,22.47644545785355,28.032862721783808,0.0,486.64841192290385,22.571555096259708,22.889561645465065,0.0,484.69106353049744,23.899140953640348,26.040879776737096,0.0,1244.7436481812892,0.0,2340.4833455626344,0.0,0.0,0.0,7.423816592689547,0.0,0.0,0.0,720.517837374515,1517.898976071122,0.0,0.0,0.0,0.0,2338.1907488365964,2922.7384360457454,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,51.622772308800194,0.018481740883811118,8.790261139661267,0.0,12.424221967165122,0.002913113115642754,-3.166417636277965,16.022649652190022,0.5327512976712264,0.002913113115642754,16.0,80.10810689206919,0.0048242222740454135,0.013625236491946469,0.0,7.220000000000001,0.0,4.50010738223215,0.31057230924622753,0.002041299442877348,11.5,4.50010738223215,0.31057230924622753,0.002041299442877348,4.5,41086132.9262623,1468914.0528397795 
 11/12  17:00:00,0.825,11.0,5.0,11.0,5.0,20.0,23.339727718585056,1.9626670332672633,23.363864935158794,1.8722960143595666,22.20153347617036,0.05945041801557505,22.203894563714513,3.084360199872548,22.241371267860185,-0.23799403723691342,23.89937524363029,3.8913693037461208,23.339727718585056,24.544149187132135,1342.138613378447,0.0,23.363864935158794,24.38236678626243,0.0,583.1284331476252,22.20153347617036,22.912149341666915,0.0,213.43717106736304,22.203894563714513,28.47802095829034,0.0,253.13213164744096,22.241371267860185,22.326162977442962,0.0,337.2362274571586,23.89937524363029,27.211313444212443,0.0,893.0201858830964,0.0,4499.070657984702,0.0,0.0,0.0,199.49340116623776,211.05295611176837,121.55880174445325,0.0,1151.1019533313038,2530.8113546849354,0.0,0.0,0.0,0.0,4419.146458408733,5523.933073010917,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,58.24533571941322,0.045427856488520824,8.790261139661267,0.0,8.900948143611608,0.002584913765185472,-4.570302142213469,16.033576840960908,0.4045129564396476,0.002584913765185472,16.0,80.18114041694034,0.00868148932362061,0.03403982364043728,0.0,7.220000000000001,0.0,4.499613581985702,0.31057230924622753,0.0020483344281450903,11.5,4.499613581985702,0.31057230924622753,0.0020483344281450903,4.5,37417639.232816584,1375178.8664782264 
 11/12  18:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,22.938196095615545,2.109072404607945,22.3608581171843,2.5536160161140193,22.203304474571375,-0.34537461710890005,22.20214992875404,2.865357840422366,22.20184443646356,-0.6813685897301426,23.899231977378488,4.874741713013321,22.938196095615545,25.411580008487384,1397.4866789018147,0.0,22.3608581171843,27.16597969031825,0.0,449.3467927080538,22.203304474571375,22.182899535943854,0.0,111.03944827764968,22.20214992875404,28.041730420248822,0.0,73.39410739720591,22.20184443646356,21.577209764074606,0.0,155.63663983276848,23.899231977378488,29.155013029672883,0.0,758.3679118498984,0.0,5268.394165009133,0.0,0.0,56.25517358707971,303.6440520079806,392.06720058960946,301.8927745428425,0.0,1527.1536274583448,2680.012777842603,0.0,0.0,0.0,0.0,5268.394165009133,6585.492706261415,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,59.898431571349185,0.05700385373966704,8.790261139661267,0.0,8.18336453998116,0.0025567368087664167,-4.698356538023965,16.01060743624235,0.38728712994525005,0.0025567368087664167,16.0,81.99350369547554,0.012329834586039486,0.03899497725318762,0.0,7.220000000000001,0.0,4.499619478328567,0.31057230924622753,0.0020972331669180887,11.5,4.499619478328567,0.31057230924622753,0.0020972331669180887,4.5,37418105.13318607,1364781.8331011538 
 11/12  19:00:00,-0.6,5.5,2.5,5.5,2.5,10.0,22.165270347295625,1.6392527941112613,22.203019677425992,1.1109980037200786,22.20172790738488,-1.7068613406524138,22.202935590912617,1.402136379977873,22.202370429762514,-2.025948173761999,22.967876707647108,4.493278684187697,22.165270347295625,25.754972385611506,991.4058657829246,0.0,22.203019677425992,24.766591016468997,567.0867625844078,0.0,22.20172790738488,19.837002147761563,265.5295939809513,0.0,22.202935590912617,25.2895446857411,743.038644458562,0.0,22.202370429762514,19.3133324592443,245.7502828322251,0.0,22.967876707647108,30.024835902540605,0.0,551.8127970540769,0.0,7994.508909759219,0.0,0.0,1057.520482684658,680.102999627132,1206.527553425143,703.3907110823295,0.0,1597.732875895178,2843.1473889085214,0.0,0.0,0.0,0.0,7994.508909759219,9993.136137199022,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,59.30237547894597,0.08414023595756213,8.790261139661267,0.0,7.39195588042764,0.002485924282830397,-5.01883080651759,16.000086364850777,0.3705044250126874,0.002485924282830397,16.0,81.99998578873955,0.013083757773387583,0.046027522471749543,0.0,7.220000000000001,0.0,4.4996477100123515,0.31057230924622753,0.002125475604047456,11.5,4.4996477100123515,0.31057230924622753,0.002125475604047456,4.5,23033642.69285848,1354960.257918031 
 11/12  20:00:00,-1.6,0.0,0.0,0.0,0.0,0.0,21.255050847265956,-0.418857985823886,22.202119897977344,-1.8169541609246354,22.199937067523514,-4.103646817889132,22.20277325407268,-1.5566238362509335,22.202200820646087,-4.316084832542826,22.217362877827846,1.7710642712086735,21.255050847265956,23.35518964995947,660.375749371795,0.0,22.202119897977344,19.690417453472122,1419.303891708345,0.0,22.199937067523514,16.22819385506908,606.8874483263378,0.0,22.20277325407268,20.122399662603925,1464.5578564453792,0.0,22.202200820646087,15.932611413502215,598.407061442176,0.0,22.217362877827846,25.976721385425755,266.6271330276511,62.5268539930359,0.0,11386.560368054004,0.0,0.0,1908.5550512231846,1021.2017422445413,1927.329309200748,1055.883752081644,693.1014153856886,1911.0418023021768,2897.099186610861,0.0,0.0,0.0,0.0,11386.560368054004,14233.200460067505,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,59.87279744642484,0.12304978288342294,8.790261139661267,0.0,7.24584453423331,0.002377961518923719,-5.5321526656802575,15.999969755496299,0.3705044250126874,0.002377961518923719,16.0,81.99999999784795,0.016738297302389564,0.04812187919045414,0.0,7.220000000000001,0.0,4.499973906749179,0.31057230924622753,0.002099237850656119,11.5,4.499973906749179,0.31057230924622753,0.002099237850656119,4.5,12270063.362917725,1354960.257918031 
 11/12  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,20.34857560746244,-2.3476857838650496,20.058023114088225,-2.899055047879892,20.277339179423873,-3.504304126942977,20.019559054799533,-2.7585136460583275,20.30049252922161,-3.472346568213429,21.305032612821933,-0.42416171522014356,20.34857560746244,21.04349803869732,403.50377139681245,0.0,20.058023114088225,20.47596919128865,83.37558494722573,0.16974151473620225,20.277339179423873,19.231293764841418,55.691225265826674,0.22653388448210876,20.019559054799533,20.766542389505,81.80930127489577,0.14040385992373672,20.30049252922161,19.260085137420603,59.77595497971487,0.28125153205655806,21.305032612821933,23.281321860237536,0.0,15.742360362624296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,20.100510256786045,0.0031222632709721424,-2.3373654653500227,21.10566380412668,0.3705044250126874,0.0031222632709721424,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.2,0.00621144618492455,0.002080354578177285,11.5,-2.2,0.00621144618492455,0.002080354578177285,4.5,7114960.257918031,1354960.257918031 
 11/12  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,19.303581769431176,-2.4386513719715737,18.992282974401345,-2.831725394424192,19.284709016578464,-2.8021867542413132,18.958358902275172,-2.7866388960096016,19.30923699547841,-2.766473719479449,20.510275505561484,-1.4735137122320556,19.303581769431176,22.283710748560903,189.01816121795468,0.0,18.992282974401345,21.982437171824163,95.41132286667204,0.0,19.284709016578464,21.64058695348851,60.873910142813884,0.0,18.958358902275172,22.112198478821032,92.87993334410015,0.0,19.30923699547841,21.67235445370992,65.36182054618376,0.0,20.510275505561484,22.41269225603636,0.0,24.991871104433585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,19.18834086792111,0.0030794767094828213,-2.497094766201754,20.19357350225313,0.3705044250126874,0.0030794767094828213,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.2,0.00621144618492455,0.002080354578177285,11.5,-2.2,0.00621144618492455,0.002080354578177285,4.5,3064960.257918031,1354960.257918031 
 11/12  23:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,18.443813271874596,-2.5949063371087586,18.384595994474907,-2.8806329745951613,18.662913412598947,-2.7585825495041383,18.366454171439727,-2.874642572860219,18.681175849438283,-2.7397852098595075,20.03870466026976,-2.2488313087738447,18.443813271874596,23.205857804113872,268.1849746356643,0.0,18.384595994474907,22.738906928826605,71.77494555960544,0.0,18.662913412598947,22.576414740387364,41.88981203609296,0.0,18.366454171439727,22.77617087668858,69.31421335927104,0.0,18.681175849438283,22.586255859679333,44.87533558553724,0.0,20.03870466026976,21.628570996201773,0.0,59.19286285594478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,18.283011989968188,0.0030494383150482256,-2.6134006604128084,19.28830017307988,0.3705044250126874,0.0030494383150482256,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.8875,0.00621144618492455,0.002074627615294783,11.5,-2.8875,0.00621144618492455,0.002074627615294783,4.5,3064960.257918031,1354960.257918031 
 11/12  24:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,17.730234253177755,-2.792861183540607,18.00283081013479,-2.9807065947733733,18.237927268270933,-2.882529149813805,17.994624716072064,-2.9855906124477256,18.25140024604274,-2.8727066356167534,19.74931620974523,-2.7168580172178833,17.730234253177755,23.86981887858019,378.06893284892453,0.0,18.00283081013479,23.09503094474953,42.74967160851685,0.0,18.237927268270933,22.94509977008489,20.30668517702958,0.0,17.994624716072064,23.097442849744706,41.088267697848266,0.0,18.25140024604274,22.944650019431702,21.412414334515518,0.0,19.74931620974523,21.17202982981579,0.0,95.28153099944666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,17.53572623540935,0.002999964147616171,-2.8071627852204166,18.541105921841602,0.3705044250126874,0.002999964147616171,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-3.675,0.00621144618492455,0.0020565050503590283,11.5,-3.675,0.00621144618492455,0.0020565050503590283,4.5,3064960.257918031,1354960.257918031 
 11/13  01:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,17.139147414675165,-2.968829782279042,17.739035664103348,-3.092745206512701,17.92835077641528,-3.029300319762493,17.73838700242617,-3.0989009771615827,17.933914415394106,-3.0240869893580005,19.538325514237343,-2.999150287827127,17.139147414675165,24.41384868322205,491.8313380925947,0.0,17.739035664103348,23.261279022561986,14.914374014421242,0.0,17.92835077641528,23.108704241450074,2.301339613431196,2.402687544411833,17.73838700242617,23.250160724776826,14.1682457208737,0.0,17.933914415394106,23.1107608823412,2.2719018690640382,2.794920528647367,19.538325514237343,20.947846136091478,0.0,127.06647824496861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,16.921373152533647,0.0029549830893127764,-2.985819398235565,17.92683604628778,0.3705044250126874,0.0029549830893127764,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-3.9,0.00621144618492455,0.0020999127836243523,11.5,-3.9,0.00621144618492455,0.0020999127836243523,4.5,3064960.257918031,1354960.257918031 
 11/13  02:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.65711467535787,-3.120881520331509,17.556283956478623,-3.205699167000558,17.706391200356503,-3.1639413644433403,17.56213289118863,-3.210859603151988,17.705750054229494,-3.160526162323978,19.372512912605757,-3.1898239096878855,16.65711467535787,24.851584814484923,591.0649700641686,0.0,17.556283956478623,23.307976807454434,0.0,9.800274702559648,17.706391200356503,23.169720072562637,0.0,18.317577439768854,17.56213289118863,23.289234517138404,0.0,9.71766433678141,17.705750054229494,23.177329854601176,0.0,20.16579305702612,19.372512912605757,20.827681417241685,0.0,152.92673735397648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,16.427339889155547,0.0029179856266447436,-3.1346612384205343,17.43287123235583,0.3705044250126874,0.0029179856266447436,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-3.5249999999999995,0.00621144618492455,0.002199919885739689,11.5,-3.5249999999999995,0.00621144618492455,0.002199919885739689,4.5,3064960.257918031,1354960.257918031 
 11/13  03:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,16.288593638681505,-3.2427594127844763,17.42173555673145,-3.3077542131820814,17.534584821705657,-3.2802366815279873,17.430892885822033,-3.311576007028861,17.528963219658614,-3.2779226311772516,19.226620252390422,-3.323800340164768,16.288593638681505,25.18129465604002,672.4327900988906,0.0,17.42173555673145,23.305379165654937,0.0,29.213231264493118,17.534584821705657,23.193639422096936,0.0,32.19338116842147,17.430892885822033,23.284384745705967,0.0,28.34467285041586,17.528963219658614,23.20640506144408,0.0,35.10947678573547,19.226620252390422,20.78155606503284,0.0,171.29677268420363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,16.048259689558964,0.002888360111447146,-3.2550885128081015,17.05384584995183,0.3705044250126874,0.002888360111447146,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.9875,0.00621144618492455,0.0023022852424522326,11.5,-2.9875,0.00621144618492455,0.0023022852424522326,4.5,3064960.257918031,1354960.257918031 
 11/13  04:00:00,-2.1125,0.0,0.0,0.0,0.0,0.0,16.002635158618904,-3.355684778164335,17.349294930001935,-3.405094293869614,17.431058248945988,-3.3813678124569844,17.361655457878676,-3.4082200193140095,17.42140166745076,-3.3790086038500555,19.121158806036213,-3.4364886311238276,16.002635158618904,25.401776168516918,733.8028840966699,0.0,17.349294930001935,23.220756132142178,0.0,46.2732952228921,17.431058248945988,23.1473684914057,0.0,44.4984869195211,17.361655457878676,23.19649298581102,0.0,44.736269251127,17.42140166745076,23.16611130645582,0.0,48.38983351910002,19.121158806036213,20.720534915935204,0.0,185.62304075185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,15.760903047974303,0.0028628027714878972,-3.359912394670746,16.766536502976276,0.3705044250126874,0.0028628027714878972,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.1125,0.00621144618492455,0.0024184875600662802,11.5,-2.1125,0.00621144618492455,0.0024184875600662802,4.5,3064960.257918031,1354960.257918031 
 11/13  05:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.81124833379112,-3.4351551630347115,17.341537148583452,-3.4632005783582955,17.3928078965027,-3.4498406214741943,17.355993505027367,-3.46530719779904,17.37937796584819,-3.448916382381527,19.093164886652076,-3.493615532392895,15.81124833379112,25.542530756066935,796.177078622502,0.0,17.341537148583452,23.118361914800076,0.0,62.231542729110004,17.3928078965027,23.069571349286974,0.0,55.914242641908345,17.355993505027367,23.09312803987006,0.0,60.001543857704235,17.37937796584819,23.090966642424373,0.0,60.70811688519365,19.093164886652076,20.656785946537294,0.0,199.8671105454116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,15.552109284351815,0.0028420094974450395,-3.445812445004215,16.557781221106623,0.3705044250126874,0.0028420094974450395,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.0125,0.00621144618492455,0.0024627901334136415,11.5,-2.0125,0.00621144618492455,0.0024627901334136415,4.5,3064960.257918031,1354960.257918031 
