Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/13  06:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.679733493157013,-3.4925580065800625,17.268090812256947,-3.5223737793018906,17.310361057826995,-3.5149886788513345,17.28116985144667,-3.5236568215185176,17.29468571149291,-3.51438803178926,19.034124753863086,-3.5470189803789984,15.679733493157013,25.633871110225044,824.3657118906067,0.0,17.268090812256947,23.110151040160712,0.0,68.15929624642501,17.310361057826995,23.062828195386533,0.0,60.310256732380765,17.28116985144667,23.088532599407458,0.0,65.50984470140111,17.29468571149291,23.086879845432588,0.0,65.3931429434653,19.034124753863086,20.63963573726768,0.0,206.88510139296437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.28951391124419,0.0,8.790261139661267,0.0,15.403960425375363,0.002827638073008698,-3.5055299278776064,16.40965896084864,0.3705044250126874,0.002827638073008698,16.0,81.9999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.5749999999999997,0.00621144618492455,0.0024410656040992846,11.5,-2.5749999999999997,0.00621144618492455,0.0024410656040992846,4.5,3064960.257918031,1354960.257918031 
 11/13  07:00:00,-3.8000000000000003,0.0,0.0,0.0,0.0,0.0,16.119917526501723,-3.776800782460386,20.743641444047622,-4.028436941725055,21.163858589761062,-4.30826402951312,20.680698679190286,-4.0103111268108975,21.129586695514664,-4.356695605743822,21.074416517206817,-3.8698139851954734,16.119917526501723,24.343530625812818,1784.5646724148557,0.0,20.743641444047622,17.889268879653933,3383.394247106508,0.0,21.163858589761062,17.043281392417946,1606.1897935736802,0.0,20.680698679190286,17.98462158744453,3255.752170181243,0.0,21.129586695514664,17.007814320906277,1655.1222651799662,0.0,21.074416517206817,17.729007911230205,2844.195033868107,0.0,0.0,20714.884031997408,0.0,0.0,3757.836218488274,1950.9293141213102,3605.4603043749594,2033.09188966076,3242.1390287638033,2601.5379382239144,3225.3735392972885,0.0,0.0,0.0,0.0,20714.884031997408,25893.605039996757,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,71.13061153841588,0.4545697471294904,8.790261139661267,0.0,6.369184742173122,0.0024225822764297896,-5.3230003403979,16.000403470420384,0.3705044250126874,0.0024225822764297896,16.0,82.0,0.02628682309036229,0.06353574054649389,0.0,7.220000000000001,0.0,4.500130758170697,0.31057230924622753,0.0023538482908128707,11.5,4.500130758170697,0.31057230924622753,0.0023538482908128707,4.5,3492877.223476562,1354960.257918031 
 11/13  08:00:00,-2.3375,0.0,0.0,0.0,0.0,0.0,16.90290276132951,-4.556321152854735,22.190273762608626,-4.722646575875919,22.200383268184545,-5.011336424772001,22.184137683047275,-4.694067196074753,22.19928243002745,-5.037810146554373,22.177806541784065,-4.40543007242418,16.90290276132951,21.67201976211503,2040.085270436675,0.0,22.190273762608626,15.376211285078424,2771.5354918391477,0.0,22.200383268184545,14.992348106436552,893.2063490930261,0.0,22.184137683047275,15.419647833447481,2666.018209098287,0.0,22.19928243002745,14.959594537885993,1182.1678195022407,0.0,22.177806541784065,15.80976335093896,2378.017402137936,0.0,0.0,17172.145982542923,0.0,0.0,3262.4488714487206,1308.148105872074,3130.265179994738,1640.0104799356127,2864.1443506844143,2143.6150407454256,3182.291091475994,0.0,0.0,0.0,0.0,17172.145982542923,21465.182478178653,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,67.5729290849677,0.2938262551648548,8.790261139661267,0.0,6.485722079613682,0.002512177150295436,-4.906407755841183,16.000171910649602,0.3705044250126874,0.002512177150295436,16.0,82.0,0.01984371200250431,0.061199094660834466,0.0,7.220000000000001,0.0,4.50002487511707,0.31057230924622753,0.0024910087102283287,11.5,4.50002487511707,0.31057230924622753,0.0024910087102283287,4.5,3341065.8183282693,1354960.257918031 
 11/13  09:00:00,-0.03750000000000003,11.0,5.0,11.0,5.0,20.0,18.004782483094356,-3.307449756260655,22.200532265790553,-1.31839187062943,22.208752367715896,-1.7110492067247547,22.200194440541004,-1.2764675745382505,22.199969023136415,-1.7909347229540888,22.252711250708227,-0.9485958012448104,18.004782483094356,22.5273781747958,2919.8690916217547,0.0,22.200532265790553,20.5950079643735,741.6621352027853,0.0,22.208752367715896,19.906075787764987,0.0,299.14917080992234,22.200194440541004,20.667155085484193,633.7103504123879,0.0,22.199969023136415,19.77657728923797,268.18651689575756,0.0,22.252711250708227,21.153730670979094,0.0,427.8292516243122,0.0,7620.26682687714,0.0,0.0,1233.3897463878868,116.76380891876003,1099.2575463308683,726.0627599501724,65.45073306841218,1423.1338411833817,3123.194806120978,0.0,0.0,0.0,0.0,7620.26682687714,9525.333533596426,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,62.12613705308442,0.09168763467298735,8.790261139661267,0.0,6.648106580538784,0.00275396821362565,-3.8332059796188496,16.00039835716214,0.3705044250126874,0.00275396821362565,16.0,82.0,0.011272406039937425,0.058181513707159266,0.0,7.220000000000001,0.0,4.499622910886681,0.31057230924622753,0.0027595257574136996,11.5,4.499622910886681,0.31057230924622753,0.0027595257574136996,4.5,32940832.522577778,1354960.257918031 
 11/13  10:00:00,2.2874999999999996,11.0,5.0,11.0,5.0,20.0,19.0535045594608,0.7009302235375663,22.20056718489751,2.1728581996036542,22.843672386328237,0.828106067190435,22.219095629474403,2.2989434743020825,22.201163384274334,0.49741962460463574,23.25196163376409,3.4673712923543607,19.0535045594608,29.143988969533254,2704.0166126512813,0.0,22.20056718489751,26.71873332723552,0.0,261.76212494117874,22.843672386328237,23.315587506277172,0.0,459.1799769236585,22.219095629474403,26.929657594435447,0.0,354.3488644122297,22.201163384274334,23.67275961301967,0.0,194.23192075861,23.25196163376409,27.484299329414515,0.0,573.6294542690252,0.0,4544.888551609949,0.0,0.0,231.39371097167356,0.0,114.18643853071306,264.43336559201725,0.0,694.3215145190727,3058.7091865056605,0.0,0.0,0.0,0.0,4171.5114833319785,5214.389354164973,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,64.9148035994368,0.06325229517783855,8.790261139661267,0.0,6.825912689299398,0.0030793709070643612,-2.512531521109235,16.00037548706901,0.3705044250126874,0.0030793709070643612,16.0,78.75839626277826,0.004708683205191945,0.05538379223631999,0.0,7.220000000000001,0.0,4.500373006462746,0.31057230924622753,0.002937250594274572,11.5,4.500373006462746,0.31057230924622753,0.002937250594274572,4.5,43264289.20947038,1354960.257918031 
 11/13  11:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,20.0857004608984,2.8613413871706337,22.41657910067193,3.5712703968685497,23.15079273458945,1.8240234424122204,22.600138182526518,3.7947846582642253,22.201226249444108,1.2420408802087057,23.832718005726598,6.02996470895452,20.0857004608984,31.925392923398576,2529.522170068116,0.0,22.41657910067193,29.096271874692036,0.0,540.2729601342655,23.15079273458945,24.57993595173081,0.0,504.4563936280838,22.600138182526518,29.230923901342866,0.0,525.3940614871234,22.201226249444108,24.973211918395506,0.0,393.5078928120744,23.832718005726598,31.722112696347622,0.0,708.7597371052113,0.0,6097.950535397989,0.0,0.0,0.0,0.0,0.0,92.4953151466142,0.0,160.89476805620538,2827.8098314788167,0.0,0.0,0.0,0.0,958.5706176861614,1198.2132721077016,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,62.738935122845746,0.07518860231125751,8.790261139661267,0.0,7.220187158839928,0.0031990765496431603,-2.064239852110702,15.637267877209958,0.37743888995720265,0.0031990765496431603,16.0,67.37369258128017,0.001038462082111049,0.07359632847540412,0.0,7.220000000000001,0.0,4.500286224294265,0.31057230924622753,0.0029066128979625995,11.5,4.500286224294265,0.31057230924622753,0.0029066128979625995,4.5,44629462.43226422,1359022.356303509 
 11/13  12:00:00,4.4,8.8,4.0,8.8,4.0,16.0,20.98388579119641,3.668623105557908,22.649943596186258,3.6774908804951902,22.919542986205037,1.6353367409046704,22.617696508372443,3.9644554935957097,22.200337164659633,1.0324178093827072,23.842176762150682,6.695208685519108,20.98388579119641,31.981626500576667,2138.825714929827,0.0,22.649943596186258,28.90315237146633,0.0,721.3369889729935,22.919542986205037,24.59146106758972,0.0,625.678644377691,22.617696508372443,29.549874015777934,0.0,680.5880139301189,22.200337164659633,24.601072834342595,0.0,420.6572842569662,23.842176762150682,33.18280929783407,0.0,812.1977889212349,0.0,10709.205985367893,0.0,0.0,0.0,0.0,0.0,215.91053977764483,0.0,31.085052919726586,2042.8954967134891,0.0,0.0,0.0,0.0,394.62366787476606,493.27958484345754,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,49.691702134091294,0.07921123738620475,8.790261139661267,0.0,7.141837530038785,0.003250479751417179,-1.8863213249955053,13.600962559714349,0.3705205715492795,0.003250479751417179,16.0,52.2639251448934,0.0002580908340135308,0.07658985085057779,0.0,7.220000000000001,0.0,4.499071353543911,0.31057230924622753,0.0029251707211244756,11.5,4.499071353543911,0.31057230924622753,0.0029251707211244756,4.5,43278700.50005622,1354969.5427409862 
 11/13  13:00:00,4.4,4.4,2.0,4.4,2.0,8.0,21.542870542694637,3.1195718337441605,22.36078150136614,2.3746479852958804,22.24119592771593,0.2504206943428905,22.22651895839278,2.6179377736509903,22.200627303465676,-0.12219706300235202,23.43546474527244,5.676992088849355,21.542870542694637,29.739884486769345,1583.0755940399924,0.0,22.36078150136614,26.83662932366382,0.0,759.5938822478043,22.24119592771593,23.176000818698913,0.0,524.6096921060602,22.22651895839278,27.53287853573259,0.0,588.4250092355511,22.200627303465676,22.581252947345227,0.0,288.7607769098106,23.43546474527244,31.710406406671666,0.0,841.0215386806315,0.0,14498.878444834383,0.0,0.0,0.0,107.00187375808804,120.33117525580928,404.6881686149026,0.0,31.354298566164253,1711.782939200994,0.0,0.0,0.0,0.0,1727.1038797225917,2158.8798496532395,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,41.86250126185412,0.08639576134345629,8.790261139661267,0.0,7.25013267150935,0.0031630960259917797,-2.223957310719583,12.826350422114148,0.3705044250126874,0.0031630960259917797,16.0,45.85442242381565,0.0003164988996946228,0.07658985085057779,0.0,7.220000000000001,0.0,4.499945719703101,0.31057230924622753,0.002836564845117033,11.5,4.499945719703101,0.31057230924622753,0.002836564845117033,4.5,39235107.613294795,1354960.257918031 
 11/13  14:00:00,4.4,8.8,4.0,8.8,4.0,16.0,22.0372013124112,1.8378065000698978,22.671319804272578,1.8201378519519027,22.200572073009784,-0.09807365384992253,22.25422751134579,1.9740206965541733,22.200694691767474,-0.31164529305443844,23.67043217263762,4.991154500639619,22.0372013124112,26.329078837660443,1550.1385073822548,0.0,22.671319804272578,25.29835378228789,0.0,819.0735600804095,22.200572073009784,22.638545043294123,0.0,490.57319877834715,22.25422751134579,26.23593825219066,0.0,744.0620341744582,22.200694691767474,22.250870195936518,0.0,403.5872044706385,23.67043217263762,29.795080335584966,0.0,893.9929892326742,0.0,15460.21746395663,0.0,0.0,0.0,167.64065964170393,0.0,322.5259000259631,0.0,31.17141190505046,1517.8638310654326,0.0,0.0,0.0,0.0,778.2092123617799,972.7615154522248,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,38.854357103791514,0.08564311909515221,8.790261139661267,0.0,7.323919351250506,0.0030289683885613185,-2.7480191787431067,12.383535082686777,0.3705044250126874,0.0030289683885613185,16.0,41.51269431044797,0.0003625255372395079,0.07658985085057779,0.0,7.220000000000001,0.0,4.499376622512914,0.31057230924622753,0.002760919778707788,11.5,4.499376622512914,0.31057230924622753,0.002760919778707788,4.5,41934316.88792564,1354960.257918031 
 11/13  15:00:00,4.4,11.0,5.0,11.0,5.0,20.0,22.42023436585616,2.3714366613495956,22.64395737100659,2.9150705962291563,22.201485325444814,0.7287416623678095,22.217323262727398,2.928396194655486,22.201480746527352,0.45963885123133486,23.887834601729573,6.0099213858801885,22.42023436585616,26.720758242347426,1599.3914903357313,0.0,22.64395737100659,27.404834741083597,0.0,856.1666710679528,22.201485325444814,24.069227044660195,0.0,441.8228790271903,22.217323262727398,28.147950093828868,0.0,767.0697939039596,22.201480746527352,23.60524135054448,0.0,427.6888488312392,23.887834601729573,31.569621193531578,0.0,1043.428422375967,0.0,18862.06300874982,0.0,0.0,0.0,249.23235954374096,11.278484393906117,334.72373538808847,0.0,31.069061213765224,1224.7678705319831,0.0,0.0,0.0,0.0,870.6678958899045,1088.3348698623806,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,33.218434476878976,0.0924312393929031,8.790261139661267,0.0,7.702228088691545,0.003064372451111371,-2.6152580049986796,11.896170964894534,0.37835542329879224,0.003064372451111371,16.0,35.490139873881155,0.0004596104730446598,0.07658985085057779,0.0,7.220000000000001,0.0,4.499050132317517,0.31057230924622753,0.0027619563944325442,11.5,4.499050132317517,0.31057230924622753,0.0027619563944325442,4.5,42844998.55946036,1359521.340067849 
 11/13  16:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,22.52822755589401,3.272618972093285,22.236314651111634,3.5856771658487907,22.20122446284917,1.1942652591840326,22.20086970774872,3.6346576090674563,22.201773038382903,0.893587822786433,23.89781817759218,6.884930644740239,22.52822755589401,28.297473276474854,1524.5280960638229,0.0,22.236314651111634,29.44734178977685,0.0,654.6575497628028,22.20122446284917,24.88727165883217,0.0,296.9104035561784,22.20086970774872,29.612933253693786,0.0,509.0431035719565,22.201773038382903,24.353268214436422,0.0,295.0672153680662,23.89781817759218,33.508115757829835,0.0,893.3915752066334,0.0,16700.57486962989,0.0,0.0,73.29111043387398,313.36908661713574,177.08394682889718,378.2971364401274,0.0,129.28287418331192,1714.7806652767554,0.0,0.0,0.0,0.0,4290.448554945846,5363.060693682308,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,39.297772767504824,0.09306789265441737,8.790261139661267,0.0,7.574738550859013,0.0031091035554047432,-2.4505851663738616,13.100103860658042,0.3742415873256594,0.0031091035554047432,16.0,46.037946390672346,0.0015033337412370023,0.07658985085057779,0.0,7.220000000000001,0.0,4.499657329728638,0.31057230924622753,0.0027673644966343287,11.5,4.499657329728638,0.31057230924622753,0.0027673644966343287,4.5,41043372.378876075,1357120.5604301693 
 11/13  17:00:00,3.5249999999999995,11.0,5.0,11.0,5.0,20.0,22.44995236685764,3.6236254560029955,22.202342628178535,3.704583016175046,22.201512988698386,1.377350610089675,22.201737046033706,3.8807166437088165,22.203473922914164,1.0782477857610113,23.7584346525886,7.343704316329373,22.44995236685764,29.144757511817083,1532.3161793530408,0.0,22.202342628178535,29.756061860983106,0.0,199.92800279038158,22.201512988698386,25.216666034270332,0.0,132.40399095800137,22.201737046033706,30.128715691834614,0.0,173.10799824930967,22.203473922914164,24.677113637246073,0.0,130.71647262708802,23.7584346525886,34.869244320481194,0.0,645.4275699693765,0.0,8481.868538433819,0.0,0.0,323.3786902412142,308.54504102596746,322.2265754828787,355.95783305654055,0.0,305.87027962096903,2696.7866066213155,0.0,0.0,0.0,0.0,6718.861547250586,8398.576934063232,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,56.234892196747374,0.0764701266822468,8.790261139661267,0.0,7.418072481046906,0.0031902941227301843,-2.1565343921790814,15.624199161966356,0.3705044250126874,0.0031902941227301843,16.0,70.12449963661419,0.002172915067435733,0.0651946708702926,0.0,7.220000000000001,0.0,4.499959985100874,0.31057230924622753,0.0028526573263222034,11.5,4.499959985100874,0.31057230924622753,0.0028526573263222034,4.5,37426338.32880148,1354960.257918031 
 11/13  18:00:00,3.3,11.0,5.0,11.0,5.0,20.0,22.28784377398482,3.8403504991289426,22.202046372171747,3.8285146455410795,22.20166916813551,1.5760284404747393,22.20103220261842,4.044589078208606,22.202305616491795,1.2840254835811407,23.65446834717493,7.589789589390678,22.28784377398482,29.886630901245265,1583.4266073078097,0.0,22.202046372171747,30.017456448630398,0.4018402036612656,39.511234144157754,22.20166916813551,25.578351653756425,0.0,73.84654010414687,22.20103220261842,30.479109571307724,0.0,58.19640845889745,22.202305616491795,25.046707919221433,0.0,73.35825457942656,23.65446834717493,35.68235292445944,0.0,607.4627194393046,0.0,4811.0330016089,0.0,0.0,453.77703391270825,341.81824939495175,408.4226532683597,385.3405430127158,0.0,376.78959918329303,2846.950867203909,0.0,0.0,0.0,0.0,4811.0330016089,6013.791252011125,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,61.945269242790864,0.05730664553001036,8.790261139661267,0.0,7.394486366410061,0.0032448984056027952,-1.9659713341920504,16.00075668938154,0.3705044250126874,0.0032448984056027952,16.0,79.70687645341737,0.002262028360972183,0.0463228530165241,0.0,7.220000000000001,0.0,4.50091951717507,0.31057230924622753,0.0029020017665576173,11.5,4.50091951717507,0.31057230924622753,0.0029020017665576173,4.5,37408626.22712504,1354960.257918031 
 11/13  19:00:00,3.3,5.5,2.5,5.5,2.5,10.0,21.77988903549752,3.5027253766586486,22.202857309572646,2.7632122919544018,22.20307108157764,0.5966361731635565,22.202349343578682,2.9897939189139366,22.20136583052087,0.34063138673485377,22.6517802087943,6.452387200779787,21.77988903549752,30.104686792972046,1111.1201642919398,0.0,22.202857309572646,27.855326789589366,715.0343219000256,0.0,22.20307108157764,23.844747296162254,260.56201396519305,0.0,22.202349343578682,28.30773721727107,676.6377590687107,0.0,22.20136583052087,23.403469682951147,260.5562324883448,0.0,22.6517802087943,35.07309374896922,0.0,527.6218262481968,0.0,6869.79646264679,0.0,0.0,1206.0488757289909,675.9062633354029,1141.349372369203,718.8302905204591,0.0,377.04669484783165,2873.9328831311705,0.0,0.0,0.0,0.0,6869.79646264679,8587.245578308486,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.196015181374904,0.07525403165915237,8.790261139661267,0.0,7.3225091270024,0.003292623496764988,-1.7965826453410627,16.00005922881921,0.3705044250126874,0.003292623496764988,16.0,81.99987850300738,0.002260228230462041,0.047212551904661365,0.0,7.220000000000001,0.0,4.501602161011873,0.31057230924622753,0.0029638653982717697,11.5,4.501602161011873,0.31057230924622753,0.0029638653982717697,4.5,23025365.427937157,1354960.257918031 
 11/13  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,21.116915630388142,1.7984477853041758,22.201032365195914,0.4075057711293142,22.202384686372547,-1.0563553452624457,22.20258130107866,0.5949121811611813,22.20088938386555,-1.1836600087834608,22.203686670205002,3.570585206562319,21.116915630388142,27.787603828548324,709.8812814792752,0.0,22.201032365195914,23.51490033545889,1367.2432554426068,0.0,22.202384686372547,20.9320448625436,556.3962829975657,0.0,22.20258130107866,23.844919199163595,1321.8192936430687,0.0,22.20088938386555,20.711793070978132,556.0220879679429,0.0,22.203686670205002,29.53239409823417,440.3492785776991,0.0,0.0,9887.519918888245,0.0,0.0,1857.8394702158103,971.6699896738687,1786.1915496079207,1014.2448606558373,928.2795739756132,474.5902033895677,2911.6618290395727,0.0,0.0,0.0,0.0,9887.519918888245,12359.399898610307,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,59.90926764087767,0.1069734453657246,8.790261139661267,0.0,7.221239119071488,0.0032666200473176967,-1.8911874438153764,15.999937976414973,0.3705044250126874,0.0032666200473176967,16.0,81.9999999542825,0.0029522003931437,0.048708882573084984,0.0,7.220000000000001,0.0,4.499793681472556,0.31057230924622753,0.0030232764703033016,11.5,4.499793681472556,0.31057230924622753,0.0030232764703033016,4.5,12255026.395271197,1354960.257918031 
 11/13  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,20.414602685584434,0.07614544108453529,20.152916746912087,-0.42992226908034914,20.384621766066054,-0.7086809489270474,20.17687824666439,-0.3515218611634396,20.395772980410737,-0.6811046722469696,21.126883031863677,1.5347151115808728,20.414602685584434,25.604839723194537,396.4161906252984,0.0,20.152916746912087,25.003660271811526,85.80501777283847,0.17823473696054748,20.384621766066054,24.1059428873706,56.958359054453496,0.2957273850643958,20.17687824666439,25.126515598996264,79.4899299177494,0.2270926053454474,20.395772980410737,24.146493281800986,62.009531081152744,0.30726956159595886,21.126883031863677,27.23499818707306,11.300116361649472,3.1813720063938717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,20.225817451556814,0.003853199894575057,0.10511680881432865,21.22962141889717,0.3705044250126874,0.003853199894575057,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.00621144618492455,0.00294820053261799,11.5,2.8,0.00621144618492455,0.00294820053261799,4.5,7114960.257918031,1354960.257918031 
 11/13  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,19.55267198457935,-0.14755950447891364,19.245887370764866,-0.48825870876843724,19.541592273890004,-0.40086789177667914,19.26645322536927,-0.47040816785325157,19.558083255072923,-0.37384791492899966,20.435661818508677,0.41280712030873645,19.55267198457935,26.542950824519963,147.0146651169914,0.0,19.245887370764866,26.30403624391618,97.7396616905051,0.0,19.541592273890004,26.01225797219376,62.59576562241324,0.0,19.26645322536927,26.309008777526145,90.98381263240242,0.0,19.558083255072923,26.04357269057916,67.85418258003557,0.0,20.435661818508677,26.2135076259014,6.345294242199316,3.240455866236516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,19.470993803851123,0.003775534012827382,-0.15593158490443088,20.47494097613094,0.3705044250126874,0.003775534012827382,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.00621144618492455,0.0028074557178843834,11.5,2.8,0.00621144618492455,0.0028074557178843834,4.5,3064960.257918031,1354960.257918031 
 11/13  23:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,18.880809418494525,-0.36144428860132133,18.77601538411496,-0.5606019487446662,19.0499136453063,-0.45085335346650746,18.79422756860652,-0.5631149172494501,19.064071730797732,-0.4373067756229447,20.07620129539302,-0.21486169044798634,18.880809418494525,27.19344269598007,223.278217876815,0.0,18.77601538411496,26.92544099394733,78.08776792296004,0.0,19.0499136453063,26.709723502995296,47.487664127603296,0.0,18.79422756860652,26.889169265691088,72.55503685933922,0.0,19.064071730797732,26.715987192409795,51.35454106660285,0.0,20.07620129539302,25.551590903995383,0.0,25.128814211216024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,18.753936682208135,0.003717443868682459,-0.35031347998006973,19.757991008150757,0.3705044250126874,0.003717443868682459,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,2.1125,0.00621144618492455,0.0030951926271579047,11.5,2.1125,0.00621144618492455,0.0030951926271579047,4.5,3064960.257918031,1354960.257918031 
 11/13  24:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.302030227247577,-0.5001830474476192,18.405413837070437,-0.5767434349641204,18.655670944983846,-0.5109440067172724,18.424110333823144,-0.5821770791058957,18.667031778353554,-0.5055310888122352,19.77696428407079,-0.4555625273469271,18.302030227247577,27.875999437085298,285.829324490775,0.0,18.405413837070437,27.520505792396687,59.65845981811469,0.0,18.655670944983846,27.240108553822324,33.53007728518759,0.0,18.424110333823144,27.475911129957076,55.07130099619718,0.0,18.667031778353554,27.23291703023325,36.159293801821946,0.0,19.77696428407079,25.51777262951491,0.0,49.05645653358067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,18.151522492595642,0.003677731058947543,-0.4840669745417334,19.155650086031354,0.3705044250126874,0.003677731058947543,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,1.3249999999999997,0.00621144618492455,0.0035414002626798203,11.5,1.3249999999999997,0.00621144618492455,0.0035414002626798203,4.5,3064960.257918031,1354960.257918031 
 11/14  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.81549544476143,-0.531597588999098,18.18205415921758,-0.5446492537820959,18.39216088351226,-0.5236692009841866,18.201586141981835,-0.5477031889679631,18.39937377140662,-0.5233391378402621,19.600144453407353,-0.4964558434292963,17.81549544476143,28.66749556738633,376.0491281098432,0.0,18.18205415921758,27.983034398759855,37.27141842722136,0.0,18.39216088351226,27.664341007413682,17.341777226096326,0.0,18.201586141981835,27.9416696835583,33.8145409610957,0.0,18.39937377140662,27.65258567123082,18.60260285436368,0.0,19.600144453407353,25.712513058760628,0.0,74.95786483491031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,17.646602151116817,0.0036656127598826403,-0.531310309082413,18.650752104062235,0.3705044250126874,0.0036656127598826403,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.00621144618492455,0.003691333238034794,11.5,1.1,0.00621144618492455,0.003691333238034794,4.5,3064960.257918031,1354960.257918031 
 11/14  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.411761739425664,-0.5388722109813189,18.018697881491217,-0.5515431190821732,18.19068446906699,-0.5459414112433432,18.036883719909827,-0.5528293536191062,18.194017070092137,-0.545971898685362,19.457892698544285,-0.5294094743473108,17.411761739425664,29.389158909933048,455.9990164720241,0.0,18.018697881491217,28.255577620737856,17.179940399674365,0.0,18.19068446906699,27.964730252658995,3.527104422657544,0.5727716434382728,18.036883719909827,28.220275549836387,14.895223549484172,0.0,18.194017070092137,27.958812482714094,3.6802643929347028,0.6668281333721211,19.457892698544285,25.870267608751867,0.0,96.57154125362217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,17.23058843457805,0.003665869750076343,-0.5425886428107614,18.234737913335824,0.3705044250126874,0.003665869750076343,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,1.1,0.00621144618492455,0.0035906536127538694,11.5,1.1,0.00621144618492455,0.0035906536127538694,4.5,3064960.257918031,1354960.257918031 
 11/14  03:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.091255143480765,-0.5640137891539228,17.912525059708052,-0.5821041276992154,18.04897307136781,-0.5748524096289613,17.92991825418722,-0.5830768785134826,18.048627546209694,-0.5740029227063531,19.357037209843238,-0.5771654761946259,17.091255143480765,29.928688863259232,527.0203035988945,0.0,17.912525059708052,28.37316750192383,1.6622245860932026,2.338434917122015,18.04897307136781,28.147515491507452,0.0,9.720657684201626,17.92991825418722,28.339838875803117,0.9665255639104089,2.9161069740309244,18.048627546209694,28.150108059461555,0.0,10.701017691163827,19.357037209843238,25.930547674120408,0.0,114.71707026186465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,16.89986272948334,0.003660956152491659,-0.5632649166669369,17.904021274708537,0.3705044250126874,0.003660956152491659,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,1.4749999999999999,0.00621144618492455,0.0035457183637917834,11.5,1.4749999999999999,0.00621144618492455,0.0035457183637917834,4.5,3064960.257918031,1354960.257918031 
 11/14  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.84872165399947,-0.6008632722540195,17.826508602835453,-0.6230631933432499,17.936171881762313,-0.6151235638040049,17.842412326027908,-0.62399816726226,17.932827229022806,-0.6142002789334862,19.260510207187195,-0.6282732055536989,16.84872165399947,30.299939057706787,580.8297077769887,0.0,17.826508602835453,28.430784815743735,0.0,13.763523766215542,17.936171881762313,28.253690785676007,0.0,18.961081853903636,17.842412326027908,28.400120041627613,0.0,14.227251456233034,17.932827229022806,28.26179945755492,0.0,20.675740740563697,19.260510207187195,25.976839796500435,0.0,126.87813815769391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,16.649248738654336,0.0036512345951976374,-0.6028121694062815,17.65342522235364,0.3705044250126874,0.0036512345951976374,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,1.7,0.00621144618492455,0.0034753197963620563,11.5,1.7,0.00621144618492455,0.0034753197963620563,4.5,3064960.257918031,1354960.257918031 
 11/14  05:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.661534213351093,-0.6531504157779842,17.776728565635555,-0.6816224869159437,17.86504759220766,-0.6696496137016816,17.791518153076385,-0.6828541828213865,17.85917451356509,-0.6681178643376027,19.202504256631656,-0.6960957510197854,16.661534213351093,30.52994057048578,620.9454097314867,0.0,17.776728565635555,28.382254023258934,0.0,25.121620716526365,17.86504759220766,28.25274092559521,0.0,27.108091025261956,17.791518153076385,28.352923053222163,0.0,24.896105350686526,17.85917451356509,28.266774982919785,0.0,29.478750250817086,19.202504256631656,25.9250065374652,0.0,137.50133436789872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,16.4566008495129,0.003637817949448744,-0.6516064696236409,17.4608020910429,0.3705044250126874,0.003637817949448744,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.00621144618492455,0.003421617660113739,11.5,2.0125,0.00621144618492455,0.003421617660113739,4.5,3064960.257918031,1354960.257918031 
 11/14  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.531641709054263,-0.7116355274196691,17.75797031150632,-0.7360805486191353,17.82671450862309,-0.7243818531643187,17.771993933121387,-0.7373912430110852,17.818605314768813,-0.7231011440391868,19.172877405187002,-0.7551328207663424,16.531641709054263,30.634528762196773,660.6745651085646,0.0,17.75797031150632,28.28800433171887,0.0,34.54264685009821,17.82671450862309,28.19302325073515,0.0,33.74025327095529,17.771993933121387,28.259945730848912,0.0,33.75734088051934,17.818605314768813,28.210420366554477,0.0,36.6317809572335,19.172877405187002,25.84627811289654,0.0,145.99322735319754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,60.128063283657795,0.0,8.790261139661267,0.0,16.319324767240047,0.003622137274520865,-0.7110801264533759,17.323554945903922,0.3705044250126874,0.003622137274520865,16.0,81.99999999999031,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.00621144618492455,0.0034195060327289217,11.5,2.2,0.00621144618492455,0.0034195060327289217,4.5,3064960.257918031,1354960.257918031 
 11/14  07:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,16.99507574264625,-0.8570173179908116,21.254876621677226,-0.9816980128289896,21.48856051214582,-1.1019566681810349,21.206037596248315,-0.974128433128125,21.481764701401257,-1.1231487630961055,21.251469367190126,-0.9178122155404048,16.99507574264625,29.400022577647597,1608.1643968399399,0.0,21.254876621677226,22.36480682389359,3249.656370397738,0.0,21.48856051214582,21.826276802929137,1424.2036487236571,0.0,21.206037596248315,22.445830640547175,3142.231657675845,0.0,21.481764701401257,21.79702259901294,1535.4180988039666,0.0,21.251469367190126,22.455092744463432,2831.021641446642,0.0,0.0,18519.643856648367,0.0,0.0,3666.225918294515,1791.6696297322192,3532.893081583302,1940.4339161525904,3244.388279333748,937.8548112021705,3179.580286740309,0.0,0.0,0.0,0.0,18519.643856648367,23149.55482081046,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,70.9666501670821,0.4038521727987501,8.790261139661267,0.0,6.508218810332766,0.003377242362711373,-1.5544872298688908,16.000295233944964,0.3705044250126874,0.003377242362711373,16.0,81.99999999999977,0.006652228866577901,0.06106598497485994,0.0,7.220000000000001,0.0,4.499303708468817,0.31057230924622753,0.0033364275034252935,11.5,4.499303708468817,0.31057230924622753,0.0033364275034252935,4.5,3445118.7658356293,1354960.257918031 
 11/14  08:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,17.741945221632328,-1.2264881657329305,22.199659257292463,-1.3342165265113632,22.201240924438295,-1.4831451077206521,22.19903606167965,-1.3205187581937214,22.199083235757485,-1.4991315061834043,22.199766636751757,-1.1868837567844048,17.741945221632328,27.19208515408335,1743.666979439957,0.0,22.199659257292463,20.442454761898418,2374.639432281968,0.0,22.201240924438295,20.188573176867592,266.9137016945157,11.890471195415216,22.19903606167965,20.46653028980222,2304.417287954331,0.0,22.199083235757485,20.164363464065815,1041.311006419594,0.0,22.199766636751757,20.694215216260616,2193.0111905551366,0.0,0.0,14202.78970616676,0.0,0.0,2867.0764103050706,670.6343386258329,2770.539330503581,1499.7790742843472,2681.7756903685076,851.7863034375249,3137.5250863559345,0.0,0.0,0.0,0.0,14202.78970616676,17753.48713270845,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,65.70223303001154,0.20977320254118198,8.790261139661267,0.0,6.620717034914324,0.0033906533983354844,-1.5069224247743498,16.000306163878662,0.3705044250126874,0.0033906533983354844,16.0,82.0,0.005916242650952832,0.05889292137265977,0.0,7.220000000000001,0.0,4.500033017798703,0.31057230924622753,0.0033702383446169845,11.5,4.500033017798703,0.31057230924622753,0.0033702383446169845,4.5,3261831.6382374605,1354960.257918031 
 11/14  09:00:00,3.2624999999999997,11.0,5.0,11.0,5.0,20.0,18.917540441886228,-0.5033687884709738,22.20067405858242,0.8162517986613731,23.466330223762938,0.5996567864413813,22.200610296840118,0.8442779866090985,22.199941991410412,0.48462501304131445,22.31759485754695,1.0572042728404907,18.917540441886228,26.78710929941159,2706.1444124929026,0.0,22.20067405858242,24.250339395083337,423.87532077268213,0.0,23.466330223762938,22.059303540071333,0.0,590.4596935703199,22.200610296840118,24.30179218528113,451.9957758758086,0.0,22.199941991410412,23.649904668215292,194.60640292197584,0.0,22.31759485754695,24.507378844340405,0.0,464.46460539137877,0.0,5791.498907714764,0.0,0.0,916.627309421486,0.0,918.4224309361613,653.2029446756961,34.62896432287421,388.8306536539634,3031.8375714855138,0.0,0.0,0.0,0.0,5791.498907714764,7239.373634643454,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,62.54999665463374,0.07133482534800946,8.790261139661267,0.0,7.1435185455692976,0.003526011922073871,-1.0401036943859079,15.998068929760713,0.3817045059381545,0.003526011922073871,16.0,81.53509686047391,0.0023814816599780457,0.05268080147150693,0.0,7.220000000000001,0.0,4.500452316681297,0.31057230924622753,0.003506473609868342,11.5,4.500452316681297,0.31057230924622753,0.003506473609868342,4.5,32928435.455470666,1361608.173944017 
 11/14  10:00:00,4.9624999999999995,11.0,5.0,11.0,5.0,20.0,20.257124378220432,2.5405109975929454,22.476120959264016,4.020215757846081,23.899262116582808,2.008442041283281,22.32015278278365,4.103319855977906,22.200781392952806,2.7792098664822387,23.435227606372155,5.044036488210454,20.257124378220432,30.880680990854447,2745.213690422774,0.0,22.476120959264016,29.934541718063734,0.0,516.2042056717302,23.899262116582808,23.80888266444545,0.0,1356.4898667104692,22.32015278278365,30.40470461289838,0.0,451.73948837733093,22.200781392952806,27.886683920623277,0.0,264.43174543076856,23.435227606372155,30.35654592284458,0.0,588.8436168378227,0.0,4380.779915315052,0.0,0.0,0.0,0.0,25.154980076355386,194.8779529244531,0.0,13.733963657426072,2381.887810316971,0.0,0.0,0.0,0.0,903.4763927113155,1129.3454908891442,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,58.19594278452425,0.043741346466627015,8.790261139661267,0.0,10.188271053306327,0.003950486396438432,0.36606533031341915,16.000337856566116,0.47376333178228613,0.003950486396438432,16.0,68.19967626921505,0.00006801730333646567,0.04225308368921621,0.0,7.220000000000001,0.0,5.0062174470877405,0.31057230924622753,0.0036607779602918717,11.5,5.0062174470877405,0.31057230924622753,0.0036607779602918717,4.5,43312585.72863905,1421705.7098343219 
 11/14  11:00:00,6.6,11.0,5.0,11.0,5.0,20.0,21.577568292076084,4.6133819025828116,23.535277821240058,5.989639704263862,23.8993657966418,3.031144332439239,22.917507768216254,6.041468250624186,22.2334050850133,4.169731092053229,23.899079435488986,7.228922616422403,21.577568292076084,32.951336709626986,2556.985915655064,0.0,23.535277821240058,32.19657680330049,0.0,658.96000915854,23.8993657966418,25.61160662601266,0.0,1531.4915459113197,22.917507768216254,33.545234149440795,0.0,522.9614682427338,22.2334050850133,30.693886908239868,0.0,440.287480501746,23.899079435488986,34.30714484189394,0.0,1086.6134454981247,0.0,3439.8611865891044,0.0,0.0,0.0,0.0,0.0,22.283531812535124,0.0,0.0,1165.1407885617423,0.0,0.0,0.0,0.0,1160.607512783791,1450.7593909797388,0.0,0.0,8.790261139661267,8.790261139661267,0.0,0.0,46.276585704169044,0.02379214300170577,8.790261139661267,0.0,13.17002581432812,0.004403763301141304,1.8522061195203545,15.998740255794198,0.5598236818014675,0.004403763301141304,16.0,57.82994230379931,0.0,0.023600228037537627,0.0,7.220000000000001,0.0,6.6,0.31057230924622753,0.0037178291869958244,11.5,6.6,0.31057230924622753,0.0037178291869958244,4.5,44715807.30667587,1493683.7651238234 
 11/14  12:00:00,8.262500000000001,8.8,4.0,8.8,4.0,16.0,22.696415571807258,5.845419910428778,23.8988521508754,6.116653597860774,23.899531532263474,4.117044998635142,23.292224812605294,7.0676745828642815,22.38349277549751,4.988603312792194,23.899185188202917,7.376845058892435,22.696415571807258,33.53601057430668,2015.2641028392477,0.0,23.8988521508754,31.781764523752184,0.0,1292.8299520146234,23.899531532263474,27.647972163475647,0.0,1260.082631846034,23.292224812605294,35.1903227247218,0.0,552.2531722966107,22.38349277549751,32.20280675408364,0.0,474.5341687180633,23.899185188202917,34.65258248463274,0.0,1287.4992794894517,0.0,223.20944131156256,307.41592698651175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.80927577524267,0.0,0.0,228.40380752253006,228.40380752253006,223.20944131156256,279.01180163945315,261.6806832928052,307.41592698651175,8.603599973121353,8.005130569830634,0.06139952304068452,569.096610279317,43.45465222816541,0.0013903460895132447,8.603599973121353,0.06139952304068452,15.40859960413813,0.004810904542863748,3.0702216069221775,15.991447912616751,0.625735556009741,0.004810904542863748,16.0,67.76720653981164,0.0,0.0013903460895132447,0.0063658864928571495,7.220000000000001,0.0,8.262500000000001,0.31057230924622753,0.0038203011001210403,11.5,8.262500000000001,0.31057230924622753,0.0038203011001210403,4.5,44411290.83230938,1561463.8641716638 
 11/14  13:00:00,9.9625,4.4,2.0,4.4,2.0,8.0,23.478565191633205,5.715556243525473,23.899068995131255,4.600743446348884,23.899517419020796,4.2402566930432455,23.214151052493765,6.631942771457183,22.30254360296621,4.603731640728592,23.8994294591417,6.758360627168884,23.478565191633205,31.712798834102657,1281.6182715495006,0.0,23.899068995131255,28.60961160122963,0.0,1729.9534952992608,23.899517419020796,27.88368371550262,0.0,723.1613801161418,23.214151052493765,34.320905491821414,0.0,544.8943155528236,22.30254360296621,31.507883939273114,0.0,467.10158748842633,23.8994294591417,33.21794049741522,0.0,987.1006219730425,0.0,0.0,527.3834213424518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.63767928531036,494.63767928531036,0.0,0.0,507.6780316575612,527.3834213424518,8.048542935142594,7.219999999999999,0.15108278330863995,1035.061453000013,43.37463199870765,0.0,8.048542935142594,0.15108278330864,16.13217806365186,0.004802583136383548,3.029460055275291,16.011014304401048,0.5769591911837009,0.004802583136383548,16.0,68.10107603126272,0.0,0.0,0.013592165201062493,7.22,0.0,9.9625,0.31057230924622753,0.003883427657749796,11.5,9.9625,0.31057230924622753,0.003883427657749796,4.5,41275683.78086499,1509053.0269449463 
 11/14  14:00:00,10.9125,8.8,4.0,8.8,4.0,16.0,24.214476213056493,5.224246482953776,24.205983467867764,4.603464781511487,23.8895419961651,5.118799160392669,23.57795003237633,6.675004492348364,22.689006241450823,4.908150303506876,23.899242854879873,6.463663040479979,24.214476213056493,29.3087098645781,1051.6943587216829,0.0,24.205983467867764,28.081044093375695,0.0,2185.116783864517,23.8895419961651,29.679480636024778,0.0,570.2748506905734,23.57795003237633,33.67129727427762,0.0,574.036168241249,22.689006241450823,31.435677731176,0.0,497.5205174753477,23.899242854879873,32.54636957085961,0.0,1581.474163010058,0.0,0.0,1658.9346240980974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1852.41825554089,1852.41825554089,0.0,0.0,704.1685434930517,1658.9346240980974,9.470641465597787,7.22,0.17507450729644491,2363.1031675911495,43.37463199870765,0.0,9.470641465597787,0.17507450729644491,18.028215353563333,0.0048940687738229655,3.2792934847069217,15.98764334323507,0.6773828947020984,0.0048940687738229655,16.0,68.10107603126272,0.0,0.0,0.04799171964744926,7.22,0.0,10.9125,0.31057230924622753,0.0040637707756949314,11.5,10.9125,0.31057230924622753,0.0040637707756949314,4.5,44819558.26748476,1623481.0847937688 
 11/14  15:00:00,11.474999999999998,11.0,5.0,11.0,5.0,20.0,24.77559383290547,6.1499816006189905,24.385159623358405,5.788967746807575,23.76096298304564,6.643329535502327,23.842623033430087,8.117581625688471,23.236443146386147,6.253156553213914,23.89905014322584,7.185652044210016,24.77559383290547,30.22381060457185,924.6998907926909,0.0,24.385159623358405,30.18016602508671,0.0,2231.988286164914,23.76096298304564,33.24250875064899,0.0,522.9824394622772,23.842623033430087,36.58529123593109,0.0,595.9924243651402,23.236443146386147,33.3889142521179,0.0,537.9656845729884,23.89905014322584,34.208376624666464,0.0,1811.7694816999879,0.0,0.0,2439.347228379792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.610251661821117,19.610251661821117,2461.5794123503774,2461.5794123503774,0.0,0.0,842.3816741787282,2439.347228379792,10.170382425674399,7.219999999999999,0.19698561178048699,3281.7289025585205,43.37463199870765,0.0,10.170382425674399,0.19698561178048699,18.80659032578436,0.005243894764125948,4.242779670640072,15.996632276256603,0.7016428802905925,0.005243894764125948,16.0,68.10107603126272,0.0,0.0,0.06276989685905653,7.219999999999999,0.0013682637602462264,11.41269095615338,0.31057230924622753,0.004447974636783635,11.5,11.474999999999998,0.31057230924622753,0.004447974636783635,4.5,46270434.68801111,1656624.070028328 
 11/14  16:00:00,10.2625,11.0,5.0,11.0,5.0,20.0,24.98238426563653,7.361837080651159,24.115745610838466,6.803523962466157,23.34237553364093,7.721288525918009,23.68885467380125,9.448336310299329,23.565879157142163,7.453940061429112,23.89898413033615,8.180376652062561,24.98238426563653,32.44822816431148,765.9700058218568,0.0,24.115745610838466,32.89292176415633,0.0,2119.0167556181605,23.34237553364093,36.69568674650597,0.0,494.8011748697337,23.68885467380125,40.40065744674377,0.0,582.5325474913116,23.565879157142163,35.544591957578405,0.0,562.4932793068543,23.89898413033615,36.60894610907182,0.0,1730.0554832820208,0.0,0.0,2253.3000747150923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2068.4000293961526,2068.4000293961526,0.0,0.0,808.7453055713954,2253.3000747150923,9.95888430825083,7.22,0.1959863014462961,3062.0453802864877,43.37463199870765,0.0,9.95888430825083,0.1959863014462961,18.317041519141064,0.005577707341084209,5.120755611587433,16.003925377296426,0.6861063701367061,0.005577707341084209,16.0,68.10107603126272,0.0,0.0,0.053165384014580847,7.22,0.0,10.2625,0.31057230924622753,0.004583721793109574,11.5,10.2625,0.31057230924622753,0.004583721793109574,4.5,44327074.709814996,1635277.4995649215 
 11/14  17:00:00,8.025,11.0,5.0,11.0,5.0,20.0,24.86179179971437,8.205087717774067,23.876783092523056,7.707326384156113,22.65823245100232,7.755395316430221,23.091013614362446,9.865602550525237,22.94573956947802,7.580974194979472,23.898969573803036,8.807967694612342,24.86179179971437,34.61670602635625,831.442817965301,0.0,23.876783092523056,35.50565564977535,0.0,914.4618783011663,22.65823245100232,38.32831418272726,0.0,446.58882165710344,23.091013614362446,43.06634354832175,0.0,535.079722869592,22.94573956947802,37.221677948870195,0.0,514.1227408281198,23.898969573803036,38.19707875151964,0.0,1340.7773673054962,0.0,933.470536281689,310.19935216476136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.9654727780066,0.0,0.0,116.5247044462683,116.5247044462683,933.470536281689,1166.838170352111,157.79263715478928,310.19935216476136,8.465411042941936,8.068667611564962,0.046620877484149316,467.9919893195506,43.722854499357595,0.005894917499718947,8.465411042941936,0.046620877484149316,14.24328091816162,0.0054028426829177715,4.667757177148424,16.032976773348103,0.4959881050171065,0.0054028426829177715,16.0,69.97907666131752,0.0,0.005894917499718947,0.003224717605437876,7.22,0.0,8.025,0.31057230924622753,0.004569476045559843,11.5,8.025,0.31057230924622753,0.004569476045559843,4.5,38056865.55152268,1440447.9252367208 
 11/14  18:00:00,6.8875,11.0,5.0,11.0,5.0,20.0,24.461127625197882,8.543640236111507,23.355839932701073,8.976319603259501,22.228025531874106,7.321424673037314,22.661082141054838,9.654607614235413,22.283873404364844,7.121668728504019,23.898843588158737,9.207451104953183,24.461127625197882,36.27701729957259,906.283742954135,0.0,23.355839932701073,39.93259033548363,0.0,587.9910220062599,22.228025531874106,38.19419103525187,0.0,389.0869330613251,22.661082141054838,43.57934515826581,0.0,504.46389542784533,22.283873404364844,37.54741047555028,0.0,443.8040718900994,23.898843588158737,39.24230960028494,0.0,1201.4792141604155,0.0,2480.1958654377518,0.0,0.0,0.0,30.10317793541375,0.0,22.870821825576602,0.0,0.0,1333.7654633829668,0.0,0.0,0.0,0.0,669.2274394556134,836.5342993195168,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,48.038973367455334,0.017598518931070034,8.351556815419949,0.0,12.16304765611046,0.005377161257077723,4.592472294749175,16.00507545053552,0.4419797078536832,0.005377161257077723,16.0,68.0669105543839,0.0,0.017240430615159723,0.0,7.22,0.0,6.8875,0.31057230924622753,0.00466727273225017,11.5,6.8875,0.31057230924622753,0.00466727273225017,4.5,37415629.68593226,1399259.2531540988 
 11/14  19:00:00,6.7,5.5,2.5,5.5,2.5,10.0,23.59624607114648,8.286995600678564,22.286059482905724,8.33927308019585,22.200929925013302,6.395951899515336,22.20506837715411,8.60535892910164,22.202030436190974,6.196835378940856,23.320261726878016,9.273141359117353,23.59624607114648,37.54919553843714,495.96522395801617,0.0,22.286059482905724,40.80355520866887,0.0,201.88355115596897,22.200929925013302,35.90951224452221,11.299090328918794,25.02162685162591,22.20506837715411,41.76162678066383,70.18301677297501,64.38511215548596,22.202030436190974,35.41621122247025,4.172030846791472,44.77631917825053,23.320261726878016,40.81548406253837,0.0,582.0106659585745,0.0,5899.980267099251,0.0,0.0,300.30977357172884,403.46506083163865,474.45702835507666,419.8702170190285,0.0,0.0,2078.638671223993,0.0,0.0,0.0,0.0,5106.5357760806,6383.169720100751,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,52.271694047382965,0.04680790895371895,8.351556815419949,0.0,9.469739963893975,0.0053294367441437136,4.459131158152152,15.999582792665102,0.3705044250126874,0.0053294367441437136,16.0,73.22714006900979,0.0,0.03593571565956432,0.0,7.22,0.0,6.7,0.31057230924622753,0.0050012603813193775,11.5,6.7,0.31057230924622753,0.0050012603813193775,4.5,22998572.786148548,1354960.257918031 
