Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/14  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,22.57326422310761,7.113346171549921,22.201080787875107,6.515930951112278,22.20110526459323,5.20215538697834,22.20140110458184,6.705530299761682,22.200865489462863,5.100244544377981,22.305490930460284,8.059645829652114,22.57326422310761,36.873930238844586,178.1283283397836,0.0,22.201080787875107,36.22593442427708,699.7621681853992,0.0,22.20110526459323,33.0598906484541,319.67409078459934,0.0,22.20140110458184,36.703118954088524,793.2292913845823,0.0,22.200865489462863,32.82497940772888,307.04864182703136,0.0,22.305490930460284,39.99587959681673,22.676650461203906,198.06084199524952,0.0,6418.443868089218,0.0,0.0,1193.334138933882,736.6811003566794,1260.159462751542,767.2414289846126,324.6115735667621,0.0,2141.5934776630106,0.0,0.0,0.0,0.0,6418.443868089218,8023.054835111521,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.55358339142673,0.05590610279495914,8.351556815419949,0.0,9.303473806700353,0.005388488884936241,4.616872576073174,16.000048134847017,0.3705044250126874,0.005388488884936241,16.0,81.88216275860722,0.0,0.02598055473546796,0.0,7.22,0.0,6.7,0.31057230924622753,0.005165930402476861,11.5,6.7,0.31057230924622753,0.005165930402476861,4.5,12207115.192854434,1354960.257918031 
 11/14  21:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,21.675335304846097,6.000958617170319,20.801769405509475,5.780401923601714,21.013225691220214,5.460063989008756,20.750068406558828,5.87174430618633,21.049332880011498,5.479729524220392,21.654914415119904,6.872358417253054,21.675335304846097,36.07564612644402,138.66810910034806,0.0,20.801769405509475,37.49919504711082,139.33651287150593,0.0,21.013225691220214,36.21423783273202,103.23777415245448,0.0,20.750068406558828,37.85658879924746,135.82856694944988,0.0,21.049332880011498,36.184389236975164,111.24045057732359,0.0,21.654914415119904,38.35422035969977,70.77302958983287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,21.54696902061703,0.0059493790052177415,6.017499728529523,22.546922687113376,0.3705044250126874,0.0059493790052177415,16.0,81.99781542513449,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.005036603060927202,11.5,6.324999999999999,0.00621144618492455,0.005036603060927202,4.5,7114960.257918031,1354960.257918031 
 11/14  22:00:00,7.1625,0.0,0.0,0.0,0.0,0.0,20.752715916491887,5.925040024312027,20.018142157870702,5.7600150863874005,20.26433795991628,5.765007819038085,19.971716744694046,5.790481327152005,20.303132691458785,5.782559179581242,20.989331389547054,6.327086206144746,20.752715916491887,37.9773432219961,0.0,40.5701809044142,20.018142157870702,39.28656141886836,137.12563288954692,0.0,20.26433795991628,38.70696779806175,99.06074441230544,0.0,19.971716744694046,39.482596353268505,133.33089388386117,0.0,20.303132691458785,38.661069766209344,106.43125881311079,0.0,20.989331389547054,38.4799608640824,59.188882323019584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,20.735599300722708,0.0059109630949846495,5.9111778877381065,21.735623245068822,0.3705044250126874,0.0059109630949846495,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,7.1625,0.00621144618492455,0.005345526884617974,11.5,7.1625,0.00621144618492455,0.005345526884617974,4.5,3064960.257918031,1354960.257918031 
 11/14  23:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,20.050015832324377,5.870957940744246,19.608695595654467,5.771340817525085,19.844727398000206,5.814228889523636,19.58048713201469,5.778121036103513,19.875306658809023,5.821138642367956,20.57464416438503,6.029061822464131,20.050015832324377,39.512307204963086,53.84009276101506,0.0,19.608695595654467,40.32808816940468,109.8293081111878,0.0,19.844727398000206,39.85980956098296,76.73057576014361,0.0,19.58048713201469,40.41772396157718,106.10900753584576,0.0,19.875306658809023,39.803353719083745,82.39935596889114,0.0,20.57464416438503,38.67053389515256,32.4792880524073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,19.984210094546484,0.0058904706430533355,5.856009907233156,20.9842715421038,0.3705044250126874,0.0058904706430533355,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.00621144618492455,0.00530902917268406,11.5,6.737499999999999,0.00621144618492455,0.00530902917268406,4.5,3064960.257918031,1354960.257918031 
 11/14  24:00:00,6.1,0.0,0.0,0.0,0.0,0.0,19.49024000622844,5.7935461259418,19.29197974873153,5.714058429195871,19.509408976056942,5.749626326693293,19.272172862839557,5.713911636663303,19.53240653556038,5.753427135830778,20.340263279349895,5.822292962110911,19.49024000622844,40.688974119763955,139.58420143273202,0.0,19.29197974873153,40.966852033902015,87.9789686291935,0.0,19.509408976056942,40.51610413908673,59.55594446012651,0.0,19.272172862839557,41.01698240512964,84.7873166396044,0.0,19.53240653556038,40.46888970753271,64.01046180989914,0.0,20.340263279349895,38.67649789520112,5.456815097068045,1.2031417987196846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,19.393808589144864,0.005864986573608239,5.784861167911806,20.393916679155843,0.3705044250126874,0.005864986573608239,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005149232030895962,11.5,6.1,0.00621144618492455,0.005149232030895962,4.5,3064960.257918031,1354960.257918031 
 11/15  01:00:00,7.4750000000000005,0.0,0.0,0.0,0.0,0.0,19.02463132286507,5.694534524701767,19.091688843433925,5.6397071501193725,19.27267363262137,5.668656026254759,19.077407080366164,5.637571916324475,19.289958094813752,5.671514693057366,20.121800735868653,5.671830609978829,19.02463132286507,41.59960826250435,225.29526406663376,0.0,19.091688843433925,41.267953417762385,67.50848388689019,0.0,19.27267363262137,40.88706598790076,44.74663258345481,0.0,19.077407080366164,41.29861320345685,64.98998219011668,0.0,19.289958094813752,40.85117715613509,48.09309278761873,0.0,20.121800735868653,38.79578571922624,0.0,14.62697267724252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,18.93710853086788,0.0058352804986241185,5.697672885692439,19.937270995832623,0.3705044250126874,0.0058352804986241185,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,7.4750000000000005,0.00621144618492455,0.005420387092839487,11.5,7.4750000000000005,0.00621144618492455,0.005420387092839487,4.5,3064960.257918031,1354960.257918031 
 11/15  02:00:00,8.675,0.0,0.0,0.0,0.0,0.0,18.668771311102084,5.616970268503477,18.99860959518746,5.5889751956900104,19.133828116322874,5.608438586790821,18.984835499312886,5.586849033778657,19.146135941648865,5.610100994449506,19.9652697867093,5.588060231915626,18.668771311102084,42.30654259517461,303.3060257968714,0.0,18.99860959518746,41.36243481440392,46.120356427676654,0.0,19.133828116322874,41.07039263225644,29.79082081152893,0.0,18.984835499312886,41.391908909735136,44.7033409300966,0.0,19.146135941648865,41.043620430896475,31.95932693634569,0.0,19.9652697867093,38.94654958560338,0.0,30.82946234074535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,18.576102255785244,0.005809692164763489,5.620277882772747,19.5763115632245,0.3705044250126874,0.005809692164763489,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,8.675,0.00621144618492455,0.005593768123511212,11.5,8.675,0.00621144618492455,0.005593768123511212,4.5,3064960.257918031,1354960.257918031 
 11/15  03:00:00,7.525,0.0,0.0,0.0,0.0,0.0,18.436139748609136,5.560724312639923,18.894670839239012,5.534073260893624,19.011015466485016,5.5458897205185576,18.88085310114102,5.532529064264058,19.019439720419616,5.546906644733305,19.87598954001149,5.522987751200754,18.436139748609136,42.76006825401443,354.0816927751066,0.0,18.894670839239012,41.47346503879148,32.648744080477286,0.0,19.011015466485016,41.207023843511756,19.70060528218073,0.0,18.88085310114102,41.504831128265494,31.953004482361052,0.0,19.019439720419616,41.1882731513506,21.113455390299862,0.0,19.87598954001149,38.98612599143954,0.0,45.36387960887714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,18.30339391378372,0.005790367443268447,5.558077817136351,19.30363860036625,0.3705044250126874,0.005790367443268447,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,7.525,0.00621144618492455,0.005472927072832446,11.5,7.525,0.00621144618492455,0.005472927072832446,4.5,3064960.257918031,1354960.257918031 
 11/15  04:00:00,8.7625,0.0,0.0,0.0,0.0,0.0,18.254090763540283,5.498505291916832,18.837719127507174,5.492288573228339,18.937757539338904,5.503342922251791,18.827982356518188,5.4909399337132605,18.943667263169562,5.504448547084437,19.79991961916817,5.476495417389615,18.254090763540283,43.06475967813019,384.7371947719114,0.0,18.837719127507174,41.5006743970995,23.802443280973193,0.0,18.937757539338904,41.27375432200327,13.338327266938336,0.0,18.827982356518188,41.522052797627566,23.269727876787215,0.0,18.943667263169562,41.26169169949971,14.27960778643336,0.0,19.79991961916817,39.044237125168806,0.0,52.62874995722791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,18.1356151245246,0.005776604470927986,5.509477734379205,19.135885009415873,0.3705044250126874,0.005776604470927986,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,8.7625,0.00621144618492455,0.005801869563762299,11.5,8.7625,0.00621144618492455,0.005801869563762299,4.5,3064960.257918031,1354960.257918031 
 11/15  05:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,18.130253505879466,5.505980506296629,18.82028252057179,5.5481098883121,18.899566807865362,5.541123125564232,18.81276524749823,5.548234725263649,18.90314022251576,5.53939416363966,19.73065682511705,5.547992205932845,18.130253505879466,43.423701053769975,426.3458984249253,0.0,18.82028252057179,41.7075790327064,14.487782210997182,0.0,18.899566807865362,41.48123540971994,6.880018632585973,0.0,18.81276524749823,41.7275547371338,14.28379365578428,0.0,18.90314022251576,41.46699348064769,7.326508979021639,0.0,19.73065682511705,39.40784081165309,0.0,57.7720688171309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,18.001499617462734,0.00578185303546428,5.5077616050729326,19.00175989282546,0.3705044250126874,0.00578185303546428,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,8.9375,0.00621144618492455,0.006178533139480602,11.5,8.9375,0.00621144618492455,0.006178533139480602,4.5,3064960.257918031,1354960.257918031 
 11/15  06:00:00,8.9875,0.0,0.0,0.0,0.0,0.0,18.042899615141174,5.593930183763884,18.759997107163965,5.661859211553562,18.839475996745108,5.637708181744201,18.755394012310042,5.663818277575572,18.841893729728373,5.634208769464191,19.665170404368283,5.686555195888303,18.042899615141174,43.930376913720096,429.1918252464659,0.0,18.759997107163965,42.19674003308438,11.997318089447106,0.0,18.839475996745108,41.917277933552484,4.766187861464232,0.0,18.755394012310042,42.2146142723329,11.705850781962056,0.0,18.841893729728373,41.90076889279808,5.079770297474056,0.0,19.665170404368283,39.950743534569355,0.0,59.83923099267531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,54.68653330837488,0.0,8.351556815419949,0.0,17.91007228936722,0.005817771321678518,5.590604795122051,18.910266806898505,0.3705044250126874,0.005817771321678518,16.0,81.99781542513449,0.0,0.0,0.0,7.22,0.0,8.9875,0.00621144618492455,0.006401919847138524,11.5,8.9875,0.00621144618492455,0.006401919847138524,4.5,3064960.257918031,1354960.257918031 
 11/15  07:00:00,9.775,0.0,0.0,0.0,0.0,0.0,18.493208668783588,5.907468415137184,21.793747380801065,6.144880732971911,21.88095756688602,6.3415180612902216,21.772537009347616,6.1319973610268805,21.882782587229332,6.375201850058877,21.650381347428553,6.0317532249339845,18.493208668783588,43.64485263329672,1252.8634729111989,0.0,21.793747380801065,36.193657829829064,2695.931559438309,0.0,21.88095756688602,36.48340240683745,1225.1843673264664,0.0,21.772537009347616,36.21003381264896,2632.733516564868,0.0,21.882782587229332,36.563395514759065,1253.7539237175756,0.0,21.650381347428553,36.225104370273186,2577.0755469271444,0.0,0.0,14236.648322648827,0.0,0.0,3161.0548625726183,1622.3724086392328,3071.5434436098594,1692.0817612000883,3027.564251190054,0.0,1442.693801913425,0.0,0.0,0.0,0.0,14236.648322648827,17795.810403311032,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,67.58961640066892,0.25575080288105273,8.351556815419949,0.0,11.171288171054307,0.006426623786066771,7.009480855819603,15.999952786850082,0.3705044250126874,0.006426623786066771,16.0,81.9999435265497,0.0,0.013652257485722376,0.0,7.219999999999999,0.0,9.775,0.31057230924622753,0.006523189444627689,11.5,9.775,0.31057230924622753,0.006523189444627689,4.5,3305383.2550508743,1354960.257918031 
 11/15  08:00:00,10.6875,0.0,0.0,0.0,0.0,0.0,19.06921922275028,6.546184608837722,22.199293542783117,6.759963941024105,22.199999696705824,6.974765360535089,22.200124633884897,6.739686223913098,22.199351539764145,6.997536518478914,22.199282199300477,6.536541123277436,19.06921922275028,43.998491044189436,1253.6421574731119,0.0,22.199293542783117,36.81657951625085,1718.5166891669012,0.0,22.199999696705824,37.36165617362925,520.1915333617427,0.0,22.200124633884897,36.763417577017165,1638.771193344025,0.0,22.199351539764145,37.42145839378165,738.587590554268,0.0,22.199282199300477,36.25481398182746,1847.4471182508717,0.0,0.0,9660.787213296097,0.0,0.0,2214.750315163023,938.2592252518424,2108.6545850824396,1199.8788497254552,2340.4866134529057,0.0,1120.9126263935084,0.0,0.0,0.0,0.0,9660.787213296097,12075.984016620117,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,59.3879432410877,0.10284103821991807,8.351556815419949,0.0,12.025412716236438,0.006472971034456387,7.1076273907045655,15.9995828701426,0.3705044250126874,0.006472971034456387,16.0,82.0,0.0,0.009556062603688006,0.0,7.22,0.0,10.6875,0.31057230924622753,0.006533200587382876,11.5,10.6875,0.31057230924622753,0.006533200587382876,4.5,3161144.534206152,1354960.257918031 
 11/15  09:00:00,11.1,11.0,5.0,11.0,5.0,20.0,20.08774423589439,7.657042210473779,22.200630826938585,8.738724216354363,22.251306427934452,8.564755837336754,22.20015590665081,8.749590520246564,22.200217189970648,8.511385452628575,22.43826573323731,8.75566091727281,20.08774423589439,44.57876632376818,2157.481120190206,0.0,22.200630826938585,42.19151587832084,76.24775030655644,84.7597066586261,22.251306427934452,41.53680612142891,0.0,356.76860911574613,22.20015590665081,42.22646073385168,36.139863270968135,158.34868883968034,22.200217189970648,41.517009208244744,16.1167132011943,80.34816789392983,22.43826573323731,41.63608248588939,0.0,511.45203384073824,0.0,1847.3463897282347,0.0,0.0,487.29415876684146,65.02098392779169,347.2580987228199,397.1118076231567,0.0,0.0,935.1048436756673,0.0,0.0,0.0,0.0,1847.3463897282347,2309.1829871602936,0.0,0.0,8.351556815419949,8.351556815419949,0.0,0.0,51.23346284760269,0.014623481290309315,8.351556815419949,0.0,12.51933762177929,0.006530437942960135,7.235119499769373,15.999962593790531,0.3705044250126874,0.006530437942960135,16.0,81.82457788712244,0.0,0.007465325610152127,0.0,7.22,0.0,11.1,0.31057230924622753,0.006525864101476202,11.5,11.1,0.31057230924622753,0.006525864101476202,4.5,32868585.18004925,1354960.257918031 
 11/15  10:00:00,12.475000000000001,11.0,5.0,11.0,5.0,20.0,21.131407405219605,9.775271863153659,22.798780367871906,10.59358657006825,23.472066212953827,9.917252084230162,22.99821962685676,10.676519653080621,22.32800950654362,9.698666574707099,23.563916752942973,11.246783914158044,21.131407405219605,48.23614333503983,2090.1675356003643,0.0,22.798780367871906,46.020927501016246,0.0,546.0783798375153,23.472066212953827,42.23085789231862,0.0,512.7096084445097,22.99821962685676,45.72009831769982,0.0,532.1558315518006,22.32800950654362,44.60480688645346,0.0,461.052565853767,23.563916752942973,45.8963922408808,0.0,640.2384005336439,0.0,784.0109344705077,472.76715023152167,0.0,0.0,0.0,0.0,11.576444185016335,0.0,0.0,707.9928232456655,308.204766988473,308.2047669884728,0.0,0.0,611.2376222031447,764.0470277539308,496.7063746102644,472.76715023152167,7.656281755031046,7.22,0.2627437028718439,969.4735248417859,48.73142442646608,0.005636227264801888,7.656281755031046,0.262743702871844,13.145504834766406,0.006997457554129432,8.222895837501667,15.987929449437328,0.37596205870879706,0.006997457554129432,16.0,79.15705047274274,0.0,0.005582765239069334,0.0,7.219999999999999,0.04427011187165346,11.49995647809946,0.31057230924622753,0.006864125621610955,11.5,12.475000000000001,0.31057230924622753,0.006864125621610955,4.5,45243260.12603584,1358163.9298255346 
 11/15  11:00:00,14.7375,11.0,5.0,11.0,5.0,20.0,22.285465615713733,11.284881092234963,23.695015216007697,11.851154428646183,23.89901048565676,10.850879679150491,23.789020169249937,11.984347631357654,22.85609353119824,10.778438719135382,23.89927700020928,12.399066527687012,22.285465615713733,49.71091107544554,2175.9695664493706,0.0,23.695015216007697,47.38866052222457,0.0,724.7936230930229,23.89901048565676,43.809448726126384,0.0,773.5023004239415,23.789020169249937,47.53953510653969,0.0,675.665667189547,22.85609353119824,46.43099064200822,0.0,514.3406485771388,23.89927700020928,48.53122498220264,0.0,1277.1219755545217,0.0,79.11267828694444,1265.6525365424127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.43438589832348,1023.5961434359447,1023.5961434359446,287.44354625423813,287.44354625423796,79.11267828694444,98.89084785868053,635.5811578009277,1265.6525365424127,8.01431528771242,7.219999999999999,0.37069038539830745,1901.2336943433404,48.3771930168942,0.0005650775635449756,8.01431528771242,0.3706903853983076,15.459545167416062,0.007609408904157528,9.444146949833598,15.959114755645693,0.5018499678559494,0.007609408904157528,16.0,79.56457766504886,0.0,0.0005650775635449755,0.012936405902086204,7.22,0.14914853107967982,11.49991583661239,0.31057230924622753,0.007077075814251091,11.5,14.7375,0.31057230924622753,0.007077075814251091,4.5,47276393.351391874,1446756.0888753238 
 11/15  12:00:00,15.6,8.8,4.0,8.8,4.0,16.0,23.240232057293575,11.904776024173653,23.898782025924717,11.717324990574497,23.899008754250463,10.839817444025815,23.899096003581096,12.25652787659306,23.0980159013353,11.171964041147273,23.89916307374907,12.347009740052965,23.240232057293575,48.88612201746354,1762.3191658623182,0.0,23.898782025924717,46.408047116364614,0.0,1231.033134949742,23.899008754250463,43.776579674172055,0.0,870.589378109464,23.899096003581096,48.07923242988918,0.0,782.8146910529681,23.0980159013353,46.968597572428756,0.0,530.3771856227874,23.89916307374907,48.366704940883565,0.0,1388.277536719629,0.0,0.0,2404.9807319610572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1294.9593516789478,1294.9593516789475,1108.850299608251,1108.8502996082516,0.0,0.0,839.8995837590885,2404.9807319610572,8.677889978466453,7.22,0.4017248199825257,3244.8803157201455,48.290730169518234,0.0,8.677889978466453,0.4017248199825257,17.090743935445218,0.0076967753275540415,9.604941020033555,15.994508492140527,0.6022448864909,0.0076967753275540415,16.0,79.5908802924725,0.0,0.0,0.04984428693773748,7.220000000000001,0.16354955004928431,11.499721886978993,0.31057230924622753,0.0064898832740748445,11.5,15.6,0.31057230924622753,0.0064898832740748445,4.5,46778814.26670706,1535596.9325830957 
 11/15  13:00:00,14.5375,4.4,2.0,4.4,2.0,8.0,23.85414887566184,10.995094909029072,23.898881278942838,9.646634230639558,23.822146526279276,9.031957060748043,23.7910417660643,10.677385637158018,22.85858595041456,9.106890049804475,23.899205710552735,10.864875037816027,23.85414887566184,44.387852570807375,1149.8686667988227,0.0,23.898881278942838,40.464512878003355,0.0,900.5113978939048,23.822146526279276,39.000265778407375,0.0,558.9252311017988,23.7910417660643,43.62234585016735,0.0,587.3337088289171,22.85858595041456,41.56465092944674,0.0,507.0084297092816,23.899205710552735,43.88348413209433,0.0,931.5824462395794,0.0,52.1198406474178,1336.7370355913358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.943644925439116,957.5161243512666,957.5161243512666,82.48455899998818,82.4845589999876,52.1198406474178,65.14980080927225,647.9813731047313,1336.7370355913358,8.089067208981293,7.22,0.36976728150107985,1984.7184086960674,48.235169172420925,0.00036805463140710735,8.089067208981293,0.36976728150107985,15.226049771605862,0.00639868278319111,6.8937494221580415,16.058216802138197,0.4474851713143129,0.00639868278319111,16.0,79.60507442309112,0.0,0.00036805463140710735,0.004643332007079858,7.22,0.07863333818246014,11.499938645675748,0.31057230924622753,0.005405899934229526,11.5,14.5375,0.31057230924622753,0.005405899934229526,4.5,41876769.47711399,1403523.3547142996 
 11/15  14:00:00,14.2125,8.8,4.0,8.8,4.0,16.0,24.270979460194205,8.971905610929245,23.899237564157932,8.425820510511077,23.60730445426068,7.628086281320112,23.871396677254996,9.191064901313474,22.916483462813083,7.358133530703092,23.898886984882303,9.086995602456536,24.270979460194205,37.784166722474346,1061.1672286913322,0.0,23.899237564157932,37.219497696576596,0.0,785.7210921654062,23.60730445426068,35.877364291478585,0.0,514.752250196834,23.871396677254996,39.26411720766598,0.0,628.0525856666015,22.916483462813083,36.72378370042644,0.0,516.5073611037518,23.898886984882303,38.93170256331811,0.0,1464.5182064000423,0.0,0.0,1466.6406436125676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,853.8628938191241,853.8628938191241,548.0830424760534,548.0830424760534,0.0,0.0,670.6246133178881,1466.6406436125676,7.999785281692766,7.22,0.44803163839299825,2137.2652569304555,47.998302430452156,0.0,7.999785281692766,0.44803163839299825,16.264679244906077,0.005814933925372056,5.548959397177611,15.970167599210514,0.4962741008338014,0.005814933925372056,16.0,79.67845441514613,0.0,0.0,0.015182613877668857,7.22,0.07030874922176819,11.500274303999655,0.31057230924622753,0.004759063701927647,11.5,14.2125,0.31057230924622753,0.004759063701927647,4.5,44764865.569909126,1438447.4527919462 
 11/15  15:00:00,14.775,11.0,5.0,11.0,5.0,20.0,24.474415776784067,8.359603412102032,23.89914674097561,8.655496655465685,23.466082577001664,7.563868265723385,23.899067591924464,9.04213623521082,23.038930150993373,7.244379115780918,23.89878766342097,8.467378226472764,24.474415776784067,35.79650066844648,1104.7859833590496,0.0,23.89914674097561,37.804454736598785,0.0,735.7020102123817,23.466082577001664,36.02604555622362,0.0,503.45932624472374,23.899067591924464,38.80522953710734,0.0,695.248560087062,23.038930150993373,36.16836207123283,0.0,523.6351619959823,23.89878766342097,37.32575773129863,0.0,1602.319929817931,0.0,0.0,1746.236108676248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1030.5360866224398,1030.5360866224398,758.7436583912403,758.7436583912403,0.0,0.0,720.6121536290772,1746.236108676248,8.501378568558694,7.22,0.3444207792215155,2466.848262305325,47.998302430452156,0.0,8.501378568558694,0.3444207792215155,16.672584864056955,0.005594046397610438,5.0025506783822085,15.996796763487367,0.5165692626923445,0.005594046397610438,16.0,79.67845441514613,0.0,0.0,0.020545157990319453,7.220000000000001,0.08477940405500227,11.500651764379814,0.31057230924622753,0.004598641851800483,11.5,14.775,0.31057230924622753,0.004598641851800483,4.5,45765740.59398364,1454679.3566918953 
 11/15  16:00:00,14.624999999999998,11.0,5.0,11.0,5.0,20.0,24.516836691795543,8.331005253495585,23.85880005151258,9.102250169702682,23.174358123479585,7.557889461597867,23.83354844626522,9.317576922760601,22.915763540602438,7.25743866976967,23.898857354473,8.46999990428366,24.516836691795543,35.63611333149741,1078.1781141020647,0.0,23.85880005151258,39.060583959028165,0.0,628.3515859195954,23.174358123479585,36.65207800986529,0.0,483.0824656090246,23.83354844626522,39.69182805661306,0.0,593.0787771579542,22.915763540602438,36.47238353616294,0.0,513.6986520694196,23.898857354473,37.33252649499312,0.0,1527.10963421513,0.0,0.0,1560.4541654587026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.6893728845852,983.6893728845852,468.67445626614403,468.67445626614403,0.0,0.0,687.3763042689601,1560.4541654587026,8.516096181878995,7.22,0.2870447585503052,2247.8304697276626,47.998302430452156,0.0,8.516096181878995,0.2870447585503052,16.15290350344783,0.0055582127491822855,4.920093984788406,16.006459360687717,0.4826185726381903,0.0055582127491822855,16.0,79.67845441514613,0.0,0.0,0.013039829473086774,7.22,0.08113036975973106,11.500281218044755,0.31057230924622753,0.004738161312227244,11.5,14.624999999999998,0.31057230924622753,0.004738161312227244,4.5,43766681.402116776,1428052.6341024386 
 11/15  17:00:00,13.400000000000002,11.0,5.0,11.0,5.0,20.0,24.434946223792323,8.599788576898494,23.428108706602153,9.48831086978824,22.71458434917799,7.532864638846278,23.410524282097803,9.679666495130148,22.533224207341302,7.2478228086760375,23.89889424055893,8.928372910283167,24.434946223792323,36.47123635967631,1039.4884843690397,0.0,23.428108706602153,41.142942489359015,0.0,593.4235370985316,22.71458434917799,37.62155939870385,0.0,451.4942806453531,23.410524282097803,41.71910830136123,0.0,560.5660179569122,22.533224207341302,37.303468821931574,0.0,484.605194747553,23.89889424055893,38.50999892120689,0.0,1237.2661038935985,0.0,0.0,962.2492798338526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597.9991995022767,597.9991995022767,139.37672381758532,139.37672381758532,0.0,0.0,581.6993439309936,962.2492798338526,8.000881147119431,7.22,0.3189809900935221,1543.9486237648462,47.998302430452156,0.0,8.000881147119431,0.3189809900935221,15.463867415527952,0.005445888713761429,4.636246382021299,16.016065236806206,0.4466600645438715,0.005445888713761429,16.0,79.67845441514613,0.0,0.0,0.004068068630658333,7.219999999999999,0.048066428861578504,11.500384426777636,0.31057230924622753,0.004706285250224912,11.5,13.400000000000002,0.31057230924622753,0.004706285250224912,4.5,39789984.757646196,1402419.2807673477 
 11/15  18:00:00,12.425,11.0,5.0,11.0,5.0,20.0,24.23317189915537,8.690513598474265,23.050199316073492,9.361153369211703,22.397494124899737,7.22799220225817,23.095288854700968,9.570490510226925,22.242533647752033,6.947936194023055,23.8988141461156,9.256216971817459,24.23317189915537,37.14120599803743,1014.2263722960765,0.0,23.050199316073492,41.73177953494429,0.0,563.9479787419023,22.397494124899737,37.561256872369675,0.0,430.6903650672925,23.095288854700968,42.20843064810881,0.0,537.4150213092842,22.242533647752033,37.1958399368069,0.0,453.9231610305386,23.8988141461156,39.370601474845856,0.0,1160.348900730512,0.0,9.963717901684092,459.84735624731616,0.0,0.0,0.0,0.0,9.681696876412227,0.0,0.0,1.1300125937757037,291.1087413790926,291.1087413790926,36.29811109520051,36.29811109520051,9.963717901684092,12.454647377105115,494.48904122131455,459.84735624731616,7.452278788343392,7.22,0.470641975422249,954.3363974686307,47.99952698862021,0.0000700923010150333,7.452278788343392,0.470641975422249,15.208526044590807,0.005382103267010497,4.469599468412447,16.004219495331185,0.4368304186595299,0.005382103267010497,16.0,79.6817528578087,0.0,0.00000502896526401815,0.001079900892865688,7.22,0.02243030789982526,11.50011373312341,0.31057230924622753,0.004634066169624469,11.5,12.425,0.31057230924622753,0.004634066169624469,4.5,39609002.44514978,1395816.1601289357 
 11/15  19:00:00,10.825,5.5,2.5,5.5,2.5,10.0,23.622368738396194,8.198154122052998,22.267636557517463,8.249004721631591,22.203386906356748,6.2386084527230405,22.283593760574984,8.47063265633727,22.200671023154953,6.013525163511193,23.340557458525772,9.15118732598115,23.622368738396194,37.26575406383346,496.3427177784947,0.0,22.267636557517463,40.60260960002663,0.0,242.17026689208265,22.203386906356748,35.51574577219161,0.0,115.80417601262207,22.283593760574984,41.17700934980705,0.0,250.59557977146332,22.200671023154953,34.97174032412999,0.0,99.90727245909642,23.340557458525772,40.430668236074,0.0,583.6001474906666,0.0,1907.9564986245425,51.83296739703957,0.0,258.6585194987175,301.68141657650807,224.86292886290272,360.50956920734143,0.0,0.0,792.4710634172422,11.848260936214203,11.848260936214203,0.0,0.0,1907.9564986245425,2384.945623280678,112.8572211980275,51.83296739703957,7.310602051993599,7.283368366214232,0.11343187497098271,164.69018859506707,46.44470977108837,0.012751630143023288,7.310602051993599,0.11343187497098271,12.891290922175045,0.005335936378682534,4.3453389461415455,16.000061532897085,0.3705044250126874,0.005335936378682534,16.0,80.51656363729046,0.0,0.0063335773390802985,0.0,7.22,0.000826133184714082,10.787368102253932,0.31057230924622753,0.005001457828454367,11.5,10.825,0.31057230924622753,0.005001457828454367,4.5,23477446.605321042,1354960.257918031 
 11/15  20:00:00,9.625,0.0,0.0,0.0,0.0,0.0,22.78132202309259,7.070976116829337,22.20126983929879,6.651783697330936,22.20017478371172,5.50714484632838,22.200475601299846,6.815509906359748,22.20149343197533,5.4311365950411545,22.339870021483957,8.062945240313391,22.78132202309259,36.304550774744776,102.6509778468942,0.0,22.20126983929879,36.55205245750045,593.0752781546237,0.0,22.20017478371172,33.7612416240833,236.77137376224618,0.0,22.200475601299846,36.969476070810096,571.5028498016392,0.0,22.20149343197533,33.580265129935114,241.05027812071788,0.0,22.339870021483957,39.91229141759477,3.81251769809586,240.7912743450942,0.0,5096.577144015288,0.0,0.0,1087.5397179729948,654.1904787198155,1039.4640999770584,701.7794829830599,266.20851304914345,0.0,1210.5641251543775,0.0,0.0,0.0,0.0,5096.577144015288,6370.721430019109,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,47.64750410464516,0.0356278717913338,7.304491154952308,0.0,11.781665536257814,0.005743350141811498,5.389330932781437,15.999373181636402,0.3705044250126874,0.005743350141811498,16.0,81.80404579537944,0.0,0.010660867838211343,0.0,7.22,0.0,9.625,0.31057230924622753,0.005586017674911095,11.5,9.625,0.31057230924622753,0.005586017674911095,4.5,12188094.408747962,1354960.257918031 
 11/15  21:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,22.02530376791283,6.347220561454465,21.044666150413192,6.243948528296369,21.32089660240429,6.0573217805515265,21.049590492557904,6.310151483142494,21.34708841617452,6.079590374553254,21.73790996855739,7.115066578069664,22.02530376791283,36.169054322320186,103.00558241240401,0.0,21.044666150413192,38.14452488867546,154.64063532366993,0.0,21.32089660240429,37.02752823990616,111.78087053236882,0.0,21.049590492557904,38.306177596585655,146.03542981202386,0.0,21.34708841617452,37.02472765221664,121.40363249243742,0.0,21.73790996855739,38.801371311344454,98.631026404247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,21.981094329819026,0.00615870120436463,6.381677632026144,22.980665116391116,0.3705044250126874,0.00615870120436463,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,10.4625,0.00621144618492455,0.00641512023903283,11.5,10.4625,0.00621144618492455,0.00641512023903283,4.5,7114960.257918031,1354960.257918031 
 11/15  22:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,21.19260343866234,6.493959216628233,20.43817144735846,6.519449039070546,20.724491790763842,6.509361729221976,20.440159298947012,6.539600511727295,20.75807112557005,6.514709998690533,21.183328660161624,6.953046330618861,21.19260343866234,38.447417227064996,0.0,64.49249675185365,20.43817144735846,40.344225215455054,143.20764842704767,0.0,20.724491790763842,39.6117098638651,101.47798200656143,0.0,20.440159298947012,40.39504652265726,135.42793775281746,0.0,20.75807112557005,39.54429401889436,109.48376629036335,0.0,21.183328660161624,39.70052985450509,83.11142415098766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,21.23126650236158,0.006211527996926661,6.498885162948982,22.230740709612242,0.3705044250126874,0.006211527996926661,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.00621144618492455,0.007644316006637028,11.5,12.162500000000001,0.00621144618492455,0.007644316006637028,4.5,3064960.257918031,1354960.257918031 
 11/15  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.620429683781627,6.8036753221301565,20.153581630157518,6.959760101231344,20.375583018219206,6.9094913356239465,20.155671945892713,6.9702092161258635,20.400395173539096,6.902279294553967,20.77263649365655,7.227727484675366,20.620429683781627,40.682045265211485,11.925171132551668,4.582441732823781,20.153581630157518,42.32118567940411,116.14571949897356,0.0,20.375583018219206,41.60033674698708,82.9831742446288,0.0,20.155671945892713,42.34605829266486,109.79861520453875,0.0,20.400395173539096,41.516059688133765,89.72500411020172,0.0,20.77263649365655,41.490134567790804,66.21082848921958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,20.60768199179107,0.006338379867377895,6.789480565968786,21.606924369979915,0.3705044250126874,0.006338379867377895,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.008424627675828866,11.5,12.8,0.00621144618492455,0.008424627675828866,4.5,3064960.257918031,1354960.257918031 
 11/15  24:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.219672746828653,7.190542610617263,19.93696498775224,7.354195192347986,20.137589512942597,7.277872871636292,19.937893655635005,7.363589062645028,20.158261128382453,7.268227579491951,20.529307984981006,7.56427943487254,20.219672746828653,42.82170189113833,66.27736921659016,0.0,19.93696498775224,44.067470701852585,99.08116198954127,0.0,20.137589512942597,43.296604534611966,70.02668631613136,0.0,19.937893655635005,44.09328562745677,93.73110754870589,0.0,20.158261128382453,43.21273423798186,75.73491914332914,0.0,20.529307984981006,43.09678830138885,51.365595884390416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,20.17742196305226,0.006506468288086816,7.166951998763337,21.17635730903686,0.3705044250126874,0.006506468288086816,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.00835872171882529,11.5,12.425,0.00621144618492455,0.00835872171882529,4.5,3064960.257918031,1354960.257918031 
 11/16  01:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,19.920965116148423,7.517421693919308,19.88390308176694,7.60414880008115,20.04596494970332,7.5349414454485615,19.886159761205768,7.612461156100133,20.063113567919345,7.527645261114303,20.547870507767517,7.7741876136643295,19.920965116148423,44.60565640556291,138.08799208960886,0.0,19.88390308176694,44.972366518799646,76.62441019800963,0.0,20.04596494970332,44.31320344416705,53.68644461720294,0.0,19.886159761205768,44.99159359367796,72.37042531642851,0.0,20.063113567919345,44.24414410407604,57.96567387311933,0.0,20.547870507767517,43.666796527419294,23.365738422836728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,19.843467211587853,0.0066489206183292775,7.4802015569893765,20.842142497545442,0.3705044250126874,0.0066489206183292775,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,11.5125,0.00621144618492455,0.007482056217245032,11.5,11.5125,0.00621144618492455,0.007482056217245032,4.5,6304960.257918031,1354960.257918031 
 11/16  02:00:00,9.35,0.0,0.0,0.0,0.0,0.0,19.678023194935264,7.627727773979739,19.731394949349752,7.549066140314616,19.887538859414086,7.532552253516784,19.733776002854476,7.5529077622317216,19.902092883300732,7.533432240691813,20.502202281913924,7.6477388675551605,19.678023194935264,45.624089285730236,196.41471827321243,0.0,19.731394949349752,45.229157695762865,66.65452923681153,0.0,19.887538859414086,44.74266716596103,45.67967601390603,0.0,19.733776002854476,45.23434545417629,62.92221374785879,0.0,19.902092883300732,44.70501430385875,49.3236887457486,0.0,20.502202281913924,43.414197495803045,5.278311999067341,0.29703845970141174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,19.56634215743805,0.00669391018472436,7.587330351953419,20.564935336472026,0.3705044250126874,0.00669391018472436,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,9.35,0.00621144618492455,0.005475768334729616,11.5,9.35,0.00621144618492455,0.005475768334729616,4.5,6304960.257918031,1354960.257918031 
 11/16  03:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,19.409268782614358,7.4304361235184215,19.52503488064109,7.2687006122478515,19.685802470289964,7.318210800194569,19.528605380594847,7.265881134494153,19.69859373001517,7.326633418664966,20.41775715937108,7.267124579730198,19.409268782614358,45.77109718064035,229.54081458170367,0.0,19.52503488064109,44.94255473482669,60.376464760020724,0.0,19.685802470289964,44.64690086312481,40.07835669976902,0.0,19.528605380594847,44.92392099470837,56.888423007591996,0.0,19.69859373001517,44.63717873392194,43.27437584703398,0.0,20.41775715937108,42.520113594251384,0.0,10.915845604530091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,19.28149757564913,0.006616980299562059,7.425433043765431,20.280231159538282,0.3705044250126874,0.006616980299562059,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,7.6125,0.00621144618492455,0.004616979828445956,11.5,7.6125,0.00621144618492455,0.004616979828445956,4.5,6304960.257918031,1354960.257918031 
 11/16  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.115942871517586,7.162281268273334,19.374704360082095,7.03267594860989,19.52548858733808,7.095581548955259,19.38220312103117,7.026727983561816,19.53604188232806,7.102921190398538,20.344102636668637,6.967824651829604,19.115942871517586,45.767228875457604,282.87889818903795,0.0,19.374704360082095,44.636800644054595,49.026526617231355,0.0,19.52548858733808,44.41126672083069,31.18254352666787,0.0,19.38220312103117,44.597770360013634,45.846022243609696,0.0,19.53604188232806,44.40448126807528,33.62461929494464,0.0,20.344102636668637,41.84606378754796,0.0,28.252433315113024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.989106358682836,0.006492873732472989,7.161094427230328,19.988066526302674,0.3705044250126874,0.006492873732472989,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.004730948395613911,11.5,7.2,0.00621144618492455,0.004730948395613911,4.5,6304960.257918031,1354960.257918031 
 11/16  05:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,18.83522665354226,6.9410870296173615,19.229109412619124,6.825140230357576,19.36581104102046,6.8742460163148,19.236574269251463,6.819421040895416,19.373828422320436,6.879162569658855,20.261405978577216,6.7423216067339835,18.83522665354226,45.87507460445117,341.51357794591445,0.0,19.229109412619124,44.406024287883625,37.28728066372577,0.0,19.36581104102046,44.17836704271873,22.23279387224744,0.0,19.236574269251463,44.36793072153375,34.735121212891556,0.0,19.373828422320436,44.17123815677906,23.93733941185576,0.0,20.261405978577216,41.41377240180572,0.0,44.883485563580905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.696529182965627,0.006386687581975317,6.928819814887702,19.69568329753617,0.3705044250126874,0.006386687581975317,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.00621144618492455,0.004657623608778723,11.5,6.512499999999999,0.00621144618492455,0.004657623608778723,4.5,6304960.257918031,1354960.257918031 
 11/16  06:00:00,4.725,0.0,0.0,0.0,0.0,0.0,18.569156789938717,6.697530142181034,19.049701187820666,6.581790938305172,19.182895816758982,6.632036850799453,19.055575446460416,6.575980134085222,19.189606478808223,6.637588840558076,20.18399558399152,6.486957327264881,18.569156789938717,45.87087277254449,379.43096866126075,0.0,19.049701187820666,44.160122447123975,28.10876872658679,0.0,19.182895816758982,43.94654832522345,14.730221128469736,0.0,19.055575446460416,44.126278141125326,26.166247583544532,0.0,19.189606478808223,43.944958807430254,15.755633066483995,0.0,20.18399558399152,40.887443249839876,0.0,62.06942868176105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.402144445130336,0.0062797941627688175,6.685666362587234,19.401493876938275,0.3705044250126874,0.0062797941627688175,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,4.725,0.00621144618492455,0.0043576644846087306,11.5,4.725,0.00621144618492455,0.0043576644846087306,4.5,6304960.257918031,1354960.257918031 
 11/16  07:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,18.30774299185463,6.486905610710586,18.869665351547088,6.383299590947682,19.091735724516198,6.419499692468537,18.880576681655704,6.378499914360764,19.007607012312867,6.422871042558261,20.113673607168906,6.293430779120523,18.30774299185463,45.95760301438971,421.57445329466645,0.0,18.869665351547088,44.05265627071275,19.424942948759536,0.0,19.091735724516198,43.55761937159312,6.700906708919149,5.279972459180414,18.880576681655704,44.00808859547679,17.56443009039296,0.0,19.007607012312867,43.79411748247721,7.82192549050194,0.0,20.113673607168906,40.52112607410679,0.0,79.3767959954609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.11327512286072,0.0061748588447868786,6.4526873359751225,19.112816366068717,0.3705044250126874,0.0061748588447868786,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.00621144618492455,0.004116706513493766,11.5,3.2124999999999995,0.00621144618492455,0.004116706513493766,4.5,6304960.257918031,1354960.257918031 
 11/16  08:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,18.124031568749555,6.229304380987306,18.8317795779137,6.116643323753243,20.468422026148282,6.149928286222105,18.866388158730466,6.112343024230572,18.955296942310063,6.154083259774266,20.02762576583782,6.029853528463497,18.124031568749555,45.67234429200919,538.3166855089667,0.0,18.8317795779137,43.35280500111843,5.173090602931552,0.653772260543036,20.468422026148282,39.28132278922362,0.0,106.42404465250337,18.866388158730466,43.24620204600757,3.0058166226397702,1.3441906023063268,18.955296942310063,43.130639752220574,0.14035901738358803,5.115292907624024,20.02762576583782,40.00280085304355,0.0,90.33245309291809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.888613609740148,0.00606254246183244,6.194680415473318,18.88836024081351,0.3705044250126874,0.00606254246183244,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.004048916277406316,11.5,3.1125,0.00621144618492455,0.004048916277406316,4.5,6304960.257918031,1354960.257918031 
 11/16  09:00:00,5.425,0.0,0.0,0.0,0.0,0.0,18.150434676162913,5.943793738457931,19.14858326362321,5.841268354786646,22.145303241133846,5.875022137231913,19.117194926414044,5.837054803862074,19.140687552706403,5.880032832083509,20.043129211209695,5.755563562340979,18.150434676162913,44.706629894633615,690.9530178949718,0.0,19.14858326362321,41.70470608642383,0.0,18.35636999167869,22.145303241133846,34.76810337035063,0.0,217.28319958252263,19.117194926414044,41.7729152206497,0.0,15.005339770830716,19.140687552706403,41.83541910712955,0.0,16.49611694436672,20.043129211209695,39.212789177344476,0.0,89.1378669408634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.91873898358353,0.005947258740591353,5.919740285053322,18.918696513617963,0.3705044250126874,0.005947258740591353,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.425,0.00621144618492455,0.004302461871782624,11.5,5.425,0.00621144618492455,0.004302461871782624,4.5,6304960.257918031,1354960.257918031 
 11/16  10:00:00,8.387500000000001,0.0,0.0,0.0,0.0,0.0,18.463280494175535,5.70192949221058,19.753180588113533,5.604925463304797,23.382187125859236,5.638012221037339,19.56539327709389,5.6008875016675255,19.527963222928154,5.643339599052932,20.149742807826698,5.522270920540228,18.463280494175535,43.1107656511703,772.8186717264963,0.0,19.753180588113533,39.51340376024166,0.0,42.88959255326199,23.382187125859236,31.716503365892514,0.0,280.5116210486886,19.56539327709389,39.96422725180922,0.0,26.41029090630431,19.527963222928154,40.17504140186656,0.0,23.180385273033636,20.149742807826698,38.32965204627185,0.0,74.01143179845735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.215830024553583,0.005847487665258359,5.687119216444488,19.215970146275072,0.3705044250126874,0.005847487665258359,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,8.387500000000001,0.00621144618492455,0.004452058723830083,11.5,8.387500000000001,0.00621144618492455,0.004452058723830083,4.5,6304960.257918031,1354960.257918031 
 11/16  11:00:00,9.775,0.0,0.0,0.0,0.0,0.0,18.96441792196842,5.462323286089584,20.233904894297247,5.3066210986092734,23.107748715794408,5.356543326241635,20.003113935427407,5.301478152759926,19.955677809296517,5.3649042927711985,20.281838246523023,5.211676478957298,18.96441792196842,41.092707784032825,697.4738244224118,0.0,20.233904894297247,37.56624255073534,0.0,44.21335939061237,23.107748715794408,31.618736075515542,0.0,230.7517418463445,20.003113935427407,38.09302758191677,0.0,24.41612644093243,19.955677809296517,38.373938950097,0.0,20.477410444503334,20.281838246523023,37.20646446474582,0.0,47.69236311298533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.679714236899148,0.005756020247601807,5.458402983730915,19.68002181431222,0.3705044250126874,0.005756020247601807,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,9.775,0.00621144618492455,0.004112787360930462,11.5,9.775,0.00621144618492455,0.004112787360930462,4.5,6304960.257918031,1354960.257918031 
