Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/16  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.50424999136921,5.0997524853834495,20.77232969471369,4.896211551824014,22.696671483897948,4.983905700939369,20.378185880836078,4.8878114870321525,20.369838268736256,4.996982209712271,20.42826644724217,4.759299143151732,19.50424999136921,38.744681640482504,568.5180266434909,0.0,20.77232969471369,35.31767070221946,0.0,44.51918494395278,22.696671483897948,31.584986889681243,0.0,167.0577276809346,20.378185880836078,36.16132591646324,0.0,12.370311307529732,20.369838268736256,36.45679265671037,0.0,11.540456572872927,20.42826644724217,35.72671416512313,0.0,16.939669926663612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,19.213898976571272,0.005623888820110343,5.121944006578508,20.21444855774551,0.3705044250126874,0.005623888820110343,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.003814979893237133,11.5,10.0,0.00621144618492455,0.003814979893237133,4.5,6304960.257918031,1354960.257918031 
 11/16  13:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,20.02753153124809,4.687188488898329,21.729487347180427,4.4954354248543975,22.322789818320437,4.587050569021278,20.606134128847607,4.486150376252611,20.67834257523817,4.598610377184602,20.643445313554505,4.334401102155309,20.02753153124809,36.44245223303867,483.35441577431095,0.0,21.729487347180427,32.39196851275639,0.0,76.02294804800542,22.322789818320437,31.4270828275381,0.0,104.03720375990056,20.606134128847607,34.6678645234075,12.868724766169834,0.0,20.67834257523817,34.78784451251717,7.74812545053382,0.45843206528758174,20.643445313554505,34.22274816565122,10.84984273469314,0.3104153758475263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,19.775693565773025,0.005464080836305063,4.694226763091816,20.77653599437283,0.3705044250126874,0.005464080836305063,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,11.0625,0.00621144618492455,0.003772197708241818,11.5,11.0625,0.00621144618492455,0.003772197708241818,4.5,6304960.257918031,1354960.257918031 
 11/16  14:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.569082063345896,4.225191626365631,22.913127893749724,4.031228752293289,21.85540011849057,4.118537075313999,20.739342814544713,4.0232895289355115,20.965419927917765,4.129144236454942,20.876412466796786,3.8652418412063256,20.569082063345896,34.12047740466247,402.6169678532276,0.0,22.913127893749724,29.169349679324696,0.0,126.20848623218367,21.85540011849057,31.29045691748291,0.0,35.2981963089201,20.739342814544713,33.285127721207026,44.64111354615301,0.0,20.965419927917765,33.0716618445079,27.104631046028288,0.0,20.876412466796786,32.641891330499675,35.9592943376567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,20.32945786648496,0.005293840220818345,4.235320488941038,21.33061244698504,0.3705044250126874,0.005293840220818345,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,11.7,0.00621144618492455,0.0036651196869272856,11.5,11.7,0.00621144618492455,0.0036651196869272856,4.5,6304960.257918031,1354960.257918031 
 11/16  15:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,20.861105682747002,3.8034315066631557,22.254359564775193,3.603331806186931,21.375717838824162,3.6966182070394167,20.579724497972503,3.59554022911131,20.967754098056055,3.707639524665021,21.00472221189387,3.42969028789627,20.861105682747002,32.529469472977254,248.42575291143442,0.0,22.254359564775193,29.457057423241913,0.63515028309439,46.96249210661304,21.375717838824162,31.279788467530313,20.011271138029457,0.0,20.579724497972503,32.615427934499735,82.54455279072349,0.0,20.967754098056055,32.09810782178033,52.35339712241654,0.0,21.00472221189387,31.404149054357873,52.919728991847364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,20.671901265910968,0.0051349471987045614,3.814327270175531,21.673347369572376,0.3705044250126874,0.0051349471987045614,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,11.0125,0.00621144618492455,0.0036449437305151092,11.5,11.0125,0.00621144618492455,0.0036449437305151092,4.5,6304960.257918031,1354960.257918031 
 11/16  16:00:00,9.5375,0.0,0.0,0.0,0.0,0.0,20.75874521189617,3.3636206561377597,21.114986984245853,3.1843772831638177,20.839967588098336,3.2790622955302706,20.293561696406886,3.1757147325478137,20.658573174218766,3.290080889930181,20.907714922064915,3.0080199944971593,20.75874521189617,31.733663398718615,116.71993895348032,0.0,21.114986984245853,30.655833910546246,40.55992495952381,0.0,20.839967588098336,31.387212593897722,52.69479252743969,0.0,20.293561696406886,32.22629579170522,100.38316834659304,0.0,20.658573174218766,31.764416623197288,71.60426088453198,0.0,20.907714922064915,30.662615643093144,56.66631048849456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,20.622131891661205,0.004984806577804654,3.4027018907117443,21.623853610715617,0.3705044250126874,0.004984806577804654,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,9.5375,0.00621144618492455,0.003840310649382387,11.5,9.5375,0.00621144618492455,0.003840310649382387,4.5,6304960.257918031,1354960.257918031 
 11/16  17:00:00,8.9,0.0,0.0,0.0,0.0,0.0,20.428425281217137,3.0242224530437785,20.458558261957982,2.8723428420867427,20.393996509350643,2.956767909668422,19.976842282241495,2.863559390846507,20.316554239205615,2.9658309395395,20.747083255954195,2.7048698119653007,20.428425281217137,31.617898233935687,91.52391885110956,0.0,20.458558261957982,31.22135376084938,69.62149175964777,0.0,20.393996509350643,31.534012717882227,63.05536150554872,0.0,19.976842282241495,32.14502814088119,102.25367337015086,0.0,20.316554239205615,31.705581712010385,75.32447893292249,0.0,20.747083255954195,30.308052025534778,46.28946766357291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,20.330247686110287,0.004861820969782705,3.052479665505577,21.332195286803433,0.3705044250126874,0.004861820969782705,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,8.9,0.00621144618492455,0.0038375174237936286,11.5,8.9,0.00621144618492455,0.0038375174237936286,4.5,6304960.257918031,1354960.257918031 
 11/16  18:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,20.01100312094397,2.721036445496639,20.01377548624008,2.6057674626909786,20.067956364619157,2.6792430711326167,19.74759562208708,2.597571658795637,20.03069114037581,2.686921478997397,20.610440593636945,2.4520911650459376,20.01100312094397,31.754199180874288,129.85110112432722,0.0,20.01377548624008,31.489683657023058,72.09812027185075,0.0,20.067956364619157,31.54848912920565,57.163580440805674,0.0,19.74759562208708,31.994934489628292,88.33350997039838,0.0,20.03069114037581,31.63861703813068,65.84262949621444,0.0,20.610440593636945,30.01964525129364,24.379157066965035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,19.916511098597887,0.004757058850453459,2.7478107702057857,20.918651191645118,0.3705044250126874,0.004757058850453459,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,8.2125,0.00621144618492455,0.003869628422702059,11.5,8.2125,0.00621144618492455,0.003869628422702059,4.5,6304960.257918031,1354960.257918031 
 11/16  19:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.611849042598273,2.508993567219567,19.70201237639244,2.4170593532265188,19.799567663428714,2.4645835499320676,19.552590416671688,2.41091159995091,19.784329583517007,2.4688301675008315,20.47534965854251,2.292494234614094,19.611849042598273,32.06330166219381,194.4301380021459,0.0,19.70201237639244,31.676056991904424,64.52877827007848,0.0,19.799567663428714,31.591553080986422,47.86531555524249,0.0,19.552590416671688,31.95743696673417,72.35921520352906,0.0,19.784329583517007,31.630993819127816,53.948488976018666,0.0,20.47534965854251,29.92855524250617,3.632661625869673,0.7352478156327606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,19.509696127951777,0.0046775393268265325,2.5126241462158863,20.511982380222133,0.3705044250126874,0.0046775393268265325,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.0038314027098606427,11.5,7.8,0.00621144618492455,0.0038314027098606427,4.5,6304960.257918031,1354960.257918031 
 11/16  20:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.240356168723338,2.2913156774868906,19.414314973209997,2.18850089460608,19.538822947010505,2.241297998050811,19.332479913774048,2.182590033878358,19.534937879874143,2.2475411436632085,20.295540836835176,2.075574076390279,19.240356168723338,32.308054471629376,242.998897856884,0.0,19.414314973209997,31.726425204645217,57.27640420498875,0.0,19.538822947010505,31.6004755901198,39.93930551182541,0.0,19.332479913774048,31.87496932165473,60.3950087122638,0.0,19.534937879874143,31.62218194280338,44.36051082146736,0.0,20.295540836835176,29.79793662895473,0.0,12.825652580272845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,19.13094658533552,0.004612026123410985,2.3160188568660036,20.13335328654749,0.3705044250126874,0.004612026123410985,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.003972739650211931,11.5,7.425,0.00621144618492455,0.003972739650211931,4.5,6304960.257918031,1354960.257918031 
 11/16  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.906549720311236,2.1036958747397305,19.221572883356277,2.044439095773991,19.353213049936972,2.087951510131079,19.18207003358939,2.0392497472958206,19.35415736673741,2.0922977238417664,20.17918155620535,1.9473637721435502,18.906549720311236,32.549365719576244,295.14134802235753,0.0,19.221572883356277,31.78090952430673,45.25414921123206,0.0,19.353213049936972,31.61950790719765,29.322176371062824,0.0,19.18207003358939,31.84744721180705,45.820866193610755,0.0,19.35415736673741,31.62746404988407,32.28663596794286,0.0,20.17918155620535,29.73938199124558,0.0,30.79385765135322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.787219037397062,0.004548267465108111,2.122360212939933,19.78974298848498,0.3705044250126874,0.004548267465108111,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.00416568119373354,11.5,7.2,0.00621144618492455,0.00416568119373354,4.5,6304960.257918031,1354960.257918031 
 11/16  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.63989700573929,1.9917522487045094,19.13970937430078,1.9720653360536646,19.25690514674294,1.9945053197293463,19.123849042793438,1.9687616631006786,19.258728698818572,1.9960751177761522,20.143836790772227,1.9028045223126122,18.63989700573929,32.8330569616643,363.03577797653975,0.0,19.13970937430078,31.778730494740778,29.481514505052814,0.0,19.25690514674294,31.598078722405518,16.99092517402829,0.0,19.123849042793438,31.802665036336148,29.106110388017782,0.0,19.258728698818572,31.598033516787137,18.614068353966957,0.0,20.143836790772227,29.70966385895756,0.0,50.12773164909032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.50727966970864,0.004511701288963583,2.0012943236135676,19.50987087690352,0.3705044250126874,0.004511701288963583,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.0043398641434749755,11.5,7.2,0.00621144618492455,0.0043398641434749755,4.5,6304960.257918031,1354960.257918031 
 11/16  23:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.432460401573387,1.9524384060330313,19.06739863677268,1.960549525979396,19.17164881578624,1.966242764463064,19.064665437180743,1.959099412099919,19.172932723110712,1.9661042907041835,20.106318123341097,1.9204280087440848,18.432460401573387,33.16925419470566,417.603764447038,0.0,19.06739863677268,31.896183873619595,17.61264058019077,0.0,19.17164881578624,31.70236549888284,7.851077177481329,0.0,19.064665437180743,31.89830710749085,16.880039611367863,0.0,19.172932723110712,31.699514740601504,8.568375159332447,0.0,20.106318123341097,29.816332058234515,0.0,64.66217394347905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.285927243350187,0.004499629885032128,1.9587407300280737,19.288540655477863,0.3705044250126874,0.004499629885032128,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.0045599612130368655,11.5,6.8875,0.00621144618492455,0.0045599612130368655,4.5,6304960.257918031,1354960.257918031 
 11/16  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.260797709591557,1.9563926544708024,18.981593658825638,1.9718399053992692,19.0793374369945,1.9673363586823966,18.987139150246406,1.9717513589349385,19.07975481474525,1.9663897671590185,20.058663496479554,1.9559542186462058,18.260797709591557,33.537882943213404,451.9475559086575,0.0,18.981593658825638,32.093319739578526,9.633791571491031,0.0,19.0793374369945,31.88787237652619,1.6817209051912414,0.12243754638257087,18.987139150246406,32.082003235644144,8.702225940305652,0.0,19.07975481474525,31.884886086921227,1.8255724132906153,0.13586452918917757,20.058663496479554,29.98044403819882,0.0,75.6022731686005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.099943449075113,0.004501730119331411,1.9562961284489002,19.10255299780671,0.3705044250126874,0.004501730119331411,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004604715521390299,11.5,6.324999999999999,0.00621144618492455,0.004604715521390299,4.5,6304960.257918031,1354960.257918031 
 11/17  01:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.110327394514087,1.9685378291238824,18.891359088516765,1.9788046026863089,18.98501838805502,1.973900747912542,18.90210649498859,1.97916089297829,18.984524154099336,1.9733539974634624,20.007954373174087,1.9753056159033742,18.110327394514087,33.88581551074588,479.08096640675876,0.0,18.891359088516765,32.29081279255627,4.110805194148952,0.0,18.98501838805502,32.091231945972716,0.0,2.824031228657077,18.90210649498859,32.2699553866408,3.081357234996574,0.0,18.984524154099336,32.09096912360703,0.0,3.0796388534665766,20.007954373174087,30.116395881592183,0.0,84.21241167873995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.940374328149048,0.0045077160601027545,1.9693946625620429,18.942972865835664,0.3705044250126874,0.0045077160601027545,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004592988114311178,11.5,5.7875,0.00621144618492455,0.004592988114311178,4.5,6304960.257918031,1354960.257918031 
 11/17  02:00:00,5.225,0.0,0.0,0.0,0.0,0.0,17.960002117762627,1.993977871129689,18.774188533633495,2.003565791560865,18.869360561769806,1.999042310931474,18.78836479008812,2.004018234052361,18.86814330359934,1.9985409207749194,19.92775428959669,2.0059474320356,17.960002117762627,34.27001548509822,497.4651495437595,0.0,18.774188533633495,32.58586033937539,0.972256195736179,0.0,18.869360561769806,32.382092849432375,0.0,5.57247010483519,18.78836479008812,32.5580344348142,0.19973625860518496,0.34820820517245465,18.86814330359934,32.38339698939034,0.0,6.058905287864718,19.92775428959669,30.332822770322537,0.0,90.25305138462056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.78380616584533,0.004512595087850686,1.9933493003842289,18.78639572881988,0.3705044250126874,0.004512595087850686,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.225,0.00621144618492455,0.0045841771822425145,11.5,5.225,0.00621144618492455,0.0045841771822425145,4.5,6304960.257918031,1354960.257918031 
 11/17  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.80590044733025,2.0029578916629425,18.663542006688576,2.0007022216736567,18.75685263836278,1.9977535418258698,18.677049200029813,2.0010741635818183,18.754930067875076,1.9975424487646443,19.850049102222698,2.004488370236296,17.80590044733025,34.62630564208097,513.2459904915181,0.0,18.663542006688576,32.80536327434057,0.0,2.55097412056773,18.75685263836278,32.607539026685224,0.0,8.418660490736556,18.677049200029813,32.77851664737299,0.0,3.4334894183788833,18.754930067875076,32.61096900747559,0.0,9.147351823871134,19.850049102222698,30.476042671381563,0.0,96.35645741963333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.628929404432526,0.004515653173297744,1.999189357104871,18.63151334229566,0.3705044250126874,0.004515653173297744,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004471615124701525,11.5,5.0,0.00621144618492455,0.004471615124701525,4.5,6304960.257918031,1354960.257918031 
 11/17  04:00:00,3.9375,0.0,0.0,0.0,0.0,0.0,17.657124151462654,1.980656471115285,18.55369566580565,1.9594427855400791,18.643720093915217,1.9638117110940432,18.563010027126708,1.9592079322223117,18.64088174328081,1.9646706784740047,19.797180091469624,1.9564641166095982,17.657124151462654,34.89689680527046,533.7778776957634,0.0,18.55369566580565,32.93453365092651,0.0,6.976738622679875,18.643720093915217,32.759627830660925,0.0,11.930180487353994,18.563010027126708,32.914773802702236,0.0,7.3072236914078985,18.64088174328081,32.76746288239624,0.0,12.954388946586448,19.797180091469624,30.471373182073492,0.0,105.25408141756651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.463504801896832,0.004510600207628966,1.9782760065058553,18.46609803435495,0.3705044250126874,0.004510600207628966,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.9375,0.00621144618492455,0.004318637067103303,11.5,3.9375,0.00621144618492455,0.004318637067103303,4.5,6304960.257918031,1354960.257918031 
 11/17  05:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.502941691909363,1.9426287001740108,18.42902620195741,1.9137855803315527,18.5207378964404,1.9248338568027936,18.437025131285704,1.9128292312176995,18.517096356624602,1.9263647015247576,19.744513493657685,1.9008154705010445,17.502941691909363,35.142504194769906,549.4982056147962,0.0,18.42902620195741,33.084670797681525,0.0,10.155311987800587,18.5207378964404,32.92103487693453,0.0,14.723920012899441,18.437025131285704,33.06581923088639,0.0,10.217186917391473,18.517096356624602,32.93215290367069,0.0,15.977720050946175,19.744513493657685,30.449712768985997,0.0,114.09949405778798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.298896004942065,0.0044963614356322975,1.9432887270352233,18.30151542955288,0.3705044250126874,0.0044963614356322975,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004254244396695512,11.5,2.9875,0.00621144618492455,0.004254244396695512,4.5,6304960.257918031,1354960.257918031 
 11/17  06:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,17.33377002832409,1.889576909125892,18.294380244485993,1.8501361847730806,18.387423133566333,1.8641659796550236,18.30263968595059,1.8487383480411255,18.3829368144577,1.865917149595245,19.670038476318062,1.8292576033156354,17.33377002832409,35.38571260119444,570.9597642086333,0.0,18.294380244485993,33.21375134859668,0.0,13.522968199268576,18.387423133566333,33.053576305817934,0.0,17.653140888151256,18.30263968595059,33.1932182270063,0.0,13.424978995311164,18.3829368144577,33.06702296001435,0.0,19.14747159231888,19.670038476318062,30.43462192537942,0.0,122.19621301675443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.121923102507928,0.004476602784425489,1.8874947772198627,18.124578875320132,0.3705044250126874,0.004476602784425489,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.004131826937535755,11.5,2.1125,0.00621144618492455,0.004131826937535755,4.5,6304960.257918031,1354960.257918031 
 11/17  07:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.147494152947264,1.7960534119394937,18.131920327841225,1.7289060270491083,18.260164055373526,1.7527125246097073,18.143804071694596,1.7266186850661276,18.22705205093505,1.7559235080791993,19.56312502206497,1.6943887413717134,17.147494152947264,35.56645988853464,585.2262047141494,0.0,18.131920327841225,33.26442100538243,0.0,15.941728951028551,18.260164055373526,33.05404753706602,0.0,22.056589156026348,18.143804071694596,33.234149192751474,0.0,15.988015128781626,18.22705205093505,33.130250205916866,0.0,21.885311114359922,19.56312502206497,30.343020017697185,0.0,128.98156633002458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.929026300148728,0.004447865474295226,1.7981139590345672,17.931734943243463,0.3705044250126874,0.004447865474295226,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003952635028032741,11.5,1.3249999999999997,0.00621144618492455,0.003952635028032741,4.5,6304960.257918031,1354960.257918031 
 11/17  08:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.992936119166018,1.6508992581582982,18.09088582529658,1.5646011209308166,18.70042894199056,1.6017928751304507,18.133591153536685,1.560975583069529,18.19643757068112,1.6066872664393257,19.45318334668613,1.510463649722391,16.992936119166018,35.545030475485625,634.0334730662911,0.0,18.09088582529658,32.96028189288958,0.0,25.737366633109417,18.70042894199056,31.817371339601245,0.0,62.6367979006383,18.133591153536685,32.8633859199699,0.0,27.584927866561003,18.19643757068112,32.84122945395831,0.0,31.772875098401954,19.45318334668613,30.150960608996446,0.0,133.2473029102711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.764871888405015,0.004403767031041527,1.6599354461180524,17.767661673821472,0.3705044250126874,0.004403767031041527,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.0038899266055788693,11.5,1.7875000000000003,0.00621144618492455,0.0038899266055788693,4.5,6304960.257918031,1354960.257918031 
 11/17  09:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,17.045577086923025,1.4856468277954016,18.440736720986287,1.4172945477889385,20.638877654524936,1.4509453210923557,18.38308263200631,1.413548024005783,18.396229664147555,1.4550807009331295,19.466580363036783,1.3570024109448418,17.045577086923025,35.0100212729879,787.8122220436517,0.0,18.440736720986287,31.907803809407778,0.0,52.121403505274046,20.638877654524936,27.919453541361747,0.0,191.55062283713113,18.38308263200631,32.01337819545308,0.0,44.997837308256024,18.396229664147555,32.08220212859541,0.0,45.206750787085475,19.466580363036783,29.796075586917244,0.0,132.83468288626938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.783211998352993,0.004348153164537534,1.4839658888428287,17.78610413281063,0.3705044250126874,0.004348153164537534,16.0,81.98226212756029,0.0,0.0,0.0,7.219999999999999,0.0,2.8875,0.00621144618492455,0.0039012823818188056,11.5,2.8875,0.00621144618492455,0.0039012823818188056,4.5,6304960.257918031,1354960.257918031 
 11/17  10:00:00,4.3625,0.0,0.0,0.0,0.0,0.0,17.31519855785699,1.3546778452073749,18.99016819325673,1.2824205121720864,21.55187762857732,1.3142324729344312,18.733930153575443,1.2788748140290878,18.70614618507385,1.3186208970989133,19.55658997125859,1.2219508486632218,17.31519855785699,34.095823851723594,848.1895222093369,0.0,18.99016819325673,30.53220666397504,0.0,77.1647224842223,21.55187762857732,26.119629558686164,0.0,237.07067860679967,18.733930153575443,31.01543058338604,0.0,53.739327472790876,18.70614618507385,31.15818473299147,0.0,50.76680904300389,19.55658997125859,29.343362509574163,0.0,121.37918313389565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.01796753660172,0.0043085608629758795,1.3663526283734058,18.020932547337807,0.3705044250126874,0.0043085608629758795,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,4.3625,0.00621144618492455,0.0039053205206326025,11.5,4.3625,0.00621144618492455,0.0039053205206326025,4.5,6304960.257918031,1354960.257918031 
 11/17  11:00:00,6.374999999999999,0.0,0.0,0.0,0.0,0.0,17.7432287301044,1.1911213003899919,19.82303255002882,1.093996050528653,22.15846321444466,1.1363471888311532,19.113341056742428,1.08982437710675,19.08060330759231,1.1425978101663405,19.697550539759785,1.0240799196841521,17.7432287301044,32.80022572843035,848.968019178764,0.0,19.82303255002882,28.60319126708834,0.0,110.25362584627061,22.15846321444466,24.849539528913287,0.0,249.76903676733224,19.113341056742428,29.881229288434216,0.0,50.89285489148472,19.08060330759231,30.056145006084336,0.0,47.602250824500175,19.697550539759785,28.677165381055115,0.0,99.5420496705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.43498930800167,0.004260223673750075,1.2068837909782135,18.438043306572386,0.3705044250126874,0.004260223673750075,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,6.374999999999999,0.00621144618492455,0.0037448854537655346,11.5,6.374999999999999,0.00621144618492455,0.0037448854537655346,4.5,6304960.257918031,1354960.257918031 
 11/17  12:00:00,7.2,0.0,0.0,0.0,0.0,0.0,18.21122406322064,0.96168308364062,20.04663827093271,0.7974105502469185,21.53947966988901,0.8546913631503008,19.418541972078096,0.7921494135374121,19.416221734344276,0.8634780992805923,19.858214980367734,0.7072350875403609,18.21122406322064,31.32676830854638,758.8888471884763,0.0,20.04663827093271,27.607591054032937,0.0,88.26990217150902,21.53947966988901,25.288225073092885,0.0,174.64950782217238,19.418541972078096,28.695586003253958,0.0,36.23633538445992,19.416221734344276,28.847971638239663,0.0,35.44856335678543,19.858214980367734,27.751273272263077,0.0,72.74332374659261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.934471789498943,0.004189946641944542,0.9719996603911123,18.937655195225048,0.3705044250126874,0.004189946641944542,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.00334618737868902,11.5,7.2,0.00621144618492455,0.00334618737868902,4.5,6304960.257918031,1354960.257918031 
 11/17  13:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,18.593379174756375,0.5819193344485943,20.268450786291694,0.3573624036007018,20.97285927833425,0.46322739146503633,19.587771378701106,0.3481510134521046,19.643771691460937,0.47860163491997354,19.902214878943596,0.21445905258424688,18.593379174756375,29.75820992990451,619.9107924884574,0.0,20.268450786291694,26.379935599873328,0.0,76.20280522091855,20.97285927833425,25.451524623576567,0.0,111.54060162863829,19.587771378701106,27.497385091643693,0.0,20.862643476990172,19.643771691460937,27.66200268946552,0.0,24.655696455950135,19.902214878943596,26.70595483184433,0.0,46.718766828624325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.307475607760363,0.0040895425333627375,0.6466617028419914,19.31084395533637,0.3705044250126874,0.0040895425333627375,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.00621144618492455,0.003295686922266935,11.5,6.512499999999999,0.00621144618492455,0.003295686922266935,4.5,6304960.257918031,1354960.257918031 
 11/17  14:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.818835057325018,0.197952067141303,20.251187423112526,0.03648303768400317,20.41668119690491,0.13467008614400508,19.555037701804906,0.026976886697943743,19.687572693071328,0.14645975901694083,19.959305950870988,-0.11098360918026004,18.818835057325018,28.53500752076569,515.6082951595274,0.0,20.251187423112526,25.79386784083146,0.0,54.661299804042415,20.41668119690491,25.71908067336158,0.0,57.20416813267116,19.555037701804906,26.91121854551448,2.698770417105436,2.012517364656219,19.687572693071328,26.930218683656303,0.0,9.138582875773238,19.959305950870988,25.95913631754726,0.0,31.210801449480925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.5605651724827,0.003970971519033192,0.24822169026675558,19.564152008100606,0.3705044250126874,0.003970971519033192,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.0033630810494823583,11.5,5.7875,0.00621144618492455,0.0033630810494823583,4.5,6304960.257918031,1354960.257918031 
 11/17  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.921565778773683,-0.09571284263929082,20.56958155759188,-0.22426698986732124,20.031458205223238,-0.1516595828796503,19.46471551367501,-0.23185481653552786,19.747730735722595,-0.14364717139496855,20.024721360560527,-0.35621999226878165,18.921565778773683,27.725945270275467,467.5679121021708,0.0,20.56958155759188,24.766817523978897,0.0,70.32389802047476,20.031458205223238,25.756318099762144,0.0,23.206835122200403,19.46471551367501,26.50273675018202,16.63025737788962,0.0,19.747730735722595,26.231497835126117,0.0,4.603628792543191,20.024721360560527,25.3364668930352,0.0,26.7854891182443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.681788092218092,0.0038787685484352125,-0.06259997565373243,19.68554489439854,0.3705044250126874,0.0038787685484352125,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.0032540078490120887,11.5,5.6,0.00621144618492455,0.0032540078490120887,4.5,6304960.257918031,1354960.257918031 
 11/17  16:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.88639592137373,-0.3416674445662798,20.259274615472012,-0.4504183869597188,19.718608275716313,-0.3848820834287998,19.304953508123145,-0.4571915888079993,19.681222572168032,-0.3777678384707529,20.104107772460253,-0.574654803097447,18.88639592137373,27.227734354022317,448.0820593661699,0.0,20.259274615472012,24.777940239183764,0.0,45.07243085193625,19.718608275716313,25.760315057183064,0.8089322709232647,2.553797762112822,19.304953508123145,26.274061237693953,29.188845645816514,0.0,19.681222572168032,25.835345885190527,1.4506126464664817,0.6087061825594446,20.104107772460253,24.760952079507607,0.0,32.493236194491374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.68868946975293,0.0037966432814843707,-0.3136790524587605,19.692597710171196,0.3705044250126874,0.0037966432814843707,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.003186404422496578,11.5,5.6,0.00621144618492455,0.003186404422496578,4.5,6304960.257918031,1354960.257918031 
 11/17  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.711393934246736,-0.5321700218314969,19.669822265032444,-0.6209048980919285,19.408456051347773,-0.5707332999508796,19.101445952343386,-0.6265322113907701,19.42285005521411,-0.5657162779590037,20.0813733358462,-0.7293293723743113,18.711393934246736,27.097352106884504,417.9191216530662,0.0,19.669822265032444,25.340063471514622,0.5258363541398126,10.143148123119374,19.408456051347773,25.861500481730594,9.419297377028045,0.0,19.101445952343386,26.23949373718993,33.68866317153373,0.0,19.42285005521411,25.84909963794567,9.328738418996807,0.0,20.0813733358462,24.480225682877393,0.0,42.040793948634075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.544865280256204,0.0037295213536866164,-0.5159156137121781,19.548897326262445,0.3705044250126874,0.0037295213536866164,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.0031831450792051035,11.5,5.6,0.00621144618492455,0.0031831450792051035,4.5,6304960.257918031,1354960.257918031 
 11/17  18:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.457917838634835,-0.7171673764026492,19.211423212678532,-0.8101811444845346,19.141693340684107,-0.7617789864565839,18.908732194074254,-0.8154159799180647,19.146998997220095,-0.7562979879038014,19.96866198331442,-0.908500500273187,18.457917838634835,27.112799281910917,404.49571035376675,0.0,19.211423212678532,25.667004506308217,8.32801340796675,0.0,19.141693340684107,25.88233565099059,11.699633370471133,0.0,18.908732194074254,26.145029796348503,30.67146734847745,0.0,19.146998997220095,25.8855205286157,12.517754672223248,0.0,19.96866198331442,24.288512470800306,0.0,51.512676002513786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.312014718985992,0.003672501007274259,-0.6964720284286208,19.316151963076607,0.3705044250126874,0.003672501007274259,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.0031774917442415227,11.5,5.9125,0.00621144618492455,0.0031774917442415227,4.5,6304960.257918031,1354960.257918031 
 11/17  19:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.211059923548405,-0.9046659334679742,18.939301064600354,-0.9910367029339655,18.955192067284692,-0.9435222117272268,18.77707800402683,-0.9961890892310512,18.95858612688164,-0.9381563840444878,19.870363876797217,-1.0835348298906342,18.211059923548405,27.111631409646087,427.13559668747575,0.0,18.939301064600354,25.71796409022938,9.989580954585051,0.0,18.955192067284692,25.793901581517307,7.359030170899189,0.0,18.77707800402683,25.968931256776735,21.66844607357359,0.0,18.95858612688164,25.799911896612706,7.869446832590029,0.0,19.870363876797217,24.08466587330549,0.0,63.578493872878596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,18.060694827614142,0.0036156418515547405,-0.8837443370904562,19.06493699417632,0.3705044250126874,0.0036156418515547405,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.003179415092439757,11.5,5.7875,0.00621144618492455,0.003179415092439757,4.5,6304960.257918031,1354960.257918031 
 11/17  20:00:00,4.5375,0.0,0.0,0.0,0.0,0.0,17.990043394662248,-1.0669699919706823,18.687422980395684,-1.144913898702099,18.756836658895846,-1.1016506034430975,18.602393441390447,-1.1497289306617045,18.75877702805795,-1.0968597168067342,19.756117946953545,-1.2300173202773017,17.990043394662248,27.123312074672143,444.0021156951609,0.0,18.687422980395684,25.79461756977986,10.755497355983664,0.0,18.756836658895846,25.7752378454226,4.416369472363783,0.0,18.602393441390447,25.921873083619243,16.582245295661266,0.0,18.75877702805795,25.78236265721447,4.7298382527328044,0.0,19.756117946953545,23.96260988674518,0.0,73.67517865202063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.818367029924712,0.003564186192076645,-1.0478948809546893,18.822704166691103,0.3705044250126874,0.003564186192076645,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,4.5375,0.00621144618492455,0.003185881050459284,11.5,4.5375,0.00621144618492455,0.003185881050459284,4.5,6304960.257918031,1354960.257918031 
 11/17  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.762737414291777,-1.2231906904707635,18.46245703462428,-1.3088873096265181,18.563554394253195,-1.266636846947148,18.420293382007287,-1.3135142813650282,18.5646296264258,-1.2617333127221093,19.632176226896416,-1.3890849536697183,17.762737414291777,27.15968139295291,455.00272946002997,0.0,18.46245703462428,25.806552194336394,10.279796995473077,0.0,18.563554394253195,25.73382449926993,1.9077005219338048,0.016291986464693764,18.420293382007287,25.86493083636025,12.905205443671946,0.0,18.5646296264258,25.742580382566093,2.0371101691584954,0.029515039746684124,19.632176226896416,23.830495475745373,0.0,82.11361800423782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.587340134301005,0.003516316854528327,-1.2052225324245927,18.591765638393277,0.3705044250126874,0.003516316854528327,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0031173899241727712,11.5,3.9,0.00621144618492455,0.0031173899241727712,4.5,6304960.257918031,1354960.257918031 
 11/17  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.545855884768482,-1.3917180585164874,18.363518426022218,-1.472373099641955,18.464631746073866,-1.4268967633214513,18.348408694759605,-1.477255613369065,18.463962656479296,-1.421593541166843,19.58861718122739,-1.553949292006889,17.545855884768482,27.15066927304138,494.4889525844212,0.0,18.363518426022218,25.61640148419689,2.059833161337167,1.4211252551469329,18.464631746073866,25.55101134780083,0.0,6.239687039701209,18.348408694759605,25.630297934238495,2.695234967843021,0.9534957801225232,18.463962656479296,25.563361384855313,0.0,6.8359151699167455,19.58861718122739,23.569426980097997,0.0,96.04673491228101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.36703356663253,0.0034658155054970346,-1.3706361988069937,18.371552313733122,0.3705044250126874,0.0034658155054970346,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0030767481560324207,11.5,3.9,0.00621144618492455,0.0030767481560324207,4.5,6304960.257918031,1354960.257918031 
 11/17  23:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.368357450335488,-1.5385046110692449,18.2895298204423,-1.6141936269164372,18.383676512408933,-1.5759354112179265,18.289052267436844,-1.6186113020770314,18.38096673851259,-1.5718419776413988,19.561072607733095,-1.69070383361509,17.368357450335488,27.12338501913519,543.0820015761237,0.0,18.2895298204423,25.433356454777275,0.0,8.5347921451758,18.383676512408933,25.36428830360346,0.0,13.508459072526307,18.289052267436844,25.42476420159541,0.0,8.043972360189798,18.38096673851259,25.377251490039594,0.0,14.70595293755423,19.561072607733095,23.342173712720257,0.0,108.81194716617398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.17754761468027,0.003419207983306032,-1.5277888574559535,18.182152430439817,0.3705044250126874,0.003419207983306032,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.00299515651375817,11.5,3.5249999999999995,0.00621144618492455,0.00299515651375817,4.5,6304960.257918031,1354960.257918031 
 11/17  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.209793240142858,-1.694665653887322,18.211576120383764,-1.7750907254785704,18.30198527220418,-1.7331703207223823,18.219335484481345,-1.7796684935466747,18.297723262302803,-1.7282390999278803,19.517487285507844,-1.8528377692324893,17.209793240142858,27.042590636840604,569.5340803588124,0.0,18.211576120383764,25.21758052381682,0.0,15.362532061206707,18.30198527220418,25.162667868445222,0.0,19.015455192803927,18.219335484481345,25.195675839912052,0.0,15.127576443326689,18.297723262302803,25.179752424746358,0.0,20.66806216131647,19.517487285507844,23.091075034343064,0.0,118.29343836428546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,17.01359292744356,0.003374370714080955,-1.6777504849947606,18.018280557144394,0.3705044250126874,0.003374370714080955,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0029456362634583738,11.5,3.3,0.00621144618492455,0.0029456362634583738,4.5,6304960.257918031,1354960.257918031 
 11/18  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.05561096255643,-1.8342649317088981,17.9983575976504,-1.9023699481759748,18.097238387380326,-1.8646675788195624,18.008082180648625,-1.906675369540368,18.092930663293455,-1.8605683819761583,19.289420152787148,-1.9765842295912317,17.05561096255643,26.99175613709651,572.1898156526102,0.0,17.9983575976504,25.28771544676053,0.0,10.077082985889547,18.097238387380326,25.210173863486688,0.0,15.125360761075058,18.008082180648625,25.26316479092653,0.0,10.271641111946451,18.092930663293455,25.225632605622657,0.0,16.372033957440408,19.289420152787148,23.18029963661013,0.0,111.86709839782998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.866789436990906,0.0033312610867425657,-1.8188645426431846,17.87155670213982,0.3705044250126874,0.0033312610867425657,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.003004230942339746,11.5,3.3,0.00621144618492455,0.003004230942339746,4.5,3064960.257918031,1354960.257918031 
 11/18  02:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.884160609748175,-1.9636231253055194,17.850354381893165,-2.0205441243286293,17.951773292317903,-1.9866082580682956,17.860630064320194,-2.024419052378315,17.947368837794173,-1.982876617793446,19.134720321450274,-2.087597448495963,16.884160609748175,26.99363397608186,560.1817902374198,0.0,17.850354381893165,25.273584502321413,0.0,11.920039294984349,17.951773292317903,25.184044496463322,0.0,16.84921283829118,17.860630064320194,25.24905321580506,0.0,12.057787879279886,17.947368837794173,25.19888363443797,0.0,18.26714488478416,19.134720321450274,23.188579868850795,0.0,113.1621343736764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.695516593195535,0.003294187399908443,-1.9476194048399817,17.700352354023607,0.3705044250126874,0.003294187399908443,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.003040042694737837,11.5,3.3,0.00621144618492455,0.003040042694737837,4.5,3064960.257918031,1354960.257918031 
 11/18  03:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,16.747138298494107,-2.0692884891880547,17.756877881352136,-2.130991500406731,17.852826897664194,-2.101580759260942,17.767848043675244,-2.1343830930231835,17.847567692513625,-2.0983074269153734,19.05606747116728,-2.190791101631485,16.747138298494107,26.99006642452244,581.3003602657809,0.0,17.756877881352136,25.189133032495,0.0,16.148035611663374,17.852826897664194,25.098985437650548,0.0,20.047807729065596,17.767848043675244,25.164581474285924,0.0,16.112649896241464,17.847567692513625,25.1141754318812,0.0,21.733552214665508,19.05606747116728,23.10229190163422,0.0,118.52390359393479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.548763566919206,0.0032614090179696863,-2.0590563518583513,17.553659895337812,0.3705044250126874,0.0032614090179696863,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0029714503939373108,11.5,2.9875,0.00621144618492455,0.0029714503939373108,4.5,3064960.257918031,1354960.257918031 
 11/18  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.617234086137923,-2.19477974862091,17.656376883510497,-2.268233399255767,17.75208815464716,-2.2316165534474277,17.667837730019237,-2.2720518366715377,17.74628934469035,-2.2270644179979877,18.967891480676563,-2.3313391712754448,16.617234086137923,26.92963543204153,587.8322705750577,0.0,17.656376883510497,25.059770512263775,0.0,18.652685544962424,17.75208815464716,24.985462998929663,0.0,22.143700728206,17.667837730019237,25.03365505827117,0.0,18.520658224936653,17.74628934469035,25.0041243602658,0.0,24.00648094862413,18.967891480676563,22.958040697387915,0.0,121.97517770299112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.41665939872913,0.0032261307354619416,-2.1763260091486214,17.42162092245636,0.3705044250126874,0.0032261307354619416,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0029288826852648486,11.5,2.8,0.00621144618492455,0.0029288826852648486,4.5,3064960.257918031,1354960.257918031 
 11/18  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.503987454491487,-2.3280864808715527,17.615162381626767,-2.3896334796290666,17.70237804865001,-2.35446738614658,17.627123360426893,-2.3934922095916646,17.695451713086083,-2.3505332416105187,18.952078352064397,-2.453262773199767,16.503987454491487,26.823252847912116,611.7915325212878,0.0,17.615162381626767,24.870773655993126,0.0,25.11092036887686,17.70237804865001,24.807327231110204,0.0,27.020478003498965,17.627123360426893,24.843973811705897,0.0,24.67225026172747,17.695451713086083,24.826348498986754,0.0,29.304593162952585,18.952078352064397,22.747088455315463,0.0,130.38362701128074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.2940725946431,0.0031878534725023,-2.313599641780928,17.299104865164935,0.3705044250126874,0.0031878534725023,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.002907986733179399,11.5,2.425,0.00621144618492455,0.002907986733179399,4.5,3064960.257918031,1354960.257918031 
 11/18  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.407587579329274,-2.4381733747881316,17.58307363176236,-2.4910835897307657,17.662306885312237,-2.461305669149373,17.59570436648718,-2.4945294414286354,17.65420064295621,-2.458121728088888,18.948267075638512,-2.550171857282808,16.407587579329274,26.740514229439366,637.6595892956186,0.0,17.58307363176236,24.71005935212333,0.0,30.63631837456279,17.662306885312237,24.648317436766405,0.0,31.14498131878281,17.59570436648718,24.683233252292546,0.0,29.95349336626856,17.65420064295621,24.667510047569408,0.0,33.76870368756653,18.948267075638512,22.56822429208367,0.0,138.0940868155077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.163366687729535,0.0,7.304491154952308,0.0,16.192358003596187,0.0031555314973272983,-2.427028311639548,17.19745002166403,0.3705044250126874,0.0031555314973272983,16.0,81.98226212756029,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0028938809789819434,11.5,2.2,0.00621144618492455,0.0028938809789819434,4.5,3064960.257918031,1354960.257918031 
