Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/18  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.874844449895768,-2.6462290481338737,21.112681275446363,-2.8138046042019633,21.38176706114215,-2.953328222745975,21.049760999987633,-2.8057224521345767,21.38530893069362,-2.9787982498162364,21.021175414271013,-2.7620459045661696,16.874844449895768,25.518752996632173,1589.692540801419,0.0,21.112681275446363,19.367468586542778,3302.3976989113735,0.0,21.38176706114215,18.829436100894334,1566.162871848188,0.0,21.049760999987633,19.454245563909126,3200.0928712250598,0.0,21.38530893069362,18.785736281956993,1570.8686149472283,0.0,21.021175414271013,19.52621475176803,2840.859548397034,0.0,0.0,19320.444180670704,0.0,0.0,3707.221908868196,1926.07813536526,3578.5777763787755,1968.3525813758304,3235.6738063626112,721.7321133155591,3183.117521768266,0.0,0.0,0.0,0.0,19009.55055784263,23761.93819730329,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,71.0177798880365,0.419740489843263,7.304491154952308,0.0,6.490006595351063,0.0028780852422322306,-3.5033968290157125,16.000253388037798,0.3705044250126874,0.0028780852422322306,16.0,81.8316475087563,0.004847971746983993,0.06169990045826423,0.0,7.219999999999999,0.0,4.5006215773139395,0.31057230924622753,0.0028342332994667923,11.5,4.5006215773139395,0.31057230924622753,0.0028342332994667923,4.5,3460069.278717946,1354960.257918031 
 11/18  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.622298833643,-3.122364941150352,22.200586952467784,-3.3131756539203012,22.199229332800464,-3.5189816912631176,22.200737930367097,-3.295468733392685,22.20198535778397,-3.54351018875222,22.163877496929082,-3.1372483374252442,17.622298833643,23.379804991231197,1779.4946790584177,0.0,22.200586952467784,17.318915228976103,2587.8482070068662,0.0,22.199229332800464,17.021581470056233,1084.6097073188769,0.0,22.200737930367097,17.34464363305566,2493.0298669363874,0.0,22.20198535778397,16.983398625943803,1116.1542406411654,0.0,22.163877496929082,17.617579134092917,2524.0794146282083,0.0,0.0,15706.640637681123,0.0,0.0,3079.57158743734,1499.5456688043955,2958.527593780428,1574.258493465433,3009.204729440504,721.7359887513092,3140.788544629314,0.0,0.0,0.0,0.0,15706.640637681123,19633.3007971014,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,67.4744455718388,0.2605595283775896,7.304491154952308,0.0,6.602401244758813,0.0028301771373121683,-3.6886294318276844,16.000383769545422,0.3705044250126874,0.0028301771373121683,16.0,82.0,0.0048333283951284434,0.059055185463077545,0.0,7.22,0.0,4.500790052059681,0.31057230924622753,0.0027973607919176634,11.5,4.500790052059681,0.31057230924622753,0.0027973607919176634,4.5,3309742.473335266,1354960.257918031 
 11/18  09:00:00,2.2,11.0,5.0,11.0,5.0,20.0,18.67018048017807,-2.2776947169757182,22.200938327833093,-0.6695058945065424,22.20117933017526,-1.2132185648181637,22.200779112498186,-0.6192212971756397,22.201106220937312,-1.31641340051305,22.204792245807777,-0.24755487725098924,18.67018048017807,23.529396680794918,2670.9066607090704,0.0,22.200938327833093,21.655751874417042,835.4446835358546,0.0,22.20117933017526,20.709094092279916,175.5720765445518,0.0,22.200779112498186,21.741852617419966,663.1795932671848,0.0,22.201106220937312,20.52548620248732,271.1668277551703,0.0,22.204792245807777,22.38093416577681,0.0,303.42541665565534,0.0,7531.3957364150265,0.0,0.0,1326.8960284267678,590.6504820367958,1128.5791604662513,729.1190767354375,186.18750827500628,721.7359290197829,3081.683780566776,0.0,0.0,0.0,0.0,7531.3957364150265,9414.244670518783,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,61.603178217612886,0.0884111137989965,7.304491154952308,0.0,6.760527137999253,0.002836899594993771,-3.649119658666197,16.00046772349133,0.3705044250126874,0.002836899594993771,16.0,82.0,0.0048333283951284434,0.05616311882115745,0.0,7.22,0.0,4.5008018488656045,0.31057230924622753,0.0027945299850518695,11.5,4.5008018488656045,0.31057230924622753,0.0027945299850518695,4.5,32937741.19905631,1354960.257918031 
 11/18  10:00:00,2.5749999999999997,11.0,5.0,11.0,5.0,20.0,19.5601566703874,0.759078700689813,22.205809291549926,1.860549737313324,22.287145971611327,0.25624164990417714,22.2007532145662,1.9987269783409893,22.20102739476058,-0.006112062347609248,23.038592330890495,3.2012748263425688,19.5601566703874,28.370568194081315,2468.3579707799895,0.0,22.205809291549926,26.104978544322286,30.69537697997859,186.09069469670484,22.287145971611327,23.136592103005746,0.0,308.35021309440924,22.2007532145662,26.37343573731901,0.0,237.02033092821318,22.20102739476058,22.808825881896833,0.0,142.9632297622717,23.038592330890495,27.303657967948013,0.0,556.8076236275185,0.0,4790.18406280051,0.0,0.0,337.86504350635863,113.25176029119545,229.80711158644533,315.52283871909646,0.0,603.7850791203616,3023.0170329119082,0.0,0.0,0.0,0.0,4680.957325453444,5851.196656816806,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,63.87615111587601,0.0629078188230901,7.304491154952308,0.0,6.918478288599384,0.002922360614447665,-3.294820399400335,16.000231945906975,0.3705044250126874,0.002922360614447665,16.0,79.49389947014403,0.00392109322359085,0.05367587281248337,0.0,7.22,0.0,4.500030997628501,0.31057230924622753,0.0027235870142274495,11.5,4.500030997628501,0.31057230924622753,0.0027235870142274495,4.5,43263932.301602334,1354960.257918031 
 11/18  11:00:00,3.4875,11.0,5.0,11.0,5.0,20.0,20.493836966765564,2.098599846029692,22.924036000660752,2.673007164949695,23.63094870547965,0.6464319366176935,22.300829109469696,2.7968688986543526,22.20092442287671,0.23331015159635632,23.646641719156683,5.000595373920157,20.493836966765564,29.483776446476163,2401.6060092736534,0.0,22.924036000660752,26.476124270318316,0.0,556.2236824444161,23.63094870547965,21.94081433533194,0.0,574.3816771279942,22.300829109469696,27.738796522530144,0.0,479.6109423229291,22.20092442287671,23.219346301262753,0.0,293.28137594679583,23.646641719156683,29.861125663627107,0.0,610.3183542995029,0.0,5449.9448823840485,0.0,0.0,0.0,0.0,0.0,169.79095069786038,0.0,317.37928326591657,2908.723114612396,0.0,0.0,0.0,0.0,2114.3048212846807,2642.881026605851,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,63.84659784396936,0.0710586440981277,7.304491154952308,0.0,7.321695368683004,0.0030014658429999997,-2.980544944374593,15.940940711488974,0.3776791107232269,0.0030014658429999997,16.0,72.09715735002227,0.002129604988800882,0.06790229405102727,0.0,7.22,0.0,4.499462143993113,0.31057230924622753,0.0026894252556706683,11.5,4.499462143993113,0.31057230924622753,0.0026894252556706683,4.5,44625753.03700006,1359144.75013737 
 11/18  12:00:00,4.5875,8.8,4.0,8.8,4.0,16.0,21.42850529635689,2.5808718247541464,23.78380180453339,2.7485159607639993,23.89901226990966,0.4150893565667809,22.40511812566195,2.7418866569718983,22.201541774658217,0.034757670709603165,23.82801647776024,5.5625492792652835,21.42850529635689,28.814287469586617,2146.8356607147703,0.0,23.78380180453339,25.277505244857327,0.0,839.5198815989884,23.89901226990966,21.229921381757805,0.0,664.5792355841702,22.40511812566195,27.45781335306003,0.0,552.3964064440328,22.201541774658217,22.877366661196184,0.0,350.1529764559797,23.82801647776024,30.71083765474791,0.0,703.7866062553226,0.0,9136.48714093541,0.0,0.0,0.0,0.0,0.0,176.64656612990157,0.0,29.468273373812895,2343.0156453159225,0.0,0.0,0.0,0.0,663.2491022075403,829.0613777594253,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,54.09472029033827,0.07833256652699065,7.304491154952308,0.0,8.246410878785895,0.003056602440275483,-2.759332828698108,15.079820993041631,0.39695513796493676,0.003056602440275483,16.0,57.39149917150914,0.00020739596306771239,0.07658985085057779,0.0,7.22,0.0,4.681463742490109,0.31057230924622753,0.0026230346171266764,11.5,4.681463742490109,0.31057230924622753,0.0026230346171266764,4.5,43293997.94401656,1370933.210739843 
 11/18  13:00:00,5.6875,4.4,2.0,4.4,2.0,8.0,22.150520628770327,1.9626528388118343,23.899073994410173,0.7677848992925327,23.475693720042116,-0.22224960073988226,22.290199039091362,1.6184023563307584,22.20104885987938,-0.6203046640751768,23.680994798905978,4.5085403319016955,22.150520628770327,26.39946780054002,1690.945703474093,0.0,23.899073994410173,21.797632132462596,0.0,1215.4137935007898,23.475693720042116,20.742455542198137,0.0,541.1871886882216,22.290199039091362,25.52722478899418,0.0,518.8445233489126,22.20104885987938,21.68937743317167,0.0,296.32322255550264,23.680994798905978,28.80049027999944,0.0,655.3248370498334,0.0,11593.411236204189,0.0,0.0,0.0,0.0,0.0,206.18929757084575,0.0,0.0,1838.9884080327456,0.0,0.0,0.0,0.0,1166.8789759462497,1458.5987199328122,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,45.29428574705374,0.07574531829507153,7.304491154952308,0.0,10.308445868309297,0.0032155529619379963,-2.1561812057267917,15.405300094318946,0.43504917694702794,0.0032155529619379963,16.0,48.77953234867287,0.0,0.07309140850486064,0.0,7.22,0.0,5.6875,0.31057230924622753,0.0027038621111780074,11.5,5.6875,0.31057230924622753,0.0027038621111780074,4.5,39265645.881311804,1395276.2423013016 
 11/18  14:00:00,5.7875,8.8,4.0,8.8,4.0,16.0,22.88403209799261,1.183716415966811,24.034983695353304,0.4643018329894302,23.15617909816918,0.9179031008825838,22.677886123281212,2.0983631616530896,22.204590094830717,0.5018962042016702,23.89741427089386,4.113594511308165,22.88403209799261,23.858936633611624,1690.190728720143,0.0,24.034983695353304,21.13317070167268,0.0,2076.635403057826,23.15617909816918,23.046960543369213,0.0,482.48945111852134,22.677886123281212,25.806495211383478,0.0,505.9746188038665,22.204590094830717,23.669736190590633,0.0,443.720799139871,23.89741427089386,27.63983595100358,0.0,1019.0421921564388,0.0,4019.619358608492,0.0,0.0,0.0,0.0,0.0,18.133551576860462,0.0,0.0,822.5674342041556,0.0,0.0,0.0,0.0,912.7893875593903,1140.986734449238,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,39.35015111778004,0.022870546779066733,7.304491154952308,0.0,13.84882560532416,0.003485668361974961,-1.18977167534396,15.96496115755027,0.5948606700293806,0.003485668361974961,16.0,45.850940893364516,0.0,0.02266218196082704,0.0,7.22,0.0,5.7875,0.31057230924622753,0.002867157224175025,11.5,5.7875,0.31057230924622753,0.002867157224175025,4.5,42050442.3911744,1529241.345576345 
 11/18  15:00:00,5.9125,11.0,5.0,11.0,5.0,20.0,23.521763211860662,2.4276901513674303,24.60662635223997,1.6482152868253626,22.86853175633592,2.5091904933961913,22.852250741700914,3.9845376731709594,22.490401835360927,2.064020043364398,23.89918830617263,4.544135805958388,23.521763211860662,25.096190989835407,1645.293845200979,0.0,24.60662635223997,22.240186923260598,0.0,2284.95760124054,22.86853175633592,26.265506256996254,0.0,461.61920939989363,22.852250741700914,29.186713333913424,0.0,517.4250601638996,22.490401835360927,26.029107207767318,0.0,481.23794013289483,23.89918830617263,28.48467558691912,0.0,1373.817768724783,0.0,450.6219920379838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.95313870301325,0.0,0.0,0.0,0.0,450.6219920379838,563.2774900474798,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,36.45551599085442,0.002364992272105814,7.304491154952308,0.0,15.008991835350573,0.003693227977966365,-0.49508791907433763,15.994474300898514,0.6471898261506464,0.003693227977966365,16.0,60.13816889812966,0.0,0.002364992272105814,0.0,7.22,0.0,5.9125,0.31057230924622753,0.0028334984612511517,11.5,5.9125,0.31057230924622753,0.0028334984612511517,4.5,42987647.34367554,1585457.879548724 
 11/18  16:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,23.85220097639244,3.3615677814628384,24.413949778858562,2.3744388316454232,22.514405493177264,3.225808372063038,22.711044807462656,5.1435501194463065,22.85293632989313,2.942456230091606,23.89905828424297,5.024180874021316,23.85220097639244,26.28558874924629,1450.1548137340933,0.0,24.413949778858562,23.69958247536809,0.0,2234.041613887791,22.514405493177264,28.228966288156343,0.0,437.84139381356937,22.711044807462656,31.915693647352093,0.0,506.9743263863218,22.85293632989313,27.10343528458086,0.0,508.15055112763304,23.89905828424297,29.45652524067037,0.0,1375.2277428116513,0.0,159.56262355634854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.71430735766981,0.0,0.0,0.0,0.0,159.56262355634854,199.45327944543567,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,36.40624917521791,0.0008373891365078503,7.304491154952308,0.0,15.17995398965307,0.0038590573493641114,0.05268143490552328,15.998610595081907,0.6473850123045803,0.0038590573493641114,16.0,62.573804227519446,0.0,0.0008373891365078503,0.0,7.22,0.0,5.7875,0.31057230924622753,0.0027929606640321085,11.5,5.7875,0.31057230924622753,0.0027929606640321085,4.5,41186477.14784978,1585701.9098002585 
 11/18  17:00:00,3.8499999999999996,11.0,5.0,11.0,5.0,20.0,23.7334478645353,4.071706669856829,23.84061672497262,3.4084663579577423,22.20773471634508,3.00329081087588,22.309207546240483,5.479580674683409,22.416287120123062,2.8151963706472385,23.899052437007885,5.525134340804343,23.7334478645353,27.83630124165504,1265.5058933626697,0.0,23.84061672497262,26.414866926482368,0.0,873.4857443523917,22.20773471634508,28.313000300805175,0.0,322.88109116610207,22.309207546240483,33.47298339613819,0.0,448.8105348781777,22.416287120123062,27.581476451260748,0.0,445.02391194306045,23.899052437007885,30.500904933408723,0.0,1110.5577383818081,0.0,7697.229098582906,0.0,0.0,0.0,90.40341676029212,23.69410949588829,26.633255832518625,0.0,235.11775315180773,1994.4549162043586,0.0,0.0,0.0,0.0,2771.600987099515,3464.5012338743936,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,46.076104696959156,0.054995076011149883,7.304491154952308,0.0,10.814505472332378,0.0035269827724709467,-1.042309772106364,16.05359247361239,0.4636923074350091,0.0035269827724709467,16.0,60.72520737371328,0.0023870767254828866,0.051475640295618796,0.0,7.22,0.0,4.599549124304124,0.31057230924622753,0.0027884553918772897,11.5,4.599549124304124,0.31057230924622753,0.0027884553918772897,4.5,37467945.71500544,1416781.3662596205 
 11/18  18:00:00,2.1125,11.0,5.0,11.0,5.0,20.0,23.392736768147003,4.405884871810841,23.060477457176887,4.934794184443668,22.202264871760303,2.4799675442586233,22.201575078245334,5.292987738888726,22.20122967744429,2.1831664873586383,23.899096865233986,5.999084387895506,23.392736768147003,29.084522853704886,1298.0211500459486,0.0,23.060477457176887,30.804917920838577,0.0,562.4048967576073,22.202264871760303,27.28383539881294,0.0,216.4091384381298,22.201575078245334,33.25843746384483,0.0,317.139809394878,22.20122967744429,26.714444465238174,0.0,284.51829487301643,23.899096865233986,31.520726933827007,0.0,1018.2728468753336,0.0,5563.188855086183,0.0,0.0,0.0,199.13761349399402,150.04412744948797,174.0039522996394,0.0,749.1380270851967,2397.0144584244936,0.0,0.0,0.0,0.0,5047.145926428715,6308.932408035893,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,54.87884176789136,0.048434794658675125,7.304491154952308,0.0,9.448148338773613,0.0034803060064102108,-1.1871322942760918,16.00495745618715,0.4195464011341111,0.0034803060064102108,16.0,73.31663004290678,0.005856480443969509,0.03954976964387159,0.0,7.22,0.0,4.500362020903111,0.31057230924622753,0.0028567729164030256,11.5,4.500362020903111,0.31057230924622753,0.0028567729164030256,4.5,37429772.97747525,1384586.8765338743 
 11/18  19:00:00,1.7,5.5,2.5,5.5,2.5,10.0,22.62146259169974,3.9954831174189316,22.21839950943705,3.850327689287623,22.20191311213827,1.058558424963492,22.20278718779274,3.990756487886222,22.201325417034234,0.749378589062845,23.157347561764837,5.811084613384823,22.62146259169974,29.610203580199112,839.9371958934753,0.0,22.21839950943705,30.065160997858023,171.89035471688925,63.08323626913136,22.20191311213827,24.66888078004795,159.48246694286698,0.0,22.20278718779274,30.391646802866397,491.6226076129463,0.0,22.201325417034234,24.124802831505455,129.09481388881966,0.0,23.157347561764837,32.53414257385975,0.0,567.3762847856744,0.0,6462.186271648668,0.0,0.0,602.6560780885565,574.8251821936622,956.5170226955036,587.4813057137663,0.0,878.7799779293515,2819.3977129506206,0.0,0.0,0.0,0.0,6462.186271648668,8077.732839560834,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.50472249738239,0.0686695746804801,7.304491154952308,0.0,7.467890231075063,0.0032767247731135393,-1.9023082518600718,16.0000953881302,0.3705044250126874,0.0032767247731135393,16.0,81.85757626287634,0.006139564434642703,0.04527095100259958,0.0,7.22,0.0,4.500871370833803,0.31057230924622753,0.002904487152802162,11.5,4.500871370833803,0.31057230924622753,0.002904487152802162,4.5,23019182.648512375,1354960.257918031 
 11/18  20:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,21.69633637300042,2.131038278090794,22.20219399959726,1.0771120194540942,22.200671675401836,-0.9987017728194441,22.202951539435546,1.2763051931838412,22.2010979779924,-1.1661585236348735,22.254094458409405,3.8069863679138125,21.69633637300042,27.461107454472817,501.0104671861736,0.0,22.20219399959726,24.716567477078677,1038.8334940871398,0.0,22.200671675401836,21.035327623234945,476.58892703749115,0.0,22.202951539435546,25.07381046293093,1155.0561478804432,0.0,22.2010979779924,20.741737345502216,462.9397788529991,0.0,22.254094458409405,29.913892878203058,78.51064035972138,135.89325959569518,0.0,8881.809658303808,0.0,0.0,1529.6440244130813,891.783217133179,1619.275084453223,921.2269590027746,436.3531529117988,662.932279539527,2875.3637482583918,0.0,0.0,0.0,0.0,8881.809658303808,11102.26207287976,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.375816636052484,0.09380474335543298,7.304491154952308,0.0,7.31799113047872,0.0032589650166026324,-1.9594278436178194,15.999898898345245,0.3705044250126874,0.0032589650166026324,16.0,81.99995923544337,0.004382052407445072,0.04727000127414245,0.0,7.22,0.0,4.50009630489209,0.31057230924622753,0.002992397806478219,11.5,4.50009630489209,0.31057230924622753,0.002992397806478219,4.5,12242683.831433758,1354960.257918031 
 11/18  21:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.838582490913115,0.5039318118576799,20.479682347263747,0.0632822010699102,20.62826997935311,-0.5825284670960823,20.39179097640586,0.1860325618254332,20.65899731028033,-0.5640187474038678,21.511603296053273,2.1914777434019257,20.838582490913115,25.73914485265796,345.69484364018797,0.0,20.479682347263747,25.50376686943875,93.97797330389741,0.0,20.62826997935311,23.996013951804006,69.25614183702005,0.0,20.39179097640586,25.872033524311785,95.59501835514317,0.0,20.65899731028033,23.989683089942183,74.14976770935667,0.0,21.511603296053273,27.87978607383134,11.818824702441063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,20.657506523298824,0.003986562451198222,0.5324833560961544,21.66106463827577,0.3705044250126874,0.003986562451198222,16.0,81.9999999710769,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.00621144618492455,0.003020141064896957,11.5,2.425,0.00621144618492455,0.003020141064896957,4.5,7114960.257918031,1354960.257918031 
 11/18  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.897268130398633,0.39589560560883985,19.541131101248126,0.11122150443221517,19.770636335643008,0.08556055820194117,19.4773616808173,0.15348388982116248,19.80221502791587,0.1181956390256568,20.76582037558756,1.3023913178134559,19.897268130398633,27.069567496258337,123.21544457477171,0.0,19.541131101248126,27.108133874171994,101.64869702351922,0.0,19.770636335643008,26.67340766372248,70.32043020135865,0.0,19.4773616808173,27.29896384583624,101.03702289713101,0.0,19.80221502791587,26.687676815866233,75.26143575952642,0.0,20.76582037558756,27.386384084684305,6.178806113401777,1.981092982062421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,19.815248889583273,0.003929110221026691,0.3402885406951646,20.818912882681534,0.3705044250126874,0.003929110221026691,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003004640717436143,11.5,2.2,0.00621144618492455,0.003004640717436143,4.5,3064960.257918031,1354960.257918031 
 11/18  23:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,19.16461936875805,0.34033631132246367,19.055524258567566,0.14115280601542507,19.28161853259333,0.21522530713300403,19.01806477865624,0.14975409601438971,19.304668421663177,0.22946301951532452,20.37488701896166,0.7325561516597241,19.16461936875805,28.21582595614695,208.6644566831917,0.0,19.055524258567566,28.000436628296903,78.7742303204675,0.0,19.28161853259333,27.757325780181148,51.265116043928685,0.0,19.01806477865624,28.083343961852666,77.39771045464693,0.0,19.304668421663177,27.7461123566462,54.86426983111551,0.0,20.37488701896166,26.92595268631044,0.0,26.00552643266002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,19.042063862333062,0.003920425852482593,0.30993255714336204,20.04574386429504,0.3705044250126874,0.003920425852482593,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0031026551187981893,11.5,1.8875000000000002,0.00621144618492455,0.0031026551187981893,4.5,3064960.257918031,1354960.257918031 
 11/18  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.556984060498056,0.2594328012802659,18.704514113014447,0.1243402399943937,18.901489154740656,0.18720089623994446,18.678304324758944,0.12294191558166156,18.917679541784256,0.19391433181658077,20.081860663689167,0.4000609418393347,18.556984060498056,29.13590668454367,294.5736421362874,0.0,18.704514113014447,28.58582478449153,56.73561751973108,0.0,18.901489154740656,28.365049144544972,34.632655374887406,0.0,18.678304324758944,28.62979354100072,55.68582582054296,0.0,18.917679541784256,28.350181740693845,37.0180978650788,0.0,20.081860663689167,26.76690859472557,0.0,52.4648887321768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,18.41398269503213,0.0038979845278642586,0.23984731447688476,19.417704067919907,0.3705044250126874,0.0038979845278642586,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0031575504554305044,11.5,1.7,0.00621144618492455,0.0031575504554305044,4.5,3064960.257918031,1354960.257918031 
 11/19  01:00:00,0.26250000000000007,0.0,0.0,0.0,0.0,0.0,18.05263035955212,0.15967781868394335,18.43319686399152,0.06744186298570905,18.606075910283277,0.11032779198786509,18.420590907279475,0.06393044099822956,18.61624488309793,0.11398338190520184,19.8849825966172,0.18440486672607212,18.05263035955212,29.85572357086725,379.5287826773367,0.0,18.43319686399152,28.95578379160066,35.098666018976076,0.0,18.606075910283277,28.73311676370541,18.00202228762828,0.0,18.420590907279475,28.97126696558093,34.17738634411194,0.0,18.61624488309793,28.722452118604473,19.1121701310621,0.0,19.8849825966172,26.67520882198024,0.0,79.81950817713806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,17.870636352549838,0.003867452906822899,0.13727342928161154,18.87441401635029,0.3705044250126874,0.003867452906822899,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,0.26250000000000007,0.00621144618492455,0.0030582488219749707,11.5,0.26250000000000007,0.00621144618492455,0.0030582488219749707,4.5,3064960.257918031,1354960.257918031 
 11/19  02:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,17.623739906846893,0.07005811650373445,18.222781711806114,0.006793496284558321,18.37687161756113,0.029909030746690393,18.223331427151955,0.0038407802266318012,18.382507769839684,0.03156546620546074,19.742410672167694,0.05053355556123657,17.623739906846893,30.474316248205536,457.97253252633664,0.0,18.222781711806114,29.20871478129403,16.35803907231616,0.0,18.37687161756113,28.97849271887058,3.9256999687659686,0.4674714272097731,18.223331427151955,29.201434503941417,15.444819081960418,0.0,18.382507769839684,28.971824230720504,3.9816453704119112,0.5827660316869583,19.742410672167694,26.65197123214476,0.0,103.77682684697572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,17.424590618752536,0.0038384738055641235,0.04292791087137482,18.428421716742598,0.3705044250126874,0.0038384738055641235,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0030051925231542077,11.5,-0.225,0.00621144618492455,0.0030051925231542077,4.5,3064960.257918031,1354960.257918031 
 11/19  03:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,17.252242568040643,-0.02581798901824453,18.045848202857382,-0.08937011211207907,18.177978413739506,-0.07151627812002065,18.05451867452355,-0.09158543102493918,18.179051330023146,-0.06962333782048136,19.555391379072006,-0.08384764434002806,17.252242568040643,30.97024394219304,530.4520450547664,0.0,18.045848202857382,29.304197742879616,2.1717576310180107,0.678762164629461,18.177978413739506,29.104621230470457,0.0,7.60427518157536,18.05451867452355,29.282876075523646,1.7419947750161668,0.9814872431220465,18.179051330023146,29.107201979275274,0.0,8.470618202258208,19.555391379072006,26.677101792512858,0.0,117.73107268876032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,17.060741127972868,0.0038141010707702706,-0.040868980859187956,18.0646171710258,0.3705044250126874,0.0038141010707702706,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,0.6875,0.00621144618492455,0.0030989528125239104,11.5,0.6875,0.00621144618492455,0.0030989528125239104,4.5,3064960.257918031,1354960.257918031 
 11/19  04:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,16.95439744244564,-0.1402449752980815,17.949714797015655,-0.19325895608171803,18.053157227383178,-0.17008686468405493,17.958957031542774,-0.19586562869885668,18.0503275062426,-0.16746406045628118,19.466195969826245,-0.21396293720395201,16.95439744244564,31.264188217898592,585.1557616620014,0.0,17.949714797015655,29.230573980205182,0.0,16.18789069947809,18.053157227383178,29.096498124447944,0.0,20.590191256134403,17.958957031542774,29.207295898869273,0.0,16.021064065113535,18.0503275062426,29.10796910581805,0.0,22.511520477005718,19.466195969826245,26.53933955034767,0.0,135.82266250351262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,16.74224498781972,0.003777460064062724,-0.15430677898736472,17.74618860744106,0.3705044250126874,0.003777460064062724,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.002968552810005091,11.5,0.4125,0.00621144618492455,0.002968552810005091,4.5,3064960.257918031,1354960.257918031 
 11/19  05:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.742123804303183,-0.20936810086401472,17.91162454373273,-0.23612289100274064,17.98609059186262,-0.2334904438180191,17.921292793380353,-0.23722899581507523,17.979545294861552,-0.2341286092516701,19.456159761064686,-0.2514827809854025,16.742123804303183,31.508233981442388,654.2267199548858,0.0,17.91162454373273,29.197320572526788,0.0,31.181777127061366,17.98609059186262,29.06711442196965,0.0,31.290832843032206,17.921292793380353,29.176893158535645,0.0,30.247907797225366,17.979545294861552,29.07755687844705,0.0,34.04445769770501,19.456159761064686,26.473771995898808,0.0,152.92058245620808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,16.515576631645988,0.003747840075575559,-0.2445872251568854,17.519574884957887,0.3705044250126874,0.003747840075575559,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.002869555205245302,11.5,0.375,0.00621144618492455,0.002869555205245302,4.5,3064960.257918031,1354960.257918031 
 11/19  06:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.563106741018828,-0.28587542154988865,17.8131928339478,-0.34331499491894935,17.8788023401384,-0.33594418207760846,17.82601205769675,-0.34424664959456963,17.87020798587249,-0.33467416815844553,19.332607027272736,-0.3606738030176377,16.563106741018828,31.668276429542203,683.5777665986864,0.0,17.8131928339478,29.120162477759035,0.0,37.09787227029409,17.8788023401384,29.017710205315733,0.0,35.685639682414546,17.82601205769675,29.094417749415086,0.0,36.0859241121438,17.87020798587249,29.036461240293377,0.0,38.74244216256932,19.332607027272736,26.438786640436025,0.0,156.80468054944083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.472556614586125,0.0,7.304491154952308,0.0,16.34270158448131,0.0037283475927275592,-0.30742254394991325,17.346735795126808,0.3705044250126874,0.0037283475927275592,16.0,81.9999999710769,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0028865058403070363,11.5,0.9125000000000001,0.00621144618492455,0.0028865058403070363,4.5,3064960.257918031,1354960.257918031 
 11/19  07:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.972933253849288,-0.6433647936094673,21.284371506501827,-0.904619872411651,21.498535438303833,-1.1869087635355533,21.232332408590818,-0.8858606640613766,21.5015119830255,-1.2346680709341133,21.3590252481364,-0.7365135417485522,16.972933253849288,29.973419769038394,1632.8308023768202,0.0,21.284371506501827,22.479156113557057,3232.72245944273,0.0,21.498535438303833,21.67359880762399,1513.7708110594142,0.0,21.232332408590818,22.585178350979156,3131.878141933821,0.0,21.5015119830255,21.584869105027327,1527.8631884986005,0.0,21.3590252481364,22.6499211751555,2818.907799079101,0.0,0.0,18609.714398980814,0.0,0.0,3650.4573290352237,1881.3812882234304,3523.3674927226557,1933.8522876256561,3239.600463160092,949.4585099202438,3179.139554104151,0.0,0.0,0.0,0.0,18609.714398980814,23262.142998726013,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,70.9155832604745,0.40413831841204806,7.304491154952308,0.0,6.506588163026132,0.0032181857866851243,-2.0726085122398676,16.00027279510543,0.3705044250126874,0.0032181857866851243,16.0,81.99999999934533,0.006743001816041705,0.06104055924168522,0.0,7.219999999999999,0.0,4.4998873423966685,0.31057230924622753,0.0031355890474711354,11.5,4.4998873423966685,0.31057230924622753,0.0031355890474711354,4.5,3445378.0129484823,1354960.257918031 
 11/19  08:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,17.66474385627908,-1.1784865926341828,22.20108824060652,-1.227385521257206,22.19818885868525,-1.3870404587435223,22.20076225325814,-1.20969480227349,22.20138900511889,-1.3978209287123247,22.20086251923594,-1.0224725263411807,17.66474385627908,27.43265798010271,1774.5769455422385,0.0,22.20108824060652,20.62282781691172,2326.8416451107532,0.0,22.19818885868525,20.354986173546187,947.2787335356645,0.0,22.20076225325814,20.65357907873675,2220.597397340399,0.0,22.20138900511889,20.332979453193555,1004.4592653025783,0.0,22.20086251923594,20.977073531595035,2048.1443654622444,0.0,0.0,14287.402539967476,0.0,0.0,2819.690952131275,1362.8533141533844,2687.1281570354386,1463.2852695164902,2537.1973640914025,565.372252973433,3141.704290272861,0.0,0.0,0.0,0.0,14287.402539967476,17859.253174959344,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,65.42883004524555,0.20739955360624318,7.304491154952308,0.0,6.610422058636077,0.0034463991902780908,-1.2451663147085132,16.00020528588446,0.3705044250126874,0.0034463991902780908,16.0,82.0,0.003650259784119876,0.05910363731994005,0.0,7.22,0.0,4.500258908692187,0.31057230924622753,0.0034382769622610036,11.5,4.500258908692187,0.31057230924622753,0.0034382769622610036,4.5,3259572.883428321,1354960.257918031 
 11/19  09:00:00,4.3625,11.0,5.0,11.0,5.0,20.0,18.698753424047453,-0.002291851658911659,22.200071060822317,1.7499592392023444,22.200132952184,1.434344277503564,22.20066753975606,1.7824359260954936,22.201202503506593,1.363192507935877,22.3542435242072,2.0380841762126574,18.698753424047453,28.250412781182796,2668.200537661791,0.0,22.200071060822317,26.005380159319788,533.5828464845546,0.0,22.200132952184,25.38453489082691,104.15433930801609,6.08746129175654,22.20066753975606,26.06875915534274,382.9010985089472,0.0,22.201202503506593,25.24624902184423,159.5758564539443,0.0,22.3542435242072,26.310769806495188,0.0,498.0055027681803,0.0,6029.3377140268785,0.0,0.0,1026.3462269283552,513.879297054756,849.5541801941368,618.4564768640378,4.186853973567059,88.46665476128149,3040.8509074637896,0.0,0.0,0.0,0.0,6029.3377140268785,7536.672142533598,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,62.59443521916029,0.07427358199810084,7.304491154952308,0.0,6.883364850018616,0.0036991020239280636,-0.39278747260690683,15.999768862205368,0.3705044250126874,0.0036991020239280636,16.0,81.41671777533726,0.0004847275983832108,0.054396077916663,0.0,7.22,0.0,4.644090042014135,0.31057230924622753,0.0037101450874352194,11.5,4.644090042014135,0.31057230924622753,0.0037101450874352194,4.5,32924540.690723702,1354960.257918031 
 11/19  10:00:00,5.375,11.0,5.0,11.0,5.0,20.0,19.65084071205099,3.591081764769698,22.207503563508073,4.872755566147615,22.201115204329327,3.709849888241699,22.322190599108914,4.981896752560521,22.200760787779547,3.5115610958004506,23.41922128731418,6.001053691548616,19.65084071205099,34.5593597859653,2465.689044552517,0.0,22.207503563508073,32.3082062555732,0.0,388.0862390754867,22.201115204329327,29.778291497120456,0.0,365.4751311098822,22.322190599108914,32.32368345585095,0.0,466.3628742708346,22.200760787779547,29.364604699841298,0.0,287.5934020367998,23.41922128731418,32.470864872694,0.0,592.3753879058636,0.0,5417.454887489976,0.0,0.0,111.26895044778834,55.023247517787404,15.26126405022938,176.1808511533163,0.0,0.0,2731.2505160306414,0.0,0.0,0.0,0.0,1415.2852527521914,1769.1065659402393,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,62.17750108699629,0.0646603980707649,7.304491154952308,0.0,7.659408399377069,0.004084170590434158,0.9189839100006196,15.944018425861229,0.3705044250126874,0.004084170590434158,16.0,70.25000251797707,0.0,0.06267133324532388,0.0,7.22,0.0,5.375,0.31057230924622753,0.003952992722481449,11.5,5.375,0.31057230924622753,0.003952992722481449,4.5,43265514.335072204,1354960.257918031 
 11/19  11:00:00,6.2875,11.0,5.0,11.0,5.0,20.0,20.55145385962707,5.5989273972274525,22.43047355856064,6.25575306354718,22.330524452889417,4.6263776705933655,22.76393011078643,6.486515858396702,22.20120439902432,4.387354494217861,23.884393848048095,8.264080219495575,20.55145385962707,37.59145237133859,2356.3014336914953,0.0,22.43047355856064,35.0632884832396,0.0,563.5037782941963,22.330524452889417,31.499555126044722,0.0,467.96085884442596,22.76393011078643,34.91211963393904,0.0,558.7620101267929,22.20120439902432,31.222633138480646,0.0,440.8325525722501,23.884393848048095,36.85323383417554,0.0,828.6842029639788,0.0,9859.023860061863,0.0,0.0,0.0,0.0,0.0,65.77382519096338,0.0,0.0,2082.2830212825484,0.0,0.0,0.0,0.0,3006.9030232617433,3758.628779077179,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,51.42888262036026,0.07714366260432015,7.304491154952308,0.0,9.08679010289542,0.004320320991965753,1.6946511203442407,15.370541782275982,0.38816206522294555,0.004320320991965753,16.0,58.64002855619688,0.0,0.07658985085057779,0.0,7.22,0.0,6.2875,0.31057230924622753,0.0040093343593181315,11.5,6.2875,0.31057230924622753,0.0040093343593181315,4.5,44637241.15583292,1365375.512334545 
 11/19  12:00:00,7.0125,8.8,4.0,8.8,4.0,16.0,21.316737633193938,6.475930532884724,22.6176961426119,6.49913009794362,22.46619245874735,4.6868953389523735,22.975540410050456,6.811372355064804,22.200621092782185,4.4109440673532845,23.899220208451204,8.518986529217472,21.316737633193938,38.10529399665505,2055.2399954332855,0.0,22.6176961426119,35.25268279081905,0.0,529.7038610477637,22.46619245874735,31.37322222214708,0.0,435.92680711869764,22.975540410050456,35.2452399134984,0.0,528.6581862663751,22.200621092782185,31.2741434377069,0.0,445.5097242630774,23.899220208451204,37.456231977692205,0.0,809.4495558478144,0.0,7212.011434956674,0.0,0.0,0.0,0.0,0.0,15.702102967243832,0.0,0.0,2007.4175759059844,0.0,0.0,0.0,0.0,109.02599436745285,136.28249295931604,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,50.65496666290656,0.054760306582010906,7.304491154952308,0.0,9.981279793624648,0.004426323725777094,2.0182458878580967,15.981743063635097,0.3928517512396329,0.004426323725777094,16.0,58.363252722623,0.0,0.05466434909992683,0.0,7.22,0.0,7.0125,0.31057230924622753,0.004000202372722666,11.5,7.0125,0.31057230924622753,0.004000202372722666,4.5,43269079.333453685,1368089.0222427482 
 11/19  13:00:00,7.575,4.4,2.0,4.4,2.0,8.0,21.751351162998343,5.919309212081482,22.305771607481148,5.281311746980365,22.209062342513292,3.4625028919867855,22.63981651221861,5.590628671675158,22.200829790687795,3.2205067594689116,23.660764333546005,7.518716585383578,21.751351162998343,35.71978343450443,1554.2807825894524,0.0,22.305771607481148,33.038533420130285,0.0,562.8496391500121,22.209062342513292,29.258550083908847,0.0,401.38859562535833,22.63981651221861,33.077533089284735,0.0,558.2306575279233,22.200829790687795,28.77582201424862,0.0,338.50463937765585,23.660764333546005,35.50584907784523,0.0,667.3260805055861,0.0,12764.703076740218,0.0,0.0,0.0,66.05428265978739,0.0,176.46412852192677,0.0,0.0,1646.568269401204,0.0,0.0,0.0,0.0,1150.4555124809078,1438.0693906011347,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,43.71851391725812,0.0797607141562753,7.304491154952308,0.0,9.863185828733362,0.0041695267968650945,1.1740224241230703,15.255261624573432,0.3705044250126874,0.0041695267968650945,16.0,46.79398841621396,0.0,0.07658985085057779,0.0,7.22,0.0,7.575,0.31057230924622753,0.0038247149610554205,11.5,7.575,0.31057230924622753,0.0038247149610554205,4.5,39229008.418707974,1354960.257918031 
 11/19  14:00:00,7.425,8.8,4.0,8.8,4.0,16.0,22.181704370097606,4.749821000922782,22.552171405459006,4.793665950880255,22.2062004499612,3.2659952754408077,22.820297173245763,5.0763946569822025,22.200124632492543,3.0923583152465928,23.869078836390685,7.120877740171233,22.181704370097606,32.06375561369218,1566.1413302411916,0.0,22.552171405459006,31.446313646452655,0.0,623.4017638698008,22.2062004499612,28.849250127961827,0.0,473.58976447429967,22.820297173245763,31.555691961454258,0.0,610.547819172177,22.200124632492543,28.507437643333883,0.0,457.0048843806031,23.869078836390685,34.113061573162675,0.0,835.6377510720305,0.0,14061.358486817218,0.0,0.0,0.0,28.30056407745134,0.0,96.25140563009296,0.0,0.0,1382.4724511397972,0.0,0.0,0.0,0.0,155.0946755051015,193.86834438137683,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,39.24675080317698,0.07861560613794649,7.304491154952308,0.0,10.180088577314468,0.004188677794310659,1.22431805523576,14.734531271251868,0.3823894468240585,0.004188677794310659,16.0,40.91875322304798,0.0,0.07658985085057779,0.0,7.22,0.0,7.425,0.31057230924622753,0.003903190514508769,11.5,7.425,0.31057230924622753,0.003903190514508769,4.5,41934760.153587945,1361903.4380117687 
 11/19  15:00:00,7.2,11.0,5.0,11.0,5.0,20.0,22.59707850608764,5.585683293035683,22.771054868634803,6.033806457096988,22.29715818864133,4.498945851019183,22.95521479258649,6.302698544601704,22.230957619444993,4.3099152808377825,23.899122862017943,7.690590032996083,22.59707850608764,33.14091166094052,1653.110814491206,0.0,22.771054868634803,33.826902127174456,0.0,574.3776330665562,22.29715818864133,31.287740811781745,0.0,441.5733662924681,22.95521479258649,34.079750062088394,0.0,557.7960577332879,22.230957619444993,31.001684208904987,0.0,468.99341681584144,23.899122862017943,35.403937680625205,0.0,1111.364030177005,0.0,6016.182343116969,0.0,0.0,0.0,10.414268954096075,0.0,24.781399533301634,0.0,0.0,1450.0630539887015,0.0,0.0,0.0,0.0,6016.182343116969,7520.227928896211,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,40.80953111650545,0.032291241490967425,7.304491154952308,0.0,11.317478092970585,0.004442653952752485,2.0259827595362254,15.57199351238819,0.42490484836575726,0.004442653952752485,16.0,74.55295094656704,0.0,0.03159288072908304,0.0,7.22,0.0,7.2,0.31057230924622753,0.004016616676803527,11.5,7.2,0.31057230924622753,0.004016616676803527,4.5,42818047.92143074,1388139.4585056724 
 11/19  16:00:00,7.2,11.0,5.0,11.0,5.0,20.0,22.806263330671214,6.466707714077251,22.749501943983425,6.874453723596983,22.219792445853905,5.024857643687722,22.823442399991176,7.133634001879667,22.20225174440968,4.7823320044862285,23.899157744531934,7.932334644316545,22.806263330671214,34.77381009362847,1562.2101226579039,0.0,22.749501943983425,35.88710842388201,0.0,538.2128689371194,22.219792445853905,32.60694924168208,0.0,392.6370739750679,22.823442399991176,36.36845645718528,0.0,515.2283863432748,22.20225174440968,32.09388258520167,0.0,413.00448846144207,23.899157744531934,35.99208863175202,0.0,997.6125248179895,0.0,3577.491833967767,0.0,0.0,0.0,24.956050171897914,0.0,46.39638998398907,0.0,0.0,1654.0828111132168,0.0,0.0,0.0,0.0,323.47410378908603,404.34262973635754,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,51.17730311945726,0.027683355825379986,7.304491154952308,0.0,11.181494649167915,0.004440709805212811,2.0160715567907763,16.00828626295863,0.41681170584803523,0.004440709805212811,16.0,64.40184856467457,0.0,0.027187773665324128,0.0,7.22,0.0,7.2,0.31057230924622753,0.003897804673334784,11.5,7.2,0.31057230924622753,0.003897804673334784,4.5,41008629.77856683,1382845.5079534217 
 11/19  17:00:00,6.8875,11.0,5.0,11.0,5.0,20.0,22.798330652581946,6.540927702054411,22.311590546977907,6.90207996466082,22.20149041792955,4.865059736117233,22.32389460174146,7.139897869077688,22.20173499458193,4.6188388691450815,23.883233453600674,8.61285069831881,22.798330652581946,34.96826651448825,1448.119803860257,0.0,22.311590546977907,36.924321786994916,0.0,450.557240852699,22.20149041792955,32.28141309875446,0.0,230.79783777496152,22.32389460174146,37.50359544268336,0.0,454.3642599300518,22.20173499458193,31.73024038852295,0.0,245.36773213721415,23.883233453600674,37.739103032900836,0.0,635.976099435659,0.0,10119.558591795236,0.0,0.0,53.11680802560903,185.69485924453838,23.575726030881825,214.1831601797717,0.0,0.0,2065.9578081302107,0.0,0.0,0.0,0.0,2902.1976752765513,3627.7470940956887,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,49.98228602362888,0.07550338773896322,7.304491154952308,0.0,9.518381396335876,0.004397816647977904,1.8797242946748796,16.004218737954687,0.3718015577265646,0.004397816647977904,16.0,56.24721168286294,0.0,0.07102252433376642,0.0,7.22,0.0,6.8875,0.31057230924622753,0.004056857918755465,11.5,6.8875,0.31057230924622753,0.004056857918755465,4.5,37425996.25605203,1355709.6445588106 
 11/19  18:00:00,6.012499999999999,11.0,5.0,11.0,5.0,20.0,22.681332246861015,6.778647850480176,22.2013312490651,7.13879045220262,22.201630030247948,5.4608240356600835,22.20113945266,7.335828496163203,22.20193122447158,5.259807395452126,23.7545626158105,9.575515522714996,22.681332246861015,35.80081914354636,1444.3699181004595,0.0,22.2013312490651,37.782714616725194,0.0,231.9266549484094,22.201630030247948,33.65436047110071,0.0,151.25094645865767,22.20113945266,38.29622748577411,0.0,269.3508085338963,22.20193122447158,33.18706885965364,0.0,155.49553282175663,23.7545626158105,40.582277872773986,0.0,616.511671247915,0.0,5992.25534816047,0.0,0.0,262.9447253618962,265.7676855927651,199.3153906154048,304.6599544645922,0.0,0.0,2357.6226218848815,0.0,0.0,0.0,0.0,4571.569967124943,5714.46245890618,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,55.32345714775462,0.053419088001435355,7.304491154952308,0.0,8.720794546272135,0.004812065595056005,3.1231695528858747,15.999518308017521,0.3705044250126874,0.004812065595056005,16.0,69.33307539104428,0.0,0.046656413594382475,0.0,7.22,0.0,6.012499999999999,0.31057230924622753,0.004550033044964876,11.5,6.012499999999999,0.31057230924622753,0.004550033044964876,4.5,37404811.64569415,1354960.257918031 
 11/19  19:00:00,5.6,5.5,2.5,5.5,2.5,10.0,22.18734978901836,7.063629448554652,22.202237247648327,6.6844146991959095,22.20188300072167,5.236193394278823,22.201688306763064,6.851752020460751,22.202178994062898,5.066245517677838,22.695159586188378,9.128172953438426,22.18734978901836,37.61932924442141,962.1582212865655,0.0,22.202237247648327,36.62867784519923,544.8505024363694,0.0,22.20188300072167,33.134104361008056,187.93083568581687,0.0,22.201688306763064,37.05408143123479,497.6932371528303,0.0,22.202178994062898,32.7431433453048,185.79131890842748,0.0,22.695159586188378,41.97618567894601,0.0,532.2287513408343,0.0,5799.530549501529,0.0,0.0,1037.795124070009,604.4989380227596,964.3030696498554,645.5419608424452,0.0,0.0,2513.51014280452,0.0,0.0,0.0,0.0,5799.530549501529,7249.413186876911,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,57.75695095727489,0.05716980771466747,7.304491154952308,0.0,8.30771001669213,0.00489328165700818,3.3568340940924926,16.000378955096384,0.3705044250126874,0.00489328165700818,16.0,81.65415287351631,0.0,0.03572376545090487,0.0,7.22,0.0,5.6,0.31057230924622753,0.0046068768978409025,11.5,5.6,0.31057230924622753,0.0046068768978409025,4.5,23008379.892510813,1354960.257918031 
 11/19  20:00:00,5.225,0.0,0.0,0.0,0.0,0.0,21.508621061687606,5.8878633039155925,22.201822946689738,4.911212579980376,22.200878725819013,3.8503611799555166,22.201778704716816,5.04396812554875,22.202013122510962,3.752657601959415,22.203549973761117,6.962759459306717,21.508621061687606,36.16764048953985,564.0387620394363,0.0,22.201822946689738,32.40583390262966,1238.4139872633737,0.0,22.200878725819013,30.074260597111437,500.45567258512654,0.0,22.201778704716816,32.70844270112912,1189.6094970652098,0.0,22.202013122510962,29.864603983363686,500.19617496535074,0.0,22.203549973761117,37.36123717740101,425.8338280547922,0.0,0.0,8854.834152864265,0.0,0.0,1731.0112875515817,916.9988003601768,1655.8016603071221,959.999437363191,915.5506636094285,0.0,2668.6770866475217,0.0,0.0,0.0,0.0,8854.834152864265,11068.54269108033,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,58.368620106596865,0.08968746878473936,7.304491154952308,0.0,7.893061101636668,0.004872634355054148,3.2892755647125913,15.999071039619068,0.3705044250126874,0.004872634355054148,16.0,81.99923779271485,0.0,0.03996982363436047,0.0,7.22,0.0,5.225,0.31057230924622753,0.004650906881974508,11.5,5.225,0.31057230924622753,0.004650906881974508,4.5,12238792.178079594,1354960.257918031 
 11/19  21:00:00,5.375,0.0,0.0,0.0,0.0,0.0,20.8074983062889,4.660999619342439,20.365260078405456,4.280691489489168,20.60188563388221,4.029481348365962,20.390789255674076,4.344539250558605,20.61844559320341,4.046778383722804,21.223343674833277,5.586439728225734,20.8074983062889,34.660829704751535,321.8694370977332,0.0,20.365260078405456,34.70382959858616,103.26643124338268,0.0,20.60188563388221,33.611240986710904,71.1575525413866,0.0,20.390789255674076,34.80304963242522,95.8398838390107,0.0,20.61844559320341,33.61873463913999,77.29313757887601,0.0,21.223343674833277,36.03722851160015,34.616601988030794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,20.659142663957482,0.005391129837245505,4.70049265066904,21.660118838876002,0.3705044250126874,0.005391129837245505,16.0,81.99999925424441,0.0,0.0,0.0,7.219999999999999,0.0,5.375,0.00621144618492455,0.004748210154138806,11.5,5.375,0.00621144618492455,0.004748210154138806,4.5,7114960.257918031,1354960.257918031 
