Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/19  22:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,19.979217915642813,4.4803413672206265,19.500857402249913,4.243720013909479,19.79384497945061,4.296019621524338,19.520636770060985,4.259377366129458,19.815450713440953,4.316442371081047,20.4878017321033,4.84814958522853,19.979217915642813,36.02276325921362,68.72744671635496,0.0,19.500857402249913,36.49670301361168,114.38131873475265,0.0,19.79384497945061,35.971021214746514,76.75520532710641,0.0,19.520636770060985,36.49179413210214,106.79385709779183,0.0,19.815450713440953,35.974249881505486,83.09595417669681,0.0,20.4878017321033,35.81529752786158,35.4355625405226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,19.93396155271448,0.005308257176099876,4.476550566466003,20.935089684231762,0.3705044250126874,0.005308257176099876,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.004606437432351747,11.5,5.9125,0.00621144618492455,0.004606437432351747,4.5,3064960.257918031,1354960.257918031 
 11/19  23:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,19.344062631062453,4.274568838748003,19.08747993303342,4.059738683395975,19.348176863574764,4.1543447781880385,19.10265951328866,4.057169564642748,19.367447026297334,4.16744534572757,20.128252728533514,4.2611132367064295,19.344062631062453,36.933906214216755,134.488972487105,0.0,19.08747993303342,36.966885419193154,93.56957223995505,0.0,19.348176863574764,36.613729539434075,61.38074799102526,0.0,19.10265951328866,36.92522205920425,87.43686092191007,0.0,19.367447026297334,36.60348975266125,66.30317099774624,0.0,20.128252728533514,35.14578952542001,10.501570394149041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,19.25961461028613,0.005242648701121703,4.2915197569971575,20.26086308862316,0.3705044250126874,0.005242648701121703,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.00430749848205379,11.5,5.7875,0.00621144618492455,0.00430749848205379,4.5,3064960.257918031,1354960.257918031 
 11/19  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.837148764903294,3.9794589514478553,18.835332674382936,3.813595615057793,19.061194711318777,3.908482548804101,18.84820911259514,3.8056421573003636,19.07747491576586,3.9192087471987245,19.921728245539477,3.824341362818792,18.837148764903294,37.33805738733943,212.28155981315967,0.0,18.835332674382936,36.90883877930664,71.42217440660465,0.0,19.061194711318777,36.63575868841352,45.0477285181704,0.0,18.84820911259514,36.858496913405034,66.64349191876215,0.0,19.07747491576586,36.62619593949276,48.501778754376744,0.0,19.921728245539477,34.52188239951044,0.0,15.087911963002284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,18.72969588497313,0.005144851182042913,4.011189896588485,19.731123807067846,0.3705044250126874,0.005144851182042913,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.004298515369531629,11.5,5.6,0.00621144618492455,0.004298515369531629,4.5,3064960.257918031,1354960.257918031 
 11/20  01:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.43889060772382,3.7411304427701717,18.698088504472132,3.6358640057711136,18.881761400760602,3.7013458206265653,18.709152669493502,3.628471890988932,18.892576606361676,3.7073751447901433,19.798245830755082,3.581698950945942,18.43889060772382,37.64380175530796,300.27419875705255,0.0,18.698088504472132,36.76367577730667,49.53927714240393,0.0,18.881761400760602,36.512035546133326,29.430205922549533,0.0,18.709152669493502,36.71908543591199,46.0638083891198,0.0,18.892576606361676,36.5028788925752,31.673492533043827,0.0,19.798245830755082,34.1972147464903,0.0,37.89198845928547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,18.3179027674522,0.005057506660239126,3.7556505908388815,19.319491005709313,0.3705044250126874,0.005057506660239126,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.004353095045454478,11.5,5.9125,0.00621144618492455,0.004353095045454478,4.5,3064960.257918031,1354960.257918031 
 11/20  02:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.134938633170314,3.538938963428537,18.60790891614767,3.4586333006980277,18.75344776870099,3.5073913926801956,18.61681167764165,3.4526843302383243,18.760726050288373,3.5121794061819744,19.67719271144319,3.3873856943363374,18.134938633170314,37.82563133017372,368.08260006457726,0.0,18.60790891614767,36.51228027850892,32.326589060706,0.0,18.75344776870099,36.30599300998654,17.478451566839738,0.0,18.61681167764165,36.476601506880456,29.93177923768087,0.0,18.760726050288373,36.30173582272311,18.747317680986328,0.0,19.67719271144319,33.98562563992244,0.0,52.52756612399338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,18.01174081864474,0.00499487899077957,3.557098419499904,19.0134440389955,0.3705044250126874,0.00499487899077957,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,6.7875,0.00621144618492455,0.004484587175743728,11.5,6.7875,0.00621144618492455,0.004484587175743728,4.5,3064960.257918031,1354960.257918031 
 11/20  03:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,17.922315509573085,3.4016369768645527,18.589500822318804,3.378698191612394,18.701743957728645,3.4091160687842255,18.59746336529139,3.374518973934115,18.705636660658286,3.4115336944934818,19.64087465257855,3.3155095628364113,17.922315509573085,37.96503269200537,425.0741955684773,0.0,18.589500822318804,36.34850994808604,15.323231025874804,0.0,18.701743957728645,36.17167308008239,5.377567956462599,0.0,18.59746336529139,36.3196612940603,13.905684060396254,0.0,18.705636660658286,36.16904157110008,5.645321267762938,0.0,19.64087465257855,33.88975090611955,0.0,67.98564504401162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,17.779955767071524,0.004949477300067339,3.4181034530056333,18.781742359381496,0.3705044250126874,0.004949477300067339,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.004827101490851636,11.5,6.8875,0.00621144618492455,0.004827101490851636,4.5,3064960.257918031,1354960.257918031 
 11/20  04:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,17.790846115452858,3.3838822318718584,18.55322031634116,3.415260528165604,18.646740341753233,3.4179035386197323,18.5613248050963,3.413788927326001,18.64820716772097,3.4168658835196593,19.59873395649539,3.382465685268692,17.790846115452858,38.23280529516952,467.3310150301604,0.0,18.55322031634116,36.5256648845009,7.032572662894154,0.0,18.646740341753233,36.31911851629023,0.0,0.3557036394782358,18.5613248050963,36.50333877119221,6.046194062058191,0.0,18.64820716772097,36.313118782432866,0.0,0.5013160781540478,19.59873395649539,34.1402006327357,0.0,75.75468432460383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,17.639645175631905,0.004940257524785404,3.3919379111128563,18.64144869998982,0.3705044250126874,0.004940257524785404,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,7.0125,0.00621144618492455,0.0052075920012648064,11.5,7.0125,0.00621144618492455,0.0052075920012648064,4.5,3064960.257918031,1354960.257918031 
 11/20  05:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.676410205387377,3.450193865070806,18.4711962295196,3.531796368446638,18.56142154263336,3.506711410289382,18.479378210983555,3.533330014929435,18.561814693944058,3.502531408569031,19.48933115044763,3.5416185103833353,17.676410205387377,38.69059409093934,473.95871564622234,0.0,18.4711962295196,37.01724220928488,4.576321611930041,0.0,18.56142154263336,36.743388443808584,0.0,2.20603138439202,18.479378210983555,37.00227434970255,3.7149655761009512,0.0,18.561814693944058,36.73163933065113,0.0,2.463475895138231,19.48933115044763,34.76161921311295,0.0,76.03450263517448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,17.526847298828653,0.004964932028002239,3.443963729803783,18.528605509807576,0.3705044250126874,0.004964932028002239,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.005476786991363153,11.5,7.2,0.00621144618492455,0.005476786991363153,4.5,3064960.257918031,1354960.257918031 
 11/20  06:00:00,7.575,0.0,0.0,0.0,0.0,0.0,17.586693137015537,3.6073367586142595,18.42261676153636,3.7239860842242125,18.506786477811588,3.677640401595177,18.430677065561294,3.7280425765290337,18.50625171090764,3.67130689032678,19.419909821075265,3.7740625293582575,17.586693137015537,39.344413648714784,485.24030294873137,0.0,18.42261676153636,37.637119659095944,1.3988038288187,0.0,18.506786477811588,37.31692278558393,0.0,4.479179152179995,18.430677065561294,37.62886754521183,0.7719492213620356,0.05604607990699151,18.50625171090764,37.301510338561485,0.0,4.9030060658582215,19.419909821075265,35.489328938743334,0.0,77.55137176706268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,59.21305946361323,0.0,7.304491154952308,0.0,17.438507799829488,0.005021198595399264,3.591532418290311,18.440162695310136,0.3705044250126874,0.005021198595399264,16.0,81.99999925424441,0.0,0.0,0.0,7.22,0.0,7.575,0.00621144618492455,0.005700246036435298,11.5,7.575,0.00621144618492455,0.005700246036435298,4.5,3064960.257918031,1354960.257918031 
 11/20  07:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,18.056386090237872,4.127719619073602,21.654318178805056,4.554272461611077,21.771930484624637,4.858795236116407,21.62207437809653,4.534523600348533,21.773380187602793,4.911030243845728,21.454497289376214,4.38421538151155,18.056386090237872,39.621625443588925,1347.2095659908052,0.0,21.654318178805056,32.68084259752889,2902.5950458702296,0.0,21.771930484624637,33.135937156695285,1337.3155225950202,0.0,21.62207437809653,32.70069391809584,2826.74315727214,0.0,21.773380187602797,33.25322742187414,1351.1399878266284,0.0,21.454497289376214,32.68365714479579,2764.124849934745,0.0,0.0,15321.249791155124,0.0,0.0,3357.2533505893234,1727.2302008860952,3254.8507836498393,1781.3527418990843,3199.805260528505,0.0,1874.7142215293914,0.0,0.0,0.0,0.0,15321.249791155124,19151.562238943905,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,69.2622592623266,0.30132213352415504,7.304491154952308,0.0,10.019202186122769,0.005928475029969923,5.936196400243988,16.00015619590521,0.3705044250126874,0.005928475029969923,16.0,81.99999998113832,0.0,0.020616517864830937,0.0,7.219999999999999,0.0,8.4875,0.31057230924622753,0.006073813644028915,11.5,8.4875,0.31057230924622753,0.006073813644028915,4.5,3348408.784411082,1354960.257918031 
 11/20  08:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.70240944425956,5.4431178436530026,22.198705649129156,5.93060442423722,22.198334305734207,6.3450037461745445,22.19884149326031,5.892512991310814,22.199113074048885,6.391196016424533,22.198843567458233,5.516573786430712,18.70240944425956,41.71498360124865,1390.082990260684,0.0,22.198705649129156,34.77586046867415,1954.9647799193187,0.0,22.198334305734207,35.78486146442151,768.6426909200748,0.0,22.19884149326031,34.68404742559366,1865.3198664923134,0.0,22.199113074048885,35.896923270481004,837.0691991845479,0.0,22.198843567458233,33.79094981842831,2048.682950689942,0.0,0.0,11141.749117558777,0.0,0.0,2451.8726223421872,1186.690898195342,2335.822709495483,1298.393306100526,2542.7115124921147,0.0,1609.2495873531466,0.0,0.0,0.0,0.0,11141.749117558777,13927.186396948471,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,61.65344110945895,0.13174255756447498,7.304491154952308,0.0,10.727252622181716,0.006257927227754637,6.708643911846342,15.999672463344028,0.3705044250126874,0.006257927227754637,16.0,82.0,0.0,0.016097165880231436,0.0,7.22,0.0,9.2125,0.31057230924622753,0.006383522529773703,11.5,9.2125,0.31057230924622753,0.006383522529773703,4.5,3188323.2293986995,1354960.257918031 
 11/20  09:00:00,10.4625,11.0,5.0,11.0,5.0,20.0,19.73710393390839,7.208103085456204,22.20011747696539,8.585188089397265,22.200910420427963,8.627950072504984,22.20009819279373,8.576105797828198,22.20142042919625,8.601994218037254,22.357153386707846,8.368607679566825,19.73710393390839,44.197059670097914,2283.061883837615,0.0,22.20011747696539,41.79324606732285,185.13798493727384,8.53575478241305,22.200910420427963,41.87907234291772,9.282295579377177,103.84582842927901,22.20009819279373,41.77077562862373,95.1984366366625,70.14810634692367,22.20142042919625,41.799090131508436,39.80621840696398,39.18785468971208,22.357153386707846,40.79572354257441,0.0,489.2081890429191,0.0,2621.589852380992,0.0,0.0,672.5092532890324,323.7372049878098,494.58254632130325,462.1959399060579,15.620489424200613,0.0,1158.397518107467,0.0,0.0,0.0,0.0,2621.589852380992,3276.9873154762395,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,51.92454181535846,0.02142519842567626,7.304491154952308,0.0,11.92724416166954,0.006713193953958738,7.710591784992735,15.999255088241348,0.3705044250126874,0.006713193953958738,16.0,82.00000000000001,0.0,0.010058125439457506,0.0,7.22,0.0,10.4625,0.31057230924622753,0.00680004604840544,11.5,10.4625,0.31057230924622753,0.00680004604840544,4.5,32874931.560239293,1354960.257918031 
 11/20  10:00:00,11.1,11.0,5.0,11.0,5.0,20.0,20.66452770948216,10.029924635087749,22.316147388327025,11.036634067424945,22.208149289342042,10.519687000736205,22.535958788260242,11.09609630512363,22.20066086892917,10.422485443658676,23.40295186548588,11.449751610926514,20.66452770948216,50.510374510552865,2107.54865560441,0.0,22.316147388327025,48.82363583715029,0.0,506.5608487241194,22.208149289342042,47.48064442714891,0.0,400.0375282251942,22.535958788260242,48.363331530039346,0.0,496.2780076690869,22.20066086892917,47.19538637829961,0.0,366.6273434558068,23.40295186548588,46.98212185498446,0.0,589.6565294844315,0.0,1228.8882594764991,0.0,0.0,0.0,19.630797720584752,0.0,95.79609352799461,0.0,0.0,898.5495223715945,0.0,0.0,0.0,0.0,409.1776484417218,511.47206055215213,0.0,0.0,7.304491154952308,7.304491154952308,0.0,0.0,48.4510226701577,0.008763037415604457,7.304491154952308,0.0,12.621439785242009,0.007420529013054726,9.164631284203283,15.999562314908916,0.3705044250126874,0.007420529013054726,16.0,75.02954124917073,0.0,0.008162971027140885,0.0,7.22,0.0,11.1,0.31057230924622753,0.00737759930193599,11.5,11.1,0.31057230924622753,0.00737759930193599,4.5,43213112.384050764,1354960.257918031 
 11/20  11:00:00,11.474999999999998,11.0,5.0,11.0,5.0,20.0,21.501749183006382,11.74329054527876,22.727336097850824,12.33497584168704,22.477978066737375,11.507832006837912,23.055701369452343,12.477360913285295,22.289853697653015,11.377530144723732,23.87552045992188,13.263230095547785,21.501749183006382,53.756190717815926,2045.4137363654108,0.0,22.727336097850824,51.87033649261791,0.0,541.7819650171484,22.477978066737375,49.86379882686374,0.0,439.6442888150479,23.055701369452343,51.326760126707924,0.0,537.9476949941528,22.289853697653015,50.00458219107394,0.0,466.6512197056235,23.87552045992188,51.435399832414916,0.0,823.9588644475942,0.0,984.0145635882141,37.45717797619383,0.0,0.0,0.0,0.0,4.37629472734716,0.0,0.0,603.9872162467017,19.72324231129454,19.723242311294165,0.0,0.0,397.14591094501884,496.43238868127355,214.34601886328952,37.45717797619383,7.307345435326337,7.262245577476154,0.0988759774634179,251.80319683948335,47.39837847947513,0.0068438850000107805,7.307345435326337,0.09887597746341846,13.50357668498367,0.007811550097785837,9.913531287179124,15.97667053672643,0.3944207705811871,0.007811550097785837,16.0,64.45475136548495,0.0,0.006819210218903448,0.0,7.22,0.0019131200304366312,11.412672407435355,0.31057230924622753,0.007580734871106316,11.5,11.474999999999998,0.31057230924622753,0.007580734871106316,4.5,45438223.85937615,1369254.7676031282 
 11/20  12:00:00,11.7,8.8,4.0,8.8,4.0,16.0,22.201793406102716,12.524116212473524,23.06841456693704,12.606270326461765,22.81264438163166,11.564740999967745,23.407425765202696,12.792734524722377,22.490555075331244,11.394092123916195,23.8993292481751,13.497475572241438,22.201793406102716,54.22580121585729,1815.5134229347782,0.0,23.06841456693704,51.72433356251423,0.0,566.8127919954286,22.81264438163166,49.048380307654114,0.0,460.15671692197503,23.407425765202696,51.29886482178384,0.0,562.5115305009176,22.490555075331244,49.45407163040859,0.0,483.6309977176067,23.8993292481751,52.147690942704834,0.0,836.5456494427369,0.0,755.4204826978169,109.91002594913178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,517.4750478280815,63.130014582431166,63.130014582432096,0.0,0.0,755.4204826978169,944.275603372271,434.6358176342412,109.91002594913178,7.344801544440563,7.22,0.20989240119849545,544.545843583373,45.59856619909016,0.00496891889114524,7.344801544440563,0.20989240119849548,13.784289748722887,0.007808478258445884,9.8931792806664,16.00867105206907,0.39613618048510574,0.007808478258445884,16.0,69.7871561389589,0.0,0.0049689188911452385,0.0,7.220000000000001,0.00661813964042228,11.500442457618917,0.31057230924622753,0.0074037193069415004,11.5,11.7,0.31057230924622753,0.0074037193069415004,4.5,44982458.03154183,1370065.619058346 
 11/20  13:00:00,12.0125,4.4,2.0,4.4,2.0,8.0,22.62452788969806,12.108820330820244,22.89865548754091,11.870898417462639,22.610359712094017,10.944259702559439,23.196523693867874,12.037036239649275,22.289432454172548,10.810136149375026,23.750184101740523,12.848176874715344,22.62452788969806,51.433430211120054,1355.5595049598396,0.0,22.89865548754091,49.79084482461745,0.0,552.8783959160592,22.610359712094017,47.64916168516949,0.0,446.2440824076164,23.196523693867874,49.44021400032267,0.0,546.1684075157152,22.289432454172548,48.15611577963895,0.0,468.3891098784877,23.750184101740523,50.43413639187866,0.0,617.4740703919235,0.0,870.9812314956876,195.91714901354806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,652.1533262222365,162.11570081178678,162.1157008117864,0.0,0.0,870.9812314956876,1088.7265393696093,449.17641179918127,195.91714901354806,7.413417534477032,7.22,0.239594623083728,645.0935608127293,45.69963550669066,0.005737813227620485,7.413417534477032,0.239594623083728,13.291536189740915,0.007892171835316953,10.024441860550287,16.014445114605948,0.3705044250126874,0.007892171835316953,16.0,74.7793842929811,0.0,0.005737813227620485,0.0,7.22,0.016541082993533834,11.500304716346827,0.31057230924622753,0.007642062099627267,11.5,12.0125,0.31057230924622753,0.007642062099627267,4.5,40997737.980381384,1354960.257918031 
 11/20  14:00:00,13.2625,8.8,4.0,8.8,4.0,16.0,23.070179716031035,11.950982984210452,23.320408531329406,12.444840305737756,22.827942197774895,11.888148068566988,23.53239662292899,12.568134002418184,22.578954871632895,11.800071645224726,23.89796475874711,13.150973062360485,23.070179716031035,49.536811402062895,1413.0995909547887,0.0,23.320408531329406,50.41285023140062,0.0,589.837686354176,22.827942197774895,50.076078903372206,0.0,463.7541501310885,23.53239662292899,50.17832398593005,0.0,574.6022543274885,22.578954871632895,50.541442329639835,0.0,493.1025184955191,23.89796475874711,50.99325604042552,0.0,1001.3982633805002,0.0,300.30656160546266,591.6456202449895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.8623067672577,600.7051471322292,558.66274733047,0.0,0.0,300.30656160546266,375.3832020068283,517.0046287211642,591.6456202449895,7.700004878490121,7.22,0.288828000663654,1108.6502489661534,45.931838025680264,0.0019955346072821943,7.700004878490121,0.2888280006636541,14.388467027171755,0.008545592279527331,11.187976111538388,15.970740306681511,0.41604692897613665,0.008545592279527331,16.0,77.25813272818007,0.0,0.0019955346072821943,0.0,7.219999999999999,0.05298180606647001,11.500276197152877,0.31057230924622753,0.008433811604356503,11.5,13.2625,0.31057230924622753,0.008487480740893727,4.5,44011401.439271055,1382624.366054028 
 11/20  15:00:00,14.2125,11.0,5.0,11.0,5.0,20.0,23.535958790670914,13.30700306328089,23.715285562074836,14.013346407508184,23.011524974456265,13.292643366496845,23.799801873892594,14.128251001308024,22.850742440653676,13.171233162199211,23.8993674278439,14.152619577826053,23.535958790670914,52.64924715763763,1491.8975585962148,0.0,23.715285562074836,54.53566682140447,0.0,621.4985425729291,23.011524974456265,54.291971313155976,0.0,476.00239273951786,23.799801873892594,54.66729104282463,0.0,594.8953425802839,22.850742440653676,54.38855402836268,0.0,513.165752876329,23.8993674278439,54.420870584269544,0.0,1348.9029907503434,0.0,0.0,1294.2072151519762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1172.7329400027218,860.1965374571397,100.38087417888414,100.38087417888394,0.0,0.0,640.0836913973586,1294.2072151519762,8.131225114942836,7.22,0.337787036999733,1934.2909065493345,45.63563230994085,0.0,8.131225114942836,0.3377870369997331,15.363108172184578,0.008980135465459017,11.930102116533583,15.986819153513533,0.45904886013617097,0.008980135465459017,16.0,77.59286667730707,0.0,0.0,0.00383002089757552,7.219999999999999,0.10438580935791968,11.501642053495944,0.31057230924622753,0.008672450709236057,11.5,14.2125,0.31057230924622753,0.009071418218659052,4.5,45426056.88924348,1411004.647411743 
 11/20  16:00:00,14.775,11.0,5.0,11.0,5.0,20.0,23.816509711374728,14.308467113876095,23.65627160430519,14.930951201809972,22.889010374977346,13.907130682703436,23.681483742624668,15.045324600298123,22.78202709871033,13.76388501033234,23.899250924606115,14.772699550045425,23.816509711374728,55.244008569694515,1363.539532612887,0.0,23.65627160430519,58.070402945204854,0.0,616.2901386824062,22.889010374977346,56.92480990989556,0.0,467.02791444314215,23.681483742624668,58.41149439399019,0.0,585.4545866241148,22.78202709871033,56.76380716769941,0.0,507.2590799031669,23.899250924606115,56.64405759161493,0.0,1313.4836834421735,0.0,0.0,1643.7064617420124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1463.6443280115177,1039.2931229300048,110.43670068627168,110.43670068627186,0.0,0.0,702.2708317351678,1643.7064617420124,8.307902714882452,7.22,0.36013571389114696,2345.97729347718,45.63563230994085,0.0,8.307902714882452,0.36013571389114696,15.399483254244911,0.009211844662657015,12.311749432420513,16.00358744329469,0.4548586390141668,0.009211844662657015,16.0,77.59286667730707,0.0,0.0,0.004112416981370242,7.22,0.1334356732428568,11.500507579595796,0.31057230924622753,0.008664084928533104,11.5,14.775,0.31057230924622753,0.009205789773682123,4.5,43867536.37353809,1408048.1950992004 
 11/20  17:00:00,15.0,11.0,5.0,11.0,5.0,20.0,23.907377121880298,14.744129868749685,23.260430601140456,15.22851232466456,22.540148397981635,14.026149052793805,23.295396325908687,15.347606303744918,22.431427580095875,13.873865177753583,23.899284250277,15.25477579183769,23.907377121880298,56.511060066382086,1228.8497221497983,0.0,23.260430601140456,60.6221040361283,0.0,583.5487645705393,22.540148397981635,58.591872705690285,0.0,442.48767192229104,23.295396325908687,60.95814399849531,0.0,555.2034990010889,22.431427580095875,58.400164362661286,0.0,480.04524913841186,23.899284250277,58.430353937396546,0.0,1019.2357844372019,0.0,168.96039821481335,1646.5749575870836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.16933433201234,1547.9815152161825,1110.8144355704937,0.0,0.0,168.96039821481335,211.20049776851667,702.8460541379094,1646.5749575870836,8.28880554940323,7.22,0.3673922502945006,2349.421011724993,45.34502251680141,0.0011025997981874134,8.28880554940323,0.3673922502945006,14.710399140561407,0.00919826029816268,12.299530625972967,16.016174958279898,0.4186378413798256,0.00919826029816268,16.0,77.82502699877176,0.0,0.0011025997981874134,0.0,7.22,0.1420395773867573,11.500199761271338,0.31057230924622753,0.008653497933756377,11.5,15.0,0.31057230924622753,0.009211562989258935,4.5,40253263.49921547,1384004.6952201244 
 11/20  18:00:00,12.9375,11.0,5.0,11.0,5.0,20.0,23.86813379140042,14.77593724935096,22.884452121275867,14.711645690980353,22.27102256336015,13.192793717985445,22.970411526891187,14.862532857332296,22.213951232399623,12.992988911647947,23.898974889440755,15.216047586879768,23.86813379140042,56.761767238768236,1143.5596613029688,0.0,22.884452121275867,59.9933046805551,0.0,553.6034234995102,22.27102256336015,56.44605965014695,0.0,412.5091662581109,22.970411526891187,60.26489470371563,0.0,530.7526214388652,22.213951232399623,55.91816193917692,0.0,418.59646284991055,23.898974889440755,58.2905976999307,0.0,903.8841478026386,0.0,354.1634001623396,663.2270085511968,0.0,0.0,11.877016356790547,0.0,45.218166490799234,0.0,0.0,288.3370485880626,455.0482478011717,455.0482478011718,0.0,0.0,258.3901646636947,322.98770582961833,529.8794455166885,663.2270085511968,7.766258848071219,7.22,0.28038377073261045,1193.1064540678854,44.73742662830978,0.002270160409153408,7.766258848071219,0.28038377073261045,14.382311192868311,0.00814372274569663,10.480604521190962,16.009809770724406,0.40423530734614677,0.00814372274569663,16.0,77.229481422096,0.0,0.001977936927137781,0.0,7.22,0.04800476479423467,11.500186103689023,0.31057230924622753,0.007331718585141621,11.5,12.9375,0.31057230924622753,0.007331718585141621,4.5,39542633.83276176,1375020.880466511 
 11/20  19:00:00,10.6375,5.5,2.5,5.5,2.5,10.0,23.368710832013043,12.848920783040246,22.226685176801713,11.73900096822102,22.20416621871651,9.481593786979982,22.23909652986832,11.959614199792027,22.203758655117035,9.19911413099615,23.109346551921888,13.360668916925897,23.368710832013043,51.6691208968387,563.8473162399014,0.0,22.226685176801713,51.545465531693466,12.999608330332023,122.66102975367525,22.20416621871651,44.44561328281104,0.0,52.17116777683853,22.23909652986832,52.2533505026812,2.5633716733983647,149.90152886989097,22.203758655117035,43.61069562408663,0.0,50.15840085173798,23.109346551921888,54.23066415277222,0.0,567.9317634895226,0.0,2536.036529252722,0.0,0.0,388.33777033822344,365.89008818745594,325.3493859316295,411.09360984191073,0.0,0.0,854.7201078722517,0.0,0.0,0.0,0.0,2536.036529252722,3170.0456615659023,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,44.12235694101484,0.01602382841650358,7.388455909335568,0.0,12.730024000195485,0.006061974437345495,6.2136124801688375,16.000447834134448,0.3705044250126874,0.006061974437345495,16.0,79.15665804170817,0.0,0.007178948412034801,0.0,7.22,0.0,10.6375,0.31057230924622753,0.005322131469056887,11.5,10.6375,0.31057230924622753,0.005322131469056887,4.5,22969838.911687974,1354960.257918031 
 11/20  20:00:00,9.625,0.0,0.0,0.0,0.0,0.0,22.583586616489523,9.313470142894955,22.203173323898966,7.72966073602001,22.201983673838598,5.567682280007673,22.20362265091326,7.9656524915414195,22.202680993525746,5.353025744972977,22.24480045888217,10.157973387241647,22.583586616489523,42.85161224224112,166.07264827430663,0.0,22.203173323898966,39.43325265080407,736.7702222269825,0.0,22.201983673838598,33.957185305051105,294.32620557780206,0.0,22.20362265091326,40.07296658493661,703.4218161571299,0.0,22.202680993525746,33.44788401404053,295.10685838683185,0.0,22.24480045888217,46.31936976543532,131.46350973110242,127.00319072037985,0.0,5806.021868776694,0.0,0.0,1228.9306131607227,710.971736993743,1169.2192726665587,755.0199103622242,499.0536637365774,0.0,1217.7338778190883,0.0,0.0,0.0,0.0,5806.021868776694,7257.527335970867,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,47.93429022652114,0.04101513938638338,7.388455909335568,0.0,11.758032426991704,0.005163260880278594,3.984406093562779,15.999380223082387,0.3705044250126874,0.005163260880278594,16.0,81.71603390994451,0.0,0.010773624761726434,0.0,7.22,0.0,9.625,0.31057230924622753,0.004636616332470435,11.5,9.625,0.31057230924622753,0.004636616332470435,4.5,12193110.677781016,1354960.257918031 
 11/20  21:00:00,8.4,0.0,0.0,0.0,0.0,0.0,21.816545823723388,6.706661811193662,20.739902115025842,6.179271890352031,21.017756950533737,5.680226911142691,20.7516105973942,6.2936621472760965,21.04525015519702,5.709665597150254,21.419645787939082,7.80161571813785,21.816545823723388,37.54778997918982,69.13662613471668,1.5313166976712864,20.739902115025842,38.69375384815738,157.5262558090796,0.0,21.017756950533737,36.77966740711532,114.07771199238107,0.0,20.7516105973942,38.96960561901403,148.25992065992682,0.0,21.04525015519702,36.796610328179376,123.84231442603604,0.0,21.419645787939082,41.465519243727805,102.64095593418277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,21.712884787359528,0.00628222151811514,6.7971353444425455,22.712229922719622,0.3705044250126874,0.00628222151811514,16.0,81.9833516703317,0.0,0.0,0.0,7.219999999999999,0.0,8.399999999999999,0.00621144618492455,0.004478381308452896,11.5,8.399999999999999,0.00621144618492455,0.004478381308452896,4.5,7114960.257918031,1354960.257918031 
 11/20  22:00:00,6.05,0.0,0.0,0.0,0.0,0.0,20.864386014635542,6.234307294691679,19.838031334466546,5.716341120871541,20.173145106962547,5.823934867350673,19.843805959686243,5.741384790821174,20.204003693121308,5.863162879184221,20.683542895695226,6.380803743833799,20.864386014635542,38.52988296003365,0.0,135.89673422155306,19.838031334466546,39.6059079579044,160.47210712958832,0.0,20.173145106962547,39.08334427308919,112.76625407058702,0.0,19.843805959686243,39.66048698053963,151.48804683833941,0.0,20.204003693121308,39.11492980710334,122.14674954480842,0.0,20.683542895695226,39.3619600495625,92.36091637242595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,20.8480235495421,0.006037899485086821,6.25703464325978,21.84781526197802,0.3705044250126874,0.006037899485086821,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,6.05,0.00621144618492455,0.0035197862569075287,11.5,6.05,0.00621144618492455,0.0035197862569075287,4.5,3064960.257918031,1354960.257918031 
 11/20  23:00:00,3.625,0.0,0.0,0.0,0.0,0.0,20.062538418945653,5.559221292654088,19.193461473652235,4.9978215004914786,19.531798091828882,5.23731553602936,19.196593823297704,4.986859077452276,19.56066776223126,5.270862192497468,20.241990915979404,5.095675859461485,20.062538418945653,38.635185503123964,0.0,58.518551551108885,19.193461473652235,39.21658380008168,142.03434104681907,0.0,19.531798091828882,39.04523624351315,97.02447239885817,0.0,19.196593823297704,39.17903289731004,134.22751779588992,0.0,19.56066776223126,39.06632666089516,104.92309631382926,0.0,20.241990915979404,37.00071311412607,57.94658042830224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,19.97291252925295,0.005768994402688199,5.624353848930422,20.973196370513612,0.3705044250126874,0.005768994402688199,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,3.625,0.00621144618492455,0.00274760800065488,11.5,3.625,0.00621144618492455,0.00274760800065488,4.5,3064960.257918031,1354960.257918031 
 11/20  24:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,19.31743361252027,4.579655841245387,18.64851922345768,3.9678256323650496,18.9804192070452,4.28049166422309,18.649557577762838,3.9403610096009536,19.00667691627989,4.319145212137891,19.840764879117494,3.7154044263531274,19.31743361252027,37.79479947213771,17.01202975631054,11.424254959547397,18.64851922345768,37.75239134440259,124.72751344580922,0.0,18.9804192070452,37.79767282636404,82.87953562959052,0.0,18.649557577762838,37.67714867976582,117.99985079122638,0.0,19.00667691627989,37.838178939411925,89.50941066664461,0.0,19.840764879117494,34.436077206872326,29.43127199080402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,19.211541944869893,0.005409229460851958,4.7208024244807065,20.212484966064252,0.3705044250126874,0.005409229460851958,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0024350079362589518,11.5,2.1125,0.00621144618492455,0.0024350079362589518,4.5,3064960.257918031,1354960.257918031 
 11/21  01:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,18.622794354550926,3.525975397878392,18.25838055864771,2.9716858101529855,18.559234847703237,3.2778117316043565,18.258529168195338,2.9395621302425443,18.58065974304663,3.311864592553639,19.579793320709424,2.5520909545172517,18.622794354550926,36.65288675097781,122.35754697640164,0.0,18.25838055864771,36.05982133821086,98.61679084039673,0.0,18.559234847703237,36.16123536438489,62.957094021685805,0.0,18.258529168195338,35.97745251082692,93.34793295937232,0.0,18.58065974304663,36.19979017572662,67.88434003582961,0.0,19.579793320709424,32.22986227850214,1.3385881857076356,7.9846023746072206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,18.494087576477273,0.005013000123166678,3.651951044285374,19.49575755864813,0.3705044250126874,0.005013000123166678,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0022329364350163537,11.5,1.0125,0.00621144618492455,0.0022329364350163537,4.5,3064960.257918031,1354960.257918031 
 11/21  02:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,17.996428608587856,2.505006688044523,17.968986477368823,2.0437239810173633,18.23417404568054,2.3278045775911154,17.970666509673215,2.011814607073573,18.2498961397604,2.3583804429483903,19.410632791381097,1.5624806375510558,17.996428608587856,35.46137146713767,236.26227139319667,0.0,17.968986477368823,34.37434985022723,69.50900236964975,0.0,18.23417404568054,34.49835275961544,40.8127017564575,0.0,17.970666509673215,34.29244665304803,65.6765854350869,0.0,18.2498961397604,34.53950559067208,43.87145546546668,0.0,19.410632791381097,30.34663499947753,0.0,44.978262576778036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,17.839338258226952,0.004656472161997269,2.626849355824835,18.84166326999627,0.3705044250126874,0.004656472161997269,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.002163827557933718,11.5,-0.15,0.00621144618492455,0.002163827557933718,4.5,3064960.257918031,1354960.257918031 
 11/21  03:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.455229690035694,1.674851675247534,17.682264786004005,1.2523824186194301,17.921301051451042,1.4784725283763764,17.686704597354503,1.225057417190882,17.93149642781433,1.5015611701379779,19.216384755236287,0.7930283547708352,17.455229690035694,34.579758291637894,350.67341104405773,0.0,17.682264786004005,33.07093951190905,47.61563266924685,0.0,17.921301051451042,33.1100078812121,24.109700146572948,0.0,17.686704597354503,32.99677160604176,44.742621191413434,0.0,17.93149642781433,33.14359470060225,25.849555623767344,0.0,19.216384755236287,29.060748177621107,0.0,73.96543031395879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,17.27749944935084,0.004368768228949431,1.7547042670525856,18.280353657076947,0.3705044250126874,0.004368768228949431,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.00214266479303236,11.5,-0.9125000000000001,0.00621144618492455,0.00214266479303236,4.5,3064960.257918031,1354960.257918031 
 11/21  04:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.958441574110857,0.7782346249369281,17.391581891743265,0.31999523169879224,17.6118708080444,0.5693522917792212,17.396179003097004,0.2929651055189083,17.61786975003755,0.5984965640873929,18.983869715885657,-0.12364914001405539,16.958441574110857,33.457050160602776,413.84500397888723,0.0,17.391581891743265,31.492027593277633,29.641123427049024,0.0,17.6118708080444,31.62219979775741,10.215941018231092,0.0,17.396179003097004,31.419787728222076,27.714697209657004,0.0,17.61786975003755,31.676869341155438,10.829004476008095,0.0,18.983869715885657,27.54517366503998,0.0,96.33839309195884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,16.760739354489093,0.004102919230487704,0.8999869829199155,17.76408307665613,0.3705044250126874,0.004102919230487704,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.0020562946086824753,11.5,-1.7875000000000003,0.00621144618492455,0.0020562946086824753,4.5,3064960.257918031,1354960.257918031 
 11/21  05:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.530485250391493,-0.056047530706026034,17.192244276902947,-0.4134013559563477,17.387675894167796,-0.21089234406905177,17.196630752148646,-0.43659451841218905,17.389046568600257,-0.18852218592735412,18.865924422749075,-0.8141279735322424,16.530485250391493,32.32414579983714,503.24607851620954,0.0,17.192244276902947,30.111919062896956,9.823265777853294,0.0,17.387675894167796,30.23932004257117,0.0,4.824919122057281,17.196630752148646,30.04592768333248,8.969322681139204,0.0,17.389046568600257,30.29060304869502,0.0,5.4257576421616704,18.865924422749075,26.219632291986873,0.0,122.38280689107205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,16.311923748929154,0.0038439823480800692,0.03062273021919519,17.315744702821412,0.3705044250126874,0.0038439823480800692,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002003806558794165,11.5,-2.5749999999999997,0.00621144618492455,0.002003806558794165,4.5,3064960.257918031,1354960.257918031 
 11/21  06:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,16.157128030089353,-0.7598340802937451,16.987783331728444,-1.0889693441721964,17.16491694171258,-0.9025909849779663,16.99329830686541,-1.1105183963979632,17.16274193025923,-0.8821902419680965,18.723347829318506,-1.4678128780351996,16.157128030089353,31.250670296402188,565.8374589475898,0.0,16.987783331728444,28.844803122362695,0.0,5.39930756442169,17.16491694171258,28.967266016853205,0.0,16.43153931562364,16.99329830686541,28.783177839607376,0.0,5.526588101454308,17.16274193025923,29.020280436866393,0.0,17.97120014922905,18.723347829318506,25.056539912921266,0.0,142.32867253790528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.04579120809993,0.0,7.388455909335568,0.0,15.915644684079878,0.003626262772717929,-0.6791272343521282,16.9198672609423,0.3705044250126874,0.003626262772717929,16.0,81.9833516703317,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.0019937793927300887,11.5,-3.4875,0.00621144618492455,0.0019937793927300887,4.5,3064960.257918031,1354960.257918031 
 11/21  07:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,16.374961915688548,-2.052491730310506,20.47209905114378,-2.9737417284415155,20.824089686022734,-3.7159244279316477,20.384392875477957,-2.9329392057591988,20.774625400561497,-3.8550285134007054,20.57965586327667,-2.760233337748855,16.374961915688548,27.740450437320124,1566.0243239824981,0.0,20.47209905114378,19.963898910876928,3398.3288328436092,0.0,20.824089686022734,18.460399311941682,1685.7967241520296,0.0,20.384392875477957,20.133840011170598,3271.69329836324,0.0,20.774625400561497,18.2961136570372,1694.9168355083566,0.0,20.57965586327667,20.108936568154427,2877.5345771089965,0.0,0.0,21611.01734187613,0.0,0.0,3747.2444431530666,2006.0160307319484,3595.289212276565,2044.9452401332203,3233.0723428444508,2728.5033836546136,3205.872893053314,0.0,0.0,0.0,0.0,21250.966470965657,26563.708088707073,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.8231395341133,0.46086850297527704,7.388455909335568,0.0,6.416363843022223,0.002139321097230753,-6.868197817277012,16.00043648632505,0.3705044250126873,0.002139321097230753,16.0,81.81579991012669,0.028384950617973817,0.06298024845328688,0.0,7.219999999999999,0.0,4.499701114270252,0.31057230924622753,0.0019168576095735643,11.5,4.499701114270252,0.31057230924622753,0.0019168576095735643,4.5,3498730.0318251047,1354960.257918031 
 11/21  08:00:00,-3.7124999999999995,0.0,0.0,0.0,0.0,0.0,16.95623803104313,-4.713955962613468,21.894143241926976,-5.606684765513324,22.19851305448899,-6.680205869021494,21.823003295621497,-5.5164564317711395,22.165988494098816,-6.807519414155159,21.606258023454792,-4.770967693818311,16.95623803104313,21.347463497234337,1889.6078022081197,0.0,21.894143241926976,14.543705603623213,3270.914232429612,0.0,22.19851305448899,12.997065602159536,887.9349560275128,0.0,21.823003295621497,14.721478742935144,3169.8565463768027,0.0,22.165988494098816,12.880274361714562,1448.6827834899066,0.0,21.606258023454792,15.88979833662659,2803.1547571610017,0.0,0.0,19360.146588960895,0.0,0.0,3735.476282198512,1301.9656354630079,3604.152329791914,1903.079455828579,3241.213396109387,2571.7145440074282,3173.685167451553,0.0,0.0,0.0,0.0,19360.146588960895,24200.18323620112,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.887118367899,0.4158217286776539,7.388455909335568,0.0,6.500328064822834,0.002026880826605189,-7.4689397426785495,16.00025540655617,0.3705044250126874,0.002026880826605189,16.0,82.0,0.025790875942387957,0.06074307137301366,0.0,7.22,0.0,4.499345202781798,0.31057230924622753,0.0018984882202426538,11.5,4.499345202781798,0.31057230924622753,0.0018984882202426538,4.5,3456345.016584481,1354960.257918031 
 11/21  09:00:00,-2.9875,11.0,5.0,11.0,5.0,20.0,18.004764396706975,-5.041541530476339,22.2017343713611,-3.382963251217401,22.415742135805495,-4.27115179218819,22.200702783436558,-3.2988264341834523,22.20177194124657,-4.418659579039216,22.199117069518756,-2.584173576000942,18.004764396706975,19.411616778024143,2920.258103753403,0.0,22.2017343713611,17.316338282351772,1226.5549425784723,0.0,22.415742135805495,15.81541471158431,0.0,365.34566792445264,22.200702783436558,17.442349437137104,1264.4283592639115,0.0,22.20177194124657,15.834159582678497,522.3422909371245,0.0,22.199117069518756,18.53248064341212,353.7622182274812,47.075855524808304,0.0,10288.888529214915,0.0,0.0,1716.7889726684443,64.02409525765307,1728.2653491858646,979.4818167478492,794.3868176889978,2345.1081783674363,3115.860739351282,0.0,0.0,0.0,0.0,10288.888529214915,12861.110661518642,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.114113164227106,0.12480741845127566,7.388455909335568,0.0,6.654945687069057,0.002037007720748004,-7.401773638029088,15.999965250411403,0.3705044250126874,0.002037007720748004,16.0,82.0,0.022410741721899732,0.05781607212443482,0.0,7.22,0.0,4.499892116591254,0.31057230924622753,0.001961367519278555,11.5,4.499892116591254,0.31057230924622753,0.001961367519278555,4.5,32971862.439602252,1354960.257918031 
 11/21  10:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,19.016033560260844,-1.7680761619397583,22.216503177710724,-0.5909485044185953,23.719998607486804,-2.1416727116236753,22.201147847353678,-0.4380300192227795,22.20090390341011,-2.5311275950476952,22.89587940090956,0.986114215166011,19.016033560260844,24.00417020167938,2808.3821172156167,0.0,22.216503177710724,21.732935016673984,42.07974608184736,238.02552283957408,23.719998607486804,17.430132049557084,0.0,624.6393856455112,22.201147847353678,22.022689369321345,121.46590839220613,42.11445898955742,22.20090390341011,18.500331430494757,36.35346833108329,36.91738053799986,22.89587940090956,23.51209942188532,0.0,546.0581382894691,0.0,6251.549894034411,0.0,0.0,298.88113413029436,0.0,545.9904038661409,458.2943728285537,0.0,1953.5397176364854,3004.1169793097433,0.0,0.0,0.0,0.0,6251.549894034411,7814.437367543014,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.33005492351415,0.07589052360536716,7.388455909335568,0.0,7.225768433415267,0.0022365116032210964,-6.327799053916575,15.981212647091407,0.38377085022796503,0.0022365116032210964,16.0,82.0,0.017265187568687522,0.05114967813141337,0.0,7.22,0.0,4.49913622619928,0.31057230924622753,0.002010779126274324,11.5,4.49913622619928,0.31057230924622753,0.002010779126274324,4.5,43283897.71302889,1362813.7324657112 
 11/21  11:00:00,-0.4125,11.0,5.0,11.0,5.0,20.0,20.084891894535616,-0.3585274782935297,22.785580778188287,0.7489033978239454,23.899025985696447,-2.18426057189851,22.200957647531318,0.8933899434715205,22.20157373456375,-1.6460429465666278,23.4823783555634,3.295964979313762,20.084891894535616,25.236945421194765,2733.559213737231,0.0,22.785580778188287,23.260326538334027,0.0,540.1416033801542,23.899025985696447,17.182099205705057,0.0,954.3456779263248,22.200957647531318,24.357243825582263,0.0,275.02959664937157,22.20157373456375,19.91805011044002,0.0,164.15642734775327,23.4823783555634,26.76045973381683,0.0,592.1135799895437,0.0,4722.322853594678,0.0,0.0,0.0,0.0,191.78701738475974,294.23383889939817,0.0,1538.8001464034965,2775.7380230500503,0.0,0.0,0.0,0.0,4722.322853594678,5902.903566993347,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18180842419812,0.054236993679793795,7.388455909335568,0.0,8.599497447161315,0.002467210031570988,-5.177805370451976,15.991889228031948,0.4236993734748953,0.002467210031570988,16.0,81.66290724198144,0.01246362945070206,0.03921742905390063,0.0,7.22,0.0,4.49980694839598,0.31057230924622753,0.002042058514927475,11.5,4.49980694839598,0.31057230924622753,0.002042058514927475,4.5,44638018.35260045,1387247.859217407 
 11/21  12:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,21.006635533711567,0.29985792786388366,23.679596728557645,0.9430027893005817,23.89933333182996,-2.2641257399061847,22.20112268242341,0.9122434801902302,22.200525850291843,-1.7292928248138713,23.644629286685028,3.906274911528264,21.006635533711567,25.10157538277568,2337.3565236834506,0.0,23.679596728557645,22.355019206727015,0.0,725.7712033290913,23.89933333182996,17.06781334703775,0.0,802.5952291321862,22.20112268242341,24.387852031868064,0.0,345.224813989928,22.200525850291843,19.780329147747935,0.0,209.21891750814814,23.644629286685028,27.657436250411994,0.0,605.3760400122294,0.0,4203.463050690222,0.0,0.0,0.0,0.0,121.90236129963628,249.2350299262293,0.0,1194.2978027331844,2687.103107932444,0.0,0.0,0.0,0.0,4203.463050690222,5254.3288133627775,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.1311919481751,0.04814572693396754,7.388455909335568,0.0,8.715462884401767,0.0025280214505389383,-4.890472182516019,15.99266368640514,0.418992391629182,0.0025280214505389383,16.0,80.43038182425745,0.008984564381193941,0.037238189855521735,0.0,7.22,0.0,4.499923494875934,0.31057230924622753,0.002059961213030215,11.5,4.499923494875934,0.31057230924622753,0.002059961213030215,4.5,43279442.06103452,1384374.9351475732 
