Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/21  13:00:00,1.4749999999999999,4.4,2.0,4.4,2.0,8.0,21.705981365619312,0.014787791819265123,23.899086412272315,-1.1346879376939245,23.518796774185617,-2.4592199822450485,22.20136402013061,-0.3138498426357599,22.20172353164424,-2.6897562169285574,23.542568123585177,2.8636325502561406,21.705981365619312,23.534561881535954,1853.8255639061676,0.0,23.899086412272315,18.785497428027767,0.0,1076.836112486158,23.518796774185617,17.179665177168175,0.0,503.5550198910899,22.20136402013061,22.23829294508218,0.0,176.6038018028521,22.20172353164424,18.25668479138887,0.0,146.18790260197198,23.542568123585177,25.864377408547995,0.0,596.564384514596,0.0,4000.9912112916563,0.0,0.0,0.0,0.0,289.50213728923455,311.7499883058922,0.0,947.6337863157332,2559.342258141121,0.0,0.0,0.0,0.0,4000.9912112916563,5001.23901411457,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.96820915024473,0.043560889476959436,7.388455909335568,0.0,9.134932981164546,0.002556080114181084,-4.761322986666858,15.997487212833024,0.42663412435222847,0.002556080114181084,16.0,80.24001539547328,0.006726877866782099,0.03364471128744894,0.0,7.22,0.0,4.500002153062072,0.31057230924622753,0.0020641323870621104,11.5,4.500002153062072,0.31057230924622753,0.0020641323870621104,4.5,39230119.78725919,1389368.1074606585 
 11/21  14:00:00,2.0125,8.8,4.0,8.8,4.0,16.0,22.398371168097416,-1.0052675783235363,23.899384973151204,-1.843023146198027,22.967279925313385,-1.5618264561249884,22.262188208847242,-0.18539586302912195,22.199896330708732,-1.9827514193509095,23.85025192011499,2.526967092416708,22.398371168097416,20.757513071674857,1842.6020649078864,0.0,23.899384973151204,17.67980300753797,0.0,1798.06601707883,22.967279925313385,19.16330376951856,0.0,468.90743530609456,22.262188208847242,22.387120703655217,0.0,473.7258055274338,22.199896330708732,19.37778618527583,0.0,323.3171474259979,23.85025192011499,24.777735750560442,0.0,801.6020725421702,0.0,2443.7109879185473,0.0,0.0,0.0,0.0,0.0,137.17044523579318,0.0,779.2464926019787,1735.9504590046977,0.0,0.0,0.0,0.0,2443.7109879185473,3054.6387348981843,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.76130620898941,0.02242897899392373,7.388455909335568,0.0,11.9980102340745,0.0026731763375191647,-4.235997247167671,15.96914899153655,0.5384736435314812,0.0026731763375191647,16.0,80.71263838561407,0.005302109253580264,0.01643597586933815,0.0,7.22,0.0,4.500013223586869,0.31057230924622753,0.0020571039714170417,11.5,4.500013223586869,0.31057230924622753,0.0020571039714170417,4.5,41994985.57348497,1474046.8200254967 
 11/21  15:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.884452957928644,0.13614126582795116,23.89933996107866,-0.7825169882085282,22.60601447654783,-0.32343103054677086,22.412276255498625,1.449854863578973,22.201101919059525,-0.7707659282873387,23.899161759181485,3.0264869622599524,22.884452957928644,22.099860277160197,1737.990243226569,0.0,23.89933996107866,19.318651504749898,0.0,1479.953449433513,22.60601447654783,21.692361779659315,0.0,442.3995381354303,22.412276255498625,25.03542214247507,0.0,482.47819853591966,22.201101919059525,21.422923357252543,0.0,428.97162688332327,23.899161759181485,25.596545843432207,0.0,1150.8999190845152,0.0,2430.957764738814,0.0,0.0,0.0,0.0,0.0,29.096033324166232,0.0,818.2528336950838,1599.5171387152138,0.0,0.0,0.0,0.0,2430.957764738814,3038.6972059235177,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.30676472365984,0.020260314892057214,7.388455909335568,0.0,12.334378451054587,0.002749240296957332,-3.899389365779164,16.007994620771417,0.5432113967367354,0.002749240296957332,16.0,80.60444806670515,0.005623955114652111,0.014507502587177923,0.0,7.22,0.0,4.499787043469191,0.31057230924622753,0.0020049218759125957,11.5,4.499787043469191,0.31057230924622753,0.0020049218759125957,4.5,42896732.23040941,1477842.2766843475 
 11/21  16:00:00,1.0125,11.0,5.0,11.0,5.0,20.0,23.0043187825339,1.1438009018836726,23.88163213994325,0.6089660134891304,22.225627841683544,-0.2343749396247592,22.225790608759638,2.232257254840157,22.20097836864385,-0.6250422615929309,23.899221647663694,3.457636442488006,23.0043187825339,23.618511733577517,1539.863790710957,0.0,23.88163213994325,21.56331321346809,0.0,840.2856955692325,22.225627841683544,22.3575749360126,0.0,334.3795477172696,22.225790608759638,26.768398355579997,0.0,365.9361283282877,22.20097836864385,21.679982385826147,0.0,381.9127153719062,23.899221647663694,26.38996564178775,0.0,941.676151219682,0.0,3895.3617820368936,0.0,0.0,0.0,79.91507396313585,99.59937745196498,73.37396069938684,0.0,1092.112111496797,2329.155018309738,0.0,0.0,0.0,0.0,3895.3617820368936,4869.202227546116,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.839732262876844,0.037430581686584946,7.388455909335568,0.0,9.850361724447936,0.002626601295947774,-4.432319089224828,16.042545695256074,0.4381171761097116,0.002626601295947774,16.0,80.03765402678765,0.008029624091479032,0.028207862962214773,0.0,7.22,0.0,4.49887710565944,0.31057230924622753,0.002034515443192661,11.5,4.49887710565944,0.31057230924622753,0.002034515443192661,4.5,41032230.2377163,1397266.0451225364 
 11/21  17:00:00,-0.15,11.0,5.0,11.0,5.0,20.0,22.803090588607752,1.3892631655485337,22.85915242593888,1.7567638090023254,22.20162029044334,-0.851089269174551,22.20194323446167,2.058110924526786,22.20116682320732,-1.2046470658359854,23.871760041477206,4.4685291476795594,22.803090588607752,24.332941020596234,1476.8964724984678,0.0,22.85915242593888,24.914072720584304,0.0,546.0664674895622,22.20162029044334,21.27773848911196,0.0,118.80518440007091,22.20194323446167,26.476063831059378,12.577896906649102,20.11669930130674,22.20116682320732,20.663122326516486,0.0,163.46000446643015,23.871760041477206,28.389996965456014,0.0,623.2187361823277,0.0,5360.420501642277,0.0,0.0,0.0,296.3484638776655,458.27703866460126,294.6614517575608,0.0,1456.159464946436,2810.6707874698864,0.0,0.0,0.0,0.0,5360.420501642277,6700.525627052845,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.377742597146224,0.06212540040752954,7.388455909335568,0.0,7.477635166995496,0.0023929897683666254,-5.501113635749715,16.000390140537363,0.3705044250126874,0.0023929897683666254,16.0,81.79844516284467,0.011594045352525166,0.044812283187930776,0.0,7.22,0.0,4.4984936933746695,0.31057230924622753,0.002042378734258497,11.5,4.4984936933746695,0.31057230924622753,0.002042378734258497,4.5,37413120.98759069,1354960.257918031 
 11/21  18:00:00,-1.2874999999999999,11.0,5.0,11.0,5.0,20.0,22.442952089034975,1.5252193864025947,22.204836738405536,1.72144530582017,22.202046708893292,-1.1802095022826582,22.202417954346135,1.896584526596573,22.20233997422349,-1.5306948713921715,23.78907400307704,5.4918879175875155,22.442952089034975,25.1147314704237,1539.8473437769735,0.0,22.204836738405536,25.84175972081614,0.0,192.29802416973638,22.202046708893292,20.70299029511077,2.798691349209321,25.699792708422933,22.202417954346135,26.171279299559004,136.78505269575174,0.0,22.20233997422349,20.10782453452623,0.0,39.75597134239456,23.78907400307704,30.63485088151112,0.0,617.1090563810914,0.0,6267.913250782455,0.0,0.0,300.6151673751009,392.0425234565266,602.05794098058,418.17217381539706,0.0,1812.206941638808,2829.2601441742863,0.0,0.0,0.0,0.0,6267.913250782455,7834.89156347807,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.839289009062924,0.07072731104372681,7.388455909335568,0.0,7.42645431522211,0.0023233121362965146,-5.83554965347298,16.000021412141095,0.3705044250126874,0.0023233121362965146,16.0,82.0,0.015532758546512704,0.04550127028509817,0.0,7.22,0.0,4.498565378574302,0.31057230924622753,0.0019527832499169986,11.5,4.498565378574302,0.31057230924622753,0.0019527832499169986,4.5,37421153.57275119,1354960.257918031 
 11/21  19:00:00,-2.0125,5.5,2.5,5.5,2.5,10.0,21.74246465715553,0.9063116947132942,22.202661281654734,0.11762216035492248,22.20240128638628,-2.6087491345229705,22.202828532198787,0.370902472578057,22.201402779667117,-2.932937027490693,22.68028400053261,4.4306818812258175,21.74246465715553,25.07544053912015,1127.889307745686,0.0,22.202661281654734,22.994702718109657,877.1453461018007,0.0,22.20240128638628,18.392676015754674,374.92707772807165,0.0,22.202828532198787,23.447421989821798,983.8002118789307,0.0,22.201402779667117,17.897647768156272,367.11629972026424,0.0,22.68028400053261,30.425240298185283,0.0,529.0243554986185,0.0,9247.680509568545,0.0,0.0,1366.5734770256795,789.2491006646924,1446.5533246565483,824.3669163384201,0.0,2039.5171592545619,2869.273651152247,0.0,0.0,0.0,0.0,9247.680509568545,11559.600636960682,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.57201538500354,0.09852755635284072,7.388455909335568,0.0,7.318875947325467,0.00228109594871024,-6.0474809116763515,16.000135555700624,0.3705044250126874,0.00228109594871024,16.0,82.0,0.018299676407392027,0.04702805516009416,0.0,7.22,0.0,4.499674518696455,0.31057230924622753,0.0019221638374551393,11.5,4.499674518696455,0.31057230924622753,0.0019221638374551393,4.5,23047109.73211622,1354960.257918031 
 11/21  20:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,20.88873642053362,-1.256559439645344,22.203253881735208,-2.878956409346582,22.202071019571303,-5.173727654234758,22.203687850959085,-2.6306664309982146,22.20048374279283,-5.394078727254234,22.202514825091296,1.1042815173433702,20.88873642053362,22.31997612247043,793.1025550528101,0.0,22.203253881735208,18.023308489171804,1638.81077255092,0.0,22.202071019571303,14.820645100133104,689.6473868732896,0.0,22.203687850959085,18.40308820536711,1656.3544449466797,0.0,22.20048374279283,14.541785183354826,686.7186755542598,0.0,22.202514825091296,24.778519332810422,516.9258007947857,0.0,0.0,12599.208354524715,0.0,0.0,2127.5977702232262,1103.841236934495,2118.711094696116,1143.7883527482022,1003.1849119249846,2215.4083333792382,2918.9189868324183,0.0,0.0,0.0,0.0,12599.208354524715,15749.010443155896,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.52061100695785,0.14021761824704246,7.388455909335568,0.0,7.1837689707084635,0.0021469139625418226,-6.749366607702729,15.999998266811264,0.3705044250126874,0.0021469139625418226,16.0,82.0,0.020612405445325888,0.048997413407425985,0.0,7.22,0.0,4.4995058995778985,0.31057230924622753,0.0018683523737913774,11.5,4.4995058995778985,0.31057230924622753,0.0018683523737913774,4.5,12286167.86273959,1354960.257918031 
 11/21  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,20.00066024903304,-3.30251964259787,19.8486093717567,-4.108912021805108,20.078835195189804,-4.835006775664259,19.82881109474038,-3.962286603858118,20.09053002504612,-4.8102913813629,21.096379990304698,-1.2071371689219033,20.00066024903304,19.841097808576755,466.0592019032583,0.0,19.8486093717567,18.729280376087157,73.38805857415701,1.6188993683581998,20.078835195189804,17.387648516776377,46.51392513451588,1.414997310410547,19.82881109474038,18.984947577181288,70.9661390006746,1.5296677445556726,20.09053002504612,17.415919325115258,50.46660963126604,1.5636792675929543,21.096379990304698,22.101435284801074,0.0,27.12510442341039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,19.747149148228374,0.002892967183601056,-3.268328928539161,20.752726805512264,0.3705044250126874,0.002892967183601056,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0017754937725200683,11.5,-2.8,0.00621144618492455,0.0017754937725200683,4.5,7114960.257918031,1354960.257918031 
 11/21  22:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,18.940225258165082,-3.641638269461889,18.662230155653713,-4.162995411669652,18.976159624733434,-4.083348624270947,18.6455320824759,-4.121870482549111,18.99345676665896,-4.03525457420888,20.22976904720219,-2.6462264708718264,18.940225258165082,20.59710938912862,208.73969397764677,0.0,18.662230155653713,20.051626538196416,91.75570486038214,0.0,18.976159624733434,19.797175875335306,56.36308386768519,0.0,18.6455320824759,20.14247938144941,88.12280943117867,0.0,18.99345676665896,19.856481474258892,60.91942707485367,0.0,20.22976904720219,20.677743868179782,0.0,32.46524560940611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,18.812381782154176,0.0027946793128929316,-3.674442307088476,19.8181413236432,0.3705044250126874,0.0027946793128929316,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.00164419600526176,11.5,-3.4875,0.00621144618492455,0.00164419600526176,4.5,3064960.257918031,1354960.257918031 
 11/21  23:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,18.074066187028265,-3.968964999524102,18.031238946742505,-4.394787774447034,18.32557234108353,-4.207643059121338,18.029120015171646,-4.395785185109123,18.33939235424597,-4.18069370766946,19.746243403808283,-3.761732796453642,18.074066187028265,21.15003168443184,287.61195056666384,0.0,18.031238946742505,20.45331583807317,69.9354202963296,0.0,18.32557234108353,20.400671864966686,39.27878818986443,0.0,18.029120015171646,20.45427385373865,66.3676274348411,0.0,18.33939235424597,20.429699605807702,42.32316128210255,0.0,19.746243403808283,19.391090614240547,0.0,65.7374551369586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,17.906449428831497,0.002728489296426421,-3.9608409375212403,18.91233150980522,0.3705044250126874,0.002728489296426421,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0015362950159894435,11.5,-3.9,0.00621144618492455,0.0015362950159894435,4.5,3064960.257918031,1354960.257918031 
 11/21  24:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,17.34120448586823,-4.417094067114752,17.652268638601548,-4.7355181580540835,17.906272970938797,-4.5583881163190965,17.6586852523628,-4.7489323187227654,17.914521377150333,-4.53906751343199,19.436619899316735,-4.561148049009185,17.34120448586823,21.322509169032415,393.74929912626385,0.0,17.652268638601548,20.34806398140978,39.738095770314374,0.0,17.906272970938797,20.32960082745013,16.513097576695145,0.0,17.6586852523628,20.316571170555413,37.13799461488287,0.0,17.914521377150333,20.35251911069839,17.61286338420416,0.0,19.436619899316735,18.469472345790532,0.0,101.15145203016772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,17.146920086247135,0.002631403765141759,-4.385804196441404,18.152981957396893,0.3705044250126874,0.002631403765141759,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.001515858328277594,11.5,-4.2125,0.00621144618492455,0.001515858328277594,4.5,3064960.257918031,1354960.257918031 
 11/22  01:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,16.762934182221336,-4.793105938043233,17.40498002466619,-5.014948731904311,17.60822814366176,-4.8914012059960985,17.41170150927127,-5.028484962469435,17.61054076061469,-4.880297047387748,19.242483883189692,-5.031025541210552,16.762934182221336,21.42094139144689,515.5411021887553,0.0,17.40498002466619,20.180933138069072,11.20279526275965,0.0,17.60822814366176,20.13500915882606,0.34794747834439477,4.5019758437777,17.41170150927127,20.1490315829612,10.100743049640585,0.0,17.61054076061469,20.151171209483586,0.30731440668182586,5.062022366712483,19.242483883189692,17.958515924352927,0.0,133.64427808908903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,16.539924960067243,0.002541083220098318,-4.78637644151941,17.546154148619742,0.3705044250126874,0.002541083220098318,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0015206266939177602,11.5,-4.4,0.00621144618492455,0.0015206266939177602,4.5,3064960.257918031,1354960.257918031 
 11/22  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,16.28887710581895,-5.143392892326033,17.23538947464918,-5.313628253379216,17.394433139577544,-5.215763044055301,17.242546349117106,-5.325474510384035,17.391567456223157,-5.206343616924991,19.102552893585496,-5.411638978093757,16.28887710581895,21.425900358019955,607.5796267219191,0.0,17.23538947464918,19.883882584209406,0.0,14.465733405803007,17.394433139577544,19.85051616524861,0.0,22.841911204373844,17.242546349117106,19.85471068451205,0.0,14.232304972890574,17.391567456223157,19.870127918555223,0.0,24.99416785265032,19.102552893585496,17.53508976003218,0.0,161.44093245209763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,16.046699240066097,0.0024658390442600137,-5.132423387875289,17.053067861214984,0.3705044250126874,0.0024658390442600137,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0015200583566199791,11.5,-4.4,0.00621144618492455,0.0015200583566199791,4.5,3064960.257918031,1354960.257918031 
 11/22  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.94066008406202,-5.40565203406719,17.165682272427397,-5.507121575183359,17.27592568553245,-5.450184920606801,17.172536467130172,-5.515461267059585,17.267942589873115,-5.446038681652006,19.05933180598606,-5.613863724128323,15.94066008406202,21.420942414211673,707.452185622263,0.0,17.165682272427397,19.643099515554525,0.0,38.15938772298284,17.27592568553245,19.602030849740174,0.0,39.55727764983175,17.172536467130172,19.620527158133203,0.0,36.64037062898166,17.267942589873115,19.61890878433986,0.0,43.06147316988597,19.05933180598606,17.279722426341948,0.0,187.03666001812564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,15.67822083341656,0.0024052609599466467,-5.4214327950388235,16.684701736841284,0.3705044250126874,0.0024052609599466467,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0015529003727112482,11.5,-4.4,0.00621144618492455,0.0015529003727112482,4.5,3064960.257918031,1354960.257918031 
 11/22  04:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.66371382719197,-5.603618794671581,17.094315131566155,-5.690463965766435,17.172202759419935,-5.6545780974595115,17.100638997512196,-5.696036817791207,17.16025897995552,-5.651608356372248,18.991514263161488,-5.784283546482474,15.66371382719197,21.436758846355303,775.659402223419,0.0,17.094315131566155,19.423952502753753,0.0,54.96661145628735,17.172202759419935,19.38802466691126,0.0,51.565646026012644,17.100638997512196,19.406872167076997,0.0,52.51199978050249,17.16025897995552,19.4076402852985,0.0,56.02013369084989,18.991514263161488,17.100781483103212,0.0,203.99282091748523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,15.39488140789842,0.002363395414003393,-5.625252692638631,16.401439924926997,0.3705044250126874,0.002363395414003393,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0015303718296940689,11.5,-4.0875,0.00621144618492455,0.0015303718296940689,4.5,3064960.257918031,1354960.257918031 
 11/22  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.45185574482912,-5.786898271384638,17.02506802757216,-5.880270092432949,17.080194313153704,-5.850680614436388,17.031049195468587,-5.884486522309697,17.065136989121488,-5.847637456873812,18.91427259808688,-5.96329521909116,15.45185574482912,21.390440121839767,828.779183649631,0.0,17.02506802757216,19.193557812129256,0.0,66.88798827887831,17.080194313153704,19.175354527864798,0.0,60.095991019291205,17.031049195468587,19.179322371600808,0.0,63.77227521641504,17.065136989121488,19.19868086940084,0.0,65.20344922423931,18.91427259808688,16.92083107077574,0.0,215.18961896072324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.869015401352144,0.0,7.388455909335568,0.0,15.17523498544813,0.002325961462599524,-5.810314914775857,16.181862910572857,0.3705044250126874,0.002325961462599524,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0015039252529249003,11.5,-3.9,0.00621144618492455,0.0015039252529249003,4.5,3064960.257918031,1354960.257918031 
 11/22  06:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,15.285532440762353,-5.986667110107336,16.97240084124786,-6.069563332030915,17.013747192110085,-6.035311288081996,16.978823365598025,-6.073726958680888,16.99640540468771,-6.031414373631975,18.869772946471127,-6.151403240974385,15.285532440762353,21.251690777830966,861.1289641035794,0.0,16.97240084124786,18.946431361506267,0.0,75.42086258898377,17.013747192110085,18.952658598087268,0.0,66.37002425535405,16.978823365598025,18.93192191819747,0.0,71.88349447774112,16.99640540468771,18.97987840095452,0.0,71.95823129725727,18.869772946471127,16.695200632055162,0.0,224.2934144015784,0.0,2.9827435016899195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.274011169224931,0.0,0.0,0.0,0.0,2.9827435016899195,3.7284293771123993,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.848854746020905,0.0000336415286232625,7.388455909335568,0.0,14.995403266412842,0.002287967345100284,-6.0010088398823855,16.021557885622606,0.3705044250126874,0.002287967345100284,16.0,82.0,0.0,0.0000336415286232625,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0015475421888396985,11.5,-4.2125,0.00621144618492455,0.0015475421888396985,4.5,3064991.742672378,1354960.257918031 
 11/22  07:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.700638430282822,-6.522075819576474,20.39276383738368,-6.966331457320679,20.78973056105798,-7.470528751834883,20.3137216477148,-6.934562580412357,20.784197991066648,-7.5596372694354645,20.858634416427066,-6.707914001284187,15.700638430282822,19.7785755833766,1803.1862169090523,0.0,20.392763837383683,14.235265499311119,3300.3692962680625,0.0,20.78973056105798,13.3288825670476,1627.5667646539691,0.0,20.3137216477148,14.340407001894897,3177.192093086232,0.0,20.784197991066648,13.233184697668296,1631.5177556863987,0.0,20.858634416427066,14.097381588570029,2763.3333712522635,0.0,0.0,24018.94601548212,0.0,0.0,3659.4004632184137,1957.9955679587276,3511.08976554022,1995.8772396371958,3156.632786151422,2687.898479980702,3182.114238234681,0.0,0.0,0.0,0.0,21249.292718330194,26561.61589791274,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.76114049637634,0.465343209596078,7.388455909335568,0.0,6.301650988475414,0.0017109168599342603,-9.322861625504645,15.829680925511918,0.3705044250126874,0.0017109168599342603,16.0,80.51282805918173,0.0294504963671978,0.06638940932486395,0.0,7.219999999999999,0.0,4.499821466403235,0.31057230924622753,0.001615148488645276,11.5,4.499821466403235,0.31057230924622753,0.001615148488645276,4.5,3502663.863343707,1354960.257918031 
 11/22  08:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.51233568153208,-7.834417388653205,22.119659108900798,-8.158539548959592,22.197532180176992,-8.69923759636051,22.089704555145772,-8.107504040314874,22.198210448196935,-8.754471576814087,22.1035067169702,-7.616301680520123,16.51233568153208,16.75235350450394,2152.324399849612,0.0,22.119659108900798,11.478801791380043,3015.4973472468155,0.0,22.197532180176992,10.8921377254921,1246.9700990178833,0.0,22.089704555145772,11.552025424552513,2921.1732765400725,0.0,22.198210448196935,10.838811817731923,1299.3717603565306,0.0,22.1035067169702,12.047489392059127,2551.9286044541755,0.0,0.0,18718.990574692492,0.0,0.0,3499.750781079722,1661.0787469954241,3377.3064741683365,1756.415416260154,3031.0939272879223,2512.441545844202,3200.73994099831,0.0,0.0,0.0,0.0,18718.990574692492,23398.738218365615,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.27603523649432,0.3602583698058289,7.388455909335568,0.0,6.423661159754568,0.001786870756402202,-8.832913281256301,16.000225097262962,0.3705044250126874,0.001786870756402202,16.0,82.0,0.024865433763800855,0.06218111387275023,0.0,7.22,0.0,4.4998189972316265,0.31057230924622753,0.0017476694656669025,11.5,4.4998189972316265,0.31057230924622753,0.0017476694656669025,4.5,3403794.229249087,1354960.257918031 
 11/22  09:00:00,-1.9249999999999998,11.0,5.0,11.0,5.0,20.0,17.61880157054914,-6.550483858113885,22.201208907100746,-4.14999286334662,22.20071218581033,-4.732515106525694,22.200999800953426,-4.088908006440329,22.201604902936044,-4.84429730339233,22.242881339859625,-3.5824582072966,17.61880157054914,17.532835281602313,3062.034970379894,0.0,22.201208907100746,16.327321316342058,1034.9337157901189,0.0,22.20071218581033,15.489150943606356,286.190252077831,0.0,22.200999800953426,16.416173606688655,895.3454137352489,0.0,22.201604902936044,15.330712022978922,380.2783770614724,0.0,22.242881339859625,17.107577481469114,0.0,382.76790335198655,0.0,9394.450540660357,0.0,0.0,1525.700939076893,700.5666989462206,1360.0134388838728,837.5588343143132,109.0901050691818,2012.1344377813725,3141.085237374534,0.0,0.0,0.0,0.0,9394.450540660357,11743.063175825442,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.76922746589094,0.11133805252327506,7.388455909335568,0.0,6.58731489531757,0.0020052703240993177,-7.537607287185946,16.000389576213397,0.3705044250126874,0.0020052703240993177,16.0,82.0,0.018030692218528065,0.05907404280804527,0.0,7.22,0.0,4.4989400867554235,0.31057230924622753,0.001998110411493862,11.5,4.4989400867554235,0.31057230924622753,0.001998110411493862,4.5,32959219.214923095,1354960.257918031 
 11/22  10:00:00,-0.03750000000000003,11.0,5.0,11.0,5.0,20.0,18.557552825364134,-1.778998916227233,22.201227709570798,-0.1347474956586361,22.201520132882514,-1.686984527561822,22.20097860413179,0.01116782640110281,22.20105104251551,-1.9468954684781088,23.19857163797848,1.3994625887894778,18.557552825364134,24.721771397299506,2850.891282828017,0.0,22.201227709570798,22.5525357347971,103.13510683108223,16.969166374577412,22.201520132882514,19.862406902549324,0.0,141.3170113111863,22.20097860413179,22.80815700558926,19.969408209753368,119.7980800616917,22.20105104251551,19.435784330503886,3.106492271185971,75.14557709501835,23.19857163797848,23.80466339454253,0.0,568.7139791677022,0.0,6168.0702457413645,0.0,0.0,577.9493042939704,273.8005474594951,366.15417437795384,385.86223805314694,0.0,1421.8219995338484,3083.0405439225833,0.0,0.0,0.0,0.0,6168.0702457413645,7710.087807176706,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.735020059567745,0.07634086733770712,7.388455909335568,0.0,6.7491840673537284,0.0023947183867281565,-5.493156123619694,16.000283309237982,0.3705044250126874,0.0023947183867281565,16.0,81.62870002605615,0.011258565008541794,0.056220100777858585,0.0,7.22,0.0,4.499624796247865,0.31057230924622753,0.0022576402613942504,11.5,4.499624796247865,0.31057230924622753,0.0022576402613942504,4.5,43276480.943539515,1354960.257918031 
 11/22  11:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,19.422341573996672,0.6951008661517348,22.201179123958507,1.7147290247295783,22.20084267542741,-0.43788023674864385,22.221830899367014,1.9267835838796081,22.201019892877547,-0.7201655860231845,23.714126959561092,4.493932327888714,19.422341573996672,28.48989494075282,2654.022358524485,0.0,22.201179123958507,25.84176647005951,0.0,253.90879755982837,22.20084267542741,22.021871263824384,0.0,311.14205141281286,22.221830899367014,26.203465794748723,0.0,437.3848114716495,22.201019892877547,21.513541982990994,0.0,244.05016894069627,23.714126959561092,28.71925621527745,0.0,610.602069397295,0.0,4773.381530781371,0.0,0.0,239.06595644076313,104.48435924136119,31.463520621766797,214.39783122091296,0.0,1124.6822426232343,3033.809749007993,0.0,0.0,0.0,0.0,4773.381530781371,5966.726913476712,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.52359995546654,0.06518280216436462,7.388455909335568,0.0,6.8854967527919015,0.0026971524753565245,-4.107698759083001,15.999865559718728,0.3705044250126874,0.0026971524753565245,16.0,79.88663228459582,0.00831858557624632,0.0539316412699062,0.0,7.22,0.0,4.499989981210447,0.31057230924622753,0.002471721084794041,11.5,4.499989981210447,0.31057230924622753,0.002471721084794041,4.5,44616088.31243733,1354960.257918031 
 11/22  12:00:00,1.7875000000000003,8.8,4.0,8.8,4.0,16.0,20.126350560586157,1.9984108011625787,22.20117118467072,2.1742331560093446,22.201633298625964,-0.11662685263015776,22.26990555856891,2.4221590320126234,22.201733451782225,-0.383891968783279,23.782183258680817,5.6485280814689185,20.126350560586157,29.94601037640604,2331.67517682579,0.0,22.20117118467072,26.697550510232354,0.0,329.9373160936604,22.201633298625964,22.60768789499401,0.0,318.0890061080553,22.26990555856891,27.060253071781002,0.0,472.7897209818855,22.201733451782225,22.114512304835408,0.0,269.52946475365957,23.782183258680817,30.979959413480575,0.0,616.6783894405196,0.0,4276.405434564637,0.0,0.0,163.4448665657191,97.73456995822848,0.0,189.1566754377596,0.0,850.5886472104249,2989.0083545498146,0.0,0.0,0.0,0.0,4276.405434564637,5345.506793205796,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.00325081592845,0.060061083397013104,7.388455909335568,0.0,7.008433274487048,0.0028856534425797543,-3.3287256847474085,15.99993832221364,0.3705044250126874,0.0028856534425797543,16.0,78.9498981408615,0.0059059853872720685,0.05194280711519825,0.0,7.22,0.0,4.500033286032068,0.31057230924622753,0.0026036991662057073,11.5,4.500033286032068,0.31057230924622753,0.0026036991662057073,4.5,43261300.349460356,1354960.257918031 
 11/22  13:00:00,2.8875,4.4,2.0,4.4,2.0,8.0,20.59633936094167,1.875062412369087,22.200831906768055,1.1332519433903772,22.20227439092449,-0.9613739704203583,22.203010829141007,1.3933872762814947,22.20157952603133,-1.1914690066551108,23.530021826068968,4.870682062187527,20.59633936094167,28.843501566718608,1916.219174774512,0.0,22.200831906768055,24.792360341372238,0.0,180.354556730985,22.20227439092449,21.091209907023764,0.0,215.14407118480904,22.203010829141007,25.257129859278642,0.0,350.18573581646984,22.20157952603133,20.69232862968906,0.0,184.56569829675283,23.530021826068968,29.806673144502376,0.0,596.4752460267202,0.0,4304.085123364514,0.0,0.0,312.38717719756823,200.39853053203583,116.97547997085462,273.83037473415465,0.0,505.6841913743385,2956.890206328801,0.0,0.0,0.0,0.0,4304.085123364514,5380.106404205643,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.39538964148369,0.05838769320860818,7.388455909335568,0.0,7.0956781201812325,0.0028866292456389358,-3.3332925495975925,16.001352615087786,0.3705044250126874,0.0028866292456389358,16.0,78.79907560619515,0.0031905411889345584,0.05057022503033921,0.0,7.22,0.0,4.500155065773858,0.31057230924622753,0.002588635658708923,11.5,4.500155065773858,0.31057230924622753,0.002588635658708923,4.5,39209712.39783285,1354960.257918031 
 11/22  14:00:00,3.675,8.8,4.0,8.8,4.0,16.0,21.086203375573696,0.9383359685238549,22.28543619358416,0.8992272588810983,22.200703755166124,-0.957037602494126,22.424503424896315,1.1473644485318488,22.20082722879244,-1.1687295725091051,23.8235620392129,4.494514835445176,21.086203375573696,26.158766655235777,1915.5354049046682,0.0,22.28543619358416,24.241284012008165,0.0,500.5694327791555,22.200703755166124,21.094073420138844,0.0,337.37131146190876,22.424503424896315,24.470770890465367,0.0,484.4321719583931,22.20082722879244,20.726195167350788,0.0,325.0866186096291,23.8235620392129,28.51481254139115,0.0,661.3143996508418,0.0,5033.849806205482,0.0,0.0,0.0,78.5543919534543,0.0,133.79251995846897,0.0,258.66040652753486,2898.2589809933966,0.0,0.0,0.0,0.0,1925.5374219793662,2406.921777474208,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.03571901934535,0.06629430502297523,7.388455909335568,0.0,7.356365540934128,0.0027565872686492188,-3.8832634311293974,15.993397213554697,0.37563793676125784,0.0027565872686492188,16.0,71.66872314136486,0.001642812730921626,0.06346690654607626,0.0,7.22,0.0,4.500053616366798,0.31057230924622753,0.0024721598610408465,11.5,4.500053616366798,0.31057230924622753,0.0024721598610408465,4.5,41920090.53451399,1357942.061941835 
 11/22  15:00:00,3.9,11.0,5.0,11.0,5.0,20.0,21.63508693018203,1.8197209870663809,22.741224404083585,2.172235369047848,22.200846213039007,0.05125992381752975,22.588893750911623,2.4214669900134447,22.20007226920472,-0.2046465289566729,23.899093936208242,5.000069909343181,21.63508693018203,26.947665919729033,1997.4012495862048,0.0,22.741224404083585,25.84001392304907,0.0,559.6804425716009,22.200846213039007,22.889106082121096,0.0,375.0258447170647,22.588893750911623,26.55031438259725,0.0,518.4472531595534,22.20007226920472,22.44038171463657,0.0,396.7219587743749,23.899093936208242,29.40655625750507,0.0,980.8792391484756,0.0,8431.340803999661,0.0,0.0,0.0,60.093194447052525,0.0,83.28961874289377,0.0,188.10897764330406,2544.400560441841,0.0,0.0,0.0,0.0,1334.6341745171146,1668.2927181463933,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.312963179637705,0.07831429365532713,7.388455909335568,0.0,8.646587940079176,0.0029418687658623807,-3.131802219648359,15.7105640602473,0.41044700460253514,0.0029418687658623807,16.0,60.702802588259445,0.00153036787871717,0.07575023329134249,0.0,7.22,0.0,4.499975998640226,0.31057230924622753,0.0025150332334796877,11.5,4.499975998640226,0.31057230924622753,0.0025150332334796877,4.5,42851986.93867342,1378863.5592110911 
 11/22  16:00:00,3.5249999999999995,11.0,5.0,11.0,5.0,20.0,21.945389870236067,2.769111223420328,22.452277389945095,3.2875564841223017,22.20139942931628,0.8199706354878245,22.279406600232974,3.447421280233032,22.20182781344031,0.51642293046799,23.899176992762094,5.74345853334475,21.945389870236067,28.291140794201596,1797.6140478637599,0.0,22.452277389945095,28.461367124395146,0.0,607.9922960378929,22.20139942931628,24.2248922615968,0.0,274.6392140068518,22.279406600232974,29.08676166947647,0.0,520.9403538277561,22.20182781344031,23.698742507696945,0.0,311.6471498659625,23.899176992762094,30.970635195836216,0.0,830.0134091487707,0.0,10597.025731162124,0.0,0.0,0.0,220.1214641089353,41.52570472404,234.3122706589774,0.0,305.63925262503227,2341.5459230169,0.0,0.0,0.0,0.0,3307.8361919783083,4134.795239972886,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.765543353768734,0.08383755596177654,7.388455909335568,0.0,7.786388497419807,0.003002491444778903,-2.8920352687137716,14.822535164395841,0.38269573324147044,0.003002491444778903,16.0,58.23592147820828,0.002872394037336045,0.07658985085057779,0.0,7.22,0.0,4.499629415306279,0.31057230924622753,0.002628426194918974,11.5,4.499629415306279,0.31057230924622753,0.002628426194918974,4.5,41040166.69978563,1362055.7295042537 
 11/22  17:00:00,3.3,11.0,5.0,11.0,5.0,20.0,22.02495093855118,3.1673570830920452,22.20249665811896,3.4483816427560714,22.202538338576062,0.9712820211726532,22.201451068563557,3.6331330652977893,22.20173059305312,0.6586147613514695,23.782129939152526,6.672430057168107,22.02495093855118,28.959759638803988,1694.4575885290114,0.0,22.20249665811896,29.222743310188662,0.0,261.8098430798735,22.202538338576062,24.48902671107327,0.0,126.20741758221999,22.201451068563557,29.608238529752665,0.0,182.42708212720947,22.20173059305312,23.94386505142133,0.0,150.64225228137434,23.782129939152526,33.25535927753942,0.0,629.5070977546777,0.0,7086.233250660574,0.0,0.0,244.1719775965352,299.9888102294692,296.30653345196015,319.5948799762623,0.0,376.3897198300855,2806.2753442596268,0.0,0.0,0.0,0.0,5916.569092126128,7395.71136515766,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.11952690222564,0.07268284481040543,7.388455909335568,0.0,7.343155376632012,0.003056334151928727,-2.6893150560945775,15.843759323159421,0.3705044250126874,0.003056334151928727,16.0,72.59394680382763,0.002642126326124518,0.06284886588152437,0.0,7.22,0.0,4.500041217717915,0.31057230924622753,0.002722575824550646,11.5,4.500041217717915,0.31057230924622753,0.002722575824550646,4.5,37422909.6750419,1354960.257918031 
 11/22  18:00:00,3.3,11.0,5.0,11.0,5.0,20.0,21.98640388578602,3.496525846347924,22.201687813829203,3.6201840698660597,22.201085528247965,1.2716867744462683,22.20176320185888,3.8468421431926436,22.200880714253195,0.9713603178274339,23.678166924483115,7.300186328026507,21.98640388578602,29.711889803089672,1699.3856008066282,0.0,22.201687813829203,29.580786375860917,5.946085369255911,48.888236550563704,22.201085528247965,25.026851409067802,0.0,64.52121439602826,22.20176320185888,30.056899311726813,1.4359852753232758,48.55569676052886,22.200880714253195,24.492005017936894,0.0,73.17332424864378,23.678166924483115,34.934151992860585,0.0,609.1990953321108,0.0,4814.926886694542,0.0,0.0,449.8952886367689,351.0537060185768,419.4849553714057,385.3828005796941,0.0,376.82966711779557,2866.4886768214656,0.0,0.0,0.0,0.0,4814.926886694542,6018.658608368178,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.21267172813082,0.058120331223710575,7.388455909335568,0.0,7.341086883457082,0.0031838568218514685,-2.2166914646403706,16.00049496768078,0.3705044250126874,0.0031838568218514685,16.0,79.79637453178333,0.002261208190988774,0.04702792053159704,0.0,7.22,0.0,4.50115535061475,0.31057230924622753,0.002853084454951682,11.5,4.50115535061475,0.31057230924622753,0.002853084454951682,4.5,37409396.166597575,1354960.257918031 
 11/22  19:00:00,2.6125,5.5,2.5,5.5,2.5,10.0,21.562008343151916,3.287381324775337,22.203162510999327,2.536245741177562,22.201151662764577,0.299382658379306,22.202463923027945,2.77190848603664,22.201451790999954,0.04536774120259618,22.644021738059813,6.242753888084456,21.562008343151916,30.048352317514713,1191.9304532556382,0.0,22.203162510999327,27.413012016063504,765.7675170890699,0.0,22.201151662764577,23.326336989520808,286.40121729762575,0.0,22.202463923027945,27.87719886798462,736.9785431320311,0.0,22.201451790999954,22.874544742488283,282.493509474725,0.0,22.644021738059813,34.587344583172694,0.0,526.9306592247501,0.0,7243.169699781674,0.0,0.0,1256.4534033127234,701.4491571540921,1201.319106802333,740.6055075256818,0.0,591.7967234461369,2887.9631725168283,0.0,0.0,0.0,0.0,7243.169699781674,9053.962124727092,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.09678903227958,0.07896262334211748,7.388455909335568,0.0,7.283102380007114,0.00316761492779132,-2.2819350023134763,16.000115858099306,0.3705044250126874,0.00316761492779132,16.0,81.99992470868332,0.0038331431863496968,0.04776149171775404,0.0,7.22,0.0,4.498976824521795,0.31057230924622753,0.002827918097582866,11.5,4.498976824521795,0.31057230924622753,0.002827918097582866,4.5,23028831.06494619,1354960.257918031 
 11/22  20:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,20.95760759246711,1.3656127758777432,22.202606293721743,-0.19865089504617847,22.201948502258407,-1.8379945536325173,22.2016223770862,0.003940131448188999,22.200875252088625,-1.99086200532019,22.20290840058309,3.1121294657329326,20.95760759246711,27.21266866126699,769.5963751245108,0.0,22.202606293721743,22.439255000024144,1483.3609430557972,0.0,22.201948502258407,19.62662289799493,607.8210901355736,0.0,22.2016223770862,22.794443426673375,1445.746564060328,0.0,22.200875252088625,19.376275191280158,605.7732079282208,0.0,22.20290840058309,28.608800137065472,542.3564113230022,0.0,0.0,10697.627919952416,0.0,0.0,1973.2950727084526,1022.7165862511699,1909.2467256518048,1063.6352344060147,1029.4568252669728,819.329875482794,2920.0072705049297,0.0,0.0,0.0,0.0,10697.627919952416,13372.034899940521,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.0486949901545,0.11651822238305862,7.388455909335568,0.0,7.194655762652799,0.0029964909884022026,-2.9484635835634334,16.00001192507621,0.3705044250126874,0.0029964909884022026,16.0,81.9999999813022,0.005633039835051385,0.04904507709294121,0.0,7.22,0.0,4.499785917352047,0.31057230924622753,0.002719606719921727,11.5,4.499785917352047,0.31057230924622753,0.002719606719921727,4.5,12263963.62282224,1354960.257918031 
 11/22  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,20.25434716864174,-0.6437016063012032,20.099282565985717,-1.1802336514700464,20.34280832416775,-1.521648539490906,20.1143705462039,-1.0899795216676151,20.353794517508312,-1.492609804779115,21.151758815414755,0.8684910958676422,20.25434716864174,24.392303644803405,440.44825480942495,0.0,20.099282565985717,23.57595703795048,76.77926014616462,0.8534458147296817,20.34280832416775,22.597070166972884,48.54892582843368,0.8530306033544406,20.1143705462039,23.728764967155286,71.59777741874372,0.8505030675725038,20.353794517508312,22.639241349426015,52.74643526148405,0.9263724976398748,21.151758815414755,25.921048591185397,0.4026071382228906,8.099140382945492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,20.050195379857403,0.0036472405918296516,-0.6108238607852511,21.054379266346203,0.3705044250126874,0.0036472405918296516,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0026840915502270636,11.5,1.7,0.00621144618492455,0.0026840915502270636,4.5,7114960.257918031,1354960.257918031 
 11/22  22:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,19.396389086138843,-0.8267417036592364,19.19121446424124,-1.164342539223939,19.483751717132737,-1.0945037175355803,19.204868076649984,-1.1406813416016957,19.499559077053625,-1.0669585296825415,20.46134579199498,-0.17426215893466046,19.396389086138843,25.33959843268892,199.99466177994304,0.0,19.19121446424124,24.956632626576123,89.28504292817968,0.0,19.483751717132737,24.649582717113713,55.68443272930796,0.0,19.204868076649984,24.98424645531543,83.50064711741021,0.0,19.499559077053625,24.681616153494176,60.27851844425504,0.0,20.46134579199498,25.025815551729576,0.0,11.60857297407432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,19.310037248748177,0.003576570212134515,-0.8509425304822891,20.314351526538893,0.3705044250126874,0.003576570212134515,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0027356449910894893,11.5,2.3874999999999997,0.00621144618492455,0.0027356449910894893,4.5,3064960.257918031,1354960.257918031 
 11/22  23:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.716193208959734,-1.023738740016256,18.696062882038564,-1.2574630245818028,18.96098405302328,-1.1433616721388207,18.706152085800227,-1.2585813135201327,18.974702038955087,-1.1280856182345103,20.01592303465941,-0.85521372020598,18.716193208959734,26.009043307627902,251.06893294486486,0.0,18.696062882038564,25.54098979012511,71.97423800206383,0.0,18.96098405302328,25.360821552167007,42.939754685108085,0.0,18.706152085800227,25.522477916751555,67.37920012074886,0.0,18.974702038955087,25.371254465462407,46.368890001768705,0.0,20.01592303465941,24.324976542735108,0.0,32.71827986581616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,18.597076459175135,0.0035318200023618873,-1.0141240670431784,19.601473342768166,0.3705044250126874,0.0035318200023618873,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.002837195985795773,11.5,2.425,0.00621144618492455,0.002837195985795773,4.5,3064960.257918031,1354960.257918031 
 11/22  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,18.171063397661264,-1.2235192853707444,18.40945757829096,-1.3607155074541333,18.630516659521533,-1.2745407306601724,18.417722450327844,-1.3673386536640622,18.640527039857762,-1.266118512191725,19.768912363052777,-1.2313224517739925,18.171063397661264,26.470325050778108,323.7731148337766,0.0,18.40945757829096,25.781095791228495,49.35944047321016,0.0,18.630516659521533,25.609326831615814,26.808355650490796,0.0,18.417722450327844,25.753542808863845,46.10673676231153,0.0,18.640527039857762,25.611205808999088,28.842208774235644,0.0,19.768912363052777,23.941075139624612,0.0,58.28644483118035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,18.025916354380847,0.0034762474258871958,-1.2086070807069338,19.03041583915214,0.3705044250126874,0.0034762474258871958,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.002962901161814266,11.5,2.2,0.00621144618492455,0.002962901161814266,4.5,3064960.257918031,1354960.257918031 
 11/23  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.772424862919387,-1.366372437679126,18.38658799604385,-1.4514932312536482,18.547083461788244,-1.4012952560791283,18.39928599564637,-1.4572393598409388,18.55147443065928,-1.3973449933967113,19.78690111298552,-1.426558452781219,17.772424862919387,26.822033918604,439.316285239727,0.0,18.38658799604385,25.623847374981942,16.976153305636615,0.0,18.547083461788244,25.473531133173488,4.138308488383473,0.5801951749681962,18.39928599564637,25.59120847325268,15.115844806694952,0.0,18.55147443065928,25.474894225970115,4.287598599095986,0.6860718463357784,19.78690111298552,23.529351144305252,0.0,93.65415518617237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.595582046491668,0.0034327819810515987,-1.3666224936368327,18.600161793846194,0.3705044250126874,0.0034327819810515987,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.002930848250993964,11.5,2.2,0.00621144618492455,0.002930848250993964,4.5,6304960.257918031,1354960.257918031 
 11/23  02:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.478115963497345,-1.4973953630933141,18.289697774533764,-1.567519664369517,18.420820746562637,-1.529650032247862,18.306956575903882,-1.5721858033836913,18.421003130112112,-1.526009638451888,19.714028032483263,-1.5880608856870861,17.478115963497345,27.028337134423438,523.2245014593213,0.0,18.289697774533764,25.5321627142726,1.4803529280873136,1.5885556625026425,18.420820746562637,25.40299365507966,0.0,8.880280766354304,18.306956575903882,25.49460678276246,0.8175309063412328,2.218603719856219,18.421003130112112,25.410406789221774,0.0,9.812750284548997,19.714028032483263,23.320067799804264,0.0,112.50207034946891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.283693235703804,0.0033988115567512387,-1.4900025052517762,18.288335721528597,0.3705044250126874,0.0033988115567512387,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0029824452297016065,11.5,1.8875000000000002,0.00621144618492455,0.0029824452297016065,4.5,6304960.257918031,1354960.257918031 
 11/23  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.238913639085062,-1.611050055352376,18.199597953040566,-1.649632433473967,18.31041167182508,-1.6223265521400667,18.218681609645877,-1.6532218965092962,18.307496192158318,-1.61988398486657,19.645526162758628,-1.6852874109417604,17.238913639085062,27.18164564049814,571.624909724778,0.0,18.199597953040566,25.501919119915975,0.0,12.843503852024867,18.31041167182508,25.382805375546184,0.0,18.258626241364027,18.218681609645877,25.463749519464027,0.0,13.59487252006869,18.307496192158318,25.39261788420685,0.0,19.932482808181533,19.645526162758628,23.23045251193684,0.0,126.8436858023141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.033300224801085,0.003368719897588819,-1.6037165831008042,18.037998291965998,0.3705044250126874,0.003368719897588819,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0031251707195484564,11.5,1.7,0.00621144618492455,0.0031251707195484564,4.5,6304960.257918031,1354960.257918031 
