Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/23  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.045136799200904,-1.6774685837875132,18.158568329203515,-1.682682781521504,18.246748069107458,-1.6697967499699948,18.178517963342763,-1.684805530485366,18.24093159603735,-1.6690869295121653,19.62142628123165,-1.7122593961440953,17.045136799200904,27.36538424561281,625.1414211666113,0.0,18.158568329203515,25.497388105033103,0.0,25.61950657919374,18.246748069107458,25.38381242137757,0.0,27.51560943287859,18.178517963342763,25.460942877732883,0.0,25.755104935218355,18.24093159603735,25.394587720471375,0.0,29.932844181740847,19.62142628123165,23.21298210053529,0.0,140.86175351267138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.831487059209167,0.003353463551219694,-1.6699447131438876,17.836213308174024,0.3705044250126874,0.003353463551219694,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0033416745708360353,11.5,1.7,0.00621144618492455,0.0033416745708360353,4.5,6304960.257918031,1354960.257918031 
 11/23  05:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.891106354364382,-1.6823652031208272,18.1158106163588,-1.6511915925639424,18.18870827261733,-1.6524673355189639,18.13709254018918,-1.6517464622887432,18.180473475343337,-1.6533460969304783,19.598598534990543,-1.6636890535378184,16.891106354364382,27.622796357691495,666.4103102851245,0.0,18.1158106163588,25.633274065878325,0.0,35.47786387150671,18.18870827261733,25.513404413741917,0.0,34.804914807856676,18.13709254018918,25.597827020875588,0.0,35.18834271604902,18.180473475343337,25.52473681170822,0.0,37.797580408925114,19.598598534990543,23.34032304457421,0.0,152.2245820899497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.664700166981078,0.0033568661488476417,-1.6699439836275125,17.66942013047122,0.3705044250126874,0.0033568661488476417,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0036969160165157304,11.5,1.3249999999999997,0.00621144618492455,0.0036969160165157304,4.5,6304960.257918031,1354960.257918031 
 11/23  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.761967807010947,-1.6185623728974794,18.04850934845334,-1.555880991489039,18.115016072576978,-1.5718240434221065,18.071467095579326,-1.5547935350126174,18.105107444983318,-1.5743715730504622,19.551017933015615,-1.545101720200309,16.761967807010947,27.998853485303915,693.3558118793351,0.0,18.04850934845334,25.947396249604722,0.0,40.84470648231189,18.115016072576978,25.80479987694941,0.0,38.90243119083965,18.071467095579326,25.91231319331453,0.0,40.395366294106,18.105107444983318,25.81539623237598,0.0,42.19525719001501,19.551017933015615,23.64212412936924,0.0,159.11650488084564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.529934997140174,0.003377550687794614,-1.6087754787899993,17.534616752613758,0.3705044250126874,0.003377550687794614,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0039527775687365,11.5,1.1,0.00621144618492455,0.0039527775687365,4.5,6304960.257918031,1354960.257918031 
 11/23  07:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.64554739977928,-1.4954547528970836,18.026768099262995,-1.4263286892353555,18.082247898807378,-1.453932112421819,18.05061900670818,-1.4237952373573095,18.069483203427758,-1.4575282689407292,19.517689787983805,-1.3924590840887412,16.64554739977928,28.497587562631374,716.7986619631331,0.0,18.026768099262995,26.264486572855212,0.0,47.71366278270381,18.082247898807378,26.112959592198244,0.0,43.95591632842422,18.05061900670818,26.23064597086159,0.0,46.965618796795866,18.069483203427758,26.126110971444206,0.0,47.56034441036206,19.517689787983805,23.99395091834358,0.0,165.03231946646747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.421877414340436,0.0034118114400334457,-1.4928429793448905,17.42649589041664,0.3705044250126874,0.0034118114400334457,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.004027383056213509,11.5,1.7875000000000003,0.00621144618492455,0.004027383056213509,4.5,6304960.257918031,1354960.257918031 
 11/23  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.579809520479223,-1.3774448507155599,18.072892722533467,-1.3125194910743916,18.13886803845886,-1.3380239153014126,18.119208479784884,-1.309707277539061,18.11393154811392,-1.3408046144093273,19.514144743824318,-1.2689974308990175,16.579809520479223,28.89921731755698,755.631714751429,0.0,18.072892722533467,26.43755557285515,0.0,57.19883848698623,18.13886803845886,26.272333977969303,0.0,52.658596345669366,18.119208479784884,26.36682349787401,0.0,57.63603388011552,18.11393154811392,26.307466650454508,0.0,56.26316883689282,19.514144743824318,24.24697114187827,0.0,170.5381635150282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.348786748057314,0.0034497581979704424,-1.3682482363963393,17.35333514573547,0.3705044250126874,0.0034497581979704424,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004118189326684776,11.5,2.2,0.00621144618492455,0.004118189326684776,4.5,6304960.257918031,1354960.257918031 
 11/23  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.574616600407836,-1.2442346194687455,18.114378916450097,-1.168836759782547,18.220455928110642,-1.1978950310775678,18.204149233042592,-1.1656709714007591,18.18617504607849,-1.2013948275102138,19.49150954157504,-1.1172176755684693,16.574616600407836,29.23073288832357,773.5540183979626,0.0,18.114378916450097,26.685451535709152,0.0,62.08270205391818,18.220455928110642,26.444228914491905,0.0,59.46590898727965,18.204149233042592,26.542286900795276,0.0,65.53034264348963,18.18617504607849,26.49353233385291,0.0,63.083479165811355,19.49150954157504,24.589278626784896,0.0,170.33545925571417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.328964500091107,0.0034879667542925363,-1.2410818465733973,17.333442345962112,0.3705044250126874,0.0034879667542925363,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004171090563860171,11.5,2.2,0.00621144618492455,0.004171090563860171,4.5,6304960.257918031,1354960.257918031 
 11/23  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.640383975650106,-1.0909092587186062,18.26188896676654,-1.0317326384012728,18.44719553016892,-1.061154899435115,18.417859728968548,-1.0283619854534944,18.378747707109895,-1.0643712189283696,19.536044385005503,-0.9752387435780999,16.640383975650106,29.481711770888246,793.4959339109246,0.0,18.26188896676654,26.74198964459407,0.0,70.32850717875965,18.44719553016892,26.36859698199108,0.0,71.73202519002803,18.417859728968548,26.48908058519827,0.0,78.31992775967348,18.378747707109895,26.474826941825853,0.0,74.09089953555235,19.536044385005503,24.811729509729933,0.0,170.4028976844187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.37289716276647,0.0035305389098062565,-1.0882355624617817,17.377296411005563,0.3705044250126874,0.0035305389098062565,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004168438984261776,11.5,2.2,0.00621144618492455,0.004168438984261776,4.5,6304960.257918031,1354960.257918031 
 11/23  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.82436359551757,-0.9852926491569448,18.518988145224256,-0.9338903773242608,18.827781727714317,-0.9533583666433492,18.731637884056628,-0.9312520459662499,18.669082570860077,-0.9551781971018038,19.599118144696178,-0.8843644776182128,16.82436359551757,29.395677718300607,823.4609408371718,0.0,18.518988145224256,26.52859559173651,0.0,78.7984002379543,18.827781727714317,25.978970627704424,0.0,87.15549381578882,18.731637884056628,26.183499001405888,0.0,90.60528725069156,18.669082570860077,26.234080262245232,0.0,84.43268351084646,19.599118144696178,24.90164167722809,0.0,163.50084686266916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.523577332703553,0.0035648175754151097,-0.9754648476358337,17.527913303620014,0.3705044250126874,0.0035648175754151097,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004169499346401914,11.5,2.2,0.00621144618492455,0.004169499346401914,4.5,6304960.257918031,1354960.257918031 
 11/23  12:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,17.07136407578658,-0.8665224316071499,18.66886082723969,-0.7681886389845418,19.01860171248153,-0.7975715988492493,18.89498397026005,-0.7650031728330635,18.850890238289587,-0.801596777376685,19.61045369237982,-0.7132042459997658,17.07136407578658,29.22504853301767,789.909157248142,0.0,18.66886082723969,26.644173150796142,0.0,71.10392411658393,19.01860171248153,26.004687185228743,0.0,83.41393856289176,18.89498397026005,26.27702295981674,0.0,84.33643089477437,18.850890238289587,26.26973781117743,0.0,79.63611587055624,19.61045369237982,25.239709699035448,0.0,144.9313814381739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.770369639092003,0.0036028477128985633,-0.8604587485605114,17.774635417650014,0.3705044250126874,0.0036028477128985633,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.8875,0.00621144618492455,0.004415730481537768,11.5,2.8875,0.00621144618492455,0.004415730481537768,4.5,6304960.257918031,1354960.257918031 
 11/23  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.33557493114562,-0.6472344314187007,18.877762092339417,-0.5266765000059672,19.195125319139684,-0.5802488877234471,19.069126812104315,-0.5213884328239446,19.042472786794658,-0.5874437134429398,19.654356000635467,-0.44660856849057906,17.33557493114562,29.266965243918822,748.0940057618377,0.0,18.877762092339417,26.829133591451495,0.0,66.65389986205815,19.195125319139684,26.18676606966045,0.0,77.49196063498823,19.069126812104315,26.522105496361803,0.0,77.50908300370685,19.042472786794658,26.42151631253653,0.0,74.21405695898142,19.654356000635467,25.731929012060483,0.0,127.49717737856719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.0354629759058,0.0036632976167973626,-0.6653677208414588,18.03961720206635,0.3705044250126874,0.0036632976167973626,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.00444294530766004,11.5,3.3,0.00621144618492455,0.00444294530766004,4.5,6304960.257918031,1354960.257918031 
 11/23  14:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.5598318141147,-0.4399098209192825,18.934842706379914,-0.367650445327674,19.1856163453108,-0.41599480746934714,19.076043043509333,-0.3622087189689006,19.089861325737907,-0.42114415782303755,19.69667363769284,-0.2820120474914737,17.5598318141147,29.35407153419968,693.2855512075876,0.0,18.934842706379914,27.087328964955905,0.0,52.704489719072285,19.1856163453108,26.560689293106662,0.0,61.264457761534516,19.076043043509333,26.861788883371457,0.0,60.52748628726323,19.089861325737907,26.70827089686843,0.0,60.5172312375272,19.69667363769284,26.015440318135894,0.0,112.48895439153682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.268136493625562,0.00372643201471556,-0.45985515681577116,18.272174238489185,0.3705044250126874,0.00372643201471556,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004152442345529138,11.5,2.9875,0.00621144618492455,0.004152442345529138,4.5,6304960.257918031,1354960.257918031 
 11/23  15:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,17.68253814635547,-0.31283275813426376,18.915188752276347,-0.27667828253388954,19.093819733874504,-0.30467629239247535,18.990921343954582,-0.27289894722812874,19.06099622342682,-0.30700118493840456,19.726714676617696,-0.2092916579551833,17.68253814635547,29.434946289727034,631.6384695125457,0.0,18.915188752276347,27.324910041268872,0.0,39.22522172530324,19.093819733874504,26.95969245813833,0.0,45.060093628388586,18.990921343954582,27.204553906685398,0.0,42.83741734885194,19.06099622342682,27.00968400127585,0.0,47.29354405137599,19.726714676617696,26.12315792692449,0.0,103.03266216737029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.41806384373333,0.003766967266353092,-0.3219245911834868,18.422026816381067,0.3705044250126874,0.003766967266353092,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.004021608684225979,11.5,3.1125,0.00621144618492455,0.004021608684225979,4.5,6304960.257918031,1354960.257918031 
 11/23  16:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,17.70018150689739,-0.23254788327641046,18.83853051368112,-0.2243201099820671,18.934728611200736,-0.23920710609845156,18.830514277233235,-0.22203835044921158,18.958061856214517,-0.24027776849897095,19.748727753675713,-0.17770340038478338,17.70018150689739,29.59767502015811,601.8818694615165,0.0,18.83853051368112,27.575020646578018,0.0,30.409766420550056,18.934728611200736,27.376360031904113,0.0,32.09739699531707,18.830514277233235,27.594243989416363,0.0,28.185482902086733,18.958061856214517,27.333947149926313,0.0,37.14600594732883,19.748727753675713,26.155532931807706,0.0,102.07334442560227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.45228946414569,0.0037878060627527313,-0.24320197213049446,18.456214001474883,0.3705044250126874,0.0037878060627527313,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.0038248750214645746,11.5,2.6125,0.00621144618492455,0.0038248750214645746,4.5,6304960.257918031,1354960.257918031 
 11/23  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.606715224481274,-0.21601627742402893,18.6265204308192,-0.2321851067760537,18.68361088419316,-0.23108581232992478,18.570299731492106,-0.23158356059451954,18.730109202726396,-0.23022806232281004,19.71486045179425,-0.21067547734897313,17.606715224481274,29.813381602363275,570.9603546018623,0.0,18.6265204308192,27.92545945192653,0.0,19.09399401913521,18.68361088419316,27.828163437099818,0.0,19.93166722031492,18.570299731492106,28.025093382862067,0.0,13.84289854805354,18.730109202726396,27.749443817656122,0.0,25.436011217446378,19.71486045179425,26.139404986661386,0.0,104.90469523395552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.382550317539486,0.00379246130898063,-0.21615316516941951,18.386466269076692,0.3705044250126874,0.00379246130898063,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0037088731289190357,11.5,2.2,0.00621144618492455,0.0037088731289190357,4.5,6304960.257918031,1354960.257918031 
 11/23  18:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,17.425487231778586,-0.2324022012087114,18.416197157240337,-0.24461813642868732,18.50496952023268,-0.23858153396232334,18.404682775348427,-0.24492342675943263,18.522767891709417,-0.23773247236572048,19.67070167967961,-0.24001882724777615,17.425487231778586,30.115853735437636,568.9699130012616,0.0,18.416197157240337,28.266425797669786,0.0,14.969904312016922,18.50496952023268,28.123570970859035,0.0,18.578946348368902,18.404682775348427,28.28611523273495,0.0,13.305046099923004,18.522767891709417,28.094206455199803,0.0,21.81897123660775,19.67070167967961,26.14781008137406,0.0,113.92989905949958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.224062400714892,0.003786309837685369,-0.2311260154463065,18.22798969754563,0.3705044250126874,0.003786309837685369,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0037206178539822064,11.5,2.5749999999999997,0.00621144618492455,0.0037206178539822064,4.5,6304960.257918031,1354960.257918031 
 11/23  19:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.23806233936091,-0.2446152829950156,18.279573425773435,-0.26455390379752686,18.367067120556367,-0.2584859342378353,18.28281840546844,-0.26510228723975426,18.37345152539258,-0.2577411533926781,19.603164500150147,-0.2680867997883088,17.23806233936091,30.444226607945094,596.3882691212536,0.0,18.279573425773435,28.462935909978697,0.0,19.17555768907374,18.367067120556367,28.321258244685026,0.0,22.03980175697626,18.28281840546844,28.455837446186862,0.0,18.397938195327924,18.37345152539258,28.311668153244888,0.0,24.793117128150584,19.603164500150147,26.197015363874996,0.0,123.55926008259155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.0345473160313,0.0037790116861350195,-0.24673220066429075,18.038488073345064,0.3705044250126874,0.0037790116861350195,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0036270619496032745,11.5,2.425,0.00621144618492455,0.0036270619496032745,4.5,6304960.257918031,1354960.257918031 
 11/23  20:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.064145050342773,-0.28735401442453185,18.144023586201353,-0.318252231603571,18.234075809785974,-0.3055729460387996,18.15609931553559,-0.31940699546893797,18.234007420471414,-0.30383230590030946,19.524398958535542,-0.33251263969490863,17.064145050342773,30.672942963076615,611.8311888302833,0.0,18.144023586201353,28.579303450711926,0.0,22.986190325386417,18.234075809785974,28.44784528358388,0.0,25.42487807421901,18.15609931553559,28.554900300133887,0.0,22.670398032656976,18.234007420471414,28.452057200991035,0.0,28.05088902501683,19.524398958535542,26.18596861617778,0.0,131.82248573834295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.85105502031267,0.0037660759674103053,-0.28346428755332664,17.85501963679337,0.3705044250126874,0.0037660759674103053,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003571274109289547,11.5,1.8875000000000002,0.00621144618492455,0.003571274109289547,4.5,6304960.257918031,1354960.257918031 
 11/23  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.908584849270646,-0.3341278157202782,18.074129931468956,-0.3584613102730392,18.15583669520456,-0.3452562102496129,18.090901985371588,-0.35986078481971395,18.151453489359255,-0.34378583302842025,19.500103956282636,-0.3786467665625339,16.908584849270646,30.85764918463324,640.7968064950294,0.0,18.074129931468956,28.610005916973673,0.0,30.24322840270281,18.15583669520456,28.494498883120876,0.0,30.98499919382772,18.090901985371588,28.576550568547813,0.0,29.894246113282577,18.151453489359255,28.50580877890777,0.0,33.86704143118891,19.500103956282636,26.125855471193596,0.0,142.62419862978197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.6898760172597,0.003748752985480338,-0.33135620902253804,17.69387258662601,0.3705044250126874,0.003748752985480338,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0035706345183259794,11.5,1.7,0.00621144618492455,0.0035706345183259794,4.5,6304960.257918031,1354960.257918031 
 11/23  22:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,16.776878460332615,-0.3760702635567271,18.027873575922758,-0.4017520883921032,18.09882687095861,-0.39101782909770394,18.046561037553975,-0.4030232118002426,18.09122095830126,-0.38990092113186237,19.502594391639825,-0.42271576699019137,16.776878460332615,31.009128577789845,675.80047266787,0.0,18.027873575922758,28.59095889477438,0.0,38.21592871743161,18.09882687095861,28.488926989276568,0.0,36.98710032658755,18.046561037553975,28.554376737205132,0.0,37.58622328619089,18.09122095830126,28.505180714329136,0.0,40.25174645326041,19.502594391639825,26.02692405563583,0.0,154.38567310989538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.5433345729637,0.0037326905904596173,-0.37847809004817695,17.54736077185533,0.3705044250126874,0.0037326905904596173,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0034744130801721636,11.5,1.0125,0.00621144618492455,0.0034744130801721636,4.5,6304960.257918031,1354960.257918031 
 11/23  23:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.654787772707543,-0.4336812504490871,17.950126782102338,-0.46824421644850023,18.017440093437568,-0.4553537380508698,17.970181037038103,-0.46965142109335617,18.007881369222446,-0.4537711485881401,19.458470461447174,-0.49211069663140783,16.654787772707543,31.102277917854376,698.1460356495827,0.0,17.950126782102338,28.57376768987647,0.0,41.733218515409476,18.017440093437568,28.483326972933128,0.0,39.709019668583096,17.970181037038103,28.534411303302807,0.0,41.01891287452588,18.007881369222446,28.504186131855235,0.0,43.11084151227544,19.458470461447174,25.949207460843084,0.0,160.52821846112965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.421312648187076,0.003715504191214814,-0.43402296429726084,17.4253705519573,0.3705044250126874,0.003715504191214814,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.003418126712952645,11.5,0.9125000000000001,0.00621144618492455,0.003418126712952645,4.5,6304960.257918031,1354960.257918031 
 11/23  24:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.536431519570858,-0.4994522743045397,17.915404541474437,-0.5403997408512367,17.97199207806954,-0.5233609811604968,17.936302270903834,-0.5421869476955187,17.96086870617893,-0.5212653873380861,19.415192259529142,-0.5698636400975952,16.536431519570858,31.1674385233907,719.0609399500543,0.0,17.915404541474437,28.466063264507284,0.0,47.76479095877556,17.97199207806954,28.404821032061815,0.0,44.076150995121964,17.936302270903834,28.424440897579725,0.0,46.7924571028596,17.96086870617893,28.429633058404907,0.0,47.81415448945893,19.415192259529142,25.852506823612682,0.0,165.83524146348378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.310681131860335,0.0036931312422930004,-0.4990776934820399,17.31478031151893,0.3705044250126874,0.0036931312422930004,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003347604047861576,11.5,1.4749999999999999,0.00621144618492455,0.003347604047861576,4.5,6304960.257918031,1354960.257918031 
 11/24  01:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,16.450758327711572,-0.5849046017373458,17.86670143876706,-0.6511592713279148,17.91814419169943,-0.6296522095569956,17.888382320085896,-0.6533990092164519,17.905642239752893,-0.6269235675469016,19.37465069040527,-0.6882710849975566,16.450758327711572,31.117262958165224,742.3031407617023,0.0,17.86670143876706,28.293075360792315,0.0,51.760851236868575,17.91814419169943,28.251808986688804,0.0,47.100953932823586,17.888382320085896,28.249240515569486,0.0,50.634404719566646,17.905642239752893,28.28043507848455,0.0,51.05001292168606,19.37465069040527,25.66517289625731,0.0,170.4398090145038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.211640356548447,0.0036641446234002653,-0.5892729568678552,17.21579301873897,0.3705044250126874,0.0036641446234002653,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0031183491098389997,11.5,1.0125,0.00621144618492455,0.0031183491098389997,4.5,6304960.257918031,1354960.257918031 
 11/24  02:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.363891937018966,-0.7353211264652681,17.75068420003925,-0.8392904882981022,17.812729075509083,-0.7990770157978184,17.772071655345705,-0.8431401109639166,17.799945587017465,-0.793634400849397,19.29233943485172,-0.8985986860396677,16.363891937018966,30.902933354791546,734.3824875632406,0.0,17.75068420003925,28.06018591367853,0.0,50.10701302555361,17.812729075509083,28.043936540059228,0.0,46.41721555239093,17.772071655345705,28.013447898122983,0.0,49.04642563500687,17.799945587017465,28.07918634724662,0.0,50.274838355695636,19.29233943485172,25.35165243576468,0.0,171.44497237052337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.11627559128972,0.0036199781747668783,-0.7274462752118505,17.120509755289188,0.3705044250126874,0.0036199781747668783,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0029276709046041037,11.5,0.225,0.00621144618492455,0.0029276709046041037,4.5,6304960.257918031,1354960.257918031 
 11/24  03:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.265176639780787,-0.9380708811099361,17.6703672423068,-1.0511788292422757,17.732532889468843,-0.9987792100412225,17.690916706081264,-1.0564874204028343,17.71943279004758,-0.992346964560935,19.22801267436147,-1.1330909867542729,16.265176639780787,30.579978560697853,740.3959169975544,0.0,17.6703672423068,27.71153603923049,0.0,51.034080276025065,17.732532889468843,27.72336883619355,0.0,47.20703245413853,17.690916706081264,27.663459394195133,0.0,49.86077677377841,17.71943279004758,27.761082738847257,0.0,51.12310774479823,19.22801267436147,24.963026587958545,0.0,173.6111290054144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.024113540220387,0.003560061299189858,-0.92321182223928,17.028458291375795,0.3705044250126874,0.003560061299189858,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.002884041943803162,11.5,0.375,0.00621144618492455,0.002884041943803162,4.5,6304960.257918031,1354960.257918031 
 11/24  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.172672686265205,-1.1538223705654052,17.661503568325053,-1.2499462920839997,17.712519342165223,-1.1961113991168317,17.682936630095043,-1.2557971240100883,17.69843228009208,-1.1900723581537243,19.217577104638085,-1.3435616035619273,16.172672686265205,30.21512037794718,760.8938490751448,0.0,17.661503568325053,27.273145691120973,0.0,57.66508969073237,17.712519342165223,27.307406646492637,0.0,52.05135514340117,17.682936630095043,27.223060512386567,0.0,56.20467116114361,17.69843228009208,27.345391062865136,0.0,56.395847986955005,19.217577104638085,24.546231622000846,0.0,180.0549461567649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.931645409261424,0.0034970040630439413,-1.1373752384338944,16.93610656979104,0.3705044250126874,0.0034970040630439413,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002886504577456063,11.5,0.6,0.00621144618492455,0.002886504577456063,4.5,6304960.257918031,1354960.257918031 
 11/24  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.116087343371817,-1.321434117335555,17.673752328088494,-1.4017182795346568,17.71255242818786,-1.3603084677645279,17.69550893935992,-1.4067664731033127,17.6971901818286,-1.356206901861614,19.23723421982973,-1.489968163094113,16.116087343371817,29.904913897140567,789.7459500742414,0.0,17.673752328088494,26.910153849106283,0.0,63.680747058920986,17.71255242818786,26.937041230095243,0.0,56.305065737323844,17.69550893935992,26.861969690025912,0.0,61.923938085338875,17.6971901818286,26.97234821307309,0.0,60.995462048676586,19.23723421982973,24.219132253588114,0.0,186.60163020739242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.868052582295062,0.003442709750411235,-1.3170218001307987,16.872613996222746,0.3705044250126874,0.003442709750411235,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0028343820455125996,11.5,0.6,0.00621144618492455,0.0028343820455125996,4.5,6304960.257918031,1354960.257918031 
 11/24  06:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.072661133163074,-1.4868836472020694,17.6606113675016,-1.567792007033991,17.696445241516233,-1.5281152869981878,17.683017031258522,-1.5724728574695814,17.680308651021743,-1.5237460007974137,19.23572566617423,-1.6522004394854752,16.072661133163074,29.57800386036938,799.5916828947745,0.0,17.6606113675016,26.562669229248478,0.0,66.67995767098512,17.696445241516233,26.590435749081074,0.0,58.63519169829402,17.683017031258522,26.514817279610966,0.0,64.81200895030037,17.680308651021743,26.62719563473221,0.0,63.5095501877239,19.23572566617423,23.89632719244637,0.0,190.48654777566065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.817015276137948,0.0033946290599573695,-1.480617941466119,16.821665487321265,0.3705044250126874,0.0033946290599573695,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0027764986792431635,11.5,0.225,0.00621144618492455,0.0027764986792431635,4.5,6304960.257918031,1354960.257918031 
 11/24  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.036800922816774,-1.6460371415128399,17.648042213568818,-1.7190815559594301,17.69411408083338,-1.6838826796641433,17.673303606210986,-1.7233350488332357,17.66631101692529,-1.6801715357021874,19.240537323854685,-1.7981013438717486,16.036800922816774,29.25531577336497,811.2139121452219,0.0,17.648042213568818,26.25056008347461,0.0,68.85347796257446,17.69411408083338,26.251461371137268,0.0,61.15403224361671,17.673303606210986,26.199485540243124,0.0,67.08442352698489,17.66631101692529,26.3055614162571,0.0,65.42631692817577,19.240537323854685,23.600122906552592,0.0,194.00643140859876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.776945865307052,0.0033485518376356166,-1.6437598930595367,16.781681188115343,0.3705044250126874,0.0033485518376356166,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027600877264527604,11.5,0.0,0.00621144618492455,0.0027600877264527604,4.5,6304960.257918031,1354960.257918031 
 11/24  08:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.015189773286124,-1.7986723774585456,17.662946035695825,-1.8720350670743344,17.8401913756758,-1.8366498777938884,17.724961993285017,-1.8761367505965452,17.708278596582716,-1.8326230485541968,19.19249025619478,-1.9474518531569567,16.015189773286124,28.925215975744184,825.6765222730903,0.0,17.662946035695825,25.893398688962886,0.0,71.81850056484956,17.8401913756758,25.68210231990916,0.0,72.44511624380056,17.724961993285017,25.783629664614708,0.0,72.65640749308966,17.708278596582716,25.90465933689523,0.0,70.18683576102842,19.19249025619478,23.377495595571204,0.0,191.97428748953138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.754395522078061,0.003307942379117078,-1.7892760760776283,16.7592058688097,0.3705044250126874,0.003307942379117078,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0028370044507697633,11.5,0.375,0.00621144618492455,0.0028370044507697633,4.5,6304960.257918031,1354960.257918031 
 11/24  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.077222752194732,-1.9359087064454643,17.83435240615489,-1.998382354925992,18.36507024434203,-1.9640567218524356,17.9456523445918,-2.0023652124630544,17.904660282654838,-1.9602182789448235,19.19203389610414,-2.0699463458557097,16.077222752194732,28.482801098397708,861.61805053289,0.0,17.83435240615489,25.346706922474667,0.0,82.60545093324873,18.36507024434203,24.587743213237523,0.0,105.22840232772313,17.9456523445918,25.16137484333502,0.0,86.57564261220205,17.904660282654838,25.31529731059454,0.0,82.07184203093271,19.19203389610414,23.14012495985405,0.0,189.11709782693333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.789914589170369,0.0032682223917285206,-1.925689241831765,16.7947983274115,0.3705044250126874,0.0032682223917285206,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002881776545921878,11.5,0.6,0.00621144618492455,0.002881776545921878,4.5,6304960.257918031,1354960.257918031 
 11/24  10:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,16.30089731527096,-2.05363208280365,18.25883023841973,-2.1060113599943997,19.2950930659146,-2.078265187643698,18.242516810094568,-2.1094405023081855,18.18160086973627,-2.075271889927288,19.266048504644548,-2.169623334705284,16.30089731527096,27.80498211717076,916.8441965727221,0.0,18.25883023841973,24.459809729714046,0.0,100.09278447453644,19.2950930659146,22.984480611477963,0.0,153.849125757425,18.242516810094568,24.475981730957198,0.0,93.53119791663045,18.18160086973627,24.640154593841945,0.0,87.43567892422243,19.266048504644548,22.84238648499623,0.0,178.82645248207595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.994178391585708,0.0032329206155460913,-2.0504593320711724,16.999127366702798,0.3705044250126874,0.0032329206155460913,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.0028950587354187414,11.5,1.2874999999999999,0.00621144618492455,0.0028950587354187414,4.5,6304960.257918031,1354960.257918031 
 11/24  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.74990179062111,-2.183282151119724,19.239939619046346,-2.240789596759282,20.844100930432415,-2.217604669725292,18.504747871165595,-2.243540027578646,18.46012223583927,-2.214595073649373,19.388656736881124,-2.2963490297032045,16.74990179062111,26.731696761076364,976.1016572736889,0.0,19.239939619046346,22.750745757267858,0.0,144.81594452417744,20.844100930432415,20.640301445151913,0.0,229.61135612143346,18.504747871165595,23.808114737457544,0.0,81.79888341122998,18.46012223583927,23.9328446213438,0.0,77.10745694639985,19.388656736881124,22.42977081608942,0.0,155.50451800758336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.41223418607196,0.003196674549509945,-2.1845607584012834,17.41725015200137,0.3705044250126874,0.003196674549509945,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0028199939283687346,11.5,1.7,0.00621144618492455,0.0028199939283687346,4.5,6304960.257918031,1354960.257918031 
 11/24  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.337824465341534,-2.320367088116692,20.29736331545906,-2.381309633634115,21.35760612568953,-2.352379576020687,18.831504147980628,-2.384120834403099,18.82014432806568,-2.3483353661974613,19.621014882680903,-2.4379571769409694,17.337824465341534,25.46027490801671,940.5970040724751,0.0,20.29736331545906,21.054195873487473,0.0,187.9671189694376,21.35760612568953,19.7679126409494,0.0,229.55378600672486,18.831504147980628,23.05318619326317,0.0,67.69785144570687,18.82014432806568,23.13899748016426,0.0,65.70617576860428,19.621014882680903,21.8473905599867,0.0,133.2670379461744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.926343618965124,0.0031624676328175583,-2.3123853814631947,17.931422814988988,0.3705044250126874,0.0031624676328175583,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002771060898040955,11.5,1.7,0.00621144618492455,0.002771060898040955,4.5,6304960.257918031,1354960.257918031 
 11/24  13:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,17.949515033554206,-2.440587780359238,21.23531521871362,-2.4921103666315836,21.040518569459483,-2.466823180817718,19.092970193560575,-2.4945677173403733,19.147504812907798,-2.4638055057448813,19.851236357323174,-2.5459224095823423,17.949515033554206,24.25060718591284,847.0071345233331,0.0,21.23531521871362,19.689134449950995,0.0,212.39711214122403,21.040518569459483,19.964384685540058,0.0,166.0695930702623,19.092970193560575,22.47022147992918,0.0,39.95391595827303,19.147504812907798,22.452050052532954,0.0,43.30580180120603,19.851236357323174,21.342905295502156,0.0,101.70464594320265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.5565957018634,0.0031305529471704653,-2.440262364972508,18.561733898012072,0.3705044250126874,0.0031305529471704653,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0027693643320552824,11.5,2.3874999999999997,0.00621144618492455,0.0027693643320552824,4.5,6304960.257918031,1354960.257918031 
 11/24  14:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,18.540856129928024,-2.571475270113607,22.614900657972136,-2.6173511635068896,20.500898611135874,-2.5954559283686236,19.22681611141297,-2.6191238390068046,19.397182032821757,-2.5929166484865016,20.061854906116423,-2.6659850283299207,18.540856129928024,23.111529504260336,742.7873868469442,0.0,22.614900657972136,17.913360572755582,0.0,271.02933869023923,20.500898611135874,20.417100622642042,0.0,86.94472173791493,19.22681611141297,22.051719354077637,3.148397447842086,4.934896239117364,19.397182032821757,21.86747440183075,0.0,14.350279346967426,20.061854906116423,20.85511559274722,0.0,67.72995274370433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,18.19786586012154,0.003099085053133714,-2.572064365256749,19.203062237355418,0.3705044250126874,0.003099085053133714,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,3.4875,0.00621144618492455,0.002781924705402834,11.5,3.4875,0.00621144618492455,0.002781924705402834,4.5,6304960.257918031,1354960.257918031 
 11/24  15:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,19.0499922994389,-2.6742561612531373,23.5135810436905,-2.717526836594783,20.203144090328458,-2.698198387695395,19.322014785868667,-2.7187551409251784,19.811850264673502,-2.6961057629112934,20.294075513362344,-2.7606421968445325,19.0499922994389,22.194003226806455,663.1177773461259,0.0,23.5135810436905,16.816737555756376,0.0,304.1584095515444,20.203144090328458,20.61720868389909,0.0,34.739914654470454,19.322014785868667,21.738440468004317,27.26357352612024,0.0,19.811850264673502,21.128081579761023,0.0,9.409713521714991,20.294075513362344,20.394633721926226,0.0,48.068882606156706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,18.679312708405433,0.0030732559351224196,-2.6757129150401413,19.684556846031484,0.3705044250126874,0.0030732559351224196,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0027167556551270598,11.5,3.5249999999999995,0.00621144618492455,0.0027167556551270598,4.5,6304960.257918031,1354960.257918031 
 11/24  16:00:00,2.3,0.0,0.0,0.0,0.0,0.0,19.314883293492294,-2.764040679215257,22.829662236903694,-2.8001925749208336,19.951277804082153,-2.7835174032946113,19.269433721566863,-2.8011354831150745,20.10854793530149,-2.7819129990089935,20.471828866086952,-2.83913809708073,19.314883293492294,21.665532758104177,560.3743526747095,0.0,22.829662236903694,17.409150682678128,0.0,223.9417840956292,19.951277804082153,20.791697426433167,6.126797147174358,2.169624614908315,19.269433721566863,21.659182375912263,55.71565556183114,0.0,20.10854793530149,20.592870128841724,0.0,7.258326794881583,20.471828866086952,20.03907855468519,0.0,36.391973662368144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,19.005064208622635,0.003048504307140933,-2.7714815412989386,20.01035411868292,0.3705044250126874,0.003048504307140933,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,2.3,0.00621144618492455,0.0026868556309681316,11.5,2.3,0.00621144618492455,0.0026868556309681316,4.5,6304960.257918031,1354960.257918031 
 11/24  17:00:00,0.6375,0.0,0.0,0.0,0.0,0.0,19.185134652926035,-2.845918453644705,21.24294039626555,-2.8741795236225585,19.563661759742118,-2.8646640920886446,19.027447359762903,-2.874725355765327,19.79662233762671,-2.8639618498036388,20.472529264125495,-2.9048294651680133,19.185134652926035,21.69161341083607,433.7547068117251,0.0,21.24294039626555,19.06304019412976,0.0,105.07042594805691,19.563661759742118,21.1533760008244,23.8760821003234,0.0,19.027447359762903,21.852975480382476,67.12394100413294,0.0,19.79662233762671,20.851357351171284,9.4606239565029,0.33306809661394254,20.472529264125495,19.92764462742193,0.0,43.562304911878016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,18.914779656446676,0.003026325746686532,-2.85788449846803,19.920110584086196,0.3705044250126874,0.003026325746686532,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.6375,0.00621144618492455,0.002665906348079795,11.5,0.6375,0.00621144618492455,0.002665906348079795,4.5,6304960.257918031,1354960.257918031 
 11/24  18:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,18.78320033316101,-2.9250721171452794,19.99422767502803,-2.954736947787085,19.179249548032562,-2.946107453233251,18.770353379575557,-2.955311316353815,19.313819762471354,-2.9451932140715864,20.333394454826582,-2.9805889347210694,18.78320033316101,22.095486499009816,394.70534313901703,0.0,19.99422767502803,20.44195728447913,0.0,33.442688076009176,19.179249548032562,21.517417044215243,26.38562981220639,0.0,18.770353379575557,22.056589775643445,60.366580961388365,0.0,19.313819762471354,21.339522224455273,19.169634762471162,0.0,20.333394454826582,19.971838237386997,0.0,59.94741938871584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,18.56781089119156,0.003008729638392757,-2.9343161013413668,19.57317436389758,0.3705044250126874,0.003008729638392757,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0026378160304422913,11.5,-0.375,0.00621144618492455,0.0026378160304422913,4.5,6304960.257918031,1354960.257918031 
 11/24  19:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.30455854268323,-2.9907273607070026,19.246950076336798,-3.0163698654428277,18.86298952819267,-3.007203014671542,18.556095813830666,-3.0171618338910338,18.944991308697155,-3.0061921146326114,20.176174675343887,-3.040182126333089,18.30455854268323,22.642758184670274,433.39962674003186,0.0,19.246950076336798,21.301390169542643,0.0,11.04504763150237,18.86298952819267,21.833806003237356,16.403048883756526,0.0,18.556095813830666,22.23829929218494,41.48963418667631,0.0,18.944991308697155,21.72417464029795,12.039673922296743,0.0,20.176174675343887,20.06600165754513,0.0,84.23806947762108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,18.102495252915553,0.002994149138388998,-2.9962227545800117,19.10788569475348,0.3705044250126874,0.002994149138388998,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0026975774898832508,11.5,-0.9125000000000001,0.00621144618492455,0.0026975774898832508,4.5,6304960.257918031,1354960.257918031 
 11/24  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.83479716743237,-3.048277964770328,18.76836131707214,-3.0666949539057677,18.61193419449481,-3.059014437903317,18.386197223114447,-3.067512339127197,18.659338950664733,-3.058263432928235,20.035036904993074,-3.087735947889831,17.83479716743237,23.208645980091937,496.88557093656414,0.0,18.76836131707214,21.853657388883292,0.0,10.70652919685449,18.61193419449481,22.082659306600267,2.88991539743256,1.441720004229353,18.386197223114447,22.38118921478898,18.598747628507795,0.0,18.659338950664733,22.018646714558354,1.1797820122164353,3.085370217615207,20.035036904993074,20.16108088898387,0.0,110.50909627454968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.628141999796068,0.0029815428359445655,-3.0535481068311614,18.633555760325414,0.3705044250126874,0.0029815428359445655,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002737257547188266,11.5,-1.1,0.00621144618492455,0.002737257547188266,4.5,6304960.257918031,1354960.257918031 
 11/24  21:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.43310191751916,-3.0891104159494915,18.473883377797208,-3.104084625013925,18.427525626228277,-3.09984252874695,18.26757091944723,-3.1046648379638624,18.451116634942544,-3.0995147908442116,19.919787122548886,-3.120339594568277,17.43310191751916,23.722458853047947,575.265681195568,0.0,18.473883377797208,22.190149999377226,0.0,19.766693415756038,18.427525626228277,22.262582422885878,0.0,13.56465870886467,18.26757091944723,22.477955051719213,0.937932645338833,4.138898016249755,18.451116634942544,22.230314257656374,0.0,16.71193801488471,19.919787122548886,20.24987101892826,0.0,133.6351655501358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,17.21956624274249,0.002971877364164979,-3.096382950118244,18.224997882839993,0.3705044250126874,0.002971877364164979,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.002742466181743573,11.5,-0.7875000000000001,0.00621144618492455,0.002742466181743573,4.5,6304960.257918031,1354960.257918031 
 11/24  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.105380875308445,-3.139443763997773,18.27385100257467,-3.157696530514364,18.279201140302042,-3.1538269752064823,18.167229465786686,-3.1581889009181507,18.28759691114733,-3.1533994856567373,19.81076954856794,-3.1712693690482916,17.105380875308445,24.116703104998336,637.9888996112995,0.0,18.27385100257467,22.368879860105338,0.0,30.71684209359961,18.279201140302042,22.368651846601207,0.0,26.262311579033565,18.167229465786686,22.5182157816961,0.0,21.0632413639687,18.28759691114733,22.3576759237656,0.0,29.600528026055485,19.81076954856794,20.299850732012896,0.0,151.68141975521849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.881634553214376,0.0029623406644791826,-3.1492872594534145,17.887083835328585,0.3705044250126874,0.0029623406644791826,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002678854614168696,11.5,-0.6,0.00621144618492455,0.002678854614168696,4.5,6304960.257918031,1354960.257918031 
