Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/24  23:00:00,0.15,0.0,0.0,0.0,0.0,0.0,16.850907392529713,-3.188316541567913,18.103316039999854,-3.2054377568327905,18.13373520583018,-3.199770478662255,18.05309020834209,-3.20603489647866,18.133377319054397,-3.199020744760168,19.66795388090788,-3.218831022132381,16.850907392529713,24.408218543868266,683.9222134429078,0.0,18.103316039999854,22.519049660435414,0.0,37.21118543362235,18.13373520583018,22.48675766997779,0.0,33.41808316271994,18.05309020834209,22.589091100954505,0.0,31.45175706617505,18.133377319054397,22.48869244772544,0.0,36.8498534132994,19.66795388090788,20.398733765986236,0.0,160.31256111101493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.629304274283374,0.0029547306102454835,-3.188620306589491,17.63476763470769,0.3705044250126874,0.0029547306102454835,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.15,0.00621144618492455,0.002803493871515427,11.5,0.15,0.00621144618492455,0.002803493871515427,4.5,6304960.257918031,1354960.257918031 
 11/24  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.639046330591587,-3.227774991525097,17.92778045326033,-3.2249281258900364,17.977841816603004,-3.2205266977378697,17.910324875973235,-3.2254777702427346,17.972595795009163,-3.2201864911371896,19.472221068418186,-3.236031156291028,16.639046330591587,24.65672579355361,699.170258794461,0.0,17.92778045326033,22.731683395010617,0.0,40.06388869766312,17.977841816603004,22.66856266776273,0.0,37.139333246746105,17.910324875973235,22.755594443081606,0.0,36.61628413261235,17.972595795009163,22.676699975602222,0.0,40.594934885773,19.472221068418186,20.618453305074844,0.0,161.55140886120023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.417835739469123,0.0029497891861677296,-3.223340284773661,17.423308241557415,0.3705044250126874,0.0029497891861677296,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0029778410488886598,11.5,0.6,0.00621144618492455,0.0029778410488886598,4.5,6304960.257918031,1354960.257918031 
 11/25  01:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.450092238673502,-3.2238867273326868,17.616590497833286,-3.1903446728159315,17.698444999180996,-3.1970957258265904,17.61548705789507,-3.1899812322245094,17.691729434233526,-3.198431878839834,19.13432345556432,-3.1884700979424556,16.450092238673502,24.963320838690244,675.2035930086611,0.0,17.616590497833286,23.25019424781296,0.0,30.534972915949595,17.698444999180996,23.117122591165092,0.0,31.23272427294006,17.61548705789507,23.252494257501276,0.0,28.824655608430362,17.691729434233526,23.124301990729,0.0,33.968454748685645,19.13432345556432,21.142217323979157,0.0,149.9876916287472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.226644729653522,0.002954011141352276,-3.222949839821307,17.232109421110636,0.3705044250126874,0.002954011141352276,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0031180579525175315,11.5,0.225,0.00621144618492455,0.0031180579525175315,4.5,3064960.257918031,1354960.257918031 
 11/25  02:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.259325225804147,-3.1474980714245686,17.486048574028143,-3.0921720400244697,17.572172338860703,-3.1134709575246555,17.49390209787828,-3.0903738689065112,17.563822528818477,-3.116520875798244,19.032344159658546,-3.069515925412608,16.259325225804147,25.43200862527759,667.5802858418817,0.0,17.486048574028143,23.6367318804069,0.0,36.39064572711777,17.572172338860703,23.466396369014525,0.0,36.456796879647186,17.49390209787828,23.62858649143019,0.0,35.04174127406873,17.563822528818477,23.472735649158068,0.0,39.612287412791204,19.032344159658546,21.4907979425105,0.0,158.06045827404995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,16.02242877521138,0.002973477675856412,-3.1499547546258024,17.027857455132914,0.3705044250126874,0.002973477675856412,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0033083155324263327,11.5,-0.375,0.00621144618492455,0.0033083155324263327,4.5,3064960.257918031,1354960.257918031 
 11/25  03:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.12582793374586,-3.059116047154267,17.526855040222785,-3.0193916033955306,17.58422388167535,-3.0385165152716276,17.53902410119048,-3.0172882065018314,17.572842303988722,-3.0404663068663726,19.11104009337582,-2.9879048597050577,16.12582793374586,25.84109951860029,730.2287798786513,0.0,17.526855040222785,23.720859056022498,0.0,50.92083568401904,17.58422388167535,23.59708384609332,0.0,46.78438239319695,17.53902410119048,23.706837812093852,0.0,49.12209097956554,17.572842303988722,23.610167050088496,0.0,50.78449483349971,19.11104009337582,21.533033088789974,0.0,175.4804612208419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.880361802283154,0.0030001413177549755,-3.0520196431209863,16.885741160471433,0.3705044250126874,0.0030001413177549755,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0034245523191595907,11.5,-0.225,0.00621144618492455,0.0034245523191595907,4.5,3064960.257918031,1354960.257918031 
 11/25  04:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.0225157631437,-3.004703004038757,17.502218461961,-2.97382111824711,17.547310574049312,-2.9867087867528688,17.51718756954339,-2.972153717269741,17.533922139712374,-2.987909719787255,19.09279733471644,-2.9442602941853595,16.0225157631437,26.131562704787743,767.1288863231034,0.0,17.502218461961,23.84918832458971,0.0,57.63095020058097,17.547310574049312,23.755589056496174,0.0,51.62104122166306,17.51718756954339,23.829994656558366,0.0,55.68516564582552,17.533922139712374,23.773275257321334,0.0,55.973326014148995,19.09279733471644,21.63693648605154,0.0,182.65066871014017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.771298491933496,0.003018348610021691,-3.0000683634396346,16.776644173474143,0.3705044250126874,0.003018348610021691,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0033456865859915483,11.5,-0.375,0.00621144618492455,0.0033456865859915483,4.5,3064960.257918031,1354960.257918031 
 11/25  05:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,15.928828056892097,-2.963340408458603,17.435801855731807,-2.945381646316209,17.482064979692993,-2.9559417119840834,17.453274378728114,-2.944009282553715,17.467534268462305,-2.9569641227427756,19.04920011362526,-2.9191927521372367,15.928828056892097,26.380186814973385,777.2889575745926,0.0,17.435801855731807,24.00681395389153,0.0,60.50593462515252,17.482064979692993,23.915487642040006,0.0,54.12410978702809,17.453274378728114,23.983094707816633,0.0,58.595198656530954,17.467534268462305,23.935391034644354,0.0,58.65096329132001,19.04920011362526,21.741649291830523,0.0,187.30748286026477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.668729373834259,0.0030317810479784804,-2.9641553204419573,16.674050211893327,0.3705044250126874,0.0030317810479784804,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0032038267208438376,11.5,-0.9125000000000001,0.00621144618492455,0.0032038267208438376,4.5,3064960.257918031,1354960.257918031 
 11/25  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.842213286056808,-2.9362972896431914,17.394972807444294,-2.927439110711272,17.436838067331507,-2.9327719857341386,17.413629960427286,-2.9265755994970304,17.421244776741624,-2.933114387530675,19.031741415822722,-2.908166618174069,15.842213286056808,26.587160134095082,795.0405504926744,0.0,17.394972807444294,24.105213719610948,0.0,64.38577192963032,17.436838067331507,24.030738248193998,0.0,57.10158995181473,17.413629960427286,24.078554450600052,0.0,62.35734660090327,17.421244776741624,24.053737124064977,0.0,61.85802257409557,19.031741415822722,21.785558186857617,0.0,193.00353868057016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.437080614383795,0.0,7.388455909335568,0.0,15.57908017111375,0.003040521896786631,-2.9346402583465183,16.584384843504104,0.3705044250126874,0.003040521896786631,16.0,81.99999999999837,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0031551468135501914,11.5,-1.1,0.00621144618492455,0.0031551468135501914,4.5,3064960.257918031,1354960.257918031 
 11/25  07:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.32125217954635,-2.8977918577615203,20.953205085615814,-2.889194184937508,21.265598779280293,-2.8771700571555585,20.88502631968115,-2.889760776843455,21.269061908900866,-2.8751212928302925,21.128001015862232,-2.886116981318999,16.32125217954635,25.874489262681408,1759.5297968362813,0.0,20.953205085615814,19.41810764638604,3366.540408250601,0.0,21.265598779280293,19.0672614587498,1610.9927644175623,0.0,20.88502631968115,19.49706968858783,3240.2165380653,0.0,21.269061908900866,19.066440198074893,1620.685904556053,0.0,21.128001015862232,19.189982511910387,2839.230501410279,0.0,0.0,19981.073337823225,0.0,0.0,3759.9870818566073,1963.7017909548367,3607.5689585708756,2010.1471685342608,3243.6336756177566,1875.1089831038398,3218.4799513353328,0.0,0.0,0.0,0.0,19981.073337823225,24976.34167227903,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.25008693152118,0.44330801663984315,7.388455909335568,0.0,6.398756224947801,0.003056630634734627,-2.8728747657641955,16.000328861142627,0.3705044250126874,0.003056630634734627,16.0,81.99999999999997,0.016268666052630526,0.06315867613212908,0.0,7.219999999999999,0.0,4.499722582081952,0.31057230924622753,0.0030580988922565677,11.5,4.499722582081952,0.31057230924622753,0.0030580988922565677,4.5,3482305.2570391702,1354960.257918031 
 11/25  08:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,17.090841972198643,-2.964408577458321,22.19910860905766,-3.064042329017523,22.201555063833897,-3.1383711297933785,22.199660359093638,-3.058628979217452,22.200066672713476,-3.150086367137623,22.181678770403757,-3.005907219501564,17.090841972198643,24.499849881318436,1977.147396151689,0.0,22.19910860905766,17.687718740890062,2797.0048759151405,0.0,22.201555063833897,17.574968551676974,1156.6072690381802,0.0,22.199660359093638,17.695184036370613,2708.7672317176985,0.0,22.200066672713476,17.559243542080534,1195.4668440453675,0.0,22.181678770403757,17.793361848551502,2471.2308312805353,0.0,0.0,17544.55751180563,0.0,0.0,3288.864853809835,1571.7688211428385,3174.442827183577,1653.4952877252936,2958.1917037989533,2043.2859045243436,3174.513753218115,0.0,0.0,0.0,0.0,17544.55751180563,21930.696889757033,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.92813633426847,0.3014624707030321,7.388455909335568,0.0,6.514385849096425,0.0029444677137681983,-3.3217598389814293,16.000486807400502,0.3705044250126874,0.0029444677137681983,16.0,82.0,0.018348799471584815,0.06079301776838991,0.0,7.22,0.0,4.499677146111428,0.31057230924622753,0.0029251578103401056,11.5,4.499677146111428,0.31057230924622753,0.0029251578103401056,4.5,3348249.449272835,1354960.257918031 
 11/25  09:00:00,-3.5750000000000006,11.0,5.0,11.0,5.0,20.0,18.128519494072656,-2.15881317441215,22.20244694933642,-0.7913753909509461,22.20161109947366,-1.502609531988052,22.202381703047433,-0.7315449833311329,22.20181911121427,-1.6430268395721794,22.20052915503696,-0.29117700433304944,18.128519494072656,24.57328092400339,2874.375430343156,0.0,22.20244694933642,21.429871333276658,1173.0561246181542,0.0,22.20161109947366,20.180880568133055,247.83001287408564,0.0,22.202381703047433,21.534558687206193,1019.3909461078988,0.0,22.20181911121427,19.940671157664276,421.0352492450347,0.0,22.20052915503696,22.300929643501476,1.7703238434505693,175.35347716175667,0.0,10372.830426614972,0.0,0.0,1663.452556264493,662.6280674456999,1483.7756066310917,878.5441315001394,315.40603269168713,2531.5520488813736,3112.3705508389526,0.0,0.0,0.0,0.0,10372.830426614972,12966.038033268715,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.5296963005349,0.12118538606646875,7.388455909335568,0.0,6.67410543330637,0.0025988452306632383,-4.793822806604892,16.00011406455183,0.3705044250126874,0.0025988452306632383,16.0,82.0,0.0252547021844261,0.05764586225737113,0.0,7.22,0.0,4.499895277785885,0.31057230924622753,0.002495346375481634,11.5,4.499895277785885,0.31057230924622753,0.002495346375481634,4.5,32968422.24108359,1354960.257918031 
 11/25  10:00:00,-5.1499999999999995,11.0,5.0,11.0,5.0,20.0,18.938783832139507,0.010292271529920093,22.202301644052852,0.7055135066371392,22.201923967351483,-1.3298358499390053,22.202761358066144,0.892298343209606,22.20261507362775,-1.6460421106568708,22.690734781449255,2.4647143621094,18.938783832139507,27.907156768640444,2673.2461029459073,0.0,22.202301644052852,24.024161676232012,418.32045630247165,0.0,22.201923967351483,20.449563674583526,0.0,256.3024048704422,22.202761358066144,24.349597219201833,373.16417173937316,0.0,22.20261507362775,19.917828617870487,112.29007761484166,0.0,22.690734781449255,26.45933094299287,0.0,529.0748672945621,0.0,8560.33963490071,0.0,0.0,909.0357576385995,159.15716395178026,837.7978073836996,569.9565631617519,0.0,3023.0672246498543,3059.3429855500367,0.0,0.0,0.0,0.0,8560.33963490071,10700.42454362589,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.27882843123538,0.1036850727311254,7.388455909335568,0.0,6.811630859179977,0.0023517984645679913,-5.934476522850549,16.00007458915202,0.3705044250126874,0.0023517984645679913,16.0,82.0,0.03343195528975529,0.05510307437488562,0.0,7.22,0.0,4.499974813964536,0.31057230924622753,0.002075611479832129,11.5,4.499974813964536,0.31057230924622753,0.002075611479832129,4.5,43302076.045557186,1354960.257918031 
 11/25  11:00:00,-6.2875,11.0,5.0,11.0,5.0,20.0,19.599693049140065,0.25351273343269537,22.202163169565534,0.4824906403388662,22.210207145839604,-1.9734885322346747,22.20197030788183,0.7346843107261614,22.202513862875225,-2.3168067501841767,23.110735838951854,3.2972306863691965,19.599693049140065,27.290597258041473,2538.457819489373,0.0,22.202163169565534,23.640370970093493,99.49499605928287,57.01698955454606,22.210207145839604,19.37035180035041,0.0,351.61835015137876,22.20197030788183,24.07545687071996,98.86876292842516,5.26763000228101,22.202513862875225,18.830621951855207,7.805869119178283,30.77456929510805,23.110735838951854,27.361749186151805,0.0,562.6437154257206,0.0,8001.195016896472,0.0,0.0,534.2028348092496,64.45523705708581,558.9092836805775,434.82183242090593,0.0,3377.986207133321,3015.6249057338873,0.0,0.0,0.0,0.0,8001.195016896472,10001.49377112059,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.36702884958436,0.10254387707489845,7.388455909335568,0.0,6.925786627326028,0.0021870391051094645,-6.76029618648781,16.000066275834172,0.3705044250126874,0.0021870391051094645,16.0,82.0,0.04050109985829313,0.05311017004820956,0.0,7.22,0.0,4.4999742805113,0.31057230924622753,0.0018446957881054747,11.5,4.4999742805113,0.31057230924622753,0.0018446957881054747,4.5,44651064.54655357,1354960.257918031 
 11/25  12:00:00,-7.0125,8.8,4.0,8.8,4.0,16.0,20.086741082337742,-0.07851553240914672,22.201719760517562,-0.3970326115868945,22.202699358985384,-3.0105460634895262,22.202455765980435,-0.13399656789113873,22.20108675417456,-3.3655814140904825,23.1677269936714,3.1413550492664015,20.086741082337742,25.818185312249827,2297.986264897208,0.0,22.201719760517562,22.09442559081176,0.0,250.16202767109718,22.202699358985384,17.771797087226332,0.0,386.09676548475,22.202455765980435,22.5618440184528,154.63522915848728,0.0,22.20108675417456,17.249144593015167,1.167584099774956,4.930311017035024,23.1677269936714,26.971312044594725,0.0,567.1451472723761,0.0,7876.6825902265045,0.0,0.0,242.28052559365247,29.316373691200123,619.5718011338372,453.6884687382073,0.0,3603.7377992405313,2982.879013696476,0.0,0.0,0.0,0.0,7876.6825902265045,9845.853237783129,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.04952533335678,0.10479135692487335,7.388455909335568,0.0,7.01186523374489,0.0020370985287690773,-7.570953401063101,16.00102726156861,0.3705044250126874,0.0020370985287690773,16.0,82.0,0.045569778694184146,0.05167365516312104,0.0,7.22,0.0,4.49942744835873,0.31057230924622753,0.0016777966763591606,11.5,4.49942744835873,0.31057230924622753,0.0016777966763591606,4.5,43303207.92711808,1354960.257918031 
 11/25  13:00:00,-7.2,4.4,2.0,4.4,2.0,8.0,20.358124105939616,-1.4590865954198096,22.20158210756378,-2.636462735171764,22.202071592803744,-5.177442108492388,22.202552647447014,-2.373301312970875,22.201968307300717,-5.48677926915985,22.692356590453162,0.922387321041899,20.358124105939616,22.681676153904796,1940.1931037851612,0.0,22.20158210756378,18.369643593184747,5.819025789449313,60.71221645343081,22.202071592803744,14.804215864632,0.0,105.04817182253117,22.202552647447014,18.778636899400276,494.6894495611799,0.0,22.201968307300717,14.41557205358104,139.88906519245307,0.0,22.692356590453162,23.7064276321146,0.0,529.017860232972,0.0,8814.85945254891,0.0,0.0,436.74059292249297,309.61768439962754,958.6841601991023,597.0950382621185,0.0,3661.982437969318,2961.239073583612,0.0,0.0,0.0,0.0,8814.85945254891,11018.574315686139,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.165797070546986,0.11176957270903692,7.388455909335568,0.0,7.066773571832579,0.0018697435274377394,-8.549648629086438,16.000784854030442,0.3705044250126874,0.0018697435274377394,16.0,82.0,0.04696525678244327,0.050747319049614006,0.0,7.22,0.0,4.500957413122684,0.31057230924622753,0.0015395893026104415,11.5,4.500957413122684,0.31057230924622753,0.0015395893026104415,4.5,39259699.296144515,1354960.257918031 
 11/25  14:00:00,-7.2,8.8,4.0,8.8,4.0,16.0,20.585211376098847,-3.357580971823338,22.20163762822902,-3.3687012242461423,22.201285160678662,-5.502057864147795,22.201605989643447,-3.1377791447424457,22.20248974609953,-5.7730225323048465,22.98753377673742,-0.25315657178697915,20.585211376098847,19.052169724760432,2005.2983590785675,0.0,22.20163762822902,17.239391256484748,0.0,182.92073827983637,22.201285160678662,14.377765127330086,0.0,52.53799566749285,22.201605989643447,17.57837362982969,319.6593773277454,0.0,22.20248974609953,14.045618474686853,55.18922935966293,0.0,22.98753377673742,21.3132431608392,0.0,551.7025170187574,0.0,8543.74825618841,0.0,0.0,308.7788245699712,361.8190455995961,784.0403356655207,512.3806164337212,0.0,3661.526704556616,2947.810728058819,0.0,0.0,0.0,0.0,8543.74825618841,10679.68532023551,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.222106181049526,0.1086681628671538,7.388455909335568,0.0,7.100327042395574,0.0017015241814743553,-9.60685528529261,16.001154338947657,0.3705044250126874,0.0017015241814743553,16.0,82.0,0.04695429979435888,0.050183231963531263,0.0,7.22,0.0,4.501396906453758,0.31057230924622753,0.0014517677528090394,11.5,4.501396906453758,0.31057230924622753,0.0014517677528090394,4.5,41956796.24389182,1354960.257918031 
 11/25  15:00:00,-7.575,11.0,5.0,11.0,5.0,20.0,20.777262937030795,-2.8793254219316315,22.201513163287913,-2.3631094106866257,22.201420850511276,-4.701998758096146,22.201981776750372,-2.1313669372835977,22.201135679437122,-5.042556581422161,23.25596594694599,0.9112637213793893,20.777262937030795,19.602694868404225,2113.150522428463,0.0,22.201513163287913,18.761781690123545,0.0,339.8986945808412,22.201420850511276,15.393998300748523,18.193285138147985,15.014756779784818,22.201981776750372,19.128966429709262,308.6003279492519,0.0,22.201135679437122,14.952750222382518,5.278353852707653,8.131244793291216,23.25596594694599,22.881101720041823,0.0,573.1939367652725,0.0,8461.924788203254,0.0,0.0,152.26540078835598,417.4426150905812,772.8238821099014,454.2733357685493,0.0,3777.658730637523,2935.4293112274704,0.0,0.0,0.0,0.0,8461.924788203254,10577.405985254067,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.65294528699896,0.11014468762668417,7.388455909335568,0.0,7.13222280781503,0.0016405598908317016,-10.003927704621194,16.00089535630007,0.3705044250126874,0.0016405598908317016,16.0,82.0,0.04988865590086321,0.04966880322225733,0.0,7.22,0.0,4.499114082361974,0.31057230924622753,0.0013808629743244111,11.5,4.499114082361974,0.31057230924622753,0.0013808629743244111,4.5,42858204.37911998,1354960.257918031 
 11/25  16:00:00,-7.425,11.0,5.0,11.0,5.0,20.0,20.790752493957157,-2.074160882806187,22.202685620596277,-1.7415282617803598,22.202763762856755,-4.27132481290971,22.20274071466494,-1.495056773415576,22.201485310658438,-4.636010500192972,23.187160440884398,1.8703821351715173,20.790752493957157,20.952639427617136,2106.41143088685,0.0,22.202685620596277,19.7580868869869,228.7721460191633,2.255142971901364,22.202763762856755,15.967050013136848,156.69099540674677,0.0,22.20274071466494,20.16809560717234,587.3746491029486,0.0,22.201485310658438,15.480244474282127,128.17648495657306,0.0,23.187160440884398,24.60953266446913,0.0,568.1415821612648,0.0,9472.818675981642,0.0,0.0,717.3109119723395,570.8724896599778,1050.852611996666,585.2228036315894,0.0,3731.3880904916823,2931.245068264844,0.0,0.0,0.0,0.0,9472.818675981642,11841.023344977053,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.6371581788757,0.11684640816410392,7.388455909335568,0.0,7.144380793627273,0.0017247003026649233,-9.43929739046764,16.00047408437684,0.3705044250126874,0.0017247003026649233,16.0,82.0,0.04870624295939786,0.049496123490124146,0.0,7.22,0.0,4.499985117594894,0.31057230924622753,0.0014374309288748186,11.5,4.499985117594894,0.31057230924622753,0.0014374309288748186,4.5,41064424.99359815,1354960.257918031 
 11/25  17:00:00,-7.8875,11.0,5.0,11.0,5.0,20.0,20.666477432836544,-1.535073422252125,22.202714095067623,-1.317630546127324,22.203094062751468,-3.908975808959972,22.203813349674963,-1.0627495849535278,22.202411260176497,-4.276027868264898,22.932462395326525,2.461248066813891,20.666477432836544,22.085219059336673,2139.1509205562065,0.0,22.202714095067623,20.46688149889903,816.2065975230537,0.0,22.203094062751468,16.464389290244405,321.87128379147435,0.0,22.203813349674963,20.903516322005572,910.2867440970572,0.0,22.202411260176497,15.9599108632537,311.0668474480496,0.0,22.932462395326525,26.067464422889024,0.0,548.2958867993934,0.0,10940.029741489765,0.0,0.0,1305.20886949851,735.8218013995853,1372.7619796619342,767.9355673566608,0.0,3876.1010541988862,2936.606552858065,0.0,0.0,0.0,0.0,10940.029741489765,13675.037176862206,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.29065544326899,0.13262750209820756,7.388455909335568,0.0,7.129503580265823,0.0017501542885442806,-9.257043875409106,15.999536012065121,0.3705044250126874,0.0017501542885442806,16.0,82.0,0.052542443900145355,0.04971583986774909,0.0,7.22,0.0,4.499961395143959,0.31057230924622753,0.001437712998923162,11.5,4.499961395143959,0.31057230924622753,0.001437712998923162,4.5,37479185.949412055,1354960.257918031 
 11/25  18:00:00,-8.3,11.0,5.0,11.0,5.0,20.0,20.474958794245094,-1.3227194308013397,22.204073509880807,-1.2491240168898243,22.20260021438044,-3.98619525020517,22.204456491775062,-0.9807793338724976,22.20313975446222,-4.371224166448351,22.781882087481907,2.588914030132451,20.474958794245094,22.744139385314746,2193.531788871469,0.0,22.204073509880807,20.581835427890834,1011.7886946950092,0.0,22.20260021438044,16.357460714417165,373.00289056694663,0.0,22.204456491775062,21.04506558392622,1000.906830206815,0.0,22.20313975446222,15.830584291249375,370.22970313571324,0.0,22.781882087481907,26.54454442171049,0.0,536.4150435132408,0.0,11457.181274048424,0.0,0.0,1500.0756104684242,786.7355707036344,1462.916442866595,826.9578472889618,0.0,4004.921796099403,2947.178407136944,0.0,0.0,0.0,0.0,11457.181274048424,14321.476592560528,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.5946291497851,0.14102625049383605,7.388455909335568,0.0,7.100980029382934,0.0017076708106975832,-9.518675480881962,16.00001424444093,0.3705044250126874,0.0017076708106975832,16.0,82.0,0.056092991387688904,0.050155046899783035,0.0,7.22,0.0,4.500730670131244,0.31057230924622753,0.0013703865945749476,11.5,4.500730670131244,0.31057230924622753,0.0013703865945749476,4.5,37487074.31896235,1354960.257918031 
 11/25  19:00:00,-8.675,5.5,2.5,5.5,2.5,10.0,19.967281149332376,-1.8827294108099943,22.20500239676024,-2.72732152953141,22.201797882935928,-5.63438398488372,22.20465032813398,-2.437153201252277,22.203059521695256,-6.012885585386003,22.233532423666066,1.095793160314297,19.967281149332376,22.40849902503154,1745.4403469481088,0.0,22.20500239676024,18.221550365062065,1823.8212007432733,0.0,22.201797882935928,14.236433015621763,721.183988784423,0.0,22.20465032813398,18.670658799199508,1769.5112699129158,0.0,22.203059521695256,13.778249667423626,720.7989200122449,0.0,22.233532423666066,24.69628285003387,247.81555251951494,93.41052198071566,0.0,14538.593673308162,0.0,0.0,2310.161140480959,1134.3954930833584,2229.525743653362,1177.0934474952096,644.0359205167711,4121.1976113172095,2974.5471270519847,0.0,0.0,0.0,0.0,14538.593673308162,18173.242091635202,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.28551808188618,0.18561127973392677,7.388455909335568,0.0,7.026583404706673,0.0016410948946211567,-9.96322377276655,16.000001848474103,0.3705044250126874,0.0016410948946211567,16.0,82.0,0.05958774685663524,0.05131273466937866,0.0,7.22,0.0,4.4989768177645075,0.31057230924622753,0.0013048321683274554,11.5,4.4989768177645075,0.31057230924622753,0.0013048321683274554,4.5,23128908.542450912,1354960.257918031 
 11/25  20:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,19.37023917065433,-4.427481432126342,22.204756420927975,-6.50877771844243,22.200797867110477,-9.091222979642488,22.205115679509966,-6.219007711140884,22.20102579891978,-9.350897626647992,22.20307913300472,-2.683007478603262,19.37023917065433,18.808576793093746,1360.5020347313894,0.0,22.204756420927975,13.25337484675982,2400.647420572818,0.0,22.200797867110477,10.566457107601108,983.4077660399573,0.0,22.205115679509966,13.589299371613683,2333.1797894169335,0.0,22.20102579891978,10.323230053981717,982.7245112606881,0.0,22.20307913300472,18.352468517664384,1220.8946210307606,0.0,0.0,17477.908116194943,0.0,0.0,2887.8274944476066,1396.7807590757573,2794.045592356869,1439.0677810560192,1704.4233616505558,4288.850474585269,3007.37426314145,0.0,0.0,0.0,0.0,17477.908116194943,21847.38514524368,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.11474759505099,0.24719933998526372,7.388455909335568,0.0,6.936248581233166,0.0014958517350566025,-10.997773407882033,16.000004374607755,0.3705044250126874,0.0014958517350566025,16.0,82.0,0.06499265321249893,0.05274102387197631,0.0,7.22,0.0,4.499227736722406,0.31057230924622753,0.0012326610071776497,11.5,4.499227736722406,0.31057230924622753,0.0012326610071776497,4.5,12386860.480683532,1354960.257918031 
 11/25  21:00:00,-10.15,0.0,0.0,0.0,0.0,0.0,18.500646011500695,-7.129840370669513,19.04363883359672,-8.05600222349215,19.321749105617126,-8.839990453726761,19.078034571870695,-7.888571103992367,19.319298710705297,-8.81131099706603,20.636840641518024,-5.169482956196364,18.500646011500695,15.697572624727005,775.0635655216191,0.0,19.04363883359672,14.022173157741513,22.02474023471052,14.203848648835827,19.321749105617126,12.898199107827228,4.719044773958757,16.707189251871974,19.078034571870695,14.195364721894038,19.14428007648487,14.32172230414424,19.319298710705297,12.937398455543857,5.165093583815292,18.212564247330562,20.636840641518024,16.27831146790724,0.0,117.7516269761865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.31816888793941,0.0,7.388455909335568,0.0,18.135270463146508,0.0021138621366400857,-7.081719442665039,19.14229185287728,0.3705044250126874,0.0021138621366400857,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.15,0.00621144618492455,0.0011281092549664448,11.5,-10.15,0.00621144618492455,0.0011281092549664448,4.5,7114960.257918031,1354960.257918031 
 11/25  22:00:00,-10.9125,0.0,0.0,0.0,0.0,0.0,17.35995347826009,-7.697620839827123,17.445087846996046,-8.308140421647161,17.821728455619116,-8.192291263534717,17.4734025549756,-8.265815433406903,17.825733430027395,-8.139260522751105,19.478438869839003,-6.911648128637779,17.35995347826009,16.05400838801519,398.2314674324341,0.0,17.445087846996046,15.137965559663355,50.971092835559034,0.0,17.821728455619116,14.934576432692657,17.80840889224254,0.0,17.4734025549756,15.166820442665912,46.130530561279045,0.0,17.825733430027395,15.000112208029876,19.35618435687482,0.0,19.478438869839003,15.054521650771028,0.0,109.46850832204757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.31816888793941,0.0,7.388455909335568,0.0,17.080899738833953,0.0020001968708707432,-7.708367003749006,18.088132085637593,0.3705044250126874,0.0020001968708707432,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.9125,0.00621144618492455,0.0010534995633839225,11.5,-10.9125,0.00621144618492455,0.0010534995633839225,4.5,3064960.257918031,1354960.257918031 
 11/25  23:00:00,-11.787499999999998,0.0,0.0,0.0,0.0,0.0,16.419178988494725,-8.301977040257821,16.736123533522353,-8.87536329217311,16.948443581858662,-8.61299097439042,16.742698225127832,-8.88258782879733,16.95238103368274,-8.575255057131947,18.74728410650882,-8.428502404922408,16.419178988494725,16.163910817592924,432.7265124001458,0.0,16.736123533522353,15.064302737788214,232.2905652267134,0.0,16.948443581858662,15.208476518729148,21.76618869462044,0.0,16.742698225127832,15.048461445508261,208.34802426204442,0.0,16.95238103368274,15.255157302777041,22.505452451960196,0.0,18.74728410650882,13.803913353355913,0.0,123.89798716158435,0.0,157.76045655008542,0.0,0.0,197.69567065841647,6.758036116520336,176.0888342352633,6.234288854100274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.76045655008542,197.20057068760678,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.807726841526716,0.0019251316339076428,7.388455909335568,0.0,16.165586942115194,0.0019125557917443648,-8.220408499552166,17.17298202388229,0.3705044250126874,0.0019125557917443648,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.787499999999998,0.00621144618492455,0.0009999311285608602,11.5,-11.787499999999998,0.00621144618492455,0.0009999311285608602,4.5,3066763.563438711,1354960.257918031 
 11/25  24:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,15.642052338043307,-9.040229733459375,16.70032747962271,-9.474056608156259,16.70000377732325,-9.218730018597146,16.699938539948807,-9.495648303998355,16.70035574107901,-9.19033358832266,18.468950063879717,-9.49272109701867,15.642052338043307,15.91966857584433,611.43422024898,0.0,16.70032747962271,14.321903056946782,479.9037310126548,0.0,16.70000377732325,14.649110766928217,103.82559765689695,0.0,16.699938539948807,14.294954262492883,449.61927059935215,0.0,16.70035574107901,14.68558089332035,103.62784351566575,0.0,18.468950063879717,12.789323680441061,0.0,166.76129224620433,0.0,770.5519518992872,0.0,0.0,507.7776418987992,127.26914582842981,475.9804132565185,129.52208132614075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.5519518992872,963.189939874109,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.91962710675966,0.006493381989420033,7.388455909335568,0.0,15.341639893334701,0.001793174806898327,-8.952434593079788,16.349256727350223,0.3705044250126874,0.001793174806898327,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.575,0.00621144618492455,0.0009217139239352955,11.5,-12.575,0.00621144618492455,0.0009217139239352955,4.5,3071015.535147308,1354960.257918031 
 11/26  01:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,15.053165601327514,-9.660022265414426,16.699960641114295,-9.971971294242662,16.700021685595793,-9.783613619077304,16.69983157294008,-9.992960510932535,16.699920988140505,-9.765676608668853,18.39092926859822,-10.154376405878256,15.053165601327514,15.652363964350203,825.5700500938767,0.0,16.699960641114295,13.704187629071736,575.1319629979445,0.0,16.700021685595793,13.935251906480058,171.58715928509798,0.0,16.69983157294008,13.678776786435819,549.6292645002384,0.0,16.699920988140505,13.957546881984923,171.54451493762252,0.0,18.39092926859822,12.118495430739193,0.0,188.09727976896056,0.0,1505.338176460825,0.0,0.0,630.6630019101643,218.39181184966145,602.1946595243435,223.18416249654024,0.0,0.0,102.11281293271158,0.0,0.0,0.0,0.0,1505.338176460825,1881.6727205760312,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,45.10576045208813,0.009711136632763104,7.388455909335568,0.0,14.718337141343323,0.0016912698291683254,-9.612497674316806,15.99957181559023,0.3705044250126874,0.0016912698291683254,16.0,82.0,0.0,0.0005675739453421251,0.0,7.22,0.0,-12.8,0.00621144618492455,0.0008646901809040435,11.5,-12.8,0.00621144618492455,0.0008646901809040435,4.5,3073980.48064222,1354960.257918031 
 11/26  02:00:00,-13.4875,0.0,0.0,0.0,0.0,0.0,14.592259586016471,-10.21452355908812,16.699943287584592,-10.50681715398148,16.699132582988973,-10.350063233088884,16.699935219689557,-10.525387815323494,16.69963892942084,-10.333961353041623,18.254896090695137,-10.74730060796552,14.592259586016471,15.350570309547134,986.9416772032575,0.0,16.699943287584592,13.067701010037155,710.0155240736083,0.0,16.699132582988973,13.252165252451142,234.8544819199406,0.0,16.699935219689557,13.046096709158537,681.850284325973,0.0,16.69963892942084,13.270749924949254,234.9011047125183,0.0,18.254896090695137,11.593561622114505,0.0,177.35618150517126,0.0,2435.989767922091,0.0,0.0,765.5240210086293,281.58239488841576,734.4037316819336,286.50064496019445,0.0,0.0,286.2249438857275,0.0,0.0,0.0,0.0,2435.989767922091,3044.987209902614,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,42.88527762161496,0.01493486820581299,7.388455909335568,0.0,14.22525503371504,0.0016095619440432763,-10.169229730005465,15.99974248056119,0.3705044250126874,0.0016095619440432763,16.0,82.0,0.0,0.0017756881952606914,0.0,7.22,0.0,-13.4875,0.00621144618492455,0.0008138073591820609,11.5,-13.4875,0.00621144618492455,0.0008138073591820609,4.5,3078821.295066827,1354960.257918031 
 11/26  03:00:00,-14.5875,0.0,0.0,0.0,0.0,0.0,14.227797125410556,-10.774772290331176,16.700477690061067,-11.075676907078481,16.699700121667313,-10.923439537082652,16.70012632737101,-11.093357794478038,16.700313641050442,-10.906726876158329,18.137410738001364,-11.346661957653248,14.227797125410556,14.951601201648899,1113.2452706695758,0.0,16.700477690061067,12.420088891372764,840.3867667819886,0.0,16.699700121667313,12.590996966942342,290.8820838086574,0.0,16.70012632737101,12.400720855801579,807.8961754078546,0.0,16.700313641050442,12.609327714091721,291.0809329480476,0.0,18.137410738001364,11.069631622286385,0.0,168.08314152018585,0.0,3083.411113509782,0.0,0.0,895.9249336763479,337.63469888000435,860.452263605659,342.71534121555715,0.0,0.0,434.37823755771177,0.0,0.0,0.0,0.0,3083.411113509782,3854.263891887227,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,47.743136171122615,0.02161245261573317,7.388455909335568,0.0,13.828281590774287,0.0015299175303915,-10.730474766629152,15.999848693970796,0.3705044250126874,0.0015299175303915,16.0,82.0,0.0,0.0028847655011127724,0.0,7.22,0.0,-14.5875,0.00621144618492455,0.0007235630497168052,11.5,-14.5875,0.00621144618492455,0.0007235630497168052,4.5,3085060.8023965233,1354960.257918031 
 11/26  04:00:00,-15.375000000000002,0.0,0.0,0.0,0.0,0.0,13.924248696079765,-11.362194007796095,16.69982850161641,-11.635896678038264,16.70036450653225,-11.48398740772103,16.700024813658548,-11.65341374063075,16.699497737682474,-11.467402612570702,18.112874364633036,-11.924962804749068,13.924248696079765,14.468006941212531,1221.479281867217,0.0,16.69982850161641,11.811446697375736,860.4447624094475,0.0,16.70036450653225,11.973400736704914,301.6638224976588,0.0,16.700024813658548,11.792704373438536,827.3446746486886,0.0,16.699497737682474,11.991927118243602,301.2431313577794,0.0,18.112874364633036,10.52506094398274,0.0,166.12552567095844,0.0,3186.145236583422,0.0,0.0,915.91734234566,348.4499502419292,879.8796247347315,352.8054268619901,0.0,0.0,555.4868097210565,0.0,0.0,0.0,0.0,3186.145236583422,3982.681545729278,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.37521345519654,0.025742079267499877,7.388455909335568,0.0,13.503588926305927,0.001450997380465758,-11.31680997976075,15.999900967490714,0.3705044250126874,0.001450997380465758,16.0,82.0,0.0,0.003873194188272,0.0,7.22,0.0,-15.375000000000002,0.00621144618492455,0.0006795175635508018,11.5,-15.375000000000002,0.00621144618492455,0.0006795175635508018,4.5,3088951.051401818,1354960.257918031 
 11/26  05:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,13.672190572562936,-11.867211852602825,16.700456970509478,-12.076831647568696,16.70089321629463,-11.956738410382314,16.700122411484976,-12.091861840468177,16.701351107744607,-11.945111753429162,18.158762580339996,-12.346722367765087,13.672190572562936,14.054146254434045,1319.418627870583,0.0,16.700456970509478,11.350958531333363,842.3472747733776,0.0,16.70089321629463,11.474318627618842,297.0699372939976,0.0,16.700122411484976,11.33581283970623,809.8008223835802,0.0,16.701351107744607,11.486026062539054,297.2927463292774,0.0,18.158762580339996,10.102413143527794,0.0,169.7129881058642,0.0,3190.2002772344613,0.0,0.0,897.844549576345,343.8801086428138,862.3185665588935,348.97988070471746,0.0,0.0,653.9302887552815,0.0,0.0,0.0,0.0,3190.2002772344613,3987.7503465430764,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.40000984502065,0.028692687981026064,7.388455909335568,0.0,13.239566691133556,0.001383089634932144,-11.84854022331784,15.999936769737504,0.3705044250126874,0.001383089634932144,16.0,82.0,0.0,0.004730628425322443,0.0,7.22,0.0,-15.6,0.00621144618492455,0.0006765852328710366,11.5,-15.6,0.00621144618492455,0.0006765852328710366,4.5,3091739.187541341,1354960.257918031 
 11/26  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,13.466268946917332,-12.29547761233165,16.69978159050597,-12.50419124298651,16.70108110544553,-12.403801836777884,16.700090378958755,-12.516827211796496,16.70023598287853,-12.393469210278527,18.11119546073842,-12.74559015337039,13.466268946917332,13.70414177007406,1394.9307488271018,0.0,16.69978159050597,10.921624010505173,911.0422496127917,0.0,16.70108110544553,11.020354504716206,327.11227243147334,0.0,16.700090378958755,10.90892292309498,877.2540069503841,0.0,16.70023598287853,11.0312543612818,326.7803388697647,0.0,18.11119546073842,9.773204457466177,0.0,165.95770884916914,0.0,3419.6382292878984,0.0,0.0,966.4769910798585,373.92981290622936,929.7603793082885,378.3796358742387,0.0,0.0,733.4235311580748,0.0,0.0,0.0,0.0,3419.6382292878984,4274.547786609873,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.361077328520224,0.03319570695100478,7.388455909335568,0.0,13.026323061385023,0.0013299663607304092,-12.281686357061638,15.999959762252285,0.3705044250126874,0.0013299663607304092,16.0,82.0,0.0,0.0054594097698952735,0.0,7.22,0.0,-15.6,0.00621144618492455,0.0006765852328710366,11.5,-15.6,0.00621144618492455,0.0006765852328710366,4.5,3095972.496909232,1354960.257918031 
 11/26  07:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,13.734831531983778,-13.696916192752106,19.27228212386668,-14.656562205000126,19.879324503582374,-15.658753770646221,19.204920360766778,-14.592762490871369,19.84409413269848,-15.828648896019857,20.097993787532516,-14.165476895048235,13.734831531983778,11.898963512002497,2174.9269377779224,0.0,19.27228212386668,7.700982690439811,3471.582842173315,0.0,19.879324503582374,6.814784056938436,1725.4477557843252,0.0,19.204920360766778,7.774800611385643,3339.681060150143,0.0,19.84409413269848,6.7240425109839395,1736.7788523849256,0.0,20.097993787532516,7.621531004151094,2891.7442023619333,0.0,0.0,25055.25933254825,0.0,0.0,3770.3323074203213,2018.9201784634934,3617.397485359508,2058.1560984557364,3253.345015145098,6090.681265207867,3446.216361988802,0.0,0.0,0.0,0.0,24733.983398163185,30917.47924770398,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.98163178548356,0.5963899970976728,7.388455909335568,0.0,5.213131711725655,0.0007454866878095993,-18.52051479354462,15.466566835826994,0.3705044250126874,0.0007454866878095993,16.0,81.87140622529475,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,3.5805061650441785,0.31057230924622753,0.000656861614029498,11.5,3.5805061650441785,0.31057230924622753,0.000656861614029498,4.5,3613548.207527157,1354960.257918031 
 11/26  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,14.393833883996017,-16.51049630986591,20.679380799009877,-17.265374026011344,22.018460664405133,-18.51161379781737,20.600335734164723,-17.15148251842558,21.372237015678863,-18.642481914716804,21.291029033418177,-16.10520924846199,14.393833883996017,8.78692203760825,2544.99213918711,0.0,20.679380799009877,5.504282377543969,3368.678437780849,0.0,22.018460664405133,4.503492653390497,1252.5408732807787,0.0,20.600335734164723,5.590402648288689,3243.228023965533,0.0,21.372237015678863,4.626423393504447,1629.66659378475,0.0,21.291029033418177,5.903317126528446,2805.9373876547056,0.0,0.0,23792.989808874674,0.0,0.0,3778.498774564735,1688.1849899961387,3625.2161132090896,2062.8446724567266,3260.523716757669,6109.5901961973905,3454.160673739384,0.0,0.0,0.0,0.0,23792.989808874674,29741.23726109334,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,72.23731369449561,0.5812389231345123,7.388455909335568,0.0,5.2082777035816745,0.000692116823505395,-19.294288198491564,15.484034048851644,0.3705044250126874,0.000692116823505395,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.219999999999999,0.0,3.4539438162837186,0.31057230924622753,0.0006451990924602065,11.5,3.4539438162837186,0.31057230924622753,0.0006451990924602065,4.5,3607404.414478944,1354960.257918031 
 11/26  09:00:00,-15.0375,11.0,5.0,11.0,5.0,20.0,15.657186405514972,-15.028920947852082,22.151571086122505,-11.815013178450856,22.27123660067756,-12.78232237356648,22.139115112443207,-11.717912293355244,22.1997140883199,-13.076524696665484,22.190216146351155,-10.636273441657888,15.657186405514972,9.38712916574557,3759.4972048482873,0.0,22.151571086122505,8.496203002476662,2246.002526722045,0.0,22.27123660067756,7.6662460189473585,16.996421342622625,251.70654336334258,22.139115112443207,8.579039051247069,2296.0430002943194,0.0,22.1997140883199,7.4977537968757035,946.3597281191232,0.0,22.190216146351155,9.439864108082649,663.0080951975774,0.0,0.0,17286.92948254794,0.0,0.0,2733.023395483561,186.12182307352478,2755.9250772311034,1404.415397921133,1151.0750708256353,6027.214688617054,3314.062131792071,0.0,0.0,0.0,0.0,17286.92948254794,21608.661853184924,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.27393857580029,0.33131643809817757,7.388455909335568,0.0,6.066377960877979,0.00070236581625285,-19.152013452898295,15.966129806575148,0.3705044250126874,0.00070236581625285,16.0,82.0,0.14715879528313563,0.06887680946638393,0.0,7.22,0.0,4.252493314083948,0.31057230924622753,0.0006537853402013346,11.5,4.252493314083948,0.31057230924622753,0.0006537853402013346,4.5,33166563.321737085,1354960.257918031 
 11/26  10:00:00,-13.024999999999999,11.0,5.0,11.0,5.0,20.0,16.81782884023697,-8.700788590108615,22.201225015158833,-6.4316898547536825,23.61133257484378,-8.585503935681631,22.20248854089349,-6.238650244421286,22.20137792956159,-9.19683281370165,22.525036079755672,-4.601919450989795,16.81782884023697,15.261845035794249,3593.298952268915,0.0,22.201225015158833,13.29403873541866,558.4869064948898,0.0,23.61133257484378,10.101437904757148,0.0,579.0493550372066,22.20248854089349,13.517786085622749,977.9988611031125,0.0,22.20137792956159,10.432037819813248,392.19806586153476,0.0,22.525036079755672,15.256893809058393,0.0,514.1358789289309,0.0,11850.521301990233,0.0,0.0,1047.9536387829903,0.0,1440.3728113725979,848.2776388495726,0.0,5476.308230516073,3166.722364024503,0.0,0.0,0.0,0.0,11850.521301990233,14813.15162748779,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.647422495544,0.19762291588818018,7.388455909335568,0.0,6.7028342641614795,0.0009143001846356955,-16.40039450687588,15.996319193912376,0.37933959768256065,0.0009143001846356955,16.0,82.0,0.11397828252041592,0.05892024832869041,0.0,7.219999999999999,0.0,4.4993843033436605,0.31057230924622753,0.0007303806917781366,11.5,4.4993843033436605,0.31057230924622753,0.0007303806917781366,4.5,43395819.3887965,1360154.90811172 
 11/26  11:00:00,-11.2,11.0,5.0,11.0,5.0,20.0,18.070819348730637,-5.622655128140867,22.27895005810639,-4.113248171290311,23.899270618447552,-7.903875192582399,22.201738336790513,-3.8605369856746172,22.20229611147098,-7.414805035316819,23.145408596418036,-1.3334054724170037,18.070819348730637,18.37492181658787,3474.037462598659,0.0,22.27895005810639,16.116252383022825,0.0,384.665274874797,23.899270618447552,10.535533720525073,0.0,864.462833788679,22.201738336790513,16.54684927077741,422.60475513255335,0.0,22.20229611147098,12.189512815801418,139.30533442331475,0.0,23.145408596418036,19.328700776817477,0.0,563.4178727641638,0.0,9425.118096943888,0.0,0.0,113.00600167336412,0.0,885.6844593549155,595.52720496174,0.0,4906.651159522616,3016.6781869849788,0.0,0.0,0.0,0.0,9425.118096943888,11781.397621179858,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.52287195351467,0.145487045174414,7.388455909335568,0.0,7.819968569904216,0.0011663477793184742,-13.730003212692509,16.000287345158473,0.4128093430689889,0.0011663477793184742,16.0,82.0,0.08758978129498209,0.04786818451081025,0.0,7.22,0.0,4.49985060176582,0.31057230924622753,0.0007847949370483309,11.5,4.49985060176582,0.31057230924622753,0.0007847949370483309,4.5,44716925.577164076,1380332.262721827 
 11/26  12:00:00,-9.5375,8.8,4.0,8.8,4.0,16.0,19.111086805021838,-4.269686673526038,22.981277837569262,-3.6268603423972854,23.89583275595094,-7.905722218813757,22.202056809815893,-3.449345412451678,22.20122065014985,-7.56426620052104,23.360713271976085,0.04678544542950647,19.111086805021838,19.320471319763165,2911.029919297837,0.0,22.981277837569262,16.09051085032816,0.0,552.2591504104644,23.89583275595094,10.536477073935398,0.0,658.3229050894994,22.202056809815893,17.12058673490543,281.90156213412854,0.0,22.20122065014985,12.031480995004374,64.24247515473616,0.0,23.360713271976085,21.34786280712067,0.0,579.2463008617224,0.0,8581.208986206453,0.0,0.0,0.0,0.0,743.7620658108658,518.9693304971007,0.0,4387.020287314742,3004.4859482676566,0.0,0.0,0.0,0.0,8581.208986206453,10726.511232758066,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.82633872204592,0.12669317016498208,7.388455909335568,0.0,7.333819425351804,0.001146578923178263,-13.922316349231114,16.02225096500967,0.38715700389595525,0.001146578923178263,16.0,82.0,0.06855612381985018,0.05045909786104295,0.0,7.22,0.0,4.49978369445293,0.31057230924622753,0.0007806866124883977,11.5,4.49978369445293,0.31057230924622753,0.0007806866124883977,4.5,43333668.63755232,1364768.3095703437 
