Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/26  13:00:00,-8.2125,4.4,2.0,4.4,2.0,8.0,19.905051817663185,-4.837073263517131,23.590294549386517,-5.457295575460746,23.060668623282382,-9.259365887552825,22.201593854425283,-5.490691804290001,22.201262368427297,-9.935149507746708,23.100701702412685,-1.270729526526486,19.905051817663185,17.556033971361423,2309.626279421246,0.0,23.590294549386517,13.303956787860741,0.0,602.3011460256698,23.060668623282382,9.845929690748916,0.0,471.8810942591945,22.201593854425283,14.424209534654725,474.63487402211086,0.0,22.201262368427297,9.785599134606095,134.59961377669353,0.0,23.100701702412685,19.483593578226227,0.0,560.4980079185721,0.0,8382.623540110271,0.0,0.0,0.0,0.0,938.0647755199966,591.1775959562607,0.0,3972.912749555408,2988.222380391427,0.0,0.0,0.0,0.0,8382.623540110271,10478.279425137838,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.87727616105519,0.11695651213553573,7.388455909335568,0.0,6.980358310943334,0.0010735838385954183,-14.637699376922964,15.999836333899696,0.3705044250126874,0.0010735838385954183,16.0,82.0,0.0552385359411588,0.05189999394948904,0.0,7.22,0.0,4.499928432860476,0.31057230924622753,0.0007732893971102487,11.5,4.499928432860476,0.31057230924622753,0.0007732893971102487,4.5,39264664.10364523,1354960.257918031 
 11/26  14:00:00,-7.425,8.8,4.0,8.8,4.0,16.0,20.704614439461675,-6.306318378610019,23.897275637457106,-6.354353268548877,22.326830958365363,-8.425965549487621,22.20170614704233,-5.622320203535839,22.200784292452155,-8.937685282315497,23.545567262542853,-1.664786780442627,20.704614439461675,14.702419367085472,2337.152825233331,0.0,23.897275637457106,12.055195865930363,0.0,1103.6530920970122,22.326830958365363,11.09809455262605,0.0,408.25784748290977,22.20170614704233,14.243388008188585,48.84774945046695,2.038781926922354,22.200784292452155,10.68963035047104,0.0,81.51019565895467,23.545567262542853,18.3354731644916,0.0,597.447456425406,0.0,7142.496311329024,0.0,0.0,0.0,16.346106913166484,513.5389752779236,377.3677493213912,0.0,3727.1689301250653,2648.9141253897283,0.0,0.0,0.0,0.0,7142.496311329024,8928.12038916128,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.825195556224386,0.08906219334336274,7.388455909335568,0.0,8.952789552857368,0.001225874900136988,-13.198140831711058,15.967765520277226,0.4299644704316875,0.001225874900136988,16.0,82.0,0.0485981617806061,0.03540551270350464,0.0,7.22,0.0,4.49998509837395,0.31057230924622753,0.0008244000694911144,11.5,4.49998509837395,0.31057230924622753,0.0008244000694911144,4.5,41974796.69182883,1391351.3167479532 
 11/26  15:00:00,-7.575,11.0,5.0,11.0,5.0,20.0,21.283770378076397,-4.708091064516976,23.899313569353595,-4.763822465270682,22.201054277177068,-6.27698680917999,22.20201655022574,-3.4332123423328866,22.200079092712926,-6.691912126654746,23.898269600753693,0.1918941240782242,21.283770378076397,16.29094786597006,2246.4165960603395,0.0,23.899313569353595,13.848322169389457,0.0,894.103165405228,22.201054277177068,13.456815250617918,0.0,272.60489195630817,22.20201655022574,17.159598601973684,8.837339725227935,30.68781441378877,22.200079092712926,12.98366348685041,0.0,181.26616980348217,23.898269600753693,20.877637570365696,0.0,766.9246488432418,0.0,7273.002814090356,0.0,0.0,0.0,140.34382493917926,441.37183387863445,274.1384224051927,0.0,3774.5135420536967,2634.556777729301,0.0,0.0,0.0,0.0,7273.002814090356,9091.253517612946,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.670957781839334,0.08997560276393934,7.388455909335568,0.0,8.904024462022209,0.001335582135687789,-12.258706266120726,16.017765875077764,0.42258996748049327,0.001335582135687789,16.0,82.0,0.049806472035028866,0.035645206187934604,0.0,7.22,0.0,4.499099607613831,0.31057230924622753,0.000929594324629629,11.5,4.499099607613831,0.31057230924622753,0.000929594324629629,4.5,42871033.80852374,1386739.6981309261 
 11/26  16:00:00,-8.487499999999999,11.0,5.0,11.0,5.0,20.0,21.429084483745612,-2.9531740813200225,23.188077000695152,-2.3574031867900045,22.201664443867095,-5.670063677304834,22.202245973584724,-2.2861237616453542,22.201925923090055,-6.13182370853696,23.89935982308507,1.472504816045957,21.429084483745612,18.7190688931372,2035.8364571693671,0.0,23.188077000695152,17.699661340900366,0.0,569.6913713458447,22.201664443867095,14.168098230783665,0.0,77.29306713275136,22.202245973584724,18.879377206839443,232.03103851279613,0.0,22.201925923090055,13.615918607897964,0.0,105.72751581225185,23.89935982308507,22.91630405063567,0.0,682.6016059066395,0.0,8281.281043582841,0.0,0.0,0.0,335.8370575741999,694.8739955865177,350.1978952764416,0.0,4060.0983500779307,2852.004366451616,0.0,0.0,0.0,0.0,8281.281043582841,10351.60130447855,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.21749752931635,0.11124598336201386,7.388455909335568,0.0,7.527429790140044,0.0012977694412185685,-12.573924473242052,16.010498490608903,0.3779685441827896,0.0012977694412185685,16.0,82.0,0.057785928491409684,0.045523766840135246,0.0,7.22,0.0,4.499954747757119,0.31057230924622753,0.000938208009730738,11.5,4.499954747757119,0.31057230924622753,0.000938208009730738,4.5,41063590.8664692,1359281.6730894246 
 11/26  17:00:00,-9.9625,11.0,5.0,11.0,5.0,20.0,21.251864318628837,-2.335532068273209,22.234933306866736,-1.911124484010997,22.202624346196227,-5.692245154458486,22.203248110620084,-1.948485640378049,22.202293054168535,-6.180711915893971,23.671165203392913,2.5308238359704243,21.251864318628837,19.92597108981525,1983.2509583832552,0.0,22.234933306866736,19.441045589160783,110.9286044771892,136.22140675191068,22.202624346196227,14.140298726255187,150.4256065302507,0.0,22.203248110620084,19.417852131725517,612.3764858506577,0.0,22.202293054168535,13.558342428897188,125.03450151596135,0.0,23.671165203392913,25.058276156336323,0.0,606.6455873325702,0.0,10057.509809156056,0.0,0.0,468.4197823648521,564.2345600534136,1075.0619130357047,581.7481059657105,0.0,4520.870641785947,2896.9379908115097,0.0,0.0,0.0,0.0,10057.509809156056,12571.88726144507,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.67611926808938,0.1386521413711226,7.388455909335568,0.0,7.228626695378339,0.0012711641920664703,-12.801881615547416,16.000199868693894,0.3705044250126874,0.0012711641920664703,16.0,82.0,0.07326541670884057,0.04810693247255032,0.0,7.22,0.0,4.499703827141106,0.31057230924622753,0.0009070090074554626,11.5,4.499703827141106,0.31057230924622753,0.0009070090074554626,4.5,37484999.307087585,1354960.257918031 
 11/26  18:00:00,-10.9125,11.0,5.0,11.0,5.0,20.0,20.938650814513334,-2.0812346897435443,22.204058076839697,-1.9657123993645567,22.203373460468804,-5.614802426143251,22.204642728316102,-1.7373911274903315,22.203360242151042,-6.103757654701345,23.523388404280666,3.2634765024076797,20.938650814513334,20.749933166596442,2078.3277180571017,0.0,22.204058076839697,19.38880415688198,537.0834685096496,0.0,22.203373460468804,14.23418347484366,240.179866045484,0.0,22.204642728316102,19.76144435795093,734.4122541923692,0.0,22.203360242151042,13.64787586962229,234.15674558002934,0.0,23.523388404280666,26.626538129752262,0.0,595.263176513404,0.0,11234.651479808625,0.0,0.0,1026.3595806306398,653.9047631255543,1196.7665598597805,690.7990426034779,0.0,4817.9354782341,2914.7226656314524,0.0,0.0,0.0,0.0,11234.651479808625,14043.314349760778,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.91325635039054,0.1570093966139567,7.388455909335568,0.0,7.181220382157665,0.0013015047240007103,-12.54272612967644,15.99995725943872,0.3705044250126874,0.0013015047240007103,16.0,82.0,0.08400369764219195,0.048820472189060396,0.0,7.22,0.0,4.499352891771865,0.31057230924622753,0.0009297746143985173,11.5,4.499352891771865,0.31057230924622753,0.0009297746143985173,4.5,37502235.30270594,1354960.257918031 
 11/26  19:00:00,-11.787499999999998,5.5,2.5,5.5,2.5,10.0,20.297886716654983,-2.4373042307123702,22.204394697801757,-3.4002242296068306,22.202912506117002,-7.14349588399064,22.20447716611109,-3.07003655083456,22.202599073284308,-7.610660707410204,22.572075948213758,2.1478526616259206,20.297886716654983,20.956705039653627,1658.494933949321,0.0,22.204394697801757,17.218561591438455,1423.4764005180732,0.0,22.202912506117002,12.496428598135276,585.9295882487727,0.0,22.20447716611109,17.702949034062705,1468.1412854463895,0.0,22.202599073284308,11.997401213267175,583.2402017371555,0.0,22.572075948213758,26.065550250559532,0.0,519.8072192083705,0.0,13862.347864249978,0.0,0.0,1910.4025646585753,999.2238286281388,1928.5257614442746,1039.4730521303318,0.0,5092.02702707519,2950.569167018366,0.0,0.0,0.0,0.0,13862.347864249978,17327.934830312468,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.34185252425902,0.19882212201173824,7.388455909335568,0.0,7.085777434312025,0.0013322826985049396,-12.284294909126082,16.000061738796056,0.3705044250126874,0.0013322826985049396,16.0,82.0,0.09515150785047265,0.050297680560983785,0.0,7.22,0.0,4.499952765523419,0.31057230924622753,0.0009689013156428116,11.5,4.499952765523419,0.31057230924622753,0.0009689013156428116,4.5,23141502.13489933,1354960.257918031 
 11/26  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,19.505058733996062,-4.818640169043193,22.20444094165795,-7.181567807675043,22.20141802027497,-10.587454806431868,22.20467111083252,-6.811231012804775,22.202055288905512,-10.914314206836124,22.20316747837628,-1.5264729949755094,19.505058733996062,18.031103088707567,1311.0512740283432,0.0,22.20444094165795,12.511221311851013,2162.239225249821,0.0,22.20141802027497,9.258364235376014,900.1214808278899,0.0,22.20467111083252,12.918878851615913,2143.103981767986,0.0,22.202055288905512,8.98760090300703,899.3473680896382,0.0,22.20316747837628,20.206092307960308,604.6713257696497,0.0,0.0,17138.26514082972,0.0,0.0,2649.254596658424,1313.4518921781494,2603.696487131685,1355.6646203580233,1089.625589673723,5221.087691003671,2994.6497453212005,0.0,0.0,0.0,0.0,17138.26514082972,21422.831426037148,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.05155592497206,0.2566251920517103,7.388455909335568,0.0,6.966428758065263,0.0012665252419040685,-12.844715825407036,15.99992160709418,0.3705044250126874,0.0012665252419040685,16.0,82.0,0.1008115880222427,0.052182664584180166,0.0,7.22,0.0,4.499948447348004,0.31057230924622753,0.0009794383983723971,11.5,4.499948447348004,0.31057230924622753,0.0009794383983723971,4.5,12395831.823111987,1354960.257918031 
 11/26  21:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,18.53027944078569,-7.415499094967803,19.231295519273548,-8.579897971209203,19.46003619741637,-9.647984459696442,19.240508634697942,-8.35326295704713,19.45513698681671,-9.60455853561896,20.98276356117204,-4.069587096998076,18.53027944078569,15.284245649357153,828.9101233020225,0.0,19.231295519273548,13.242469492685151,10.270374216758887,17.41869301576453,19.46003619741637,11.9332343054162,0.258305915423648,21.56294813337275,19.240508634697942,13.49682810638327,9.483097160516417,16.942845853349635,19.45513698681671,11.989387236655302,0.2907037638904626,23.438365857032508,20.98276356117204,17.501157648096157,0.0,145.16723756959288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.29114212756592,0.0,7.388455909335568,0.0,18.133953554209732,0.002057355689948915,-7.402949216072554,19.141079811645355,0.3705044250126874,0.002057355689948915,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-12.2,0.00621144618492455,0.0010046360442275476,11.5,-12.2,0.00621144618492455,0.0010046360442275476,4.5,7114960.257918031,1354960.257918031 
 11/26  22:00:00,-11.2,0.0,0.0,0.0,0.0,0.0,17.389028698533142,-7.571996372191197,17.888640357435182,-8.233280843373347,18.178831212050792,-8.149649645305757,17.899432168938258,-8.166008831953768,18.176335725202897,-8.087902396497745,20.04820161513673,-5.703671157143501,17.389028698533142,16.203272044691126,536.3006365678516,0.0,17.888640357435182,14.819084719010553,19.1227665679406,0.0,18.178831212050792,14.660615048710634,0.24844612301237134,3.519976830778546,17.899432168938258,14.895886404225747,17.294254428840844,0.0,18.176335725202897,14.741935369753241,0.28061878320389155,3.7066863663454797,20.04820161513673,16.12837893324708,0.0,151.1123386421668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.29114212756592,0.0,7.388455909335568,0.0,17.12267474242651,0.0020091008955885298,-7.676090698538198,18.129890558298396,0.3705044250126874,0.0020091008955885298,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.2,0.00621144618492455,0.0010612129277953546,11.5,-11.2,0.00621144618492455,0.0010612129277953546,4.5,3064960.257918031,1354960.257918031 
 11/26  23:00:00,-9.85,0.0,0.0,0.0,0.0,0.0,16.532989967813073,-7.679344931909011,17.34349357501191,-8.113623636178993,17.5759673649671,-7.921009455781887,17.35929503393811,-8.105253008140686,17.569088011570138,-7.892990252043864,19.55974695720272,-6.851244369520294,16.532989967813073,16.945852128418522,624.2713944388986,0.0,17.34349357501191,15.49699745032193,2.0778335069739455,6.32211364956197,17.5759673649671,15.530555725989515,0.0,19.1209261168608,17.35929503393811,15.492776028379453,1.6730770807865838,6.876962518369282,17.569088011570138,15.57531301494446,0.0,20.59233299840497,19.55974695720272,15.054933801114057,0.0,178.72219603703974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.29114212756592,0.0,7.388455909335568,0.0,16.282720417791243,0.002000833513961775,-7.7275594602424835,17.28995158187234,0.3705044250126874,0.002000833513961775,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.85,0.00621144618492455,0.0010978237749992934,11.5,-9.85,0.00621144618492455,0.0010978237749992934,4.5,3064960.257918031,1354960.257918031 
 11/26  24:00:00,-8.025,0.0,0.0,0.0,0.0,0.0,15.881659289959147,-7.830893701724289,17.04924088482283,-8.096121738003957,17.21347115075485,-7.95880836619544,17.06733367536447,-8.102741988867479,17.20395537847205,-7.946202198834152,19.243654486346514,-7.494722503587289,15.881659289959147,17.432222701251032,735.2912689534503,0.0,17.04924088482283,15.812172235433344,0.0,33.09439784300287,17.21347115075485,15.837579842380627,0.0,38.88947306249571,17.06733367536447,15.784896675494235,0.0,32.688356831050896,17.20395537847205,15.864586157020353,0.0,42.212092676058035,19.243654486346514,14.518045154235713,0.0,205.60801319437968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.29114212756592,0.0,7.388455909335568,0.0,15.624472769784504,0.001976323951878696,-7.86104632620601,16.63174943790772,0.3705044250126874,0.001976323951878696,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.025,0.00621144618492455,0.0012595177021337757,11.5,-8.025,0.00621144618492455,0.0012595177021337757,4.5,3064960.257918031,1354960.257918031 
 11/27  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.401566297094204,-8.002869588822303,16.827309799005576,-8.1793727573063,16.94762221192837,-8.086735959879299,16.847780464516404,-8.188149849275863,16.934360401803282,-8.0788841952485,18.968609805044657,-7.923430152147228,15.401566297094204,17.70837492871368,814.9719617958917,0.0,16.827309799005576,15.91981239016985,0.0,54.46005691785223,16.94762221192837,15.927341760533862,0.0,53.97126781808748,16.847780464516404,15.88692233506479,0.0,53.093662806584064,16.934360401803282,15.951700117735669,0.0,58.578248307215915,18.968609805044657,14.226953322861334,0.0,222.61151810606748,0.0,0.6846291989481093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.336597362464557,0.0,0.0,0.0,0.0,0.6846291989481093,0.8557864986851366,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.28620962951574,0.000010390909226608195,7.388455909335568,0.0,15.126694818867414,0.001950392482581994,-8.014617688042286,16.140273345507786,0.3705044250126874,0.001950392482581994,16.0,82.0,0.0,0.000010390909226608195,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0013990768950564146,11.5,-7.2,0.00621144618492455,0.0013990768950564146,4.5,3064970.0121491877,1354960.257918031 
 11/27  02:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.059835463141628,-8.189570636394823,16.703862609204357,-8.319319642915946,16.773422751217687,-8.252390148281556,16.70990439349253,-8.327155233529226,16.759155572145275,-8.246391370991368,18.774782419682538,-8.238648580732326,15.059835463141628,17.808304933814764,871.7777010884461,0.0,16.703862609204357,15.849704851801386,11.246939099163,18.25545693966211,16.773422751217687,15.872569943384764,0.0,51.71959480012845,16.70990439349253,15.83271868751666,3.187823518701748,28.56748879464351,16.759155572145275,15.89531337361539,0.0,56.01940160600395,18.774782419682538,14.008562842308313,0.0,218.39589404710648,0.0,55.818360614754226,0.0,0.0,48.80670003151459,0.0,27.91369455687493,0.0,0.0,0.0,84.74582771628569,0.0,0.0,0.0,0.0,55.818360614754226,69.77295076844277,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.37604751651499,0.0007828076713554404,7.388455909335568,0.0,14.765520225148826,0.0019222451870884688,-8.191779578875156,15.999721135349606,0.3705044250126874,0.0019222451870884688,16.0,82.0,0.0,0.000455565779443043,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0014634571370285856,11.5,-6.8875,0.00621144618492455,0.0014634571370285856,4.5,3065694.56134402,1354960.257918031 
 11/27  03:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,14.82035037638694,-8.368143638352235,16.700275160757652,-8.454964112208758,16.700386907828957,-8.403532751376188,16.70041921407485,-8.461391900366802,16.700466258188857,-8.398700235252683,18.613840964870192,-8.458040155861099,14.82035037638694,17.804447693630614,932.0392418538859,0.0,16.700275160757652,15.665826872612488,123.95874070740427,0.0,16.700386907828957,15.736564343545087,3.58861381670107,14.697656477898988,16.70041921407485,15.65684876999866,103.65754852790536,0.0,16.700466258188857,15.743160172643199,4.356419187273218,12.708538445314218,18.613840964870192,13.880713020947242,0.0,205.69843520360183,0.0,328.8734129969988,0.0,0.0,179.4732266960409,35.71226998136198,156.22411722777454,43.32030058741785,0.0,0.0,181.79415359787413,0.0,0.0,0.0,0.0,328.8734129969988,411.09176624624854,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.62272107393752,0.0035809473786730718,7.388455909335568,0.0,14.505909167466891,0.0018964007746230236,-8.357312177295446,15.9999310850939,0.3705044250126874,0.0018964007746230236,16.0,82.0,0.0,0.0010572280397475834,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0016217790974065258,11.5,-7.0125,0.00621144618492455,0.0016217790974065258,4.5,3068310.3259661673,1354960.257918031 
 11/27  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.646226039660124,-8.496604667678927,16.700246251775226,-8.547474751976042,16.700423821266227,-8.514388179849565,16.700210314082025,-8.552018480009155,16.699743829392133,-8.511602060319165,18.491656104406374,-8.578580645377555,14.646226039660124,17.80388873658041,985.012483762963,0.0,16.700246251775226,15.539155920524601,199.14015961384996,0.0,16.700423821266227,15.584196143857351,29.210642197647644,0.0,16.700210314082025,15.532993470212343,178.25541748524205,0.0,16.699743829392133,15.588682218647453,29.19419870268416,0.0,18.491656104406374,13.840144763935843,0.0,196.07247039336409,0.0,730.8619096321472,0.0,0.0,254.64671949936405,76.03006562647025,230.8012181052266,80.80846117609542,0.0,0.0,251.73815896617356,0.0,0.0,0.0,0.0,730.8619096321472,913.577387040184,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.12767312107761,0.006478759124056326,7.388455909335568,0.0,14.318672664381523,0.0018761869336051539,-8.490619646026223,15.9999712347906,0.3705044250126874,0.0018761869336051539,16.0,82.0,0.0,0.0015283019257924613,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0017005469632374063,11.5,-7.2,0.00621144618492455,0.0017005469632374063,4.5,3071005.777159406,1354960.257918031 
 11/27  05:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,14.51280206044895,-8.583637076055858,16.700255425790576,-8.587949371253403,16.699634428248544,-8.56876275395491,16.700226888032695,-8.590828419894446,16.700060624227213,-8.56737486243012,18.437955277275297,-8.62004780969567,14.51280206044895,17.821356880187164,1029.689782378021,0.0,16.700255425790576,15.483988730459616,211.42709552239,0.0,16.699634428248544,15.510708149004284,36.63412562494591,0.0,16.700226888032695,15.480103025591418,189.76372557388083,0.0,16.700060624227213,15.512177887692078,37.053506398953346,0.0,18.437955277275297,13.836343416538524,0.0,191.84211355950816,0.0,971.6985908441039,0.0,0.0,266.9317659724869,83.39904572483901,242.30824908997042,88.68921860591612,0.0,0.0,302.2222916441897,0.0,0.0,0.0,0.0,971.6985908441039,1214.6232385551298,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.28451998710145,0.008090588666877601,7.388455909335568,0.0,14.183517465252343,0.0018654769868443745,-8.567152859880775,15.999984123111853,0.3705044250126874,0.0018654769868443745,16.0,82.0,0.0,0.0018851252274809237,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0018991089376972931,11.5,-6.8875,0.00621144618492455,0.0018991089376972931,4.5,3072503.5197578887,1354960.257918031 
 11/27  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.414012431287214,-8.557145917977358,16.700450823436206,-8.511938566328379,16.700054585457544,-8.520857510652299,16.699748446714068,-8.512105630544841,16.699732115825746,-8.523199733544395,18.390975587007343,-8.517408219036682,14.414012431287214,17.977454815464675,1063.1556038381846,0.0,16.700450823436206,15.587498444423309,232.1608839189426,0.0,16.700054585457544,15.57567773078341,46.95087666030457,0.0,16.699748446714068,15.587968208701584,210.18478502112248,0.0,16.699732115825746,15.572793721045436,46.891353119350526,0.0,18.390975587007343,14.002880496333246,0.0,188.1501855740774,0.0,1119.3027006758402,0.0,0.0,287.6776362898262,93.74365279694513,262.69020680817385,98.50266795430339,0.0,0.0,340.47273253981643,0.0,0.0,0.0,0.0,1119.3027006758402,1399.1283758448,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.96134419036325,0.009548902320671425,7.388455909335568,0.0,14.081137037918406,0.0018675080079451636,-8.55913842008727,15.999984472156742,0.3705044250126874,0.0018675080079451636,16.0,82.0,0.0,0.0021644081805211775,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0020209491325024545,11.5,-6.7,0.00621144618492455,0.0020209491325024545,4.5,3073866.050593676,1354960.257918031 
 11/27  07:00:00,-6.324999999999999,0.0,0.0,0.0,0.0,0.0,14.876928994850363,-8.338523652283307,19.98989085928198,-8.197271877885603,20.461060234120033,-8.070148686881826,19.920190312147398,-8.206359345694588,20.462889789916062,-8.049610729578747,20.42514779089956,-8.284932240949828,14.876928994850363,17.786624738425957,1973.635342925692,0.0,19.98989085928198,13.05315997420951,3424.080216676882,0.0,20.461060234120033,12.82200808520954,1703.88998003811,0.0,19.920190312147398,13.098755946990712,3294.4934082689315,0.0,20.462889789916062,12.842391827666303,1711.6892298851649,0.0,20.42514779089956,12.599803458468136,2878.682665319286,0.0,0.0,22356.856183058637,0.0,0.0,3741.946361620857,2003.2001081911358,3590.2044307858773,2042.0764647965807,3228.5142867776826,3390.934422526289,3293.891436258261,0.0,0.0,0.0,0.0,22009.61603070201,27512.02003837751,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.88034197544565,0.47893200170243677,7.388455909335568,0.0,6.165576234739871,0.0020104610812289253,-7.726370405534761,15.987472277702846,0.3705044250126874,0.0020104610812289253,16.0,81.8312253076483,0.04108613912738395,0.06834255867103656,0.0,7.219999999999999,0.0,4.500059497467134,0.31057230924622753,0.00203196868209547,11.5,4.500059497467134,0.31057230924622753,0.00203196868209547,4.5,3515743.6897956794,1354960.257918031 
 11/27  08:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,15.692547457015596,-7.947746944186214,21.594506788214236,-7.825705127478221,22.126631135696684,-7.691810716013004,21.55050002261955,-7.838698143543905,22.07281950822766,-7.677961707019772,21.5540210199088,-7.972892970261453,15.692547457015596,17.46510146417971,2286.5471002912873,0.0,21.594506788214236,12.199445946362687,3312.687822691742,0.0,22.126631135696684,11.947911523683045,1496.2299110940314,0.0,21.55050002261955,12.218589752984865,3187.276353419857,0.0,22.07281950822766,12.001735348150072,1531.4379826664058,0.0,21.5540210199088,12.073107440344371,2803.676174110033,0.0,0.0,20797.826967402336,0.0,0.0,3756.5241503723732,1905.9106566435003,3604.1738962437908,1979.529724581026,3241.2280182283803,3222.6439395379257,3253.860329605688,0.0,0.0,0.0,0.0,20797.826967402336,25997.28370925292,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.22699509714175,0.46059948444001053,7.388455909335568,0.0,6.2859939982299515,0.0020345244587706337,-7.594745990300058,16.00033323491926,0.3705044250126874,0.0020345244587706337,16.0,82.0,0.03724083980715311,0.06513211409775313,0.0,7.22,0.0,4.499995147627934,0.31057230924622753,0.0020489290629792057,11.5,4.499995147627934,0.31057230924622753,0.0020489290629792057,4.5,3498577.69686334,1354960.257918031 
 11/27  09:00:00,-5.225,11.0,5.0,11.0,5.0,20.0,16.914505408307136,-6.056174121323574,22.200507250459083,-3.8280547246972554,22.202117172521895,-4.207199733013109,22.198945029229463,-3.7980979898569363,22.201656215217504,-4.316100023795836,22.199066746391786,-3.6645169910399527,16.914505408307136,19.115090758295963,3314.02163133998,0.0,22.200507250459083,16.74047968373127,1818.534650591718,0.0,22.202117172521895,16.150087307548752,628.9533789175111,0.0,22.198945029229463,16.790018692671676,1659.9527571815895,0.0,22.201656215217504,15.99230323973049,667.8078565119764,0.0,22.199066746391786,17.02365535407278,535.9841109555409,0.0,0.0,13389.869066828825,0.0,0.0,2308.675302212304,1043.2267110241396,2123.919973373239,1124.9542374236748,1023.7587503302152,3046.8552528975742,3185.456417546699,0.0,0.0,0.0,0.0,13389.869066828825,16737.336333536034,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.07328072241247,0.17095831163575737,7.388455909335568,0.0,6.470373146181006,0.0021334929726451453,-7.06112429101026,15.999933879082148,0.3705044250126874,0.0021334929726451453,16.0,82.0,0.03384253468854411,0.06137669199661052,0.0,7.22,0.0,4.499994783872584,0.31057230924622753,0.0021240764189417666,11.5,4.499994783872584,0.31057230924622753,0.0021240764189417666,4.5,33015177.537174925,1354960.257918031 
 11/27  10:00:00,-4.625,11.0,5.0,11.0,5.0,20.0,17.855393309034056,-1.8725344559972494,22.202256961689244,-0.4021203303441595,22.20324767355247,-1.935181849822427,22.202005527401603,-0.26837629384771255,22.20204516537357,-2.199003704009349,22.582933229526105,0.8424675978810373,17.855393309034056,25.60668589800293,3069.0202253073467,0.0,22.202256961689244,22.0849320869442,737.2071865853525,0.0,22.20324767355247,19.444461593294847,134.03516524969808,0.0,22.202005527401603,22.322325067785812,530.4122809670606,0.0,22.20204516537357,19.021183991286037,189.1389026678661,0.0,22.582933229526105,23.71375409973881,0.0,519.974016676994,0.0,9358.877483163686,0.0,0.0,1227.6353476333477,548.8588794704381,995.0381384263418,646.7577530560428,0.0,2859.4771203800665,3127.860278569859,0.0,0.0,0.0,0.0,9358.877483163686,11698.596853954608,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.01473507370613,0.11184168210647044,7.388455909335568,0.0,6.628682979003098,0.0023809954004544677,-5.8084370236812095,15.999872948135804,0.3705044250126874,0.0023809954004544677,16.0,82.0,0.030477916151036913,0.058405510214844,0.0,7.22,0.0,4.4999962187549025,0.31057230924622753,0.0022384684477109998,11.5,4.4999962187549025,0.31057230924622753,0.0022384684477109998,4.5,43309700.429980956,1354960.257918031 
 11/27  11:00:00,-3.7124999999999995,11.0,5.0,11.0,5.0,20.0,18.674001793196467,0.06011075792251698,22.201693508124883,1.0585277760950407,22.20107315159239,-0.9555209727792167,22.201866544265325,1.2608669190835546,22.201744536008043,-1.2307506764609712,23.19236423596428,3.322193261319968,18.674001793196467,28.465316637978766,2888.2151796879034,0.0,22.201693508124883,24.651379581309513,190.38089735751907,0.0,22.20107315159239,21.098193420704927,0.0,151.37475062942065,22.201866544265325,25.013006536054235,38.93248818465463,70.03934169624182,22.201744536008043,20.620837153062254,4.4009764173897,68.74406187744245,23.19236423596428,27.28654025303474,0.0,569.0112237367675,0.0,7419.543990173914,0.0,0.0,682.1336905551761,263.9562181892961,435.0244631296647,393.8410452326194,0.0,2574.1900864965482,3078.6270677363473,0.0,0.0,0.0,0.0,7419.543990173914,9274.429987717393,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.70922602623592,0.09180518557840711,7.388455909335568,0.0,6.764802313561346,0.0026433292331024794,-4.604060325314169,15.99986844796279,0.3705044250126874,0.0026433292331024794,16.0,82.0,0.02583000058743295,0.05601023631924179,0.0,7.22,0.0,4.499346479228048,0.31057230924622753,0.0024225862787458727,11.5,4.499346479228048,0.31057230924622753,0.0024225862787458727,4.5,44640968.587349266,1354960.257918031 
 11/27  12:00:00,-3.3,8.8,4.0,8.8,4.0,16.0,19.367125159906003,1.256909212655724,22.20185607810066,1.5354841907578403,22.201721539093985,-0.6135216028379471,22.20144497114301,1.7610046469101985,22.201561689770116,-0.8753397145256964,23.330813173528522,4.493135537322467,19.367125159906003,29.76595447857374,2578.563962325873,0.0,22.20185607810066,25.50389020567269,152.07137662406382,0.0,22.201721539093985,21.698804693768416,0.0,144.89077427929328,22.20144497114301,25.920100094703717,0.0,59.2579157380145,22.201561689770116,21.233641168588555,0.0,82.06262343008598,23.330813173528522,29.37146348656193,0.0,580.5644557158496,0.0,7101.694130716545,0.0,0.0,644.0792563132629,270.6105816517056,407.07593837578816,376.28649273050155,0.0,2445.320567012046,3035.1709189117532,0.0,0.0,0.0,0.0,7101.694130716545,8877.117663395682,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.54889532689552,0.08721328406614795,7.388455909335568,0.0,6.884198111763692,0.002832169862774749,-3.803895813647183,15.999935688576826,0.3705044250126874,0.002832169862774749,16.0,82.0,0.023856529335028763,0.05399238674313918,0.0,7.22,0.0,4.4986455733527695,0.31057230924622753,0.0025662690870040783,11.5,4.4986455733527695,0.31057230924622753,0.0025662690870040783,4.5,43286660.05813609,1354960.257918031 
 11/27  13:00:00,-3.3,4.4,2.0,4.4,2.0,8.0,19.813197599046223,1.0742132654884218,22.201538885637397,0.44122749637689634,22.201569016585395,-1.4380219745883958,22.2012702236973,0.65952520500157,22.201536596392412,-1.6529222232905503,23.00071707183669,3.5949555203614176,19.813197599046223,28.584893424664113,2165.6052576312677,0.0,22.201538885637397,23.574292875257818,330.7303824179508,0.0,22.201569016585395,20.271507100183207,0.0,27.194878498019705,22.2012702236973,23.958786597415482,162.04669182430075,0.0,22.201536596392412,19.91110108550186,17.352786351434986,0.0,23.00071707183669,28.141477265894213,0.0,554.186511919676,0.0,7680.051435155405,0.0,0.0,822.2918891772441,388.04203478161844,627.7269599941732,475.49934865281034,0.0,2445.330640783086,3004.745829000171,0.0,0.0,0.0,0.0,7680.051435155405,9600.064293944255,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.637476552520816,0.09010590096024716,7.388455909335568,0.0,6.967534105022285,0.0028755779986836248,-3.643799376161591,16.001251390679116,0.3705044250126874,0.0028755779986836248,16.0,82.0,0.023856529335028763,0.052631401662665396,0.0,7.22,0.0,4.498136470348557,0.31057230924622753,0.0026039624151312766,11.5,4.498136470348557,0.31057230924622753,0.0026039624151312766,4.5,39239327.51658007,1354960.257918031 
 11/27  14:00:00,-3.3,8.8,4.0,8.8,4.0,16.0,20.23805355893093,0.22939946909117098,22.20110598671178,0.5131252461770099,22.201141135280054,-1.0551411592420246,22.200604499685394,0.7068440781660741,22.20065979553092,-1.2384751978937947,23.367704035959807,3.4533990568872692,20.23805355893093,26.184650739623052,2167.2785584644585,0.0,22.20110598671178,23.70072198532042,25.2819253617796,0.0,22.201141135280054,20.928141987033733,0.0,120.23711572648006,22.200604499685394,24.03675969362761,0.0,101.87420144784198,22.20065979553092,20.61208183942209,0.0,103.86110822683372,23.367704035959807,27.24255792241513,0.0,582.9350406871412,0.0,6938.014544475419,0.0,0.0,517.5444010186682,295.0705267801668,364.3743785170285,354.3478934905596,0.0,2445.8883902717303,2980.5474497482446,0.0,0.0,0.0,0.0,6938.014544475419,8672.518180594274,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.208448099681526,0.08373768789514746,7.388455909335568,0.0,7.032586184108197,0.0028912749782066503,-3.589042389190245,16.001391860194765,0.3705044250126874,0.0028912749782066503,16.0,82.0,0.023865151354570843,0.051577880983516476,0.0,7.22,0.0,4.4988187593712246,0.31057230924622753,0.0026803186754547482,11.5,4.4988187593712246,0.31057230924622753,0.0026803186754547482,4.5,41933389.4580479,1354960.257918031 
 11/27  15:00:00,-2.9875,11.0,5.0,11.0,5.0,20.0,20.61954490730528,1.2885416823703868,22.201045799586815,1.8861306612712077,22.201777419911995,-0.031218504559930617,22.200626439251547,2.0864185042863834,22.201085632862245,-0.2792320812444577,23.71025083695281,5.0133937459749305,20.61954490730528,27.61196238025638,2204.4386182027247,0.0,22.201045799586815,26.161083263651477,0.0,105.62391119704694,22.201777419911995,22.7538027061741,0.0,141.55345086607645,22.200626439251547,26.539248144263325,0.0,175.39860829600582,22.201085632862245,22.309616273838238,0.0,147.82701501250222,23.71025083695281,29.77906040188081,0.0,610.6215045439508,0.0,6534.721071272448,0.0,0.0,387.00338866503125,273.9299022198366,291.16205451979647,310.56824748863994,0.0,2348.1484506527786,2955.642922650238,0.0,0.0,0.0,0.0,6534.721071272448,8168.40133909056,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.39628278380964,0.07962217386407906,7.388455909335568,0.0,7.099295806560033,0.002910707552281363,-3.5099194801674307,16.00124402393867,0.3705044250126874,0.002910707552281363,16.0,82.0,0.022455057928889022,0.0505178299061294,0.0,7.22,0.0,4.499890713588824,0.31057230924622753,0.00266383742575395,11.5,4.499890713588824,0.31057230924622753,0.00266383742575395,4.5,42829542.53157584,1354960.257918031 
 11/27  16:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,20.84639981131888,2.4498924522707086,22.201550869514385,2.837671379344881,22.201433671136748,0.6055654282697105,22.201869738525993,3.0646462391145146,22.20094918303309,0.3006320369895804,23.84161536430351,6.45760938156786,20.84639981131888,29.584943329787862,2136.036404448112,0.0,22.201550869514385,27.991092933498265,0.0,72.7336708514847,22.201433671136748,23.855087247829594,0.0,87.88560800328946,22.201869738525993,28.444831801549444,0.0,72.39632666531423,22.20094918303309,23.33517238131686,0.0,111.81084562030202,23.84161536430351,32.652593810437764,0.0,621.7748210984428,0.0,6536.907559381275,0.0,0.0,420.0580975886823,327.6535376713436,394.17681310960955,346.70115617952246,0.0,2172.231607978137,2939.6470355702036,0.0,0.0,0.0,0.0,6536.907559381275,8171.134449226594,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.959422444680456,0.07792317403443307,7.388455909335568,0.0,7.144298642133733,0.0030807917262125743,-2.84306953794852,16.00074129718715,0.3705044250126874,0.0030807917262125743,16.0,82.0,0.020032857342323695,0.049849710717262144,0.0,7.22,0.0,4.499869208587853,0.31057230924622753,0.002790653740121207,11.5,4.499869208587853,0.31057230924622753,0.002790653740121207,4.5,41027933.6016096,1354960.257918031 
 11/27  17:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,20.94878793587251,3.346456820338687,22.202435989169828,3.5521834843756452,22.201123201375033,1.2311686710641676,22.201989774226682,3.7935098481700584,22.201888403524865,0.925220127782501,23.699737739493454,7.498535686353063,20.94878793587251,31.329702274819077,2092.0333720725134,0.0,22.202435989169828,29.438962803874603,195.93063060815228,0.0,22.201123201375033,24.953910333815763,32.024748268425185,0.0,22.201989774226682,29.944989132019785,186.58908124225036,0.0,22.201888403524865,24.408981497288664,22.14620878880561,8.164687677455447,23.699737739493454,35.36902996146439,0.0,611.0669657039597,0.0,7321.217369702548,0.0,0.0,688.0029253826347,447.39901702122086,652.374170203131,472.43944450996514,0.0,2219.4576711915906,2932.1265841524237,0.0,0.0,0.0,0.0,7321.217369702548,9151.521712128186,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.048739191474496,0.08346576929103092,7.388455909335568,0.0,7.166311050018669,0.00318973318528416,-2.4202001537381967,16.000896388922964,0.3705044250126874,0.00318973318528416,16.0,82.0,0.020668679253814007,0.049540011818721766,0.0,7.22,0.0,4.4995038747599505,0.31057230924622753,0.002859651752364935,11.5,4.4995038747599505,0.31057230924622753,0.002859651752364935,4.5,37433084.74377029,1354960.257918031 
 11/27  18:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,20.957825044163698,3.872219409096017,22.203317180920592,3.8447626289718997,22.202401588958438,1.380446410531563,22.202394512056852,4.101844245478067,22.202839463868315,1.060555691969625,23.59125359249847,8.01218807777471,20.957825044163698,32.49256856278585,2078.460208351096,0.0,22.203317180920592,30.049544670374658,340.7238298979509,0.0,22.202401588958438,25.2206648870522,80.2151934210035,0.0,22.202394512056852,30.599497378322255,285.1598855485841,0.0,22.202839463868315,24.64637933414034,75.17595455605147,0.0,23.59125359249847,36.86577348328625,0.0,602.743358441182,0.0,7771.4645827157365,0.0,0.0,832.300515511507,495.55925864735354,750.55195347843,533.5740173460565,0.0,2289.9595965543635,2930.3999827368925,0.0,0.0,0.0,0.0,7771.4645827157365,9714.330728394669,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.65510529812787,0.08698840866836798,7.388455909335568,0.0,7.171730434709584,0.003209952911527246,-2.340646943933569,16.001376932393267,0.3705044250126874,0.003209952911527246,16.0,82.0,0.021631194328975433,0.049469826243644745,0.0,7.22,0.0,4.499490492147913,0.31057230924622753,0.002839776700353796,11.5,4.499490492147913,0.31057230924622753,0.002839776700353796,4.5,37436364.54651882,1354960.257918031 
 11/27  19:00:00,-3.1125,5.5,2.5,5.5,2.5,10.0,20.58323761127433,3.4974192978637166,22.204138433134776,2.51486611925092,22.20175156875839,-0.014156869508784059,22.203355274553985,2.787690000665558,22.201425916471795,-0.3028529677717131,22.526457230191102,6.782699796490341,20.58323761127433,32.391597590712124,1551.4917880896762,0.0,22.204138433134776,27.381672350202805,1173.4454324445005,0.0,22.20175156875839,22.763163622570477,446.41716405138556,0.0,22.203355274553985,27.91880343183116,1106.7958024586928,0.0,22.201425916471795,22.256052807685343,444.03578110728597,0.0,22.526457230191102,36.16122685985715,0.0,468.98890814029687,0.0,10303.421201208894,0.0,0.0,1662.442555905487,861.064245222507,1569.496680113587,901.7267430940518,48.70082340069772,2387.1180180069014,2946.2033685424803,0.0,0.0,0.0,0.0,10303.421201208894,12879.276501511116,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.305326506288196,0.11349239039424608,7.388455909335568,0.0,7.125138691946772,0.0030321132810047623,-3.0055232206674978,15.999888657597207,0.3705044250126874,0.0030321132810047623,16.0,82.0,0.023013159439729362,0.05012153261914841,0.0,7.22,0.0,4.499638773724919,0.31057230924622753,0.002631201787849124,11.5,4.499638773724919,0.31057230924622753,0.002631201787849124,4.5,23061146.916121762,1354960.257918031 
 11/27  20:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,20.03017229948456,1.096954234516971,22.204928411702387,-0.7927505505620182,22.20282332497916,-2.751883600048184,22.204313808708136,-0.5564960670037652,22.202667081807157,-2.9371824432053817,22.20355503457531,3.114106849160396,20.03017229948456,28.26677222531316,1115.8453917712984,0.0,22.204928411702387,21.408342354584775,1921.9410444544224,0.0,22.20282332497916,18.19169645103171,782.3019262667998,0.0,22.204313808708136,21.818614431478203,1852.0849256995339,0.0,22.202667081807157,17.9072346760978,781.7400403158274,0.0,22.20355503457531,28.63543760515434,844.6784089018363,0.0,0.0,14015.451289812272,0.0,0.0,2410.466552024952,1196.8179288594404,2314.1988601032454,1239.3044680542907,1329.8335583975108,2562.50301958737,2975.198743060291,0.0,0.0,0.0,0.0,14015.451289812272,17519.31411226534,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.60707302400656,0.16435969254883637,7.388455909335568,0.0,7.043334739960916,0.002758101086596484,-4.102646229858798,16.000048236171878,0.3705044250126874,0.002758101086596484,16.0,82.0,0.025630571993203292,0.05134687201634811,0.0,7.22,0.0,4.49943986351597,0.31057230924622753,0.0024291554012094304,11.5,4.49943986351597,0.31057230924622753,0.0024291554012094304,4.5,12308851.45764573,1354960.257918031 
 11/27  21:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,19.273807743456004,-1.1892904288895192,19.55566049844083,-1.9664127902213706,19.817169744716427,-2.5120220206153467,19.596848778502395,-1.8416388751286648,19.82040385836837,-2.4849309490891844,20.882376858770375,0.6474764744707202,19.273807743456004,24.775251881560663,649.1493586476373,0.0,19.55566049844083,22.84822901186883,41.63926438306723,6.079613495608305,19.817169744716427,21.505399000523617,18.253731396729627,5.791286452400766,19.596848778502395,23.025299564564193,36.58407425329203,6.016631651407579,19.82040385836837,21.554044686024252,19.86121387753815,6.3475265027607515,20.882376858770375,25.936860466105728,0.0,69.48108397378513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.20633738635142,0.0,7.388455909335568,0.0,18.998730463810112,0.003536822192524665,-1.1443127825685577,20.003118145286805,0.3705044250126874,0.003536822192524665,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.002318082196850615,11.5,-4.2125,0.00621144618492455,0.002318082196850615,4.5,7114960.257918031,1354960.257918031 
 11/27  22:00:00,-5.4624999999999995,0.0,0.0,0.0,0.0,0.0,18.313631413546588,-1.5271853554655348,18.343771200381948,-1.9923296130629546,18.68141162323647,-1.8958063865498933,18.37846330003747,-1.9598552009045798,18.69014708466009,-1.8547258443300803,20.058191814253824,-0.7098317269303686,18.313631413546588,25.581360605771625,344.7671818706376,0.0,18.343771200381948,24.561183383715857,63.5629224798048,0.0,18.68141162323647,24.243347582144118,30.97606642196888,0.0,18.37846330003747,24.574074242769257,57.56684011955872,0.0,18.69014708466009,24.313112542440443,33.53638404833271,0.0,20.058191814253824,24.558331654041048,0.0,72.2178686915658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.20633738635142,0.0,7.388455909335568,0.0,18.139003649993217,0.0034130461990064215,-1.5539318466113277,19.14361984590008,0.3705044250126874,0.0034130461990064215,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.00621144618492455,0.002127253980869057,11.5,-5.4624999999999995,0.00621144618492455,0.002127253980869057,4.5,3064960.257918031,1354960.257918031 
 11/27  23:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,17.509097740206556,-1.8152416754793272,17.699232721938955,-2.1819681505602695,18.012653619577577,-2.014005418048949,17.724991222112138,-2.1844508376968093,18.019350370984895,-1.9913106940400986,19.603604444495996,-1.6635357497352874,17.509097740206556,26.270665745334917,393.53967016054617,0.0,17.699232721938955,25.173481064547524,47.44955545725264,0.0,18.012653619577577,25.03063807916294,19.01379762261945,0.0,17.724991222112138,25.127383473255087,42.9830823156081,0.0,18.019350370984895,25.067580610617277,20.48644429881483,0.0,19.603604444495996,23.334531152693707,0.0,103.1641890861718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.20633738635142,0.0,7.388455909335568,0.0,17.291607554711817,0.0033343917413217287,-1.812552432910747,18.296369038457158,0.3705044250126874,0.0033343917413217287,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0019183413353769272,11.5,-6.7875,0.00621144618492455,0.0019183413353769272,4.5,3064960.257918031,1354960.257918031 
 11/27  24:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,16.79234566677951,-2.185712900070051,17.263270889668533,-2.479167501315098,17.53913435103213,-2.328637023281134,17.285473116042777,-2.4911274709449733,17.54179404629761,-2.312612411986221,19.275045297791962,-2.3408674039283017,16.79234566677951,26.65206177921231,484.97585887383934,0.0,17.263270889668533,25.23973647041189,23.40952231818369,0.0,17.53913435103213,25.118443584764734,3.1684959255962895,1.90996256453991,17.285473116042777,25.179036031939035,20.49186587152809,0.0,17.54179404629761,25.147964773989553,3.354475026557168,2.1623530068671357,19.275045297791962,22.505142175037378,0.0,135.46030386219172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.20633738635142,0.0,7.388455909335568,0.0,16.552955172820727,0.0032283985407144267,-2.1729620175749127,17.55791250825971,0.3705044250126874,0.0032283985407144267,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0017870407635004813,11.5,-7.575,0.00621144618492455,0.0017870407635004813,4.5,3064960.257918031,1354960.257918031 
 11/28  01:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,16.170559965433686,-2.5760717287650445,16.970096578174672,-2.814992123904158,17.191237757250207,-2.6917105563847596,16.9908955792544,-2.82821406454208,17.18896128057828,-2.679472227178801,19.048022546061596,-2.8553186896939247,16.170559965433686,26.835514033156414,596.4114262707933,0.0,16.970096578174672,24.99790813928711,1.3942713196200316,5.88650540808618,17.191237757250207,24.906790740254024,0.0,18.60372974548352,16.9908955792544,24.937213080426858,0.9109771930640136,6.7279061513618785,17.18896128057828,24.936001847492044,0.0,20.360740791604314,19.048022546061596,21.860934928418224,0.0,168.33797364080232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.20633738635142,0.0,7.388455909335568,0.0,15.908378827072777,0.0031177837947139993,-2.5702339363885987,16.91354063413694,0.3705044250126874,0.0031177837947139993,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0016542157254315435,11.5,-8.1125,0.00621144618492455,0.0016542157254315435,4.5,3064960.257918031,1354960.257918031 
 11/28  02:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,15.654585963332675,-2.954156707427999,16.74963610197969,-3.16479914625939,16.9148624064864,-3.0607769228122685,16.764289656067266,-3.177119862327479,16.90769646641855,-3.0502619046711046,18.865877002677173,-3.285260575263767,15.654585963332675,26.868024610745906,695.1996876315297,0.0,16.74963610197969,24.61459700246526,6.148720081334545,19.7802205571478,16.9148624064864,24.57208566725828,0.0,36.104727208741906,16.764289656067266,24.566109741705304,0.0,22.52421231809035,16.90769646641855,24.605039744330597,0.0,39.311505671823,18.865877002677173,21.3242941436259,0.0,196.33713599580943,0.0,8.017979021723978,0.0,0.0,16.05734485223412,0.0,6.683608420762386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.017979021723978,10.022473777154971,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.1623490879233,0.00009591208704531392,7.388455909335568,0.0,15.370480648661033,0.003014374726590199,-2.9500121955583367,16.375833682786755,0.3705044250126874,0.003014374726590199,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.001595578051130363,11.5,-8.3,0.00621144618492455,0.001595578051130363,4.5,3065050.080938355,1354960.257918031 
