Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/28  03:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,15.236280603069163,-3.3308439183050265,16.700019042400204,-3.543101117883594,16.718743667470157,-3.445623971333939,16.700056063988242,-3.554659855271977,16.715275386688486,-3.435107112650132,18.6802768034114,-3.702171837127383,15.236280603069163,26.73657019674011,789.5877206460705,0.0,16.700019042400204,23.916913346432892,126.19790834083136,0.0,16.718743667470157,24.085761177631028,1.3622944796504726,25.117874787982373,16.700056063988242,23.893499643469415,110.06498842060739,0.0,16.715275386688486,24.112523134960192,1.8879449551958487,25.540977995215144,18.6802768034114,20.826429698206653,0.0,209.44469154894347,0.0,187.5905878714429,0.0,0.0,179.9297698637226,22.80545288612376,160.9360796677966,27.4700923873958,0.0,0.0,28.22818527815616,0.0,0.0,0.0,0.0,187.5905878714429,234.48823483930357,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.56886114727044,0.001943921441330117,7.388455909335568,0.0,14.942536647785156,0.0029169326819253557,-3.321552065522175,16.0234882340998,0.3705044250126874,0.0029169326819253557,16.0,82.0,0.0,0.00014426776150179758,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0016009225951282213,11.5,-7.987500000000001,0.00621144618492455,0.0016009225951282213,4.5,3066777.7779627005,1354960.257918031 
 11/28  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.91457049254981,-3.7550059808165335,16.700072232063913,-3.9826687780935295,16.698963820300644,-3.8754171705367852,16.69946026922968,-3.9947500653509542,16.700025245578402,-3.8630902706699457,18.53476476377221,-4.1720109530836105,14.91457049254981,26.33472519011803,889.8890864857046,0.0,16.700072232063913,23.043068587864113,217.63813852453256,0.0,16.698963820300644,23.2551628751908,32.32940587667082,0.0,16.69946026922968,23.020362383860494,202.145081285103,0.0,16.700025245578402,23.277904165772295,33.2244776447954,0.0,18.53476476377221,20.19657362338247,0.0,199.79254362983585,0.0,537.1927479430747,0.0,0.0,273.2439556303415,79.13777509609002,254.74221089448756,84.95493650937013,0.0,0.0,145.74849898361313,0.0,0.0,0.0,0.0,537.1927479430747,671.4909349288433,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.5064568812447,0.00431022580854944,7.388455909335568,0.0,14.604713820185395,0.002815635856325554,-3.7334081835109543,15.999894165226477,0.3705044250126874,0.002815635856325554,16.0,82.0,0.0,0.0008267357607027318,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001554918557977155,11.5,-7.8,0.00621144618492455,0.001554918557977155,4.5,3068976.8801370235,1354960.257918031 
 11/28  05:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.67909429724659,-4.1924856001793485,16.70006934834612,-4.425869350247299,16.699974783004556,-4.313571649363752,16.69972776186515,-4.438515807498463,16.700127861466356,-4.30090205536675,18.453307278999926,-4.636190652995542,14.67909429724659,25.763978126349564,970.7548187770346,0.0,16.70006934834612,22.191482960364493,279.46678219561477,0.0,16.699974783004556,22.404615455870456,64.60087491696657,0.0,16.69972776186515,22.168090631636897,265.2950311669873,0.0,16.700127861466356,22.428551702061853,64.48401931895319,0.0,18.453307278999926,19.51379909594221,0.0,193.32687122836563,0.0,1042.9245533088813,0.0,0.0,335.05825176913254,111.46256755885433,317.8995324837218,116.20599231536679,0.0,0.0,241.19865942953712,0.0,0.0,0.0,0.0,1042.9245533088813,1303.6556916361017,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,47.93296501423353,0.007310985654779391,7.388455909335568,0.0,14.349420392767442,0.0027091891157419775,-4.1710565896194565,15.99997577018796,0.3705044250126874,0.0027091891157419775,16.0,82.0,0.0,0.0014562089140577033,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0014462156777324622,11.5,-8.1125,0.00621144618492455,0.0014462156777324622,4.5,3071759.809871843,1354960.257918031 
 11/28  06:00:00,-10.049999999999999,0.0,0.0,0.0,0.0,0.0,14.497062785127778,-4.650073153264036,16.699742308558573,-4.899722143339676,16.700081490201374,-4.781768084583193,16.699969891198805,-4.912976645071698,16.6999134790158,-4.768385037417143,18.37433711365647,-5.126809475388793,14.497062785127778,25.07339322932919,1032.7979728425325,0.0,16.699742308558573,21.31354041533854,410.7086962913107,0.0,16.700081490201374,21.528746110104933,117.13244651385446,0.0,16.699969891198805,21.28912018233614,393.2109250158871,0.0,16.6999134790158,21.553570091502337,117.05396241508925,0.0,18.37433711365647,18.80616246743653,0.0,187.065427655478,0.0,1615.901789176871,0.0,0.0,466.2705493475417,163.99210016696287,445.8310613538889,168.74961598468968,0.0,0.0,323.69440917751785,0.0,0.0,0.0,0.0,1615.901789176871,2019.8772364710887,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,48.094032064145104,0.011415882474169407,7.388455909335568,0.0,14.128579166513557,0.0026018621979457804,-4.627932040207727,15.999984687235644,0.3705044250126874,0.0026018621979457804,16.0,82.0,0.0,0.0020420653438975537,0.0,7.22,0.0,-10.049999999999999,0.00621144618492455,0.001299652052495971,11.5,-10.049999999999999,0.00621144618492455,0.001299652052495971,4.5,3075578.8007256794,1354960.257918031 
 11/28  07:00:00,-12.162500000000001,0.0,0.0,0.0,0.0,0.0,14.811008664470723,-6.210874204389077,19.64107357650647,-7.301758693812497,20.164145663543028,-8.476423884134421,19.56708410702622,-7.228593608358144,20.18599196018192,-8.682395310769873,20.336546324912014,-6.724295635392426,14.811008664470723,21.568064772073242,1910.5285825286346,0.0,19.64107357650647,14.549843496555006,3443.569304812814,0.0,20.164145663543028,12.822406344037761,1718.6421343482307,0.0,19.56708410702622,14.700983752361655,3313.2281688055186,0.0,20.18599196018192,12.591484615120189,1726.7490825590871,0.0,20.336546324912014,14.574027495186805,2879.169523077398,0.0,0.0,24855.246662111127,0.0,0.0,3729.4397645615986,1996.914368448739,3578.1721059550587,2035.7130786678258,3217.988974936261,5210.976894521204,3283.7582219917385,0.0,0.0,0.0,0.0,23984.31543727431,29980.394296592884,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.04227668322525,0.5400034930391406,7.388455909335568,0.0,6.161100967765361,0.0013402676276697354,-12.157301091241761,15.967995050050437,0.3705044250126874,0.0013402676276697354,16.0,81.62510638773833,0.10217759620762969,0.06832259292749471,0.0,7.219999999999999,0.0,4.4999046366883855,0.31057230924622753,0.001149667048011018,11.5,4.4999046366883855,0.31057230924622753,0.001149667048011018,4.5,3573276.049026964,1354960.257918031 
 11/28  08:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,15.42888517761407,-9.066445204655459,21.077772124089993,-10.147187821962492,22.072123674664603,-11.863534410880737,20.990924829892286,-10.006419183908331,21.760410389620233,-12.076369820418847,21.439216017920913,-8.781722990562763,15.42888517761407,16.149565069231016,2265.90009139835,0.0,21.077772124089993,10.297109014151985,3354.68642975052,0.0,22.072123674664603,8.303506522982383,1220.9577251867265,0.0,20.990924829892286,10.481698159041738,3230.333143938273,0.0,21.760410389620233,8.30352982453711,1625.832430056565,0.0,21.439216017920913,11.348997349789482,2815.286329820132,0.0,0.0,22760.76772952376,0.0,0.0,3753.6892419528544,1625.7491403742313,3601.3945845861604,2049.553124554311,3239.258519279163,5409.788848114276,3259.6849417354774,0.0,0.0,0.0,0.0,22760.76772952376,28450.959661904697,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.71411098804167,0.5278341798822193,7.388455909335568,0.0,6.255340388697813,0.001198757220560972,-13.36407837898038,16.00027538187468,0.3705044250126874,0.001198757220560972,16.0,82.0,0.10998027464970254,0.06546012377269456,0.0,7.219999999999999,0.0,4.500509698005426,0.31057230924622753,0.0010736612469350762,11.5,4.500509698005426,0.31057230924622753,0.0010736612469350762,4.5,3562017.102069174,1354960.257918031 
 11/28  09:00:00,-12.1125,11.0,5.0,11.0,5.0,20.0,16.563386399337908,-9.582051415337517,22.18707580150616,-7.727094849055995,22.36811953065824,-8.975418234505876,22.178295136808714,-7.60420495781764,22.200487848075863,-9.187576644187194,22.19988740634912,-6.322899001368531,16.563386399337908,14.332089045049187,3440.461824584181,0.0,22.18707580150616,11.964880889738616,1822.999243268203,0.0,22.36811953065824,10.583756898360122,1.6022972526689045,277.6462782523289,22.178295136808714,12.099572056254452,1878.2142533003246,0.0,22.200487848075863,10.503293498291534,744.9773330514815,0.0,22.19988740634912,13.505400797615168,370.5678178425357,70.53557038649272,0.0,14853.515312711126,0.0,0.0,2310.8180783439075,149.3836024522673,2339.1142300539113,1201.216722140099,787.0359178025798,5195.122109217361,3196.971487874297,0.0,0.0,0.0,0.0,14853.515312711126,18566.89414088891,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.04696621465922,0.24295673027787384,7.388455909335568,0.0,6.42325838447789,0.0012076713059381522,-13.27450195971408,15.999963735064894,0.3705044250126874,0.0012076713059381522,16.0,82.0,0.09973461298187782,0.06198615642125106,0.0,7.219999999999999,0.0,4.499892507712721,0.31057230924622753,0.0011268157175379164,11.5,4.499892507712721,0.31057230924622753,0.0011268157175379164,4.5,33083179.690770958,1354960.257918031 
 11/28  10:00:00,-10.2625,11.0,5.0,11.0,5.0,20.0,17.66170649076462,-5.79390336169379,22.201071874884622,-3.993032642418295,23.748643152299113,-5.902289424676415,22.2017315710475,-3.819477916651142,22.201840739472026,-6.2565792559543105,22.828550143375026,-2.159825057508953,17.66170649076462,18.60989252532524,3354.222298381468,0.0,22.201071874884622,16.384647501909086,226.76349418370782,41.56705673239526,23.748643152299113,12.649619055677928,0.0,653.1469542841949,22.2017315710475,16.628350888596007,605.6732263239181,0.0,22.201840739472026,13.485330304075523,229.58028901859063,0.0,22.828550143375026,18.41059221065505,0.0,538.8607015451022,0.0,10025.712900203318,0.0,0.0,676.2245693001553,0.0,1069.5508369894967,686.6014656936147,0.0,4617.398184792519,3095.571507367219,0.0,0.0,0.0,0.0,10025.712900203318,12532.141125254146,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.68484531591908,0.1471772077861444,7.388455909335568,0.0,7.071378116279348,0.0014322838447776275,-11.395365490034637,15.99288475952756,0.38737056660083236,0.0014322838447776275,16.0,82.0,0.07679864438124982,0.05447706146714869,0.0,7.219999999999999,0.0,4.499744595858353,0.31057230924622753,0.001228842235060752,11.5,4.499744595858353,0.31057230924622753,0.001228842235060752,4.5,43353065.03840986,1364947.939969876 
 11/28  11:00:00,-8.4,11.0,5.0,11.0,5.0,20.0,18.816547060571427,-3.215424357105449,22.44066450578461,-1.7599418291491844,23.89912175097872,-5.320188714460491,22.202043276793084,-1.5434635200529916,22.20161118704336,-4.6037421408597226,23.451655630980063,1.1516263380908618,18.816547060571427,21.51955639849347,3230.4958208645166,0.0,22.44066450578461,19.447010831883997,0.0,497.6421503766244,23.89912175097872,13.175318766615673,0.0,925.9134206031256,22.202043276793084,20.097688359499337,117.49380963954712,21.351760262457333,22.20161118704336,15.526875239265198,27.132654555835586,27.90013393046621,23.451655630980063,23.019471462583,0.0,588.609917136313,0.0,7913.704368519,0.0,0.0,14.029713757718504,0.0,561.0927192656111,456.48565257931995,0.0,4035.465370459555,2929.3072681265876,0.0,0.0,0.0,0.0,7913.704368519,9892.130460648748,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.37075879077025,0.10728339849932098,7.388455909335568,0.0,8.173198934553117,0.0017009370446440868,-9.449353854941071,15.99501628201002,0.4203512101835565,0.0017009370446440868,16.0,82.0,0.05713477932666304,0.044146942659592195,0.0,7.22,0.0,4.499834429869005,0.31057230924622753,0.0013089575778000356,11.5,4.499834429869005,0.31057230924622753,0.0013089575778000356,4.5,44685700.618602574,1385097.9487655826 
 11/28  12:00:00,-7.1125,8.8,4.0,8.8,4.0,16.0,19.768180564014912,-1.8459329409194258,23.115633253332,-1.2075478761756728,23.899295440656946,-4.932158961750827,22.20156041897879,-1.1379892386216195,22.202537382558596,-4.640934791642972,23.688175930129546,2.572389294890195,19.768180564014912,22.747625207258704,2690.7361627955615,0.0,23.115633253332,19.544185756929878,0.0,563.4325225105921,23.899295440656946,13.62059319975361,0.0,646.0114957992394,22.20156041897879,20.777192355265136,0.0,95.22348777442886,22.202537382558596,15.474760076261695,0.0,95.28795984046786,23.688175930129546,25.100742116377265,0.0,605.797301451026,0.0,7309.6455540639245,0.0,0.0,0.0,0.0,368.1959868532449,360.16282127565535,0.0,3632.942453621202,2962.1040301552766,0.0,0.0,0.0,0.0,7309.6455540639245,9137.056942579906,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.42048206314118,0.09928363728623454,7.388455909335568,0.0,7.417475332748025,0.0016993091521564237,-9.457128579128891,16.023893611706804,0.3855220207799271,0.0016993091521564237,16.0,82.0,0.046311021382626216,0.04898607038374797,0.0,7.22,0.0,4.499956006156953,0.31057230924622753,0.0013394088695153437,11.5,4.499956006156953,0.31057230924622753,0.0013394088695153437,4.5,43306897.153008714,1363794.3592001488 
 11/28  13:00:00,-6.012499999999999,4.4,2.0,4.4,2.0,8.0,20.46907875618801,-1.9788659109405868,23.398819173797055,-2.431885572218695,23.18392744298136,-5.520611274025099,22.201855816684198,-2.5131151571305295,22.200464977327975,-6.118314130620622,23.4684936061948,1.6274467014483132,20.46907875618801,21.55723886751398,2125.388424752189,0.0,23.398819173797055,17.363729254578463,0.0,587.8468457497386,23.18392744298136,13.522180600793838,0.0,480.66838232920463,22.201855816684198,18.5393872719858,58.73180574649638,0.0,22.200464977327975,13.641326061865106,0.0,39.69596333924912,23.4684936061948,23.78717463347767,0.0,590.4283322524709,0.0,7098.005614822267,0.0,0.0,0.0,0.0,523.740053636681,417.4995046157409,0.0,3289.1391348764732,2958.954547422898,0.0,0.0,0.0,0.0,7098.005614822267,8872.507018527831,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.07960236911626,0.0946221399999246,7.388455909335568,0.0,7.069855715247701,0.0017006186630357397,-9.44749383958009,16.000537838623217,0.3705044250126874,0.0017006186630357397,16.0,82.0,0.03862635023538968,0.05065159666771514,0.0,7.22,0.0,4.49997393265005,0.31057230924622753,0.0013935941341376306,11.5,4.49997393265005,0.31057230924622753,0.0013935941341376306,4.5,39243675.49465873,1354960.257918031 
 11/28  14:00:00,-5.225,8.8,4.0,8.8,4.0,16.0,21.16714111718276,-2.925737322460286,23.89268816346803,-3.037228766669209,22.51964796009068,-4.890344358883361,22.20087801021056,-2.592859461624327,22.20178478138581,-5.3683429384842345,23.786782717717564,1.2847587540265322,21.16714111718276,19.061837465788088,2136.729763791664,0.0,23.89268816346803,16.00072811273987,0.0,987.5924222981641,22.51964796009068,14.87921588035707,0.0,437.55588236644826,22.20087801021056,18.410259979691816,0.0,216.86643127337743,22.20178478138581,14.556051800703115,0.0,185.13292327808153,23.786782717717564,22.759742118194175,0.0,640.2772598097829,0.0,6082.66817180117,0.0,0.0,0.0,0.0,250.33318399097777,273.8908016171938,0.0,3042.936528252192,2656.9678427010085,0.0,0.0,0.0,0.0,6082.66817180117,7603.3352147514615,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.05003114703629,0.0730094645985592,7.388455909335568,0.0,8.740523641739907,0.0018287602363190934,-8.620581844895296,15.973894639891522,0.4183340293316667,0.0018287602363190934,16.0,82.0,0.03376798762477691,0.03651940360603581,0.0,7.22,0.0,4.499994782721558,0.31057230924622753,0.0014255787569451516,11.5,4.499994782721558,0.31057230924622753,0.0014255787569451516,4.5,41952394.74218783,1384017.7840288307 
 11/28  15:00:00,-5.375,11.0,5.0,11.0,5.0,20.0,21.656766531845577,-1.7046702791143804,23.73792043009331,-1.3997021664717475,22.203631163318136,-3.520798679619321,22.20155757762846,-1.088343454444256,22.20279744949982,-3.915979013092395,23.89914992948919,2.1705576128357853,21.656766531845577,20.498116816708315,2057.2111037130944,0.0,23.73792043009331,18.56804558388165,0.0,657.778531161556,22.203631163318136,17.017985359673318,0.0,336.73937388336134,22.20155757762846,20.87221702044497,0.0,214.50050970092798,22.20279744949982,16.459462212079682,0.0,229.21491203410125,23.89914992948919,24.085760602376283,0.0,890.9670673081314,0.0,6291.683831122087,0.0,0.0,0.0,77.65592115678832,250.50901789362752,227.72818189408315,0.0,3089.8229128832845,2662.782731481611,0.0,0.0,0.0,0.0,6291.683831122087,7864.604788902609,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.78640715991096,0.0743812854885171,7.388455909335568,0.0,8.62863741375764,0.0018757077136585568,-8.319927597595631,16.00740432327474,0.4095362747545259,0.0018757077136585568,16.0,82.0,0.034649238321642226,0.03692910443791208,0.0,7.22,0.0,4.499314390975705,0.31057230924622753,0.0014542299500629853,11.5,4.499314390975705,0.31057230924622753,0.0014542299500629853,4.5,42847965.23926134,1378315.1977973296 
 11/28  16:00:00,-5.6,11.0,5.0,11.0,5.0,20.0,21.79032990579158,-0.4960111303657365,23.076044998863892,0.3667015931338411,22.2012623420152,-2.8317089934760804,22.201632989002427,-0.0053056630134153265,22.20156255253135,-3.2010237455589863,23.899087597648485,2.7460494755679306,21.79032990579158,22.472336534079744,1949.6778588147686,0.0,23.076044998863892,22.238197154900625,0.0,562.8794369985643,22.2012623420152,18.036077368742873,0.0,193.04164279521035,22.201632989002427,22.79612595911471,0.0,89.22499928619095,22.20156255253135,17.483484540382964,0.0,207.6172994897554,23.899087597648485,25.092908600093608,0.0,928.1887374760216,0.0,6570.606668176456,0.0,0.0,0.0,221.8945367050098,376.4994333346983,250.2342631817537,0.0,3160.317285686274,2641.17494657482,0.0,0.0,0.0,0.0,6570.606668176456,8213.25833522057,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.57619507112774,0.07688814723316578,7.388455909335568,0.0,8.645963208050508,0.001976945121037947,-7.711861958426397,15.993792406806946,0.40839943869863904,0.001976945121037947,16.0,82.0,0.035996191637111936,0.03644164578046134,0.0,7.22,0.0,4.4993101833137565,0.31057230924622753,0.001469839249302178,11.5,4.4993101833137565,0.31057230924622753,0.001469839249302178,4.5,41049614.61677402,1377625.4163263773 
 11/28  17:00:00,-6.6,11.0,5.0,11.0,5.0,20.0,21.621205434395776,-0.023039380533319546,22.29242337629434,0.7331536376137975,22.20258380549963,-2.742645949872345,22.202194496265356,0.5305408067955206,22.201675143094423,-3.150919411982774,23.879251672357412,3.846589472978343,21.621205434395776,23.603255965838052,1869.2919788137963,0.0,22.29242337629434,23.941257577229617,10.72840625005199,215.66394133524065,22.20258380549963,18.16893110083391,28.017147615951444,12.268956772851197,22.202194496265356,23.722424412233572,275.18569461690004,0.0,22.201675143094423,17.556351596689417,22.940868797455266,28.433914426248606,23.879251672357412,27.170617874182273,0.0,637.7381859726288,0.0,8269.91545484724,0.0,0.0,294.4219089613842,430.13411352680197,739.3184850520663,451.75756662263484,0.0,3473.425767589266,2868.3515312171544,0.0,0.0,0.0,0.0,8269.91545484724,10337.39431855905,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.373521478048886,0.1007176865023203,7.388455909335568,0.0,7.3533128238274115,0.0018535304984919352,-8.438662827038305,16.000641674876967,0.37221949402312565,0.0018535304984919352,16.0,82.0,0.042649465985934415,0.046806740713384296,0.0,7.22,0.0,4.499915547527617,0.31057230924622753,0.0014691418540996634,11.5,4.499915547527617,0.31057230924622753,0.0014691418540996634,4.5,37450294.648356006,1355952.6328642834 
 11/28  18:00:00,-6.8875,11.0,5.0,11.0,5.0,20.0,21.348330474381353,0.19481959123821413,22.202567091717555,0.43092843424901583,22.202426114572475,-2.91287162227876,22.202714710244056,0.5929192952574084,22.203262873419753,-3.331408668847085,23.734148597021075,5.061269849813786,21.348330474381353,24.393560656604738,1943.2434294663333,0.0,22.202567091717555,23.55161620768545,285.7536886227711,0.0,22.202426114572475,17.910230441060357,115.6066581722369,0.0,22.202714710244056,23.828805000535276,428.21150735204185,0.0,22.203262873419753,17.28858958490474,112.13474054516439,0.0,23.734148597021075,29.82972430924738,0.0,612.5673825834593,0.0,9137.540109002211,0.0,0.0,776.2540681926512,529.926794705208,891.9493819289,569.4455611830884,0.0,3563.38768256069,2893.5138912833,0.0,0.0,0.0,0.0,9137.540109002211,11421.925136252763,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.11531646146358,0.10976796692537208,7.388455909335568,0.0,7.246938973576299,0.0018501261104813373,-8.452152149071297,15.999983230559689,0.3705044250126874,0.0018501261104813373,16.0,82.0,0.04461847798482694,0.04797349773099807,0.0,7.22,0.0,4.499991804785308,0.31057230924622753,0.0014648686798196357,11.5,4.499991804785308,0.31057230924622753,0.0014648686798196357,4.5,37457764.28616479,1354960.257918031 
 11/28  19:00:00,-7.3875,5.5,2.5,5.5,2.5,10.0,20.732626785215526,-0.21995354759116525,22.203551027860087,-1.0946070856266115,22.202526569317616,-4.375094811444319,22.20382121135357,-0.8212880988841582,22.201617819650565,-4.767509520060629,22.706884208233244,4.065629368680778,20.732626785215526,24.513943603775537,1507.7606910312122,0.0,22.203551027860087,20.881620721070455,1173.2820349839917,0.0,22.202526569317616,15.848671703394283,472.08182844518274,0.0,22.20382121135357,21.350224292726494,1193.6113743574488,0.0,22.201617819650565,15.326981142266318,470.45798434248815,0.0,22.706884208233244,29.61042921688157,0.0,531.0455077923818,0.0,11722.8682065984,0.0,0.0,1661.193877198033,885.8792520136676,1655.100136740926,927.1696360364399,0.0,3719.7651773164316,2927.5758064649817,0.0,0.0,0.0,0.0,11722.8682065984,14653.585258247998,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.95028731714731,0.13974251808658453,7.388455909335568,0.0,7.155624687984625,0.0018348892176572491,-8.535199250908079,16.000097301129777,0.3705044250126874,0.0018348892176572491,16.0,82.0,0.048452567641671114,0.04934816183595341,0.0,7.22,0.0,4.499965936406163,0.31057230924622753,0.0014540816586467841,11.5,4.499965936406163,0.31057230924622753,0.0014540816586467841,4.5,23085826.06437958,1354960.257918031 
 11/28  20:00:00,-8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.988772799739184,-2.449374574062682,22.20259360636695,-4.527984877557161,22.202217714084696,-7.419679232543328,22.203970448506777,-4.219796710049067,22.20264525913963,-7.691965692723535,22.203855449058494,0.48453539074191265,19.988772799739184,21.37081954471882,1132.9281173462418,0.0,22.20259360636695,15.695618063751155,1915.0557959754162,0.0,22.202217714084696,12.221787065617061,792.0595214221388,0.0,22.203970448506777,16.110787297346498,1885.7933036376623,0.0,22.20264525913963,11.931338781862264,791.495091201368,0.0,22.203855449058494,23.66002092867508,459.92347227860284,0.0,0.0,15145.197881256066,0.0,0.0,2402.5303830407984,1205.7917727404233,2346.9796514465233,1248.2312538213405,945.9070992425209,4063.533789406102,2968.444666025288,0.0,0.0,0.0,0.0,15145.197881256066,18931.497351570084,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.27488298973302,0.19336927767527148,7.388455909335568,0.0,7.043926576950584,0.0017036578045538716,-9.37520361703348,15.999972208057432,0.3705044250126874,0.0017036578045538716,16.0,82.0,0.05788962449780079,0.05105487393256736,0.0,7.22,0.0,4.499954748384782,0.31057230924622753,0.0013965543068744056,11.5,4.499954748384782,0.31057230924622753,0.0013965543068744056,4.5,12336179.197543442,1354960.257918031 
 11/28  21:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,19.07435229603769,-4.789496303604148,19.51057059602432,-5.785577173365759,19.74493967141407,-6.729915699247232,19.527682350971357,-5.595061876457704,19.744473721451847,-6.696544288152667,21.081272636761376,-1.889974066948239,19.07435229603769,18.525505010140577,716.3329420594795,0.0,19.51057059602432,16.583313921080176,27.440191871445265,8.417528805131827,19.74493967141407,15.1089536272547,9.787707619165374,9.419929481271708,19.527682350971357,16.835665298620157,25.024488083221843,8.299877526680488,19.744473721451847,15.159156232589883,10.706792443149993,10.265970691068103,21.081272636761376,20.89879082733681,0.0,105.00771250673805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.81026053624961,0.0,7.388455909335568,0.0,18.74412833284165,0.002542300570614867,-4.7734831816034715,19.7503552842566,0.3705044250126874,0.002542300570614867,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.525000000000002,0.00621144618492455,0.0014118469995316918,11.5,-8.525000000000002,0.00621144618492455,0.0014118469995316918,4.5,7114960.257918031,1354960.257918031 
 11/28  22:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,18.004770981138016,-4.953290370186741,18.29287946133605,-5.51696670168719,18.593880207521888,-5.464285660724483,18.309309803457673,-5.456577626814168,18.597790906907896,-5.407999552834006,20.219966511487996,-3.288416398802452,18.004770981138016,19.537874374926506,447.8991064285092,0.0,18.29287946133605,18.28278212315719,41.88165378856701,0.0,18.593880207521888,18.025507292763518,15.180954910591822,0.0,18.309309803457673,18.35820506997444,38.416881520865616,0.0,18.597790906907896,18.107827811230376,16.46365653531859,0.0,20.219966511487996,19.600747745256044,0.0,110.32332348982698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.810260536249615,0.0,7.388455909335568,0.0,17.814458917996593,0.0024800787123458157,-5.046115002389108,18.82080114763709,0.3705044250126874,0.0024800787123458157,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.001442282313320947,11.5,-7.987500000000001,0.00621144618492455,0.001442282313320947,4.5,3064960.257918031,1354960.257918031 
 11/28  23:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,17.157843174620567,-5.022671422173932,17.708519274094694,-5.41216932639552,17.9661809948515,-5.248401648697358,17.72885309518079,-5.403731381064118,17.96704499525352,-5.223496472866814,19.74698879404999,-4.289225939366752,17.157843174620567,20.486670164653578,526.073008813265,0.0,17.708519274094694,19.136806871580102,17.818982517049847,0.0,17.9661809948515,19.09487276898597,1.1759937813272359,3.38827633190607,17.72885309518079,19.12600262982503,15.342192077966502,0.0,17.96704499525352,19.134528045228194,1.2471879332532012,3.7522118006902474,19.74698879404999,18.54076985577839,0.0,142.95107717522342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.810260536249615,0.0,7.388455909335568,0.0,16.92676125667313,0.0024721456355771467,-5.07186419558162,17.933118188431237,0.3705044250126874,0.0024721456355771467,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0014394089068584161,11.5,-8.1125,0.00621144618492455,0.0014394089068584161,4.5,3064960.257918031,1354960.257918031 
 11/28  24:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,16.475498299657417,-5.180157424181174,17.38222787075301,-5.3994298713851965,17.58320923381261,-5.2806204977826665,17.404978988862382,-5.404648263596341,17.5791465940492,-5.269805465509225,19.502707491172217,-4.852363913632303,16.475498299657417,21.10679905078202,631.565334232329,0.0,17.38222787075301,19.555722619814023,0.105819514576865,13.442249328717708,17.58320923381261,19.506603730098195,0.0,24.69498166570378,17.404978988862382,19.51887567851064,0.0,14.334459632785013,17.5791465940492,19.529677211035445,0.0,26.950669125012837,19.502707491172217,17.94183103351681,0.0,180.31339575502818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.810260536249615,0.0,7.388455909335568,0.0,16.207715481962744,0.0024405575780695257,-5.224484860305931,17.214130958770255,0.3705044250126874,0.0024405575780695257,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0014358730625543925,11.5,-8.675,0.00621144618492455,0.0014358730625543925,4.5,3064960.257918031,1354960.257918031 
 11/29  01:00:00,-9.5875,0.0,0.0,0.0,0.0,0.0,15.943533360364619,-5.271749507468918,17.104674178019557,-5.404120203735131,17.26020536633242,-5.353226812630936,17.127253740765276,-5.409212214364971,17.251157868808455,-5.351077934865456,19.301512388539212,-5.119911436603927,15.943533360364619,21.66476500642949,739.0851127411311,0.0,17.104674178019557,19.894319460848735,0.0,36.5430221737177,17.26020536633242,19.785440681964722,0.0,41.224386245426615,17.127253740765276,19.85722103623138,0.0,36.29134467481117,17.251157868808455,19.80041875091721,0.0,44.82246870879101,19.301512388539212,17.75685344249957,0.0,209.35147316082708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.810260536249615,0.0,7.388455909335568,0.0,15.63761905270092,0.0024175544820718396,-5.338888019808906,16.644077167198922,0.3705044250126874,0.0024175544820718396,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.5875,0.00621144618492455,0.0013817233868906676,11.5,-9.5875,0.00621144618492455,0.0013817233868906676,4.5,3064960.257918031,1354960.257918031 
 11/29  02:00:00,-10.375,0.0,0.0,0.0,0.0,0.0,15.463792425097012,-5.432789653655392,16.760227284605342,-5.59983408539747,16.881845830758827,-5.550515733393223,16.773443613038168,-5.605172450707704,16.870062975748116,-5.545108546309284,18.991286894843583,-5.4813309932736916,15.463792425097012,22.034087524266152,781.0021865756216,0.0,16.760227284605342,19.995022342003427,25.708485460797363,29.060216166298574,16.881845830758827,19.92535322513491,0.0,48.2634755600256,16.773443613038168,19.96906997611405,19.795255334514138,32.91575489331967,16.870062975748116,19.949518509108884,0.0,52.38811260457868,18.991286894843583,17.55189092113969,0.0,222.98251611432312,0.0,28.293301284658575,0.0,0.0,44.23078731437639,0.0,32.91847733239816,0.0,0.0,0.0,2.443604056550204,0.0,0.0,0.0,0.0,28.293301284658575,35.36662660582322,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.63610580410574,0.0003591510805514129,7.388455909335568,0.0,15.147427052508942,0.00239198815392689,-5.469762780517462,16.160467416668975,0.3705044250126874,0.00239198815392689,16.0,81.98446033112873,0.0,0.000010944738451956412,0.0,7.22,0.0,-10.375,0.00621144618492455,0.0013066233153339437,11.5,-10.375,0.00621144618492455,0.0013066233153339437,4.5,3065296.8215651307,1354960.257918031 
 11/29  03:00:00,-11.287499999999998,0.0,0.0,0.0,0.0,0.0,15.033930956982951,-5.69804911516967,16.700145785638146,-5.861927997945179,16.701794234306888,-5.797812205058502,16.69974168889504,-5.868762972056261,16.701132408776992,-5.790305854649518,18.79122411445887,-5.8587000759392955,15.033930956982951,22.14132585997818,867.3249654617439,0.0,16.700145785638146,19.624664359479926,187.3395883501422,0.0,16.701794234306888,19.731099632967943,13.198632683859557,8.564646940092189,16.69974168889504,19.613635158542607,169.55141769770847,0.0,16.701132408776992,19.744674799960475,13.71146138237367,7.277975587329763,18.79122411445887,17.205826997137407,0.0,219.86936991212713,0.0,335.3597286720001,0.0,0.0,242.92436918431662,51.61498172631556,222.14364484347396,58.227366658753624,0.0,0.0,112.81433929886444,0.0,0.0,0.0,0.0,335.3597286720001,419.1996608400001,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.69784092774009,0.0033441220833925487,7.388455909335568,0.0,14.691211294658666,0.0023421754045633136,-5.7183942040522755,15.999527099879556,0.3705044250126874,0.0023421754045633136,16.0,82.0,0.0,0.0006265686605144052,0.0,7.22,0.0,-11.287499999999998,0.00621144618492455,0.001275855491196547,11.5,-11.287499999999998,0.00621144618492455,0.001275855491196547,4.5,3068085.494884073,1354960.257918031 
 11/29  04:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,14.688516544211438,-5.949383144881288,16.7002648006684,-6.068912046181412,16.69965067351817,-6.0160785120292175,16.700213867703415,-6.075366398009166,16.69969958633263,-6.0110125652118205,18.734925382750042,-6.1188560494718836,14.688516544211438,22.155793861532196,987.5611540414759,0.0,16.7002648006684,19.277724499207075,226.38827930028492,0.0,16.69965067351817,19.36646814549829,38.67521925888832,0.0,16.700213867703415,19.267065234724342,211.23883116206156,0.0,16.69969958633263,19.37486346616205,39.11397296314419,0.0,18.734925382750042,16.88391149365211,0.0,215.3839270012615,0.0,778.4374285040386,0.0,0.0,281.9470380042399,85.48440743412743,263.83323960857854,90.77067316340784,0.0,0.0,247.42517852416563,0.0,0.0,0.0,0.0,778.4374285040386,973.0467856300484,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.22948646064898,0.006021547472359661,7.388455909335568,0.0,14.331392453973983,0.0022885127387654524,-5.979579066879527,15.999879850787877,0.3705044250126874,0.0022885127387654524,16.0,82.0,0.0,0.0015005588235370894,0.0,7.22,0.0,-11.325,0.00621144618492455,0.001242240951576048,11.5,-11.325,0.00621144618492455,0.001242240951576048,4.5,3070568.701900635,1354960.257918031 
 11/29  05:00:00,-11.787499999999998,0.0,0.0,0.0,0.0,0.0,14.415289794793463,-6.135375391601075,16.699870547497422,-6.194754579648319,16.700846478802625,-6.172759688567063,16.699950218199014,-6.198707563916774,16.700333253643567,-6.17197102180169,18.77376025010116,-6.245486515478013,14.415289794793463,22.192065425060292,1091.1934743471925,0.0,16.699870547497422,19.070087119947154,190.8939318116063,0.0,16.700846478802625,19.105146302513987,30.73496402795155,0.0,16.699950218199014,19.06348746898567,176.49687243045952,0.0,16.700333253643567,19.107074598883592,30.697319273356413,0.0,18.77376025010116,16.659913780375916,0.0,218.426591383534,0.0,1097.5797738960996,0.0,0.0,246.41009016329616,77.61818017667116,229.06063139556562,82.39430837227351,0.0,0.0,357.3573532878396,0.0,0.0,0.0,0.0,1097.5797738960996,1371.9747173701244,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.7355520178011,0.00841065683296044,7.388455909335568,0.0,14.037236853099035,0.0022465696447515086,-6.189032109434482,15.999910455776018,0.3705044250126874,0.0022465696447515086,16.0,82.0,0.0,0.0022919210995686595,0.0,7.22,0.0,-11.787499999999998,0.00621144618492455,0.0011846036574413676,11.5,-11.787499999999998,0.00621144618492455,0.0011846036574413676,4.5,3072792.83597824,1354960.257918031 
 11/29  06:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,14.208012002402677,-6.237391624757666,16.69963752106741,-6.256465611843146,16.699591863346814,-6.270354028534964,16.699918760992674,-6.256784928505356,16.70020387935202,-6.273471124323131,18.80861857466127,-6.274864949712764,14.208012002402677,22.29493056928405,1172.646277514871,0.0,16.69963752106741,18.96910591807854,193.87800003469908,0.0,16.699591863346814,18.946461231959596,33.97386135114294,0.0,16.699918760992674,18.968242128778073,179.41369481519058,0.0,16.70020387935202,18.940629813595734,34.38334070527628,0.0,18.80861857466127,16.581495901157222,0.0,221.1652607429786,0.0,1252.117209142777,0.0,0.0,249.36641611121627,80.76818666485036,231.96615437723656,86.06536049891531,0.0,0.0,441.32104888370355,0.0,0.0,0.0,0.0,1252.117209142777,1565.1465114284713,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.57229684906406,0.0109450977352579,7.388455909335568,0.0,13.812594853636337,0.002224177720046429,-6.311818674985641,15.999952663776897,0.3705044250126874,0.002224177720046429,16.0,82.0,0.0,0.0029371905166882006,0.0,7.22,0.0,-12.2,0.00621144618492455,0.0011949154584707257,11.5,-12.2,0.00621144618492455,0.0011949154584707257,4.5,3075171.568506458,1354960.257918031 
 11/29  07:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,14.564843706711592,-7.183648298639939,19.944427271797142,-7.93408895256664,20.404355633920886,-8.997836997216107,19.869498342854463,-7.862112575771443,20.423524958524254,-9.174609340682363,20.85903950742732,-7.2648161094883275,14.564843706711592,20.117386858108816,2116.3316585778584,0.0,19.944427271797142,13.48275720865475,3429.253866132559,0.0,20.404355633920886,12.006085159375445,1708.4581170375034,0.0,19.869498342854463,13.624598284841996,3299.83583238127,0.0,20.423524958524254,11.815522573674222,1715.349828148103,0.0,20.85903950742732,13.447480538813675,2846.816280668439,0.0,0.0,24217.601713463097,0.0,0.0,3738.8951534675866,2002.122214166067,3587.232086757418,2041.0388626316965,3226.2419041595062,5223.523176851732,3305.719774377245,0.0,0.0,0.0,0.0,23766.26466985065,29707.830837313308,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.3336328659812,0.5405984252230807,7.388455909335568,0.0,6.119557543228286,0.0013577632330558985,-11.89092503469061,15.984974530368284,0.3705044250126874,0.0013577632330558985,16.0,81.80756785972008,0.10198538149101671,0.06910973982804769,0.0,7.219999999999999,0.0,4.500490652456808,0.31057230924622753,0.0012144528436615063,11.5,4.500490652456808,0.31057230924622753,0.0012144528436615063,4.5,3573920.07644666,1354960.257918031 
 11/29  08:00:00,-11.5125,0.0,0.0,0.0,0.0,0.0,15.280873713371342,-9.532025778820088,21.505819877730353,-10.194614648877945,22.10841221291657,-11.360872062339133,21.43651512152731,-10.08274096185875,22.015270652593742,-11.477822351521727,21.95769529796192,-8.960820544159242,15.280873713371342,15.630192988042799,2450.176675654715,0.0,21.505819877730353,9.97135169917889,3319.771370311858,0.0,22.10841221291657,8.650396163224423,1301.5138677330347,0.0,21.43651512152731,10.114299474870602,3195.938547299318,0.0,22.015270652593742,8.608726105936164,1547.9047361618568,0.0,21.95769529796192,10.813200250986952,2773.4715016979153,0.0,0.0,22389.46609620355,0.0,0.0,3754.2656717070417,1709.2347127479024,3601.959440478965,1991.0085497500954,3239.6611340279815,5009.021986224389,3271.7231731620022,0.0,0.0,0.0,0.0,22389.46609620355,27986.832620254434,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.5048882317241,0.5091565406305177,7.388455909335568,0.0,6.225807116012454,0.0013644696455176828,-11.832211155236424,16.000017359904678,0.3705044250126874,0.0013644696455176828,16.0,82.0,0.09164339967278574,0.06615864005629134,0.0,7.22,0.0,4.499917753077616,0.31057230924622753,0.0012921499208618222,11.5,4.499917753077616,0.31057230924622753,0.0012921499208618222,4.5,3544370.5373570886,1354960.257918031 
 11/29  09:00:00,-8.6625,11.0,5.0,11.0,5.0,20.0,16.460040943677505,-8.625487629160435,22.199114805357137,-6.01657439874307,22.23979796977322,-6.84719794927618,22.1995126630605,-5.9315794781897875,22.20050015287542,-6.993243893837534,22.226111525769216,-4.9182695573782125,16.460040943677505,15.763964483168564,3485.7008225281643,0.0,22.199114805357137,13.973519635794517,1350.144669198383,0.0,22.23979796977322,12.92798817754864,28.18925447567659,248.9311513244295,22.1995126630605,14.078045525829328,1358.743990515471,0.0,22.20050015287542,12.790483471790763,544.3322771495946,0.0,22.226111525769216,15.32937648417174,36.12808747702448,305.29341521464073,0.0,12018.24235885941,0.0,0.0,1840.0916055424361,196.36129321798907,1822.4932853684331,1001.0879964234764,221.00643543478412,4119.1071341803645,3209.2571033993127,0.0,0.0,0.0,0.0,12018.24235885941,15022.80294857426,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.80826493602584,0.16903287734597477,7.388455909335568,0.0,6.396591093401689,0.0015653473162115534,-10.32107518438189,15.999887991490613,0.3705044250126874,0.0015653473162115534,16.0,82.0,0.06043121642395734,0.0626513648930743,0.0,7.22,0.0,4.499229799512852,0.31057230924622753,0.0015412909750764647,11.5,4.499229799512852,0.31057230924622753,0.0015412909750764647,4.5,33013524.60613749,1354960.257918031 
 11/29  10:00:00,-5.137499999999999,11.0,5.0,11.0,5.0,20.0,17.601467885996957,-3.2552917942119586,22.2138413651478,-1.4564337424022908,23.422654066091752,-3.0711322542884796,22.20089203697343,-1.2969047096873756,22.20073646301276,-3.5628351193314867,23.262153284841133,0.4339696256414303,17.601467885996957,23.20768193872814,3289.191515134239,0.0,22.2138413651478,20.255616236847438,37.05777243054527,235.23846205801493,23.422654066091752,16.419982847612506,0.0,510.49271053752386,22.20089203697343,20.54599081023892,66.20821146333054,104.48037019173816,22.20073646301276,16.972368415146914,20.84259220029503,60.881075968425705,23.262153284841133,22.065669453652575,0.0,573.6000006663337,0.0,7278.165008147444,0.0,0.0,295.0050306274692,0.0,427.2810716036074,417.48825490528446,0.0,3017.6028523274354,3134.0349765045585,0.0,0.0,0.0,0.0,7278.165008147444,9097.706260184306,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.37238527028717,0.09845254572539756,7.388455909335568,0.0,6.643519886520698,0.001961124620328247,-7.773592585993737,15.998528189397783,0.3721782894801228,0.001961124620328247,16.0,82.0,0.03360502857128933,0.05845373629633883,0.0,7.22,0.0,4.4998724413467,0.31057230924622753,0.0018057991248603984,11.5,4.4998724413467,0.31057230924622753,0.0018057991248603984,4.5,43298251.301493116,1355931.53192394 
 11/29  11:00:00,-2.15,11.0,5.0,11.0,5.0,20.0,18.92958976860927,-0.2508249549701176,22.6740676266363,0.8257133619051125,23.89916173293814,-1.3818739257790147,22.224202384090844,0.9925952742706223,22.201046958299187,-1.7496704061409887,23.848605640161065,3.9849296563000554,18.92958976860927,27.327247361857953,3091.433410210067,0.0,22.6740676266363,23.555773664797638,0.0,530.715163934003,23.89916173293814,18.380081380295202,0.0,674.2748302382322,22.224202384090844,24.50792760568982,0.0,441.70920297309374,22.201046958299187,19.76136100907271,0.0,242.17241814115704,23.848605640161065,27.499005274831422,0.0,627.8835224535185,0.0,5271.636697128407,0.0,0.0,0.0,0.0,26.792237985446143,215.72210943171302,0.0,2083.5055628724867,3004.8801848344046,0.0,0.0,0.0,0.0,5271.636697128407,6589.545871410509,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.08009710582499,0.07030282294847341,7.388455909335568,0.0,7.394768814464464,0.0024792444793021833,-5.078848816577423,16.000473175614303,0.38961802897102316,0.0024792444793021833,16.0,81.9802787371062,0.01899791761209409,0.05003270854894899,0.0,7.22,0.0,4.4995441023799865,0.31057230924622753,0.0021908971813918206,11.5,4.4995441023799865,0.31057230924622753,0.0021908971813918206,4.5,44632067.38173203,1366153.0427775371 
 11/29  12:00:00,-0.4125,8.8,4.0,8.8,4.0,16.0,20.049716744036658,1.476683159588554,23.084269171441424,1.9333494938298355,23.82920786706309,-0.2781452408092487,22.251364527744997,1.9067747357232743,22.201692594803557,-0.8032452080006578,23.839362034959105,5.3388901658585155,20.049716744036658,28.984917715180185,2544.626296860187,0.0,23.084269171441424,24.872669166527075,0.0,563.1475417214044,23.82920786706309,20.2196199450937,0.0,533.7460428968145,22.251364527744997,26.11235094351233,0.0,470.3546761719217,22.201692594803557,21.36115999673145,0.0,266.3829774506349,23.839362034959105,30.21695219127858,0.0,620.1418794300844,0.0,4742.916915704761,0.0,0.0,0.0,0.0,0.0,191.33322005973244,0.0,1540.1790836955383,2997.6712243297857,0.0,0.0,0.0,0.0,4742.916915704761,5928.646144630951,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.75173884195317,0.06564329027567353,7.388455909335568,0.0,7.022272317691297,0.0027981156691756605,-3.6586105577445496,16.010118968309662,0.371695950031764,0.0027981156691756605,16.0,80.91943497220643,0.012478680973312877,0.05215842656165054,0.0,7.22,0.0,4.499807638836225,0.31057230924622753,0.002531688422042928,11.5,4.499807638836225,0.31057230924622753,0.002531688422042928,4.5,43267216.19582045,1355648.3644527614 
 11/29  13:00:00,0.0,4.4,2.0,4.4,2.0,8.0,20.877554799634453,1.6783867377927386,23.649719348237532,1.208537530795272,23.222157524698986,-0.7255142391046885,22.203043063204497,1.127081050473606,22.201038089121216,-1.26055276314881,23.583984737380874,4.609086822624306,20.877554799634453,27.953528212897695,2017.3252259006304,0.0,23.649719348237532,22.841038651373644,0.0,663.729900759763,23.222157524698986,20.21007015946174,0.0,485.1955910145296,22.203043063204497,24.77426008735456,0.0,340.67900129540726,22.201038089121216,20.570428578817037,0.0,204.89355747137154,23.583984737380874,29.171529977342573,0.0,601.7339059001337,0.0,4565.792041365469,0.0,0.0,0.0,0.0,127.45695470557465,254.52312201630883,0.0,1411.1022879226002,2904.863301267912,0.0,0.0,0.0,0.0,4565.792041365469,5707.240051706836,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.09060145259545,0.06100896694768543,7.388455909335568,0.0,7.358151222045555,0.002921520426730372,-3.1565279406618405,15.985767160871905,0.37718608736767356,0.002921520426730372,16.0,81.13667029633623,0.0111098127245342,0.047927830241512426,0.0,7.22,0.0,4.499852358253746,0.31057230924622753,0.0026208123545044043,11.5,4.499852358253746,0.31057230924622753,0.0026208123545044043,4.5,39216103.48554978,1358901.7470810283 
 11/29  14:00:00,0.375,8.8,4.0,8.8,4.0,16.0,21.776134166063798,1.1122405113574951,23.898909532829702,0.7352401289585213,22.83981725529084,0.16954258594748275,22.405588758690513,1.593771646868967,22.200258681851047,-0.21199206036725457,23.863295786597234,4.367525213410748,21.776134166063798,25.391707263454986,2096.999821423128,0.0,23.898909532829702,21.727686853406862,0.0,1450.635635559298,22.83981725529084,22.216948433437253,0.0,461.80108812960503,22.405588758690513,25.309709015400436,0.0,486.1286016968197,22.200258681851047,22.421126497469576,0.0,364.7878954577334,23.863295786597234,28.195319945995152,0.0,861.2073552401223,0.0,3188.7108987410443,0.0,0.0,0.0,0.0,0.0,97.31806878585489,0.0,1293.7754275944922,2099.9316881981867,0.0,0.0,0.0,0.0,3188.7108987410443,3985.888623426305,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.55639093677749,0.032936658760520994,7.388455909335568,0.0,10.960367571316926,0.0032433195728474233,-1.9275171352667835,15.951039503976792,0.5015539692529576,0.0032433195728474233,16.0,81.92586339765066,0.009936464615667748,0.022528631661468665,0.0,7.22,0.0,4.499968906848252,0.31057230924622753,0.002720184418193168,11.5,4.499968906848252,0.31057230924622753,0.002720184418193168,4.5,41974670.05084151,1443876.059908617 
 11/29  15:00:00,0.6,11.0,5.0,11.0,5.0,20.0,22.507282387688612,2.422992360717018,23.899156417727376,1.6920478545952384,22.592383369684853,2.03095998895168,22.577029819318373,3.64932636504409,22.249470560582996,1.629971423258263,23.899106597981884,4.9154326044205945,22.507282387688612,26.677898961260716,1996.022740112759,0.0,23.899156417727376,23.280364723162965,0.0,1593.3495569173797,22.592383369684853,25.81643588440283,0.0,443.04927632049606,22.577029819318373,28.989379661606023,0.0,496.6601831245896,22.249470560582996,25.609954778364497,0.0,460.105859435293,23.899106597981884,29.23344946355221,0.0,1278.8611965577793,0.0,2608.866281538685,0.0,0.0,0.0,0.0,0.0,3.2802721187468067,0.0,1223.3432485200183,1501.0881809930402,0.0,0.0,0.0,0.0,2608.866281538685,3261.082851923356,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.11540123646823,0.022377945715000333,7.388455909335568,0.0,12.67792130247341,0.003493435645691803,-1.049178441339307,15.994355175454945,0.5721881698558073,0.003493435645691803,16.0,82.0,0.009247153039508581,0.013117084463765454,0.0,7.22,0.0,4.500486082529258,0.31057230924622753,0.002707575122310577,11.5,4.500486082529258,0.31057230924622753,0.002707575122310577,4.5,42925174.48475583,1504302.155272322 
 11/29  16:00:00,-0.4625000000000001,11.0,5.0,11.0,5.0,20.0,22.788192465892415,3.518382679459778,23.899159496568828,2.86319350146389,22.242520219881563,2.373790433041336,22.337029346395994,4.7201878251256275,22.224098539508937,1.9941680090981366,23.899010789040183,5.142853817384223,22.788192465892415,28.342536160177822,1704.2851412269156,0.0,23.899159496568828,25.30948012166873,0.0,929.9024186888837,22.242520219881563,27.013320127262475,0.0,371.7776464755535,22.337029346395994,31.695779047458842,0.0,470.31843346593183,22.224098539508937,26.321034535398304,0.0,437.68268141373517,23.899010789040183,29.700012753292903,0.0,1214.2565217808851,0.0,3831.0063780655773,0.0,0.0,0.0,44.84994937618776,5.2675855983670585,20.662774694687297,0.0,1555.807757209141,2046.401159732585,0.0,0.0,0.0,0.0,3831.0063780655773,4788.757972581971,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.451205775031355,0.034743951290499744,7.388455909335568,0.0,10.992486899483126,0.00332624613334815,-1.644776345209892,16.03397498902313,0.4827835317724394,0.00332624613334815,16.0,82.0,0.012670345149118507,0.02174798602588765,0.0,7.22,0.0,4.4999759607721,0.31057230924622753,0.0024996978199148534,11.5,4.4999759607721,0.31057230924622753,0.0024996978199148534,4.5,41061339.10117394,1428908.7072489639 
