Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 11/29  17:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,22.68314143133846,3.6871876307549805,23.08169919267345,3.9852023037413784,22.20199087620024,1.4225928626927573,22.201597340132828,4.503373420450433,22.2017108788108,1.0327522427654183,23.899228401002702,5.394543890802259,22.68314143133846,28.863471277090383,1587.9862901737133,0.0,23.08169919267345,28.78951951853681,0.0,562.8277053253904,22.20199087620024,25.301284673581748,0.0,174.50696664876833,22.201597340132828,31.475754522955558,0.0,159.81051107846218,22.2017108788108,24.602372550770014,0.0,224.37996095902508,23.899228401002702,30.226184328379173,0.0,923.4223067025744,0.0,5245.000381585969,0.0,0.0,0.0,239.83334501367324,305.50372944606477,232.84919528832128,0.0,1872.5254188309527,2564.554938243079,0.0,0.0,0.0,0.0,5245.000381585969,6556.250476982461,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.05361376235889,0.05463392522547295,7.388455909335568,0.0,8.865256595227782,0.002957582937014242,-3.0349265751065357,16.015948700196493,0.4079291801526827,0.002957582937014242,16.0,82.0,0.016236900592035072,0.03433678980238546,0.0,7.22,0.0,4.499563988130793,0.31057230924622753,0.0023232383726599793,11.5,4.499563988130793,0.31057230924622753,0.0023232383726599793,4.5,37428366.566271275,1377282.6471914626 
 11/29  18:00:00,-3.0749999999999997,11.0,5.0,11.0,5.0,20.0,22.36469342938745,3.5032201915431083,22.251624859671075,3.886437751444914,22.20246514801454,0.6510479542738147,22.2025456326191,4.075267906399779,22.20298577859847,0.2519144666572374,23.899104560179417,6.011251568548932,22.36469342938745,29.04789685049469,1615.5462582927162,0.0,22.251624859671075,30.050333627008186,0.0,332.8737935029647,22.20246514801454,23.932339888431322,0.0,65.86857318087732,22.2025456326191,30.543535421959607,39.42147247903961,15.380681689844721,22.20298577859847,23.245987608050676,0.0,87.50554233209022,23.899104560179417,31.54750386530508,0.0,787.9375181296145,0.0,6459.146028493011,0.0,0.0,163.26360355504488,348.19546308921036,488.5877860116732,369.4628702024774,0.0,2373.537000616291,2702.5351955768656,0.0,0.0,0.0,0.0,6459.146028493011,8073.932535616262,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.89503021737916,0.06992576401339484,7.388455909335568,0.0,8.201337572999467,0.00275829310150626,-3.8677533964058233,16.013437387726196,0.39092835579224466,0.00275829310150626,16.0,82.0,0.022910144382308706,0.039434770547650363,0.0,7.22,0.0,4.499905973528219,0.31057230924622753,0.0021970932938947044,11.5,4.499905973528219,0.31057230924622753,0.0021970932938947044,4.5,37432376.992990024,1366965.662598365 
 11/29  19:00:00,-5.2749999999999995,5.5,2.5,5.5,2.5,10.0,21.67273946708976,2.55694326519515,22.20362441909151,1.9720513710159702,22.202432396623944,-1.3258642654291686,22.20393043627849,2.2690232699313757,22.203249945936065,-1.6864700123179235,23.10258897894662,5.517579960922072,21.67273946708976,28.343496134918865,1183.6110226661017,0.0,22.20362441909151,26.351502640976737,698.8022660566608,0.0,22.202432396623944,20.488043244573387,303.87129983254806,0.0,22.20393043627849,26.912984645660984,813.169124528034,0.0,22.203249945936065,19.87986131704362,294.7397145651032,0.0,23.10258897894662,31.98683955639832,0.0,562.9083893832683,0.0,9825.998457805184,0.0,0.0,1188.4392390174912,718.3346411430485,1276.0115539697733,752.288712326754,0.0,3062.0891365850002,2873.165751986616,0.0,0.0,0.0,0.0,9825.998457805184,12282.49807225648,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.492124257342674,0.10922389162035806,7.388455909335568,0.0,7.311734684670299,0.002486099876743666,-5.085878222635854,16.000125610919117,0.3705044250126874,0.002486099876743666,16.0,82.0,0.03426065770806494,0.04717957812993817,0.0,7.22,0.0,4.499843630455352,0.31057230924622753,0.0020580516670596575,11.5,4.499843630455352,0.31057230924622753,0.0020580516670596575,4.5,23057164.266655564,1354960.257918031 
 11/29  20:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,20.80789166633767,0.19180176389973252,22.203531879929294,-1.3276324728913633,22.202280136680628,-4.206995330575624,22.203634818245533,-1.0114755524839416,22.20274578433601,-4.476746079158379,22.269162512711542,2.97896699361622,20.80789166633767,25.167942672892725,836.3912195991117,0.0,22.203531879929294,20.516045239327333,1499.6209993701386,0.0,22.202280136680628,16.096918477517846,632.9841605449274,0.0,22.203634818245533,21.043647267339935,1519.1844387589422,0.0,22.20274578433601,15.727504336121836,628.1508532916035,0.0,22.269162512711542,28.20950136060426,85.64005052391178,159.62830136279464,0.0,12946.551504788731,0.0,0.0,1987.9564953992485,1047.2264089063597,1980.9892197174208,1085.4476039738975,420.19179877970817,3535.1882882095792,2922.6493545934436,0.0,0.0,0.0,0.0,12946.551504788731,16183.189380985916,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.72057906505689,0.1526157372833259,7.388455909335568,0.0,7.175970841661949,0.0022814178390182273,-6.08336335578761,15.999994066528416,0.3705044250126874,0.0022814178390182273,16.0,82.0,0.04400398350596357,0.04915037232125409,0.0,7.22,0.0,4.49997073333834,0.31057230924622753,0.0019412286718782739,11.5,4.49997073333834,0.31057230924622753,0.0019412286718782739,4.5,12297863.820394903,1354960.257918031 
 11/29  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,19.828517529729098,-1.8303157014431681,19.835332521382476,-2.5249550080008407,20.053608649223882,-3.570052318300036,19.818189331684266,-2.3263837082062593,20.06372414146476,-3.550398586355062,21.355779161060255,0.8558103006747774,19.828517529729098,22.692415614290702,544.7023444369559,0.0,19.835332521382476,21.43110986097287,55.75796911876185,2.7357676577897565,20.053608649223882,19.413075058583768,32.60807592137104,2.52824093284745,19.818189331684266,21.810745934664546,54.10006073214987,2.609700867678362,20.06372414146476,19.439969496045542,35.218248294916854,2.772441640304226,21.355779161060255,25.57485320366238,0.0,67.39946274571618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.138460310448835,0.0,7.388455909335568,0.0,19.497928171506416,0.0032799396083223148,-1.8217321473636061,20.502790279649822,0.3705044250126874,0.0032799396083223148,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0019558146658401184,11.5,-7.2,0.00621144618492455,0.0019558146658401184,4.5,7114960.257918031,1354960.257918031 
 11/29  22:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,18.665750637830023,-1.919476135282812,18.56780696042714,-2.3781850227380117,18.870970112097687,-2.3955819315373135,18.548258598788426,-2.3111105144382225,18.88513588556076,-2.3478826509233786,20.440948035958236,-0.5094982404166871,18.665750637830023,24.220398570137714,289.61917848424616,0.0,18.56780696042714,23.450420304885274,70.54782074761638,0.0,18.870970112097687,22.979611181298708,39.181805816838164,0.0,18.548258598788426,23.61071337041905,68.2609519948009,0.0,18.88513588556076,23.05082638098217,42.190372525061235,0.0,20.440948035958236,24.38382421780161,0.0,77.78398513403312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.138460310448835,0.0,7.388455909335568,0.0,18.45087040399681,0.0032271558189403394,-2.0192943367533274,19.45583003294927,0.3705044250126874,0.0032271558189403394,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0017745570670359956,11.5,-7.575,0.00621144618492455,0.0017745570670359956,4.5,3064960.257918031,1354960.257918031 
 11/29  23:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,17.735220446494615,-2.0249578278097973,17.94473364677571,-2.362521637193818,18.22342399605051,-2.238053939166902,17.942305579877992,-2.34866002781182,18.233026140442167,-2.215635106690728,19.941684166111106,-1.4128769942455988,17.735220446494615,25.450149044564576,399.38198406844003,0.0,17.94473364677571,24.415783053497268,46.773389796760114,0.0,18.22342399605051,24.243459887419547,20.774278265885243,0.0,17.942305579877992,24.4477373044025,44.46375224888146,0.0,18.233026140442167,24.274302629202055,22.214447878860767,0.0,19.941684166111106,23.331669181520404,0.0,111.13537012412814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.138460310448835,0.0,7.388455909335568,0.0,17.528502659474434,0.003215495819209499,-2.074330181100211,18.53348383827672,0.3705044250126874,0.003215495819209499,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0018609752047566105,11.5,-7.425,0.00621144618492455,0.0018609752047566105,4.5,3064960.257918031,1354960.257918031 
 11/29  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,16.968909809766327,-2.1977055349169774,17.615682448625726,-2.388395027205161,17.827926642391606,-2.288827327564057,17.616778453668545,-2.3904854684097443,17.830858732715782,-2.2790836328195434,19.663103813153146,-1.932014166430785,16.968909809766327,26.32950540719093,530.6605487769568,0.0,17.615682448625726,24.872635957315964,11.423415816740032,1.461346924217196,17.827926642391606,24.747642342004365,1.3953827028931869,7.214196039282456,17.616778453668545,24.866550810685,10.74814618752987,1.3994210863272656,17.830858732715782,24.763262684500454,1.4333343896243491,8.071105735124092,19.663103813153146,22.732418851116236,0.0,151.64013744235228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.138460310448835,0.0,7.388455909335568,0.0,16.736024630746773,0.003176066747747349,-2.240493107839205,17.741078688536405,0.3705044250126874,0.003176066747747349,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.001941357783911489,11.5,-7.2,0.00621144618492455,0.001941357783911489,4.5,3064960.257918031,1354960.257918031 
 11/30  01:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,16.402198407518753,-2.281842914720445,17.545152878225885,-2.3642829656846125,17.681675202678775,-2.331451498596733,17.551220877977112,-2.366984828515231,17.67625304453573,-2.3312896637653404,19.681508586622712,-2.118983498358656,16.402198407518753,27.103306272018557,697.0425167503327,0.0,17.545152878225885,25.03407323147147,0.0,33.667743808840385,17.681675202678775,24.88769771879999,0.0,37.54001542353569,17.551220877977112,25.018813225453172,0.0,32.32976545591089,17.67625304453573,24.896548919194437,0.0,41.023930550330476,19.681508586622712,22.354125550049297,0.0,201.96174624297385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.138460310448835,0.0,7.388455909335568,0.0,16.116264566252067,0.0031471834136763688,-2.357905527105113,17.121372016847964,0.3705044250126874,0.0031471834136763688,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0018006973923385965,11.5,-7.8875,0.00621144618492455,0.0018006973923385965,4.5,6304960.257918031,1354960.257918031 
 11/30  02:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,15.976469913101418,-2.343641333787731,17.318682422775737,-2.4397841060449816,17.42859982236945,-2.4337660402548593,17.331508809189298,-2.4409192595021656,17.41770376682527,-2.4341253106384007,19.514868719753444,-2.299140645694976,15.976469913101418,27.7053484108199,793.0159903815995,0.0,17.318682422775737,25.23465316295365,0.0,51.48963249252364,17.42859982236945,25.072566109961834,0.0,50.786211656040905,17.331508809189298,25.21178684775954,0.0,49.71015324411121,17.41770376682527,25.089088694106323,0.0,55.23615186701926,19.514868719753444,22.24868723342699,0.0,224.3628101724658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.138460310448835,0.0,7.388455909335568,0.0,15.665432112694853,0.0031336382402562205,-2.4165852009504185,16.67056460465949,0.3705044250126874,0.0031336382402562205,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0016809686127944414,11.5,-8.675,0.00621144618492455,0.0016809686127944414,4.5,6304960.257918031,1354960.257918031 
 11/30  03:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,15.579404172045036,-2.527945327673578,17.06809152578064,-2.6714126747870166,17.167429587784294,-2.638431196528082,17.08471620341991,-2.674409069379572,17.15309421946167,-2.6334706284410467,19.286060341505546,-2.6267652232191696,15.579404172045036,27.982390787096733,840.8937768768146,0.0,17.06809152578064,25.144626838699295,0.0,62.9596263479238,17.167429587784294,25.056160981446283,0.0,59.75019600533619,17.08471620341991,25.111835883893857,0.0,60.854373531857334,17.15309421946167,25.089361855674916,0.0,64.8737298600542,19.286060341505546,21.95630967468867,0.0,237.4419893015408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.138460310448835,0.0,7.388455909335568,0.0,15.270322441108277,0.003097506595668095,-2.566226956606472,16.27552173745409,0.3705044250126874,0.003097506595668095,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.001658282280924281,11.5,-8.525000000000002,0.00621144618492455,0.001658282280924281,4.5,6304960.257918031,1354960.257918031 
 11/30  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,15.240770878927975,-2.772532748249122,16.95217792993605,-2.891822747013039,17.026318889396933,-2.8464535273602474,16.97018173324232,-2.8965005490716815,17.00889936111281,-2.8411083590879493,19.179427390705943,-2.914414858894943,15.240770878927975,28.015885021993746,908.3393303924124,0.0,16.95217792993605,24.865111361730357,0.0,74.66884198682368,17.026318889396933,24.843105892257256,0.0,67.93696832735759,16.97018173324232,24.82696494221322,0.0,72.04303207132375,17.00889936111281,24.88174105213331,0.0,73.67991130843211,19.179427390705943,21.574631391168694,0.0,249.77101233142082,0.0,13.410285309860177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.435264083918824,0.0,0.0,0.0,0.0,13.410285309860177,16.76285663732522,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.023292149406984,0.0001595026760481543,7.388455909335568,0.0,14.922829151632481,0.0030376753454053216,-2.801792011930722,16.012105293551507,0.3705044250126874,0.0030376753454053216,16.0,82.0,0.0,0.0001595026760481543,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0017111644382825251,11.5,-8.3,0.00621144618492455,0.0017111644382825251,4.5,6305109.625007421,1354960.257918031 
 11/30  05:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.990876043896183,-2.9679349410459808,16.96594909637674,-3.0225268048131477,17.01560311084275,-3.000833900484518,16.98390768625452,-3.025854357053279,16.997093441601287,-2.999717902116597,19.195851474116154,-3.057892458359938,14.990876043896183,28.00584449042327,993.3990764437272,0.0,16.96594909637674,24.57157817137303,0.0,76.72455513236031,17.01560311084275,24.539142926055035,0.0,68.02960409909923,16.98390768625452,24.536726766211206,0.0,73.98571553008748,16.997093441601287,24.570273659351162,0.0,73.7015318368206,19.195851474116154,21.293656481943994,0.0,252.00633821829598,0.0,61.6291566403547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.46572798155793,0.0,0.0,0.0,0.0,61.6291566403547,77.03644580044337,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.00844577991215,0.0006986255015879537,7.388455909335568,0.0,14.659375488104143,0.0029876562576420657,-3.0129814989469073,15.999930467440965,0.3705044250126874,0.0029876562576420657,16.0,82.0,0.0,0.0006986255015879537,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0017903736418238868,11.5,-7.987500000000001,0.00621144618492455,0.0017903736418238868,4.5,6305614.132780241,1354960.257918031 
 11/30  06:00:00,-7.1125,0.0,0.0,0.0,0.0,0.0,14.828839176899669,-3.0579866059095764,17.02594425841669,-3.0737015560188103,17.053078339333553,-3.0832024433842786,17.046643779122565,-3.0740937787997895,17.033532345772862,-3.0855841792851946,19.22184804131733,-3.0861460436503916,14.828839176899669,28.086065187781635,1071.0965863253664,0.0,17.02594425841669,24.372919707722332,0.0,81.48357642484126,17.053078339333553,24.311577910215377,0.0,70.53348454402794,17.046643779122565,24.34016223804023,0.0,78.69725511229473,17.033532345772862,24.336831532774,0.0,76.38783530737754,19.22184804131733,21.208563972611124,0.0,254.04823636039634,0.0,143.36193408735932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.15369182163346,0.0,0.0,0.0,0.0,143.36193408735932,179.20241760919916,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.52479868497368,0.001519738180399713,7.388455909335568,0.0,14.494578484221353,0.0029643331019453896,-3.1144605969380574,15.99998157614707,0.3705044250126874,0.0029643331019453896,16.0,82.0,0.0,0.0010913009910367738,0.0,7.22,0.0,-7.1125,0.00621144618492455,0.0019346115455973305,11.5,-7.1125,0.00621144618492455,0.0019346115455973305,4.5,6306381.5352818,1354960.257918031 
 11/30  07:00:00,-4.575,0.0,0.0,0.0,0.0,0.0,14.734143356584676,-3.111831616325464,17.06538167206023,-3.13581284985022,17.07747927108155,-3.1456178312466228,17.090355176445925,-3.1351741042070014,17.057210706201328,-3.146413118915416,19.14997417233609,-3.135287273395576,14.734143356584676,28.130235687234812,1114.493785340951,0.0,17.06538167206023,24.18518097556172,0.0,84.69457441438755,17.07747927108155,24.146647290164047,0.0,72.2339127402119,17.090355176445925,24.14824013111984,0.0,82.0585031613902,17.057210706201328,24.17605662427419,0.0,78.21087476479454,19.14997417233609,21.215760182468067,0.0,248.45769168495957,0.0,234.53027921481504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.539503304287,0.0,0.0,0.0,0.0,234.53027921481504,293.16284901851884,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.36842753339648,0.0024777022309072473,7.388455909335568,0.0,14.42840845554711,0.0029607610762555133,-3.1361559672479324,15.99896527456171,0.3705044250126874,0.0029607610762555133,16.0,82.0,0.0,0.001252985227886939,0.0,7.22,0.0,-4.575,0.00621144618492455,0.0024164369887288693,11.5,-4.575,0.00621144618492455,0.0024164369887288693,4.5,6307277.343588679,1354960.257918031 
 11/30  08:00:00,-2.6125,0.0,0.0,0.0,0.0,0.0,14.720177442566051,-3.1654442088921573,17.159773387486855,-3.180703714965888,17.18989514780469,-3.1760235782984534,17.206201086311744,-3.180950699674572,17.15090818808927,-3.1749497665264124,19.077936703371407,-3.1869253144513134,14.720177442566051,28.028695805492944,1131.8655054699786,0.0,17.159773387486855,23.95026845412804,0.0,92.14812707687219,17.18989514780469,23.91422199599471,0.0,79.72728058087466,17.206201086311744,23.879567040345634,0.0,90.72778585062593,17.15090818808927,23.975377349749415,0.0,85.0964206829982,19.077936703371407,21.218720028112916,0.0,242.73077799208255,0.0,265.5602935377189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.25012244472913,0.0,0.0,0.0,0.0,265.5602935377189,331.95036692214865,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.37166787712769,0.0029343789845508316,7.388455909335568,0.0,14.421663356960225,0.0029542448362479667,-3.1666510149195917,15.999480184930334,0.3705044250126874,0.0029542448362479667,16.0,82.0,0.0,0.0012712467319955022,0.0,7.22,0.0,-2.6125,0.00621144618492455,0.002789028288266118,11.5,-2.6125,0.00621144618492455,0.002789028288266118,4.5,6307705.851129198,1354960.257918031 
 11/30  09:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,14.854387143721251,-3.191310980085907,17.387133013982186,-3.184974572222624,17.569870385937534,-3.1810999390597794,17.505723537449505,-3.185357050106318,17.412288070140548,-3.180744321782959,19.096387798629724,-3.1917495272262952,14.854387143721251,27.726757230704337,1155.5539003820961,0.0,17.387133013982186,23.599828620271225,0.0,110.16189499842869,17.569870385937534,23.337047763629297,0.0,105.13993386679317,17.505723537449505,23.423086203579686,0.0,113.2070562306667,17.412288070140548,23.5708339322054,0.0,104.37407221640257,19.096387798629724,21.185690594581146,0.0,244.14235906075766,0.0,207.48541256793158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.18090604729397,0.0,0.0,0.0,0.0,207.48541256793158,259.35676570991444,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.52983365456862,0.002417433178163697,7.388455909335568,0.0,14.531903642590812,0.002952522438160415,-3.1810007880078337,16.000012033245326,0.3705044250126874,0.002952522438160415,16.0,82.0,0.0,0.0010007334331593326,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.0030880919669090375,11.5,-1.5125000000000002,0.00621144618492455,0.0030880919669090375,4.5,6307223.552803604,1354960.257918031 
 11/30  10:00:00,-0.03750000000000003,0.0,0.0,0.0,0.0,0.0,15.139011426256744,-3.172090690443407,17.67634766270114,-3.135587445957639,17.976035461979276,-3.1397012239785056,17.862417135383534,-3.135352121712835,17.729351834755896,-3.140656270016713,19.140860466070134,-3.1336948838483787,15.139011426256744,27.2674530264539,1151.312712520172,0.0,17.67634766270114,23.269421368323762,0.0,133.1296971547203,17.976035461979276,22.826565666965884,0.0,132.34176684403081,17.862417135383534,22.99870774894626,0.0,140.02453890284625,17.729351834755896,23.181939252914887,0.0,127.80540430162915,19.140860466070134,21.230681893628578,0.0,247.65114897410592,0.0,60.08132786348774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.11301055807837,0.0,0.0,0.0,0.0,60.08132786348774,75.10165982935968,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.78189545709597,0.0007122476721302917,7.388455909335568,0.0,14.801967140119169,0.002961226039237104,-3.1582208494172055,16.00006104406861,0.3705044250126874,0.002961226039237104,16.0,82.0,0.0,0.0003842576877668778,0.0,7.22,0.0,-0.03750000000000003,0.00621144618492455,0.0033607198147881656,11.5,-0.03750000000000003,0.00621144618492455,0.0033607198147881656,4.5,6305627.22135457,1354960.257918031 
 11/30  11:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,15.555771994387623,-3.098711984157896,18.05970824199688,-3.0383534225262387,18.446868838486402,-3.0534762919153215,18.286134736615967,-3.03700167182636,18.118105927950204,-3.0557693500482523,19.23342779133362,-3.0204873001845933,15.555771994387623,26.71216157729335,1117.9677138853854,0.0,18.05970824199688,22.901295657285687,0.0,147.5294107063367,18.446868838486402,22.32299418976471,0.0,150.3441635942803,18.286134736615967,22.580428743071646,0.0,156.69198630190414,18.118105927950204,22.783960329117832,0.0,141.60349111947966,19.23342779133362,21.3108096797512,0.0,239.0244699821214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,15.1967828209121,0.0029833851885856843,-3.0821879911695267,16.202193173646645,0.3705044250126874,0.0029833851885856843,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0036095351538637985,11.5,0.9125000000000001,0.00621144618492455,0.0036095351538637985,4.5,6304960.257918031,1354960.257918031 
 11/30  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.049507045266935,-2.994077155825593,18.403098591588538,-2.9264781926915235,18.780551698735295,-2.946962334097987,18.62779973737031,-2.924330646541685,18.470455861124204,-2.9495860259268434,19.397765210469576,-2.8948352607914707,16.049507045266935,26.110450007291806,1056.1687254844192,0.0,18.403098591588538,22.624680483971087,0.0,136.8286889544533,18.780551698735295,22.0580407723589,0.0,140.6709855970127,18.62779973737031,22.312356218341108,0.0,146.4328944503257,18.470455861124204,22.4855624717562,0.0,132.30766297505284,19.397765210469576,21.31812758021044,0.0,214.28773586888315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,15.675067491091863,0.003015765853520634,-2.974143298881426,16.68041794988175,0.3705044250126874,0.003015765853520634,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003806514067387722,11.5,1.1,0.00621144618492455,0.003806514067387722,4.5,6304960.257918031,1354960.257918031 
 11/30  13:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.53895733053105,-2.871430213709659,18.696365583851097,-2.782983135571109,18.994240526801626,-2.804793754444642,18.867726498955747,-2.7804944612523643,18.745195212010785,-2.807516921886137,19.53707790098469,-2.742483765781775,16.53895733053105,25.570620567311934,966.6634857595586,0.0,18.696365583851097,22.482431057868357,0.0,120.85955380151796,18.994240526801626,22.027330729187376,0.0,121.87508596565863,18.867726498955747,22.247473358455345,0.0,127.30478077431928,18.745195212010785,22.367668329104493,0.0,116.07795938225428,19.53707790098469,21.40677564732303,0.0,186.2975179865287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.16956039972548,0.0030540258280986016,-2.8416046703452595,17.174840098919898,0.3705044250126874,0.0030540258280986016,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.004074776295905499,11.5,1.4749999999999999,0.00621144618492455,0.004074776295905499,4.5,6304960.257918031,1354960.257918031 
 11/30  14:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.962786168262358,-2.6844709213571147,18.935275409951906,-2.553771839270157,19.092755372542918,-2.592916610823283,19.003031226524396,-2.5498431268481445,18.930120229232546,-2.5983407675258503,19.639647374985294,-2.4920157050594836,16.962786168262358,25.285291275053368,873.6280084560212,0.0,18.935275409951906,22.579776617190138,0.0,104.34811819530438,19.092755372542918,22.285736655306565,0.0,98.54682287621307,19.003031226524396,22.492013956750725,0.0,103.88278286618265,18.930120229232546,22.50271856294656,0.0,96.72162355623908,19.639647374985294,21.722950109533137,0.0,159.15927357291736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.616573998483684,0.0031048803362970032,-2.6657788684218033,17.621759661052646,0.3705044250126874,0.0031048803362970032,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.00430989389662514,11.5,2.0125,0.00621144618492455,0.00430989389662514,4.5,6304960.257918031,1354960.257918031 
 11/30  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.25827575948223,-2.436628983654214,18.958863617513675,-2.3057776022800707,19.042018674070043,-2.358190323282113,18.967787597365966,-2.300362807475637,18.970364221094698,-2.3646577950883074,19.73438291415006,-2.220526283140222,17.25827575948223,25.337966497753772,782.9491100800296,0.0,18.958863617513675,23.020655158800754,0.0,79.9985619945607,19.042018674070043,22.801202646250356,0.0,73.03371589136879,18.967787597365966,23.018363681414797,0.0,76.40646569397387,18.970364221094698,22.890804790000374,0.0,75.29350022857261,19.73438291415006,22.09243843875364,0.0,140.60552399161315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.946926583187278,0.0031725399695256666,-2.4268581200091415,17.951987161077195,0.3705044250126874,0.0031725399695256666,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004374311500171537,11.5,2.2,0.00621144618492455,0.004374311500171537,4.5,6304960.257918031,1354960.257918031 
 11/30  16:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.39734139821547,-2.1944719317895993,18.847778427790516,-2.082248533246237,18.883568763458594,-2.1294508903989406,18.805787481016054,-2.076834613857131,18.880969564678246,-2.134518225114678,19.787131087763967,-1.9904513091223452,17.39734139821547,25.630992082686873,705.2343338802386,0.0,18.847778427790516,23.618860280256754,0.0,57.66985535235165,18.883568763458594,23.47355508914542,0.0,51.03082621909243,18.805787481016054,23.691981992574686,0.0,51.4375844885389,18.880969564678246,23.467174012571466,0.0,56.11935651955196,19.787131087763967,22.448173952573505,0.0,131.36966171836207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.117084987290685,0.0032402061269740925,-2.180700937158207,18.12202049896296,0.3705044250126874,0.0032402061269740925,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.004390620509791912,11.5,1.8875000000000002,0.00621144618492455,0.004390620509791912,4.5,6304960.257918031,1354960.257918031 
 11/30  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.384818285460327,-1.9792084007574204,18.66520433552709,-1.8813212956791863,18.678981562412794,-1.9222715754998174,18.59585522204821,-1.8764253537365425,18.704307264624152,-1.9265691478993887,19.797407460848746,-1.7920720966193844,17.384818285460327,26.117525658830175,658.0541107384286,0.0,18.66520433552709,24.29506273955517,0.0,41.56101728419111,18.678981562412794,24.190904080216818,0.0,35.971579845143765,18.59585522204821,24.410363260216805,0.0,34.12869212009133,18.704307264624152,24.144097420528425,0.0,41.56680112605147,19.797407460848746,22.80853382630832,0.0,130.60053419283713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.137405725453014,0.0033015592213359686,-1.96513669698985,18.142227866290412,0.3705044250126874,0.0033015592213359686,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.004401227908209213,11.5,1.7,0.00621144618492455,0.004401227908209213,4.5,6304960.257918031,1354960.257918031 
 11/30  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.264576850154636,-1.7959392994701788,18.458672992341235,-1.7061955732931802,18.513607628655713,-1.7399897497849566,18.43989168636184,-1.7019936856406102,18.519056883991595,-1.7434890969198003,19.765807217886604,-1.62456811454536,17.264576850154636,26.72286125357295,644.7638894745915,0.0,18.458672992341235,24.973251056946477,0.0,33.0558864915389,18.513607628655713,24.817335433860723,0.0,31.557916672546867,18.43989168636184,25.01135438496658,0.0,29.881110230707407,18.519056883991595,24.80164887769628,0.0,35.22658466467351,19.765807217886604,23.174911784690746,0.0,135.9682667183343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.03804124609804,0.003356909293463629,-1.7792268429077784,18.042761130547987,0.3705044250126874,0.003356909293463629,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.00440573983526183,11.5,1.7,0.00621144618492455,0.00440573983526183,4.5,6304960.257918031,1354960.257918031 
 11/30  19:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.11098732587772,-1.6141371101006008,18.334907730262746,-1.515776977654005,18.394035853449125,-1.55078210570655,18.334715753886588,-1.5116898579042581,18.392670346752485,-1.554818293616989,19.711009901456823,-1.4368923209956277,17.11098732587772,27.39627891216882,658.0934546106259,0.0,18.334907730262746,25.57023472841942,0.0,34.602774266786525,18.394035853449125,25.401399946210816,0.0,33.14387319315085,18.334715753886588,25.57921292201952,0.0,32.744256979703664,18.392670346752485,25.39504917705563,0.0,36.472625266632974,19.711009901456823,23.620226224966828,0.0,142.95746935135122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.894960001284566,0.0034117037496073843,-1.598340628013406,17.89957867674235,0.3705044250126874,0.0034117037496073843,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0045109206430425305,11.5,2.0125,0.00621144618492455,0.0045109206430425305,4.5,6304960.257918031,1354960.257918031 
 11/30  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.972587439503418,-1.422707936867215,18.244731463876377,-1.3100377789724142,18.300964462585338,-1.3505612851810256,18.25455446507564,-1.3055632189811097,18.295308082207526,-1.355455375242124,19.647840148483816,-1.2275147341574728,16.972587439503418,28.081743388424528,679.3653888113915,0.0,18.244731463876377,26.15955960668471,0.0,38.480362906521634,18.300964462585338,25.979634369430936,0.0,36.22012295320519,18.25455446507564,26.153136020673145,0.0,37.16891818262775,18.295308082207526,25.978287000577225,0.0,39.549761955079816,19.647840148483816,24.129774709537646,0.0,148.95183272670795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.756165991390905,0.0034709780108871002,-1.4125431242612714,17.760675206219325,0.3705044250126874,0.0034709780108871002,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004579585707390014,11.5,2.2,0.00621144618492455,0.004579585707390014,4.5,6304960.257918031,1354960.257918031 
 11/30  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.857250870278055,-1.2024240571665552,18.16450995795297,-1.083915713540657,18.219822464944162,-1.133624013819274,18.18017468172595,-1.0786087330844416,18.211560055000795,-1.1396414034152444,19.582894386509146,-0.9917091253117616,16.857250870278055,28.810963917676336,690.8947228920658,0.0,18.16450995795297,26.790167383381448,0.0,41.571748933698245,18.219822464944162,26.587281931448445,0.0,38.765638169813826,18.18017468172595,26.775597178214184,0.0,40.535370684386066,18.211560055000795,26.587798897585245,0.0,42.16579778608019,19.582894386509146,24.706232292054892,0.0,153.24249049023473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.637248798953685,0.0035374810911843312,-1.2024975614963354,17.64163523242279,0.3705044250126874,0.0035374810911843312,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004586068139028926,11.5,2.2,0.00621144618492455,0.004586068139028926,4.5,6304960.257918031,1354960.257918031 
 11/30  22:00:00,2.3875,0.0,0.0,0.0,0.0,0.0,16.76556154077539,-0.9944693886767101,18.122577146995024,-0.8805715383509702,18.17199432496291,-0.93053667503264,18.141200175311862,-0.874999832890859,18.161865180185124,-0.9361898283326632,19.54669700180888,-0.7836929571916063,16.76556154077539,29.48360244530372,706.6690879014789,0.0,18.122577146995024,27.31759053356442,0.0,45.62947152868634,18.17199432496291,27.12034707776532,0.0,41.79256727409745,18.141200175311862,27.29823554670647,0.0,44.59970769851509,18.161865180185124,27.124899054622546,0.0,45.36774894435689,19.54669700180888,25.192401577684315,0.0,157.73913381578177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.544483528928158,0.0036083131316566046,-0.9927854885577917,17.548739221330415,0.3705044250126874,0.0036083131316566046,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.3875,0.00621144618492455,0.004659142872234694,11.5,2.3875,0.00621144618492455,0.004659142872234694,4.5,6304960.257918031,1354960.257918031 
 11/30  23:00:00,2.6875,0.0,0.0,0.0,0.0,0.0,16.697550347444775,-0.7851008005341007,18.106329109138347,-0.6792812351717712,18.147637107469947,-0.7282796144256256,18.126374371935803,-0.673717730501276,18.136104903094797,-0.7337667877296872,19.523091382045248,-0.5814230333288541,16.697550347444775,30.129651758645117,722.7539222376272,0.0,18.106329109138347,27.80516373249781,0.0,49.74981144231276,18.147637107469947,27.620838441400657,0.0,44.72380369139506,18.126374371935803,27.782939699714845,0.0,48.607726345981916,18.136104903094797,27.628313136588282,0.0,48.498384189860246,19.523091382045248,25.655267202729416,0.0,161.26387419118225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.476624889774968,0.0036771530456708684,-0.7877477333248566,17.480753550711555,0.3705044250126874,0.0036771530456708684,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.6875,0.00621144618492455,0.004648575657300403,11.5,2.6875,0.00621144618492455,0.004648575657300403,4.5,6304960.257918031,1354960.257918031 
 11/30  24:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,16.654210968122523,-0.5803789646879557,18.1054243117951,-0.48416303755905626,18.13916530291408,-0.5281479773701189,18.12600190976016,-0.47898773416323404,18.12659191877858,-0.532884512194509,19.508673457123734,-0.3906085225152517,16.654210968122523,30.728921667797582,735.4134965563153,0.0,18.1054243117951,28.259089139396863,0.0,53.141241097961085,18.13916530291408,28.09691854922005,0.0,47.07664366723742,18.12600190976016,28.23463322443196,0.0,51.85867084121975,18.12659191877858,28.108124069976263,0.0,51.01755262094997,19.508673457123734,26.086415308990063,0.0,163.57679094837022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.433273084646352,0.0037429595082716523,-0.5793258824132834,17.437280341741715,0.3705044250126874,0.0037429595082716523,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004677911105789111,11.5,2.9875,0.00621144618492455,0.004677911105789111,4.5,6304960.257918031,1354960.257918031 
 12/01  01:00:00,3.35,0.0,0.0,0.0,0.0,0.0,16.63161984021043,-0.40079228336591055,18.108662887779637,-0.29969100651088565,18.136293336795706,-0.3423978176725383,18.129245513685873,-0.294744268426972,18.123041441361796,-0.3472082750384589,19.491310734006774,-0.20944072935652086,16.63161984021043,31.233099344682717,743.4514849817135,0.0,18.108662887779637,28.687031623771723,0.0,55.058335453892596,18.136293336795706,28.536489814805844,0.0,48.28374847430564,18.129245513685873,28.661642088502234,0.0,53.67415379881919,18.123041441361796,28.548926224958525,0.0,52.29923611164031,19.491310734006774,26.507993568709153,0.0,163.86601386027047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.412608051804774,0.0038071297593081825,-0.3982120905913815,17.4164969521812,0.3705044250126874,0.0038071297593081825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.35,0.00621144618492455,0.004809866218485254,11.5,3.35,0.00621144618492455,0.004809866218485254,4.5,6304960.257918031,1354960.257918031 
 12/01  02:00:00,3.6875,0.0,0.0,0.0,0.0,0.0,16.61956994905332,-0.20566841078183168,18.089174066499567,-0.08938203265226816,18.11493054342992,-0.13495560919810318,18.109764133069703,-0.08426702145625578,18.101566490018882,-0.14028812679153205,19.44159006302313,0.006126355953015635,16.61956994905332,31.764610136437806,739.7368791637307,0.0,18.089174066499567,29.224911314437467,0.0,54.153431266822224,18.11493054342992,29.068231092009086,0.0,47.39509846223052,18.109764133069703,29.19941114457579,0.0,52.81824260843132,18.101566490018882,29.07987169309388,0.0,51.31018326308799,19.44159006302313,27.0588697377734,0.0,160.59407994066123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.40471441869159,0.0038775907256896718,-0.19922796880661767,17.408473392010286,0.3705044250126874,0.0038775907256896718,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.6875,0.00621144618492455,0.005065557921858976,11.5,3.6875,0.00621144618492455,0.005065557921858976,4.5,6304960.257918031,1354960.257918031 
 12/01  03:00:00,3.9874999999999994,0.0,0.0,0.0,0.0,0.0,16.61544638898939,0.03367628383465339,18.075969501878,0.16587821804352532,18.100251425080092,0.10700005996816002,18.096378371755364,0.172309065548039,18.086976122139777,0.1001016049015109,19.40107088370742,0.27784111776930653,16.61544638898939,32.391418085784416,732.5923065426009,0.0,18.075969501878,29.82505211920228,0.0,53.2304765765615,18.100251425080092,29.65259307330794,0.0,46.517897411951765,18.096378371755364,29.800710225574626,0.0,51.93107806515019,18.086976122139777,29.66236092149838,0.0,50.34860532193187,19.40107088370742,27.67646026445574,0.0,157.53670753306142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.403354931581244,0.0039549414302609154,0.03217002103095843,17.406971312012608,0.3705044250126874,0.0039549414302609154,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9874999999999994,0.00621144618492455,0.005126202837032463,11.5,3.9874999999999994,0.00621144618492455,0.005126202837032463,4.5,6304960.257918031,1354960.257918031 
 12/01  04:00:00,4.2875,0.0,0.0,0.0,0.0,0.0,16.621563573837935,0.2858668447046874,18.078352598551128,0.42015281109988084,18.1002751129494,0.36366493232851255,18.098303628026013,0.4265875383390009,18.087100776308603,0.3573728334194026,19.379236502048798,0.5337590022416367,16.621563573837935,32.98367790851697,727.6374684745713,0.0,18.078352598551128,30.37524829152857,0.0,52.75943022427248,18.1002751129494,30.209604370457043,0.0,45.96254879868525,18.098303628026013,30.351309338428287,0.0,51.45086857936542,18.087100776308603,30.220858577172592,0.0,49.74313635857254,19.379236502048798,28.232436884090177,0.0,155.1708792159655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.4119021691385,0.004036119430325874,0.29270137682770664,17.415368944573604,0.3705044250126874,0.004036119430325874,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.2875,0.00621144618492455,0.005296711744984625,11.5,4.2875,0.00621144618492455,0.005296711744984625,4.5,6304960.257918031,1354960.257918031 
 12/01  05:00:00,5.4624999999999995,0.0,0.0,0.0,0.0,0.0,16.640256224914584,0.57676855313484,18.1114017130634,0.7736191407508555,18.126011415992547,0.7064466636125892,18.129922230424498,0.7808179000557339,18.113001832209193,0.6980597705091014,19.36112792362258,0.8982949635349086,16.640256224914584,33.64585852392686,724.955108717003,0.0,18.1114017130634,31.09718785671442,0.0,52.70896459228493,18.126011415992547,30.918258252728894,0.0,45.42926801770648,18.129922230424498,31.077171670321743,0.0,51.29558344505534,18.113001832209193,30.9247914545747,0.0,49.16666998091267,19.36112792362258,29.019125905151068,0.0,151.09708096243247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.445875276550744,0.004128378624762047,0.58850447996995,17.449172080595687,0.3705044250126874,0.004128378624762047,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4624999999999995,0.00621144618492455,0.005850686040513287,11.5,5.4624999999999995,0.00621144618492455,0.005850686040513287,4.5,6304960.257918031,1354960.257918031 
 12/01  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,16.687002814221348,0.9927834069064361,18.18540266691788,1.1957656781915926,18.189331469332963,1.1006008537873668,18.20227655170022,1.2054783839202567,18.176205982340935,1.088758904752657,19.378019376827815,1.352667232281409,16.687002814221348,34.56879132533021,725.7187663143752,0.0,18.18540266691788,31.908407634782577,0.0,54.8164304687341,18.189331469332963,31.682813789487266,0.0,46.48880187530551,18.20227655170022,31.896887676575716,0.0,53.16706927197197,18.176205982340935,31.68193188071396,0.0,50.326896828733595,19.378019376827815,29.951452308377625,0.0,148.7034126505032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.493799244626302,0.004250584355260351,0.975437655241,17.496870994949706,0.3705044250126874,0.004250584355260351,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005966361749034558,11.5,6.1,0.00621144618492455,0.005966361749034558,4.5,6304960.257918031,1354960.257918031 
 12/01  07:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,16.76548568380107,1.3344616167022867,18.24039063417932,1.4486985332287607,18.245007111653354,1.3807300838408987,18.25778363283123,1.4571269528997566,18.231766885048696,1.374574856219638,19.43282038984447,1.596963183946071,16.76548568380107,35.2523437458209,720.1039725279211,0.0,18.24039063417932,32.381509869276236,0.0,54.38225169824062,18.245007111653354,32.2145851517477,0.0,46.16921660109983,18.25778363283123,32.36573179189356,0.0,52.79538335004247,18.231766885048696,32.22714153836821,0.0,49.96567801640373,19.43282038984447,30.377101561881567,0.0,148.27438975708202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.55456871489958,0.004365650762314956,1.3390008922804209,17.557428646686386,0.3705044250126874,0.004365650762314956,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.0057470477999191135,11.5,5.4125,0.00621144618492455,0.0057470477999191135,4.5,6304960.257918031,1354960.257918031 
 12/01  08:00:00,7.062500000000001,0.0,0.0,0.0,0.0,0.0,16.84348578117698,1.584172186889469,18.299704874048942,1.7614274933780432,18.319542564966696,1.7087441664447034,18.33390562900322,1.7680217187016791,18.306422197473022,1.7028589334183575,19.419419440505123,1.8888523181939227,16.84348578117698,35.71269641092934,706.9753210967294,0.0,18.299704874048942,32.99339372746035,0.0,50.7590806707737,18.319542564966696,32.82802123091919,0.0,44.13690070093327,18.33390562900322,32.93806224991351,0.0,50.63267956143028,18.306422197473022,32.84118670826302,0.0,47.73186597864924,19.419419440505123,31.046479420200242,0.0,138.93871463004507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.659634525014976,0.004449512771174882,1.6022494543914663,17.662340138913475,0.3705044250126874,0.004449512771174882,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.062500000000001,0.00621144618492455,0.00609079309337427,11.5,7.062500000000001,0.00621144618492455,0.00609079309337427,4.5,6304960.257918031,1354960.257918031 
 12/01  09:00:00,7.3,0.0,0.0,0.0,0.0,0.0,16.95685861924064,2.0185985834317215,18.44032946345948,2.2167182589578323,18.51089005940493,2.113733003222712,18.52586315597037,2.226844204373342,18.48573128042176,2.100116887286589,19.429834355631396,2.379269543210828,16.95685861924064,36.576935199353656,708.6638325268793,0.0,18.44032946345948,33.78445027239651,0.0,54.07426263172101,18.51089005940493,33.38896927558592,0.0,50.33902785842906,18.52586315597037,33.6280436074925,0.0,57.64346134298114,18.48573128042176,33.40916353422309,0.0,53.68283723552321,19.429834355631396,32.1300775356263,0.0,131.9595273137308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.75904981047648,0.004569154146692367,1.9698400055055796,17.761535354095734,0.3705044250126874,0.004569154146692367,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.3,0.00621144618492455,0.005919255838668371,11.5,7.3,0.00621144618492455,0.005919255838668371,4.5,6304960.257918031,1354960.257918031 
 12/01  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.152429206172393,2.3151537312053683,18.61771633280361,2.3848053277008066,18.78810685801948,2.3235553089228187,18.77055745409533,2.3928517876615767,18.72431981990868,2.3188661200306666,19.52558587040458,2.5270882934708268,17.152429206172393,36.89849248837189,707.765138224536,0.0,18.61771633280361,33.81375835614076,0.0,55.17584501667653,18.78810685801948,33.309519926027534,0.0,57.97630237609172,18.77055745409533,33.51120105026427,0.0,63.76395335394443,18.72431981990868,33.43145168157293,0.0,59.246506220118874,19.52558587040458,32.27698785183999,0.0,126.60595596923025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.922905635973738,0.004680459930702377,2.3049876673282492,17.925186519298386,0.3705044250126874,0.004680459930702377,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005434649324938502,11.5,6.7,0.00621144618492455,0.005434649324938502,4.5,6304960.257918031,1354960.257918031 
