Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/01  11:00:00,4.575,0.0,0.0,0.0,0.0,0.0,17.382568544676662,2.445683256292654,18.680496029835858,2.442043050787476,18.94322585970069,2.418348462368097,18.877157187388832,2.446285126206792,18.85697478989037,2.417344642982651,19.55038020901708,2.53461958359928,17.382568544676662,36.704953644123684,678.2707713445584,0.0,18.680496029835858,33.818724004952834,0.0,44.98556028323122,18.94322585970069,33.211674315609855,0.0,55.589402427382595,18.877157187388832,33.41545084659236,0.0,57.42254311717738,18.85697478989037,33.38872976264619,0.0,54.94684938163289,19.55038020901708,32.244559414020046,0.0,113.48319820349695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.113684960506102,0.004717600937483274,2.42424276468632,18.115897571297843,0.3705044250126874,0.004717600937483274,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.575,0.00621144618492455,0.004666480483503903,11.5,4.575,0.00621144618492455,0.004666480483503903,4.5,6304960.257918031,1354960.257918031 
 12/01  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.544591561164395,2.4081306939459117,18.643387565171764,2.3561586429353483,18.96394236526226,2.3696543414958398,18.863244644209658,2.3563149726732036,18.886605421990105,2.3728391166010434,19.55771914677132,2.387708448159013,17.544591561164395,36.234329729614146,610.7477227847992,0.0,18.643387565171764,33.69070142982356,0.0,29.196852925166866,18.96394236526226,33.05395787122886,0.0,46.160296006813326,18.863244644209658,33.230990447302815,0.0,44.224097979768146,18.886605421990105,33.22157303516001,0.0,45.203169006253745,19.55771914677132,31.89473449880929,0.0,101.31600795403847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.274715235721885,0.004715194995389084,2.413494470058409,18.2769322688654,0.3705044250126874,0.004715194995389084,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0044103948857097805,11.5,3.3,0.00621144618492455,0.0044103948857097805,4.5,6304960.257918031,1354960.257918031 
 12/01  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.627172547039635,2.3350574276904856,18.67628877565591,2.2979236970007637,18.988830539690916,2.3154081384351057,18.897632086884848,2.2965211115983477,18.930868981042934,2.3174363111588896,19.616837409787916,2.2958895727307804,17.627172547039635,35.85853837022363,598.9722031339359,0.0,18.67628877565591,33.4820518361589,0.0,24.0007285260063,18.988830539690916,32.87523959152335,0.0,41.23955676146295,18.897632086884848,33.01853529770921,0.0,39.41637445463152,18.930868981042934,32.99923093982045,0.0,41.20987332576573,19.616837409787916,31.57035044357287,0.0,98.2257180371854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.37277704688969,0.004689869058051138,2.333029331511344,18.37504063281511,0.3705044250126874,0.004689869058051138,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.004374184858543478,11.5,3.3,0.00621144618492455,0.004374184858543478,4.5,6304960.257918031,1354960.257918031 
 12/01  14:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.65477647487925,2.267434436099326,18.65626158056495,2.2336997823396123,18.939915280171903,2.2513785715277246,18.856485129346925,2.2318869338028575,18.90233960215849,2.253411278455107,19.61898705295049,2.2159572700174968,17.65477647487925,35.62396181438656,584.2719525901894,0.0,18.65626158056495,33.370837631590035,0.0,18.80124438818342,18.939915280171903,32.82559624499544,0.0,34.91296053916324,18.856485129346925,32.95129554568146,0.0,32.900425862588634,18.90233960215849,32.90749619373965,0.0,35.740113001667964,19.61898705295049,31.386640726568707,0.0,94.81354225671987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.4179653497516,0.004669777282049832,2.273253015758844,18.4202658704548,0.3705044250126874,0.004669777282049832,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.004434248048657569,11.5,3.675,0.00621144618492455,0.004434248048657569,4.5,6304960.257918031,1354960.257918031 
 12/01  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.632555259010882,2.203272279738985,18.57312018678936,2.148419460864623,18.82370606802266,2.165445638534852,18.739941440418423,2.146517617943331,18.80273383157069,2.167459255558376,19.58792031045131,2.1225905548536126,17.632555259010882,35.51101891003304,565.1652053526066,0.0,18.57312018678936,33.341513887468565,0.0,12.579974639236525,18.82370606802266,32.86271245219139,0.0,27.444043384826955,18.739941440418423,32.99069724580235,0.0,24.490965824024954,18.80273383157069,32.91055782394056,0.0,28.729286574722778,19.58792031045131,31.238533430771874,0.0,92.75209140885431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.412861645445425,0.004644496867158839,2.197706492646377,18.4152086431524,0.3705044250126874,0.004644496867158839,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004175721965910706,11.5,3.9,0.00621144618492455,0.004175721965910706,4.5,6304960.257918031,1354960.257918031 
 12/01  16:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.55791017166525,2.0750714317484595,18.449710670166446,1.9968055278561354,18.662649477360958,2.031906644086954,18.576825114509774,1.993408646518499,18.651178025122412,2.036645901357384,19.563339914461224,1.9489237330648506,17.55791017166525,35.35368935893973,548.3017152385555,0.0,18.449710670166446,33.23845588516889,0.0,8.072069853596304,18.662649477360958,32.880436864400444,0.0,21.112015505402894,18.576825114509774,32.96676970042117,0.0,17.227760669646955,18.651178025122412,32.915190449139345,0.0,22.446444386889027,19.563339914461224,30.900494624065573,0.0,96.0835637635995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.34595556626274,0.004604992158018363,2.0879344142271967,18.348375200772676,0.3705044250126874,0.004604992158018363,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004062646502657197,11.5,3.5249999999999995,0.00621144618492455,0.004062646502657197,4.5,6304960.257918031,1354960.257918031 
 12/01  17:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.431868319855337,1.9422529688301509,18.31221296443203,1.8753505962893153,18.47026233347935,1.9081879402108406,18.38061876715061,1.8716796528484212,18.468288968799776,1.9117335825856627,19.524509779719804,1.8184381000724315,17.431868319855337,35.299612345005976,544.4088235782963,0.0,18.31221296443203,33.23648357191919,0.0,6.662831721565965,18.47026233347935,32.986034354673926,0.0,16.23545897256315,18.38061876715061,33.085468197775526,0.0,11.4659103037406,18.468288968799776,32.99848412267473,0.0,17.769327746782665,19.524509779719804,30.68734517288489,0.0,102.47922897918471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.226053549962458,0.004556410713605718,1.9460456322314823,18.228562524071393,0.3705044250126874,0.004556410713605718,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004020531576806095,11.5,2.9875,0.00621144618492455,0.004020531576806095,4.5,6304960.257918031,1354960.257918031 
 12/01  18:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,17.255322337411343,1.7979408621216189,18.122446017650198,1.7197213469492008,18.265344473509334,1.7558509735343992,18.170384418318072,1.7157837961206175,18.26168077346933,1.7601477453546994,19.426712647500626,1.656079168906411,17.255322337411343,35.32926331745928,544.8988726112334,0.0,18.122446017650198,33.26235381614378,0.0,5.6631164917668,18.265344473509334,33.05052796890567,0.0,14.373781283673793,18.170384418318072,33.15295928336965,0.0,8.975792185920056,18.26168077346933,33.06830461670447,0.0,15.589722985986839,19.426712647500626,30.517624952847875,0.0,108.74980396808843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,17.048748722222083,0.004511549407937483,1.8087150542677048,18.051340209287076,0.3705044250126874,0.004511549407937483,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0039778652946263465,11.5,2.1125,0.00621144618492455,0.0039778652946263465,4.5,6304960.257918031,1354960.257918031 
 12/01  19:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.050268749463026,1.6494272786356743,17.97871382627485,1.572645207383299,18.106390972708784,1.6116814178514827,18.015100039059398,1.5683784877022158,18.102109882741523,1.616192094263198,19.33920273006483,1.502902150906657,17.050268749463026,35.412333209546695,560.578713808552,0.0,17.97871382627485,33.21243453297744,0.0,10.107948396422842,18.106390972708784,33.039147937001054,0.0,17.099144290930667,18.015100039059398,33.126347748115435,0.0,12.312445851276607,18.102109882741523,33.05872892679529,0.0,18.551398311370633,19.33920273006483,30.349128947839063,0.0,117.5975995999458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.849101874799445,0.00446109057649236,1.6618100674897156,17.85178618637638,0.3705044250126874,0.00446109057649236,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0039533501884388275,11.5,2.0125,0.00621144618492455,0.0039533501884388275,4.5,6304960.257918031,1354960.257918031 
 12/01  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.860892925595934,1.5077329377249535,17.907276868803148,1.450666045835421,18.011771625368606,1.4860979611790297,17.936796832532693,1.446594041097129,18.00599096115145,1.4898824442441443,19.289611232507916,1.3818775548211395,16.860892925595934,35.477900284703736,600.7601248444878,0.0,17.907276868803148,33.071367816129104,0.0,19.561772250205536,18.011771625368606,32.938262893268515,0.0,23.514334677661907,17.936796832532693,33.00032063461855,0.0,20.744565181680002,18.00599096115145,32.95919269284008,0.0,25.51936638584391,19.289611232507916,30.1796004720898,0.0,128.70139720208607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.658846798675714,0.004414628574158494,1.5222575570137935,17.661616597102107,0.3705044250126874,0.004414628574158494,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004052368104488021,11.5,2.2,0.00621144618492455,0.004052368104488021,4.5,6304960.257918031,1354960.257918031 
 12/01  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.703838863711994,1.4143413267117135,17.82655451712179,1.3753694013517952,17.917822027319044,1.3995477698366776,17.852583231361272,1.3722745910548584,17.910684689335575,1.401808488390386,19.21881911138506,1.3186655285151514,16.703838863711994,35.59416129589482,629.4026321516571,0.0,17.82655451712179,33.060677229807496,0.0,26.032013115685515,17.917822027319044,32.928337858112144,0.0,28.08213469025742,17.852583231361272,32.99918068558054,0.0,26.606680999879984,17.910684689335575,32.94848547509595,0.0,30.459336896872117,19.21881911138506,30.175645673321593,0.0,135.9050965405159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.49678961235261,0.00437991419261658,1.4220530173895742,17.49962329224259,0.3705044250126874,0.00437991419261658,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.00411961612173628,11.5,2.2,0.00621144618492455,0.00411961612173628,4.5,6304960.257918031,1354960.257918031 
 12/01  22:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.57812813390574,1.3366557320875305,17.813315512955946,1.3033837229359342,17.886235279608535,1.3230824389535134,17.836620330121345,1.30092856952356,17.877556161872167,1.3251218833583769,19.206881713245835,1.2568107779001028,16.57812813390574,35.680109516357334,656.5885223645687,0.0,17.813315512955946,32.91766134949332,0.0,35.06309115228396,17.886235279608535,32.81320549049248,0.0,34.46587929692396,17.836620330121345,32.86356438694216,0.0,34.951034007249746,17.877556161872167,32.835953059470526,0.0,37.38948100201782,19.206881713245835,30.064209865620782,0.0,144.96977106073803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.370061149194783,0.004353402786850755,1.3435057160531036,17.3729436210828,0.3705044250126874,0.004353402786850755,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0041102726583557405,11.5,2.5749999999999997,0.00621144618492455,0.0041102726583557405,4.5,6304960.257918031,1354960.257918031 
 12/01  23:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.49648222278617,1.2736515701470288,17.77595570979979,1.2265924857931039,17.838719231549888,1.2439970817702748,17.798088320806997,1.2244980726479244,17.828749910740544,1.2459653215961162,19.167633195340542,1.1861686752934302,16.49648222278617,35.70391952321218,686.6363975822294,0.0,17.77595570979979,32.813489044423,0.0,39.29591796191352,17.838719231549888,32.72491564180855,0.0,37.35328821526764,17.798088320806997,32.762820623255934,0.0,38.869847583560045,17.828749910740544,32.75010797055396,0.0,40.48011675124121,19.167633195340542,29.985051151948795,0.0,149.0188494442208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.279474500377894,0.004328917355822266,1.2745428915467025,17.282402039833055,0.3705044250126874,0.004328917355822266,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.003993418200400797,11.5,2.425,0.00621144618492455,0.003993418200400797,4.5,6304960.257918031,1354960.257918031 
 12/01  24:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.411435498427128,1.1645567139979336,17.668104095380404,1.0827847720608827,17.740346080806905,1.1159762028395748,17.690419888786142,1.079570110152018,17.730271875370526,1.1205130283345919,19.06997669816001,1.0304989039176289,16.411435498427128,35.617246028442885,674.0933875561352,0.0,17.668104095380404,32.697307852678335,0.0,37.88353473660828,17.740346080806905,32.62654946480001,0.0,36.798469250809944,17.690419888786142,32.64376538825823,0.0,37.54639127178547,17.730271875370526,32.65793759493007,0.0,39.8602193594686,19.06997669816001,29.83216342329627,0.0,148.41274180294874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.189258112164794,0.004294073964702818,1.1772335030006367,17.192249791381666,0.3705044250126874,0.004294073964702818,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0038381313094744147,11.5,1.8875000000000002,0.00621144618492455,0.0038381313094744147,4.5,6304960.257918031,1354960.257918031 
 12/02  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.307307953001697,1.0175552509598889,17.453424425199096,0.9428665922628454,17.541115927890456,0.9839662876965981,17.473266016730086,0.9386752422931199,17.53203486774872,0.9889158909829967,18.843407280083866,0.8775568136539478,16.307307953001697,35.47685991589597,653.9607116468162,0.0,17.453424425199096,32.8110460542742,0.0,28.392247662207865,17.541115927890456,32.72659682404357,0.0,29.83111101329399,17.473266016730086,32.760048547934105,0.0,28.37432358221554,17.53203486774872,32.75704506082572,0.0,32.24549430721294,18.843407280083866,29.925514455239398,0.0,138.038830105314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,16.093678906442932,0.0042464688244991345,1.0377334900379973,17.096758229906296,0.3705044250126874,0.0042464688244991345,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0038944822918575766,11.5,1.7,0.00621144618492455,0.0038944822918575766,4.5,3064960.257918031,1354960.257918031 
 12/02  02:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.170516032678094,0.887098836001261,17.31948011962219,0.8230559215958039,17.411820758480573,0.8579026222399728,17.337695038663032,0.8191429478474996,17.403134863583784,0.8616708555414396,18.717646559690863,0.7591049694487639,16.170516032678094,35.452795913845605,636.7896230707208,0.0,17.31948011962219,32.80529410298637,0.0,28.875978817993655,17.411820758480573,32.696428461210175,0.0,30.55066033439465,17.337695038663032,32.75827435048984,0.0,28.70958690901898,17.403134863583784,32.723275999771005,0.0,33.068807996193925,18.717646559690863,29.90503046541363,0.0,139.15788412958017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,15.953549693140676,0.00420234017511399,0.8991365303231232,16.956710273948833,0.3705044250126874,0.00420234017511399,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003854612078904093,11.5,1.3249999999999997,0.00621144618492455,0.003854612078904093,4.5,3064960.257918031,1354960.257918031 
 12/02  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.05598837951088,0.7663213646114297,17.27208339688307,0.7122502528802128,17.354944710185865,0.7448787696119974,17.289720643625333,0.708557318762081,17.345433159049513,0.7484793562369209,18.701914518337936,0.6502211457547512,16.05598837951088,35.4031006815167,660.4444873779814,0.0,17.27208339688307,32.641622310797736,0.0,34.76051554879547,17.354944710185865,32.54759584977937,0.0,34.87648585689743,17.289720643625333,32.59652509173972,0.0,34.23687533649087,17.345433159049513,32.57564339276565,0.0,37.781179789063344,18.701914518337936,29.699928717171677,0.0,147.49447884862195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,15.832123647654068,0.004163852476283981,0.7813701064059164,16.83535510953759,0.3705044250126874,0.004163852476283981,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0038699824258668215,11.5,1.1,0.00621144618492455,0.0038699824258668215,4.5,3064960.257918031,1354960.257918031 
 12/02  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.952758981434968,0.6844342175233692,17.21506095158895,0.647155045342318,17.291284692310125,0.6702557836767727,17.232201052333302,0.644265739961177,17.281033752500907,0.6724698820758743,18.6538797841196,0.5951291495972378,15.952758981434968,35.42728861800111,680.3211934437936,0.0,17.21506095158895,32.60592510642349,0.0,38.457844218752996,17.291284692310125,32.50324177750533,0.0,37.5486059509156,17.232201052333302,32.56377288132711,0.0,37.69964131119161,17.281033752500907,32.529529035601044,0.0,40.67506911068807,18.6538797841196,29.670954178428488,0.0,151.87076115144856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,15.728568696628537,0.004132738461210187,0.6924383949517074,16.731857466948455,0.3705044250126874,0.004132738461210187,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003914152056089653,11.5,1.1,0.00621144618492455,0.003914152056089653,4.5,3064960.257918031,1354960.257918031 
 12/02  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.856457612627683,0.6091544228006341,17.14546118874238,0.5427490362263185,17.21957182074074,0.5669497879120224,17.162103378746522,0.5400531026781118,17.20882087879773,0.5699399868085495,18.58447588734208,0.494468397813636,15.856457612627683,35.45274670500069,689.2527379764067,0.0,17.14546118874238,32.50373043160529,0.0,40.59910053600083,17.21957182074074,32.40822466216556,0.0,39.21220117419256,17.162103378746522,32.46316277480231,0.0,39.68920408430438,17.20882087879773,32.43729544758238,0.0,42.47383267913716,18.58447588734208,29.584075376009245,0.0,154.00658786502527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,15.631986138794204,0.004104935377965076,0.6138256067646068,16.635326125055265,0.3705044250126874,0.004104935377965076,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0037230904118627337,11.5,1.1,0.00621144618492455,0.0037230904118627337,4.5,3064960.257918031,1354960.257918031 
 12/02  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.772352808967423,0.45869038244917454,17.095258419032145,0.3501764578864321,17.165699763079754,0.3951952996811057,17.11141578136808,0.34586277106567487,17.154382034368165,0.40130925798569833,18.53625749672966,0.28266328592600676,15.772352808967423,35.25835580544019,699.3812607124858,0.0,17.095258419032145,32.15603493150333,0.0,43.43955533479624,17.165699763079754,32.11738246521593,0.0,41.36125874211871,17.11141578136808,32.11310355292411,0.0,42.34159074568777,17.154382034368165,32.1546355303145,0.0,44.80345780480877,18.53625749672966,29.22206332936304,0.0,156.97043208084904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.59333933567639,0.0,7.388455909335568,0.0,15.545953248631362,0.004060152669356206,0.4772485634603605,16.549375740327847,0.3705044250126874,0.004060152669356206,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0035271442446723374,11.5,1.1,0.00621144618492455,0.0035271442446723374,4.5,3064960.257918031,1354960.257918031 
 12/02  07:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,16.26889881530475,0.02101564527817841,20.68443870271709,-0.3162046540017167,21.06584961161801,-0.5896565131257877,20.610881588030473,-0.2992927237310204,21.072110664699842,-0.6386074063224406,20.651821061153903,-0.18462042310584886,16.26889881530475,33.083932676180666,1668.5349107280013,0.0,20.68443870271709,24.505529520718117,3391.604106578935,0.0,21.06584961161801,23.428525126938425,1661.7325017046073,0.0,20.610881588030473,24.64618669026492,3264.4623591504314,0.0,21.072110664699842,23.32770532078099,1665.8538064852155,0.0,20.651821061153903,24.764494097944603,2879.8757012363985,0.0,0.0,19432.25350107211,0.0,0.0,3761.1857922411627,2000.1490596209155,3608.744159828769,2039.9068178020634,3244.466585883446,1283.1154987102323,3223.602653481248,0.0,0.0,0.0,0.0,19432.25350107211,24290.316876340134,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.49484677138628,0.4411389825147789,7.388455909335568,0.0,6.391280072545472,0.0034103191863340777,-1.66366041030223,16.00028015468785,0.3705044250126874,0.0034103191863340777,16.0,82.0,0.009842846605543428,0.06344328147583347,0.0,7.219999999999999,0.0,4.499095813839595,0.31057230924622753,0.0033070381440808167,11.5,4.499095813839595,0.31057230924622753,0.0033070381440808167,4.5,3480323.303669395,1354960.257918031 
 12/02  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.101509917190285,-1.0070527425081446,22.186821237156582,-1.383378198803419,22.199358155850007,-1.8054685516763005,22.165565780563824,-1.3457918022156927,22.19935477736164,-1.8537339602512208,21.98955327879811,-0.9917533740730542,17.101509917190285,28.84913117231983,1943.1706130447913,0.0,22.186821237156582,20.37974618404658,2938.8450560402266,0.0,22.199358155850007,19.65834631497316,1214.8788435718498,0.0,22.165565780563824,20.470955094028646,2847.8033537368933,0.0,22.19935477736164,19.57899101903761,1256.5988677532664,0.0,21.98955327879811,21.312395070549552,2761.5856245811888,0.0,0.0,17642.448971683116,0.0,0.0,3429.0475158149957,1630.0137119290046,3310.1902468082017,1714.753217306463,3232.2305964847687,1412.2801421327117,3175.8635267406507,0.0,0.0,0.0,0.0,17642.448971683116,22053.061214603887,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.53114659763287,0.34174683504350684,7.388455909335568,0.0,6.51643087053589,0.0032779347911029524,-2.1130831785408657,16.00031929189795,0.3705044250126874,0.0032779347911029524,16.0,82.0,0.011122004552555562,0.06086536046387639,0.0,7.22,0.0,4.498788556885869,0.31057230924622753,0.0032027384261423463,11.5,4.498788556885869,0.31057230924622753,0.0032027384261423463,4.5,3386396.9958142666,1354960.257918031 
 12/02  09:00:00,0.0,11.0,5.0,11.0,5.0,20.0,18.202671197089394,-0.6614811159470733,22.201235084059533,0.7753049835840431,22.20079401162463,0.1262462710501968,22.201146880288917,0.838047587133058,22.201536346545367,0.014441658814852681,22.20035076043566,1.3713941213224197,18.202671197089394,27.669578323822286,2847.4024574369023,0.0,22.201235084059533,24.177738807849,1065.380130727415,0.0,22.20079401162463,23.013799434202586,277.24092209466085,0.0,22.201146880288917,24.29229661351524,908.7371838128112,0.0,22.201536346545367,22.81497878001433,380.84189617599,0.0,22.20035076043566,25.284915839507352,52.51082982710511,194.20995699991624,0.0,8981.77321605485,0.0,0.0,1556.9009078212687,692.5493502333404,1374.173314275444,839.1112055493226,347.83727220623666,1412.2799334040199,3113.348924096628,0.0,0.0,0.0,0.0,8981.77321605485,11227.216520068561,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.44442944668188,0.10483323242487276,7.388455909335568,0.0,6.682694129373069,0.003260882010631979,-2.1660082421394895,15.999973681937474,0.3705044250126874,0.003260882010631979,16.0,82.0,0.011122004552555562,0.05769697431542595,0.0,7.22,0.0,4.49880830543347,0.31057230924622753,0.003200271166933457,11.5,4.49880830543347,0.31057230924622753,0.003200271166933457,4.5,32953111.206778146,1354960.257918031 
 12/02  10:00:00,0.375,11.0,5.0,11.0,5.0,20.0,19.10053308885014,2.177670090890087,22.201498561112935,3.264690170399067,22.200764961723102,1.7589857520655587,22.201103476251657,3.4003779904342704,22.20160323412238,1.5171884746421926,22.959752005379233,4.632826516136516,19.10053308885014,32.33992357135737,2633.241713171522,0.0,22.201498561112935,28.85870979611164,117.95822688559142,12.482162027149627,22.200764961723102,25.920973018327974,0.0,200.90127158693525,22.201103476251657,29.138565104698596,22.560835267232534,112.66605004580282,22.20160323412238,25.473947766269642,2.2026142495554666,77.70115342201419,22.959752005379233,30.344380095194914,0.0,551.1268651665752,0.0,5990.2868227598465,0.0,0.0,598.1819802820822,215.10867193466572,376.8065267535184,383.3657884420934,0.0,1295.1267985036993,3055.672563649131,0.0,0.0,0.0,0.0,5990.2868227598465,7487.858528449808,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.57582964982518,0.07355622801689315,7.388455909335568,0.0,6.840572854698809,0.0034732979882650464,-1.4081075593057224,16.000286327576045,0.3705044250126874,0.0034732979882650464,16.0,81.48632168260366,0.0099500317388943,0.054938316103098905,0.0,7.22,0.0,4.499968892902341,0.31057230924622753,0.003287398537137516,11.5,4.499968892902341,0.31057230924622753,0.003287398537137516,4.5,43273866.30163755,1354960.257918031 
 12/02  11:00:00,0.6,11.0,5.0,11.0,5.0,20.0,19.886637965944104,3.5955956299311653,22.201758091285733,4.0746010161347606,22.201591550849894,2.019731602318388,22.235878914247948,4.269586270401901,22.202222828817256,1.7257065540019467,23.55404265748716,6.487084843524098,19.886637965944104,34.04368808582679,2466.9376105336046,0.0,22.201758091285733,30.542213340596778,0.0,285.3871222787903,22.201591550849894,26.405175558163908,0.0,355.1192684434553,22.235878914247948,30.898992268766015,0.0,443.7062125321661,22.202222828817256,25.854973841314145,0.0,256.0728332322304,23.55404265748716,33.28611510310926,0.0,599.0166206944518,0.0,4760.309528934576,0.0,0.0,208.48543687283637,61.303530426207146,27.046934914341726,203.14932420114016,0.0,1224.2881690115682,3007.4552671449783,0.0,0.0,0.0,0.0,4760.309528934576,5950.38691116822,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.38113655132192,0.06448394944011948,7.388455909335568,0.0,6.967052421728331,0.003347687366200168,-1.8455976227489796,16.0001548331991,0.3705044250126874,0.003347687366200168,16.0,80.15155073470419,0.009256455147076438,0.052755088210130925,0.0,7.22,0.0,4.50116058740669,0.31057230924622753,0.0030331875189768204,11.5,4.50116058740669,0.31057230924622753,0.0030331875189768204,4.5,44615428.22272958,1354960.257918031 
 12/02  12:00:00,0.225,8.8,4.0,8.8,4.0,16.0,20.505928975631097,3.765118732949132,22.201043883415494,3.5848913412841865,22.201805389183292,1.2456552874197502,22.21240197686288,3.8329786638735435,22.20293979805891,0.943992423884483,23.633917306840353,6.852478032927351,20.505928975631097,33.16374591155865,2180.31085239206,0.0,22.201043883415494,29.51102822318,0.0,256.0966313702886,22.201805389183292,24.979711569145767,0.0,309.8237337921156,22.21240197686288,30.010308162629137,0.0,423.63964547823826,22.20293979805891,24.441055917763634,0.0,233.1140865854095,23.633917306840353,33.966790808883474,0.0,605.7277380111207,0.0,4839.85158136461,0.0,0.0,237.5774031485486,106.40587365427626,45.24335225044565,226.03228298580285,0.0,1341.4124372655804,2966.8706257833687,0.0,0.0,0.0,0.0,4839.85158136461,6049.814476705762,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.06905741261046,0.0644522534272825,7.388455909335568,0.0,7.075096136372,0.0033452072916878104,-1.858667887652207,15.999907671156327,0.3705044250126874,0.0033452072916878104,16.0,80.98138977943103,0.010409278355136237,0.05099328837652278,0.0,7.22,0.0,4.499637248654131,0.31057230924622753,0.002997164816317413,11.5,4.499637248654131,0.31057230924622753,0.002997164816317413,4.5,43265388.38104261,1354960.257918031 
 12/02  13:00:00,0.0,4.4,2.0,4.4,2.0,8.0,20.855500741039915,3.076158284419228,22.20234329993184,2.3519660538956533,22.201670679658434,0.3952604554811397,22.201273195808827,2.577840754851389,22.20263377940411,0.18282546501410793,23.256216241484623,5.683759385013191,20.855500741039915,30.92060014188891,1796.8897016278445,0.0,22.20234329993184,27.047457736389358,0.0,31.220743520609744,22.201670679658434,23.49656076885265,0.0,167.524867003184,22.201273195808827,27.488253128928562,0.0,146.27257195578318,22.20263377940411,23.12922301687277,0.0,113.72311680104673,23.256216241484623,32.06827792441876,0.0,575.3410850588516,0.0,5630.785369938531,0.0,0.0,461.81729719099144,248.358841085329,320.715484440461,345.16685466092264,0.0,1412.236951892446,2942.730646806817,0.0,0.0,0.0,0.0,5630.785369938531,7038.481712423163,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.34485372307011,0.06843413646555566,7.388455909335568,0.0,7.14201480316318,0.003446763431819459,-1.497666610316453,16.000728394435335,0.3705044250126874,0.003446763431819459,16.0,82.0,0.011121582350003762,0.04997943986743512,0.0,7.22,0.0,4.499053344437619,0.31057230924622753,0.003154110899380064,11.5,4.499053344437619,0.31057230924622753,0.003154110899380064,4.5,39219060.90967827,1354960.257918031 
 12/02  14:00:00,0.375,8.8,4.0,8.8,4.0,16.0,21.186083573117198,2.2377908719691133,22.200531278876007,2.355812941788231,22.200452548161472,0.811147789415108,22.200832075088353,2.539267514932664,22.201229272654093,0.629207485209257,23.528218149425925,5.321165553474719,21.186083573117198,28.536731673335343,1826.9270114093829,0.0,22.200531278876007,27.05175256589129,0.0,279.1511708189894,22.200452548161472,24.215941737799536,0.0,232.81678846523778,22.200832075088353,27.406679267671795,0.0,352.9845688592029,22.201229272654093,23.89830220842811,0.0,210.32361518247882,23.528218149425925,30.7512598324384,0.0,596.4158408459216,0.0,4987.430359945149,0.0,0.0,214.16619323791323,182.98144574420905,114.28539734982738,248.48879100173474,0.0,1294.9462078763954,2924.4444856921687,0.0,0.0,0.0,0.0,4987.430359945149,6234.287949931435,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.09089273415231,0.06299423188975652,7.388455909335568,0.0,7.19150411047817,0.0034363187580159237,-1.5292447339806845,16.001580639003834,0.3705044250126874,0.0034363187580159237,16.0,80.8292430748522,0.009948233583407797,0.049228101297753867,0.0,7.22,0.0,4.499968822371329,0.31057230924622753,0.003210204223283411,11.5,4.499968822371329,0.31057230924622753,0.003210204223283411,4.5,41913989.640071824,1354960.257918031 
 12/02  15:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.480399320547328,3.0495317140506364,22.200509442147432,3.4842342353589384,22.20181525885501,1.7521500329826307,22.201370014002144,3.6680791787670595,22.201135220709777,1.5131133591790666,23.814975001246864,6.493924944400526,21.480399320547328,29.694998056889663,1901.4204252844365,0.0,22.200509442147432,29.30736898444942,0.0,391.2324509839525,22.20181525885501,25.906445404608686,0.0,247.70928453440393,22.201370014002144,29.688646914997587,0.0,421.49176799684057,22.201135220709777,25.467013324506397,0.0,249.50915554149356,23.814975001246864,32.786206147599984,0.0,654.9557404584352,0.0,4490.819824874971,0.0,0.0,103.2492326355696,168.91113222521372,46.883731837337926,210.1036052934228,0.0,1126.2171137858977,2876.9996901120176,0.0,0.0,0.0,0.0,4490.819824874971,5613.524781093714,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.474162597987004,0.057918816290437825,7.388455909335568,0.0,7.400730274146724,0.003478343193739945,-1.3769844307669956,15.991640301486697,0.3748084458580845,0.003478343193739945,16.0,80.1762363474659,0.008333109319424407,0.04695376495224058,0.0,7.22,0.0,4.499989806761974,0.31057230924622753,0.0032103349432016652,11.5,4.499989806761974,0.31057230924622753,0.0032103349432016652,4.5,42811760.4311693,1357475.3148496628 
 12/02  16:00:00,0.03750000000000003,11.0,5.0,11.0,5.0,20.0,21.620901069052092,3.992037319550813,22.201568292171302,4.0789936153566675,22.20311742336958,1.9111407308458048,22.20172165092822,4.295831449915214,22.20238429602908,1.6089692007125895,23.845654601794664,7.472139118083561,21.620901069052092,31.46215200039721,1848.9845758903666,0.0,22.201568292171302,30.551975559815116,0.0,173.2622010206731,22.20311742336958,26.199150505425035,0.0,138.15504536503374,22.20172165092822,31.02030129687279,0.0,182.80641376089096,22.20238429602908,25.639945793560262,0.0,153.16086220700328,23.845654601794664,34.99405230562703,0.0,621.9552657242023,0.0,5394.113908900757,0.0,0.0,319.3979188880095,277.21776393208347,283.69706811250666,305.1190630860632,0.0,1400.1651685884358,2895.0585883686276,0.0,0.0,0.0,0.0,5394.113908900757,6742.642386125946,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.29685730415794,0.06533434581907574,7.388455909335568,0.0,7.2756443328632505,0.0032936793214181203,-2.0186766692310583,16.009575899509088,0.3705044250126874,0.0032936793214181203,16.0,81.6514219570507,0.011036906641093221,0.04805574415189019,0.0,7.22,0.0,4.49997845408598,0.31057230924622753,0.002937464748705821,11.5,4.49997845408598,0.31057230924622753,0.002937464748705821,4.5,41016155.14234769,1354960.257918031 
 12/02  17:00:00,-0.6,11.0,5.0,11.0,5.0,20.0,21.617784476578134,3.985817521488824,22.202552776039877,3.794612676293249,22.202569004829634,1.262832592138899,22.202783377950023,4.04847742872162,22.201937378363805,0.9245946449048439,23.598728394146214,7.734250612320477,21.617784476578134,31.45375886764078,1833.9069685078323,0.0,22.202552776039877,29.945316809731594,174.651169996816,0.0,22.202569004829634,25.00904954979318,13.467506726746365,1.5801598400364014,22.202783377950023,30.48446506434115,143.92517934174373,0.0,22.201937378363805,24.40832927979198,8.109752812539284,6.063861214603605,23.598728394146214,36.15733903804245,0.0,603.2663293514637,0.0,6564.9529740232565,0.0,0.0,666.690840348724,427.35613899270123,609.8148722233332,460.48698147834443,0.0,1599.7411301158108,2888.041355826378,0.0,0.0,0.0,0.0,6564.9529740232565,8206.19121752907,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.639267572791226,0.07342494584671647,7.388455909335568,0.0,7.282467715907014,0.003111299953615674,-2.687025153028831,16.0005914004735,0.3705044250126874,0.003111299953615674,16.0,82.0,0.0131062876900101,0.047763360476105306,0.0,7.22,0.0,4.500605149326666,0.31057230924622753,0.002705584764241504,11.5,4.500605149326666,0.31057230924622753,0.002705584764241504,4.5,37423671.130122796,1354960.257918031 
 12/02  18:00:00,-0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.51535763325713,3.7876090102049775,22.202218308531567,3.654163063473799,22.20193107867898,1.0167751106872813,22.202661932307166,3.9271122198288717,22.202882082707028,0.6765405757364565,23.581608464929104,7.8912515854150245,21.51535763325713,31.21284521455609,1865.5087503595505,0.0,22.202218308531567,29.650628621927613,224.57981001547432,0.0,22.20193107867898,24.57015088778796,31.45077297390111,0.0,22.202661932307166,30.225321387650773,170.98589572502397,0.0,22.202882082707028,23.973020278242295,29.133437211614023,0.0,23.581608464929104,36.5839534527496,0.0,602.0217108657696,0.0,6833.812936738249,0.0,0.0,716.416691777355,446.8368616494096,636.7666620737092,487.5924364278251,0.0,1697.3357668038063,2893.187002646903,0.0,0.0,0.0,0.0,6833.812936738249,8542.266170922812,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.40470932283361,0.07561063956086968,7.388455909335568,0.0,7.2673145031001605,0.003060027483771502,-2.875638638388981,16.00000400499359,0.3705044250126874,0.003060027483771502,16.0,82.0,0.014194393406394477,0.04796592372139766,0.0,7.22,0.0,4.4997154706364935,0.31057230924622753,0.002661438197838907,11.5,4.4997154706364935,0.31057230924622753,0.002661438197838907,4.5,37425707.44768173,1354960.257918031 
 12/02  19:00:00,-1.1,5.5,2.5,5.5,2.5,10.0,21.06223418450345,3.2964096831792835,22.203473958654577,2.4377943371159185,22.201793642423535,-0.1677653875535037,22.20277565497695,2.723848734554427,22.201517774895066,-0.45172007255372726,22.66556842232854,6.852886684322564,21.06223418450345,31.004376339759652,1381.2359891585272,0.0,22.203473958654577,27.222839316551724,949.5995902486807,0.0,22.201793642423535,22.496442933030174,356.05423771070906,0.0,22.20277565497695,27.78345534374921,888.3567376629634,0.0,22.201517774895066,21.992644362817963,355.0061235279997,0.0,22.66556842232854,36.0238474348593,0.0,528.9881179536416,0.0,8963.850495119983,0.0,0.0,1439.3842125849699,770.916454468305,1351.8603889242945,812.8982276071193,0.0,1756.1292496062308,2916.666797974009,0.0,0.0,0.0,0.0,8963.850495119983,11204.813118899981,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.7420859708433,0.09622838083733115,7.388455909335568,0.0,7.204379591810253,0.003040926514694584,-2.945253638965056,16.000090898868336,0.3705044250126874,0.003040926514694584,16.0,82.0,0.014861831890899267,0.04890867600223209,0.0,7.22,0.0,4.499707884890462,0.31057230924622753,0.002659425847207417,11.5,4.499707884890462,0.31057230924622753,0.002659425847207417,4.5,23044967.15663953,1354960.257918031 
 12/02  20:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,20.438322022893487,1.3430972449581835,22.202478660702123,-0.30812690375970747,22.20175546266606,-2.2037300224620826,22.2031297476458,-0.06172803319640904,22.202011419051136,-2.3718247020119345,22.20358169440663,3.805496724434619,20.438322022893487,28.05076298759331,965.2392609654078,0.0,22.202478660702123,22.250238260222826,1609.050632955145,0.0,22.20175546266606,19.033301217282293,657.5353322838266,0.0,22.2031297476458,22.677175916737188,1547.9985068587332,0.0,22.202011419051136,18.764274117388656,657.0458019969452,0.0,22.20358169440663,30.03804162604916,476.8527809324213,0.0,0.0,12048.135265093431,0.0,0.0,2098.4531326912006,1072.3417234029912,2011.0918025830445,1114.9210689262554,963.8793951019907,1873.6266077749292,2950.834170181395,0.0,0.0,0.0,0.0,12048.135265093431,15060.169081366785,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.40141092725747,0.13334676104297377,7.388455909335568,0.0,7.111362972815504,0.002940548480850728,-3.3423882722122773,15.999978399888143,0.3705044250126874,0.002940548480850728,16.0,82.0,0.016250453760007298,0.050316586077690496,0.0,7.22,0.0,4.499561786360033,0.31057230924622753,0.0026419979323177604,11.5,4.499561786360033,0.31057230924622753,0.0026419979323177604,4.5,12279730.33903406,1354960.257918031 
 12/02  21:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,19.698442168594262,-0.5151575418694576,19.8451163854717,-1.205052610971177,20.08430994676415,-1.7610813465060244,19.88214898358073,-1.074405288577124,20.089355558425478,-1.7348875953157539,21.14059045078192,1.7410552032268705,19.698442168594262,25.516625430045288,585.0832888653197,0.0,19.8451163854717,23.910300971184856,51.636784823845204,3.8512639709696943,20.08430994676415,22.520593986672182,27.7801583886473,3.523392597872669,19.88214898358073,24.11245892982035,46.278388612552696,3.8239084548749473,20.089355558425478,22.566416652365575,30.257191835593648,3.8627253780551545,21.14059045078192,27.61764568691313,0.0,54.90738513474762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.7379475016418,0.0,7.388455909335568,0.0,19.442152115306968,0.003732950450108335,-0.5013802116813885,20.44617785528485,0.3705044250126874,0.003732950450108335,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.002543473010830932,11.5,-2.3874999999999997,0.00621144618492455,0.002543473010830932,4.5,7114960.257918031,1354960.257918031 
 12/02  22:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,18.75701318880718,-0.6421258583997264,18.704867940587732,-1.0337273184062157,19.01961938478044,-0.9790248965389521,18.73424887492771,-0.9933434343535894,19.033497451285715,-0.9422701659326508,20.285148656336332,0.5570422251526449,18.75701318880718,26.778841941940613,295.1905297515052,0.0,18.704867940587732,26.008497099237594,71.94578024848124,0.0,19.01961938478044,25.61999613110502,39.5684628195246,0.0,18.73424887492771,26.04745330156051,65.90207951682402,0.0,19.033497451285715,25.675726631805908,42.63739079194278,0.0,20.285148656336332,26.73606781166633,0.0,53.36703795217852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.7379475016418,0.0,7.388455909335568,0.0,18.60562178240383,0.0036680269683372815,-0.711006399283296,19.609767280797545,0.3705044250126874,0.0036680269683372815,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.002477161303061936,11.5,-3.4875,0.00621144618492455,0.002477161303061936,4.5,3064960.257918031,1354960.257918031 
 12/02  23:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,17.972945063086826,-0.7090027551442613,18.129942502527047,-0.9789229213631075,18.40455818745077,-0.8672407175074696,18.14971389992694,-0.9735860503522311,18.411948376283252,-0.8514689877321019,19.852936830265477,-0.22506421384267594,17.972945063086826,27.972011967289188,357.4630161186724,0.0,18.129942502527047,27.083917051644498,52.3607764782156,0.0,18.40455818745077,26.868686339282064,25.74452189257346,0.0,18.14971389992694,27.062196177107705,48.08225801254423,0.0,18.411948376283252,26.891301538894158,27.86211140003809,0.0,19.852936830265477,25.88605967658612,0.0,84.07114698046911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.7379475016418,0.0,7.388455909335568,0.0,17.784310718486765,0.0036550352329815334,-0.7536352467491806,18.788480189279976,0.3705044250126874,0.0036550352329815334,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0024017362075407097,11.5,-4.2125,0.00621144618492455,0.0024017362075407097,4.5,3064960.257918031,1354960.257918031 
 12/02  24:00:00,-5.4624999999999995,0.0,0.0,0.0,0.0,0.0,17.293713652239884,-0.8443861338076112,17.76154657872066,-1.008484516841872,17.985550573257257,-0.927993655635273,17.776875362457154,-1.0123094973155464,17.989610852011083,-0.9207750365554493,19.59219002595045,-0.6522482290718501,17.293713652239884,28.870455746381626,453.8014041541262,0.0,17.76154657872066,27.650570315689414,24.831821471459023,0.0,17.985550573257257,27.445885535314755,6.690935643906528,0.7693968765127579,17.776875362457154,27.615108507866147,22.354555455681634,0.0,17.989610852011083,27.455291451360925,7.12127546980679,0.8873547174027863,19.59219002595045,25.39597704598819,0.0,119.8841285651398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.7379475016418,0.0,7.388455909335568,0.0,17.069612102488932,0.0036134291191183103,-0.8910725914681115,18.073858352546733,0.3705044250126874,0.0036134291191183103,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.00621144618492455,0.0021593091424971485,11.5,-5.4624999999999995,0.00621144618492455,0.0021593091424971485,4.5,3064960.257918031,1354960.257918031 
 12/03  01:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.726256215815248,-0.937531791546613,17.46585618590209,-1.0378426738956819,17.648850755599433,-1.0102328315270663,17.479199882027327,-1.0409365588929462,17.649124686562622,-1.009767869445377,19.399305390801704,-0.852848897057051,16.726256215815248,29.697775949931977,562.7175459363964,0.0,17.46585618590209,28.102728755812063,2.2493366921976303,1.4951325757916152,17.648850755599433,27.84361477702362,0.0,11.634173371541578,17.479199882027327,28.071847191353783,1.6272368972738036,1.9176304963153825,17.649124686562622,27.844215391733805,0.0,12.858391432509734,19.399305390801704,25.27886594164358,0.0,151.89339817504828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.7379475016418,0.0,7.388455909335568,0.0,16.471027868047077,0.003576915555972148,-1.0127718531632035,17.47534150839787,0.3705044250126874,0.003576915555972148,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.0019211683460094013,11.5,-6.475,0.00621144618492455,0.0019211683460094013,4.5,3064960.257918031,1354960.257918031 
 12/03  02:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,16.20710545165172,-1.0774021383093149,17.14265494322166,-1.2053399555013693,17.306076195181088,-1.178409782142882,17.155524609379732,-1.2083673451228136,17.301931245120468,-1.1753210647765888,19.138604423259665,-1.1257488141260379,16.20710545165172,30.34097749482238,634.5770880020402,0.0,17.14265494322166,28.286767827111028,0.0,15.547328497245871,17.306076195181088,28.058430875501926,0.0,24.068344566013536,17.155524609379732,28.256614275186998,0.0,15.687360069713293,17.301931245120468,28.072997908276594,0.0,26.25238365665797,19.138604423259665,25.117730742420214,0.0,172.9914269541648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.7379475016418,0.0,7.388455909335568,0.0,15.942719534690116,0.0035424592135896472,-1.1288001765315219,16.94709677784862,0.3705044250126874,0.0035424592135896472,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001854334975185133,11.5,-7.0125,0.00621144618492455,0.001854334975185133,4.5,3064960.257918031,1354960.257918031 
 12/03  03:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,15.755977455725507,-1.2813282451541617,16.889389572333982,-1.407669385991531,17.02789764793504,-1.369328253629943,16.903306217158324,-1.411773270425677,17.01989975407809,-1.3646897777877343,18.93850615281289,-1.4034304907775104,15.755977455725507,30.70369301975532,702.4912641962233,0.0,16.889389572333982,28.26505378470425,0.0,32.98965005385128,17.02789764793504,28.10735953554107,0.0,37.106757913829995,16.903306217158324,28.230463027597587,0.0,32.2787349340947,17.01989975407809,28.132467406645937,0.0,40.35512041922436,18.93850615281289,24.853051139152196,0.0,194.47958507917122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.7379475016418,0.0,7.388455909335568,0.0,15.469908972892771,0.003484481315922733,-1.3186740318507457,16.474393254774856,0.3705044250126874,0.003484481315922733,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0018971031629197964,11.5,-7.575,0.00621144618492455,0.0018971031629197964,4.5,3064960.257918031,1354960.257918031 
