Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/03  04:00:00,-6.737499999999999,0.0,0.0,0.0,0.0,0.0,15.37141216113506,-1.4821034191196263,16.79756217515687,-1.5550627815886136,16.893285615382915,-1.5255376378979435,16.812308652525555,-1.5588518887524958,16.880976225147556,-1.5229438271753577,18.86306763628223,-1.5839166262529558,15.37141216113506,30.948840787510683,787.6679210086068,0.0,16.79756217515687,28.083624138372844,0.0,55.44000004343985,16.893285615382915,27.982188118204615,0.0,53.170859404350836,16.812308652525555,28.048479224487423,0.0,53.59489652871446,16.880976225147556,28.01010559476902,0.0,57.76272965391473,18.86306763628223,24.597979277948816,0.0,218.0418447251207,0.0,1.1325323244578305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.823044545329033,0.0,0.0,0.0,0.0,1.1325323244578305,1.415665405572288,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.73290784238931,0.000012714336642519832,7.388455909335568,0.0,15.08795381940907,0.003424421077642646,-1.521836883181143,16.10008430227033,0.3705044250126874,0.003424421077642646,16.0,82.0,0.0,0.00001271433664251983,0.0,7.22,0.0,-6.737499999999999,0.00621144618492455,0.0019959970717633017,11.5,-6.737499999999999,0.00621144618492455,0.0019959970717633017,4.5,3064972.1564859566,1354960.257918031 
 12/03  05:00:00,-5.4125,0.0,0.0,0.0,0.0,0.0,15.093569610847446,-1.5792213697267443,16.833950615822417,-1.5964206045984153,16.885021212263318,-1.601873426595435,16.849814643256543,-1.597290136839937,16.869721052789398,-1.6040374979981746,18.85521538365437,-1.6087883311197873,15.093569610847446,31.252819608815848,893.5795340057205,0.0,16.833950615822417,27.922378243938248,0.0,66.2993547798689,16.885021212263318,27.819373967107406,0.0,59.334510985809516,16.849814643256543,27.89225181631641,0.0,63.95962384723646,16.869721052789398,27.841379840054472,0.0,64.34288525908096,18.85521538365437,24.55905204504338,0.0,225.3279948721132,0.0,33.47995242826413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.87070959151998,0.0,0.0,0.0,0.0,33.47995242826413,41.849940535330155,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.33790164557976,0.00036776845753757866,7.388455909335568,0.0,14.80867159028386,0.003392126963531257,-1.6348424786985252,15.999830732075889,0.3705044250126874,0.003392126963531257,16.0,82.0,0.0,0.00036776845753757866,0.0,7.22,0.0,-5.4125,0.00621144618492455,0.0022279168567701443,11.5,-5.4125,0.00621144618492455,0.0022279168567701443,4.5,3065304.341150835,1354960.257918031 
 12/03  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,14.916362458482922,-1.6135557129232987,16.841260339102156,-1.6273328275629935,16.876959814568643,-1.644421291173658,16.857699987328655,-1.6263139296707538,16.86083357355192,-1.6466363486047806,18.817318364783866,-1.620287146988064,14.916362458482922,31.52110985757922,958.6277947827891,0.0,16.841260339102156,27.83759986051641,0.0,66.8685323626292,16.876959814568643,27.735059293366888,0.0,58.783560973448346,16.857699987328655,27.810925195428883,0.0,64.54183729689606,16.86083357355192,27.758334590627257,0.0,63.673820878678214,18.817318364783866,24.59371340483919,0.0,222.32516593157175,0.0,83.79415099941872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.1131038319232,0.0,0.0,0.0,0.0,83.79415099941872,104.74268874927341,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.12220881617815,0.000871960434533167,7.388455909335568,0.0,14.618610902387728,0.0033811334552489923,-1.6659558279535578,15.99996314700752,0.3705044250126874,0.0033811334552489923,16.0,82.0,0.0,0.0007952898240808301,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0023436781004621786,11.5,-5.0,0.00621144618492455,0.0023436781004621786,4.5,3065775.5505515006,1354960.257918031 
 12/03  07:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,15.374783699410882,-2.3100984439022554,20.406974389834815,-2.8560075445080284,20.796103888950572,-3.604539624782245,20.330702145570463,-2.8039148648273606,20.802492796050988,-3.7260642541251476,20.92391663406488,-2.3577933351674893,15.374783699410882,28.920277465224988,1937.7234239400673,0.0,20.406974389834815,20.229441250305918,3370.525866752282,0.0,20.796103888950572,18.60560277658125,1667.7825675798813,0.0,20.330702145570463,20.40634688551571,3244.2335924645863,0.0,20.802492796050988,18.4159520655721,1672.1734070578966,0.0,20.92391663406488,20.350755559508578,2821.2759378659157,0.0,0.0,22622.979382267735,0.0,0.0,3720.6754153433203,1991.0869660977132,3569.855272781536,2029.64660501327,3209.690015686433,3094.522339607408,3248.3961967200585,0.0,0.0,0.0,0.0,22039.446014295252,27549.307517869063,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.59401394419663,0.4719655846481261,7.388455909335568,0.0,6.248139378479361,0.0024265506826569756,-5.566575114115258,15.940856407718847,0.3705044250126874,0.0024265506826569756,16.0,81.59556220724511,0.03552632895926635,0.06693595178484346,0.0,7.219999999999999,0.0,4.499507514753203,0.31057230924622753,0.002268723463078711,11.5,4.499507514753203,0.31057230924622753,0.002268723463078711,4.5,3509111.232484024,1354960.257918031 
 12/03  08:00:00,-4.85,0.0,0.0,0.0,0.0,0.0,16.212350418489645,-4.0611956395179,22.0593955317615,-4.550708716472778,22.19771726667495,-5.368084389795196,22.014831202555357,-4.470819554027586,22.194067055084023,-5.449434471518916,22.08779472433315,-3.6479294732595524,16.212350418489645,23.639065638681068,2248.9386355054935,0.0,22.0593955317615,15.739664903782504,3093.446024032086,0.0,22.19771726667495,14.545490828324132,1076.4910602261,0.0,22.014831202555357,15.891985661303039,3015.281650331218,0.0,22.194067055084023,14.447178150113082,1365.4387239906312,0.0,22.08779472433315,16.961278495467177,2611.821782394832,0.0,0.0,19286.765193104933,0.0,0.0,3572.503197025582,1490.9342459421891,3465.311697719516,1822.5381724865142,3088.894734552504,2930.354242176238,3223.067873338291,0.0,0.0,0.0,0.0,19286.765193104933,24108.45649138117,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.75168484500013,0.3833731556588231,7.388455909335568,0.0,6.374686804256129,0.0023933956825277552,-5.7246251779929835,16.00026063950443,0.3705044250126874,0.0023933956825277552,16.0,82.0,0.031750596017080954,0.06340334950209751,0.0,7.22,0.0,4.499982813413897,0.31057230924622753,0.00230842478919725,11.5,4.499982813413897,0.31057230924622753,0.00230842478919725,4.5,3425616.209006837,1354960.257918031 
 12/03  09:00:00,-2.3375,11.0,5.0,11.0,5.0,20.0,17.37499027270302,-3.5034275153618113,22.200533557124334,-1.6361956666279747,22.200132358966712,-2.2607392172207614,22.200773407905203,-1.562216273835113,22.200779237525083,-2.355952626377646,22.212202592357848,-0.8187147610671245,17.37499027270302,23.042708976651497,3154.6286863867335,0.0,22.200533557124334,20.074774724225115,1035.82996648931,0.0,22.200132358966712,19.04410187659136,5.915829094294423,189.1672303241339,22.200773407905203,20.195287144600858,1026.4200672701545,0.0,22.200779237525083,18.884494934095205,442.4991420440566,0.0,22.212202592357848,21.419990974521024,0.0,320.4486367500828,0.0,9339.643671496937,0.0,0.0,1527.1879590752444,231.94838469883985,1491.5344557123638,900.3078697808563,169.61633246225028,2144.3695368450767,3160.739037793616,0.0,0.0,0.0,0.0,9339.643671496937,11674.55458937117,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.21122488301358,0.11319432831867068,7.388455909335568,0.0,6.546783948521055,0.002702746030986806,-4.325312263842239,16.000306618804025,0.3705044250126874,0.002702746030986806,16.0,82.0,0.019853714275986097,0.060083038922568915,0.0,7.22,0.0,4.500024834288366,0.31057230924622753,0.0026923504613402126,11.5,4.500024834288366,0.31057230924622753,0.0026923504613402126,4.5,32960983.54673717,1354960.257918031 
 12/03  10:00:00,-0.4125,11.0,5.0,11.0,5.0,20.0,18.369335291895933,0.5482025096495818,22.201515622373428,2.1208342362909636,22.20037302748682,0.7469722564057348,22.200829424260156,2.25261611033111,22.20092182297626,0.5281700710254087,23.08502189043372,3.5507610618450784,18.369335291895933,30.078491963667318,2914.8261676038005,0.0,22.201515622373428,26.62931061530623,142.87313523639585,0.0,22.20037302748682,24.113698508356997,0.0,340.2580419825134,22.200829424260156,26.88338350698012,75.00773593227694,27.55082607809203,22.20092182297626,23.72354042334816,23.93921326913059,25.11841264290797,23.08502189043372,27.93303567375015,0.0,560.563871144835,0.0,6346.264628265522,0.0,0.0,635.3519210930632,75.688049409346,513.8252547945565,457.34043067215447,0.0,1541.913275299315,3100.659655001619,0.0,0.0,0.0,0.0,6346.264628265522,7932.830785331902,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.84306630910291,0.07907675519482524,7.388455909335568,0.0,6.716812618580598,0.003258422766659227,-2.112412926641601,16.000263985495376,0.3705044250126874,0.003258422766659227,16.0,82.0,0.012497645604876971,0.05707214531265506,0.0,7.22,0.0,4.499806604529018,0.31057230924622753,0.0031461551451112658,11.5,4.499806604529018,0.31057230924622753,0.0031461551451112658,4.5,43279049.3725414,1354960.257918031 
 12/03  11:00:00,0.6875,11.0,5.0,11.0,5.0,20.0,19.268684002130627,3.0986417037246055,22.20153656109967,4.079470677143561,22.20068001996794,2.3421579062080893,22.200473351210583,4.2519478786713005,22.20114542458513,2.0958712939703865,23.593799812035243,6.3943384337134646,19.268684002130627,34.16271058967956,2703.1621045652,0.0,22.20153656109967,30.56270616969571,0.0,152.03743498768745,22.20068001996794,27.02648654797713,0.0,345.2840263683501,22.200473351210583,30.937453161405205,0.0,315.6272918794065,22.20114542458513,26.55503340036264,0.0,173.02543953526464,23.593799812035243,33.00952836778085,0.0,602.0166328034254,0.0,5125.965203665725,0.0,0.0,341.5376813208603,71.08729712352809,152.04333138689196,286.1255892473106,0.0,1197.3834166080699,3049.6762501509497,0.0,0.0,0.0,0.0,5125.965203665725,6407.456504582156,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.02316121372729,0.06803208845505607,7.388455909335568,0.0,6.859357260316029,0.003665895765460059,-0.6972597771548085,15.999833817140608,0.3705044250126874,0.003665895765460059,16.0,80.38828947246003,0.009014485072209028,0.05466201074656402,0.0,7.22,0.0,4.499922795571715,0.31057230924622753,0.00346810090702034,11.5,4.499922795571715,0.31057230924622753,0.00346810090702034,4.5,44618742.56980987,1354960.257918031 
 12/03  12:00:00,1.7875000000000003,8.8,4.0,8.8,4.0,16.0,19.97411277602899,4.466393895795,22.20093544767219,4.691692939455816,22.20182499587184,2.8167187115638552,22.231890831349432,4.886505522132965,22.200760378701652,2.5724380212638174,23.695777033295364,7.599808038370285,19.97411277602899,35.9970073770092,2379.09344540398,0.0,22.20093544767219,31.893699098069774,0.0,316.7778458596553,22.20182499587184,27.945590472351636,0.0,350.37920297807244,22.231890831349432,32.269902344630566,0.0,450.39593942402087,22.200760378701652,27.466454722237636,0.0,249.7211923398666,23.695777033295364,35.61859701359449,0.0,610.8728943964661,0.0,4334.971015520593,0.0,0.0,177.42447176745662,66.25801582198764,20.292206561699018,209.6884545188648,0.0,852.1349823886078,3004.434588622466,0.0,0.0,0.0,0.0,4334.971015520593,5418.7137694007415,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.00849980078246,0.06088147581558875,7.388455909335568,0.0,6.983433137275533,0.003861975748196769,-0.07414472194065175,15.999953732984618,0.3705044250126874,0.003861975748196769,16.0,78.95913911897166,0.005919247447228788,0.05262243797882594,0.0,7.22,0.0,4.5000329343754695,0.31057230924622753,0.0035893015237843176,11.5,4.5000329343754695,0.31057230924622753,0.0035893015237843176,4.5,43262069.98248035,1354960.257918031 
 12/03  13:00:00,3.2624999999999997,4.4,2.0,4.4,2.0,8.0,20.47223429741064,4.480499136865346,22.2015984016738,3.95487262788269,22.200971793646396,2.1829431004891786,22.202568528765283,4.157783934634183,22.202311039413598,1.9818131179985512,23.44200784729057,7.069768958964926,20.47223429741064,34.947715584262006,1957.3235703357875,0.0,22.2015984016738,30.294257116203127,0.0,185.26005471547205,22.200971793646396,26.717963815784593,0.0,235.88232394350354,22.202568528765283,30.727688346613682,0.0,331.87018967404964,22.202311039413598,26.33413324073903,0.0,175.57985292924678,23.44200784729057,34.88426303935756,0.0,590.6285919559842,0.0,4218.208055590569,0.0,0.0,308.55481794966306,180.43483427324753,136.13037120562592,283.7904488988927,0.0,388.9646709023673,2971.700354155299,0.0,0.0,0.0,0.0,4192.741754928186,5240.927193660233,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.7015620988669,0.058228648994183375,7.388455909335568,0.0,7.073434362256424,0.003974343406062845,0.2931359113539468,16.00081092237913,0.3705044250126874,0.003974343406062845,16.0,78.48185919457887,0.002382439685063956,0.051202718931078285,0.0,7.22,0.0,4.5004522772921085,0.31057230924622753,0.0036964947283661376,11.5,4.5004522772921085,0.31057230924622753,0.0036964947283661376,4.5,39209572.42273668,1354960.257918031 
 12/03  14:00:00,4.2125,8.8,4.0,8.8,4.0,16.0,21.001299712984448,3.9329416965438178,22.26298451464745,4.082944646270984,22.201193860780663,2.6145819738956546,22.409882630779855,4.270732700659899,22.201691987796643,2.4436666210576594,23.766300386768634,7.001984421707462,21.001299712984448,32.544884462229,1928.276321572377,0.0,22.26298451464745,30.451712521491686,0.0,522.71895303391,22.201193860780663,27.553162974189163,0.0,350.27537830371574,22.409882630779855,30.58058975596605,0.0,506.01307008508076,22.201691987796643,27.218776582262638,0.0,322.75831405495177,23.766300386768634,34.04683511145524,0.0,639.3620542040042,0.0,5622.994472690459,0.0,0.0,0.0,85.86475849716015,0.0,158.44567537704992,0.0,90.37489441488708,2831.919535354295,0.0,0.0,0.0,0.0,1204.2697536101562,1505.3371920126947,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.26754719895713,0.07064026846654828,7.388455909335568,0.0,7.152775772251374,0.003969340564200983,0.2709266725838843,15.707509393540079,0.3705044250126874,0.003969340564200983,16.0,69.2432357197528,0.0005184844449432307,0.06860989956758724,0.0,7.22,0.0,4.500102257862649,0.31057230924622753,0.0037380554563663016,11.5,4.500102257862649,0.31057230924622753,0.0037380554563663016,4.5,41921151.415816054,1354960.257918031 
 12/03  15:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,21.54004927423484,4.958716826664822,22.308554904987936,5.304112290874393,22.20156741027286,3.6341164357337057,22.473803957483103,5.54148152061665,22.201870989159154,3.415423445821051,23.89903184064138,7.9710100090643206,21.54004927423484,33.83654984546356,1976.4560138079942,0.0,22.308554904987936,33.07832967825092,0.0,584.1889440788999,22.20156741027286,29.615690357786143,0.0,362.64122754942747,22.473803957483103,33.292936267816245,0.0,565.630763079864,22.201870989159154,29.161153632593727,0.0,356.40927759944384,23.89903184064138,36.09048706715596,0.0,958.4127083185647,0.0,9737.676213414288,0.0,0.0,0.0,122.08724604603586,0.0,178.38754257182407,0.0,129.41522741907806,2341.2526546863555,0.0,0.0,0.0,0.0,1444.4748372420383,1805.5935465525477,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.054630131475506,0.0803537787643989,7.388455909335568,0.0,8.236476583543505,0.004116395027962095,0.7698789020084877,14.987889247973248,0.39835889545753866,0.004116395027962095,16.0,57.267134150380116,0.001135058435223484,0.07658985085057779,0.0,7.22,0.0,4.499337344850325,0.31057230924622753,0.003744501628306697,11.5,4.499337344850325,0.31057230924622753,0.003744501628306697,4.5,42846325.67270702,1371415.6209115454 
 12/03  16:00:00,4.2125,11.0,5.0,11.0,5.0,20.0,21.816360824851685,5.873665967924983,22.202525289870902,6.106324395229145,22.20235579654504,4.1397284266453624,22.234659952075155,6.374776106991121,22.201492368113378,3.8810144605117176,23.8990511887472,8.765747027727816,21.816360824851685,35.4503913428987,1808.0919696775677,0.0,22.202525289870902,35.186898503615495,0.0,435.90007868090777,22.20235579654504,30.68102886979463,0.0,266.8159540772791,22.234659952075155,35.7759891191699,0.0,535.986604578098,22.201492368113378,30.12959231007384,0.0,264.65428883537186,23.8990511887472,38.09097072192669,0.0,843.1651831148002,0.0,11339.04806712221,0.0,0.0,179.20890104133204,251.20327483990178,49.286748351981586,306.80312282296916,0.0,90.39798119746298,2243.4451690324945,0.0,0.0,0.0,0.0,2886.222778842723,3607.778473553404,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,49.99517873529132,0.08474176288298087,7.388455909335568,0.0,7.691522819542014,0.004128596092109929,0.8113744087943437,14.492457376281704,0.38070167605663796,0.004128596092109929,16.0,56.011626857211844,0.0007827216435492913,0.07658985085057779,0.0,7.22,0.0,4.500175728108426,0.31057230924622753,0.0037380554563663016,11.5,4.500175728108426,0.31057230924622753,0.0037380554563663016,4.5,41039767.67820486,1360879.2051247712 
 12/03  17:00:00,3.7124999999999995,11.0,5.0,11.0,5.0,20.0,21.91015922898218,6.186400686369705,22.20167249061225,6.281227820727295,22.20274623735819,4.14015472879815,22.201419837831697,6.531792762829757,22.201264303572238,3.8648061012611072,23.805318497890326,9.51844882673699,21.91015922898218,36.017957719644926,1737.2618925999732,0.0,22.20167249061225,35.615836033957336,0.0,159.9329045978323,22.20274623735819,30.681193978810466,0.0,137.28683779212366,22.201419837831697,36.237088443140976,0.0,225.80907252642464,22.201264303572238,30.09565083489429,0.0,136.02122147010726,23.805318497890326,40.3008235889516,0.0,650.4619850831045,0.0,8203.646001010982,0.0,0.0,364.104525540506,304.51238383667857,270.5936284801649,351.3299603074548,0.0,247.28677950415124,2737.4267999869535,0.0,0.0,0.0,0.0,6311.221066446271,7889.026333057838,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.240887590285766,0.07752232496012294,7.388455909335568,0.0,7.323875223445739,0.004111909553733101,0.75563125575906,15.624476389499009,0.3705044250126874,0.004111909553733101,16.0,69.96424611182687,0.0016531328159963745,0.06694038946764139,0.0,7.22,0.0,4.499445065893154,0.31057230924622753,0.0037413066533941008,11.5,4.499445065893154,0.31057230924622753,0.0037413066533941008,4.5,37427362.59552011,1354960.257918031 
 12/03  18:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,21.911135286828337,6.436564727772839,22.201531297478212,6.521065329960598,22.200908427754726,4.390616338549506,22.201703795239727,6.761170023973821,22.201479756803455,4.127193314066227,23.827118770710584,10.181138495686273,21.911135286828337,36.64371495374394,1736.3665785076191,0.0,22.201531297478212,36.21097848513958,0.0,108.22168284695204,22.200908427754726,31.23012543590408,0.0,109.92080863537313,22.201703795239727,36.813890561846456,0.0,166.42552494014262,22.201479756803455,30.657328095822628,0.0,108.99043049798314,23.827118770710584,42.07651348103009,0.0,622.7516987306464,0.0,4711.198020950455,0.0,0.0,385.8736766565776,306.6048634197799,301.6006239821764,350.6382975739558,0.0,475.39943442986487,2878.3231012977326,0.0,0.0,0.0,0.0,4711.198020950455,5888.997526188068,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.52243427717665,0.0577756928040959,7.388455909335568,0.0,7.32662572119807,0.004289461181819361,1.3367667342182503,15.99999892881105,0.3705044250126874,0.004289461181819361,16.0,79.41632345069965,0.002963856998514247,0.047599299632483896,0.0,7.22,0.0,4.499816166970797,0.31057230924622753,0.003935273569772011,11.5,4.499816166970797,0.31057230924622753,0.003935273569772011,4.5,37409082.65208229,1354960.257918031 
 12/03  19:00:00,2.8,5.5,2.5,5.5,2.5,10.0,21.52694634510671,6.478944201583152,22.2020617434872,5.873999186840056,22.202997375506826,3.8832412620708077,22.20218094303629,6.1035908614231325,22.202253535389318,3.659210149439998,22.861241971548104,9.590278413652289,21.52694634510671,37.62462659753983,1223.9184674068315,0.0,22.2020617434872,34.639315315988014,658.0506671839462,0.0,22.202997375506826,30.13909283930121,235.46970015404585,0.0,22.20218094303629,35.19402220118576,600.9002790062218,0.0,22.202253535389318,29.66765802407713,235.49759315050716,0.0,22.861241971548104,42.870281592738536,0.0,545.8218398447982,0.0,6847.819158883392,0.0,0.0,1150.0000255454872,651.6791488813311,1066.59918568061,694.7945394453409,0.0,534.4712496949101,2897.3201949513673,0.0,0.0,0.0,0.0,6847.819158883392,8559.773948604241,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.37384848128063,0.0756087565109516,7.388455909335568,0.0,7.277675997696047,0.00439809656390649,1.6847999013321386,15.99993520258403,0.3705044250126874,0.00439809656390649,16.0,81.99984255362364,0.0033877408669493675,0.04813798170524783,0.0,7.22,0.0,4.499911839621464,0.31057230924622753,0.004045597217609571,11.5,4.499911839621464,0.31057230924622753,0.004045597217609571,4.5,23025703.94353441,1354960.257918031 
 12/03  20:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.935123265475283,5.132023843638463,22.201863536831233,3.8226825205891704,22.201314213292445,2.338237598773194,22.20313664906653,4.014373090733512,22.202076931430813,2.208626621342465,22.204726618716972,7.098288442341688,20.935123265475283,35.55224835183388,783.1700762902944,0.0,22.201863536831233,30.036201292136802,1360.4759702922915,0.0,22.201314213292445,27.025462058967094,553.4893380044454,0.0,22.20313664906653,30.443055652465922,1305.2023076724759,0.0,22.202076931430813,26.773765787476485,553.6636647699164,0.0,22.204726618716972,37.725249549884495,379.5183860377307,44.561980865290366,0.0,9951.836829541122,0.0,0.0,1851.7780939202325,969.4624337432989,1770.2011489695474,1012.8355992553862,824.0910126897842,652.3201182285484,2929.582933681388,0.0,0.0,0.0,0.0,9951.836829541122,12439.7960369264,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.95618258751998,0.10788355874955367,7.388455909335568,0.0,7.190771204877951,0.004337943071806669,1.4938531786878109,15.999963307968986,0.3705044250126874,0.004337943071806669,16.0,81.99999994244523,0.004289012224285281,0.0494425390655784,0.0,7.22,0.0,4.499700185578821,0.31057230924622753,0.0040546978250054514,11.5,4.499700185578821,0.31057230924622753,0.0040546978250054514,4.5,12255880.006066028,1354960.257918031 
 12/03  21:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,20.24616773297997,3.6489147855105744,20.06874667142971,3.133457970755026,20.335933024002912,2.8284202880811917,20.10378480018568,3.2237890228321886,20.345716470783994,2.85858632995104,21.172769106759993,5.282466505890159,20.24616773297997,33.42106446480531,446.4523840169174,0.0,20.06874667142971,32.61296401798412,78.97634024618796,1.0272046503349515,20.335933024002912,31.414410028528014,48.76983037322675,1.0001502407586003,20.10378480018568,32.747766544688425,72.20871088633339,1.0535074299764489,20.345716470783994,31.4651495410185,53.07360083016654,1.0847647680204489,21.172769106759993,35.39183207975701,0.2897659571247573,10.277621521018702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,20.04520046239311,0.005066847618184225,3.6595145305306,21.046771577335942,0.3705044250126874,0.005066847618184225,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.004052757050507401,11.5,1.8875000000000002,0.00621144618492455,0.004052757050507401,4.5,7114960.257918031,1354960.257918031 
 12/03  22:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.375761698414372,3.5626993357082766,19.087776986111457,3.22678097026026,19.402974861440406,3.3029157316309203,19.117231113624364,3.250453649299261,19.418161298375033,3.3296866033209875,20.359142620595026,4.331583884978124,19.375761698414372,35.06259304109423,176.93371896625854,0.0,19.087776986111457,34.86036416181201,94.8960553746669,0.0,19.402974861440406,34.36803537199523,58.84246420834978,0.0,19.117231113624364,34.85440207544986,87.618109917364,0.0,19.418161298375033,34.40045470334981,63.80660109986616,0.0,20.359142620595026,34.81956042403554,1.1940741479046437,7.588816627887468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,19.276727209003557,0.005019335279645367,3.528845088732934,20.278385524444126,0.3705044250126874,0.005019335279645367,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.004047686561789317,11.5,1.3249999999999997,0.00621144618492455,0.004047686561789317,4.5,3064960.257918031,1354960.257918031 
 12/03  23:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,18.66761556034045,3.4445414469740046,18.60345664574713,3.236250927263886,18.88136935023477,3.3393815208943876,18.62798227034764,3.2362225338695483,18.894873474675663,3.3523400105382404,19.965468855030462,3.7297898795598163,18.66761556034045,36.3415285291886,237.75624787376933,0.0,18.60345664574713,35.953475555685415,74.94329011395104,0.0,18.88136935023477,35.59262018860468,44.523526847306016,0.0,18.62798227034764,35.8982131639708,69.09872473515384,0.0,18.894873474675663,35.59516266452788,48.129761739494995,0.0,19.965468855030462,34.1997634289635,0.0,33.38757967514118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,18.541993906580824,0.004985991378822509,3.435177273439847,19.54371344595332,0.3705044250126874,0.004985991378822509,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.004157797623986493,11.5,1.4749999999999999,0.00621144618492455,0.004157797623986493,4.5,3064960.257918031,1354960.257918031 
 12/03  24:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,18.08318266367691,3.3167345748111536,18.28378013958619,3.173922186103447,18.517986058023915,3.247902426076245,18.30444261664821,3.1686537764964413,18.527896510562165,3.2549223627387356,19.655677312985297,3.370847602441494,18.08318266367691,37.358858655401534,324.10845055749996,0.0,18.28378013958619,36.51942999859037,53.01556532362292,0.0,18.517986058023915,36.17584865949469,28.968210529458077,0.0,18.30444261664821,36.45850094468314,48.630873992534305,0.0,18.527896510562165,36.17135155614873,31.230993839231246,0.0,19.655677312985297,33.991302565764855,0.0,55.93361743796402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,17.947145670654663,0.004943369805123506,3.3146446677442496,18.948943479705186,0.3705044250126874,0.004943369805123506,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0042081857820105845,11.5,2.0125,0.00621144618492455,0.0042081857820105845,4.5,3064960.257918031,1354960.257918031 
 12/04  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.616824488877576,3.166940166508619,18.046446720680464,3.048406835326538,18.241248304415077,3.109076973114587,18.064652544397532,3.0422504734951095,18.248376138695527,3.11523262818398,19.40849948698691,3.0951925484017724,17.616824488877576,38.06634611344731,393.81410797186504,0.0,18.046446720680464,36.73984826115023,33.28717361052253,0.0,18.241248304415077,36.44917796996474,14.979636376836766,0.0,18.064652544397532,36.68180593656863,30.139405661081923,0.0,18.248376138695527,36.44875835960483,16.00118525394396,0.0,19.40849948698691,33.85102148360888,0.0,74.72761725782158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,17.46222507530461,0.004891514835304251,3.1757026288649923,18.464118126813897,0.3705044250126874,0.004891514835304251,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004194037444816091,11.5,2.2,0.00621144618492455,0.004194037444816091,4.5,3064960.257918031,1354960.257918031 
 12/04  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.253826817605415,3.0106933710954094,17.875538838306184,2.911709195568312,18.03702599115472,2.9633798434104643,17.89241842502664,2.90584873150234,18.04022800575843,2.9687207153677235,19.234712874025657,2.8876819491489627,17.253826817605415,38.52066483759377,456.72584023411287,0.0,17.875538838306184,36.77894543621333,16.737530612416094,0.0,18.03702599115472,36.54072236897892,3.375876712123045,0.11321157639486046,17.89241842502664,36.724604370242425,14.572017311165723,0.0,18.04022800575843,36.54720304874598,3.5254630283123447,0.16261785835223463,19.234712874025657,33.71964086320819,0.0,90.91655544092123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,17.083571791948426,0.004832915102428768,3.0212078824526216,18.085572495406893,0.3705044250126874,0.004832915102428768,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004189749223626535,11.5,2.2,0.00621144618492455,0.004189749223626535,4.5,3064960.257918031,1354960.257918031 
 12/04  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.97045140681461,2.8646061790666133,17.741058328399447,2.77605701646318,17.87789144577563,2.8224466648106157,17.75766046363424,2.7706786895108557,17.878177922424328,2.827426290714609,19.099777972975254,2.7204030767849985,16.97045140681461,38.814061639392555,504.3327304738971,0.0,17.741058328399447,36.73649794268007,3.8875834563122567,0.14293144289126758,17.87789144577563,36.54130319567837,0.0,6.0369602507269065,17.75766046363424,36.68405897596459,2.7304404054987685,0.4377455124212588,17.878177922424328,36.55356196594067,0.0,6.682949468549452,19.099777972975254,33.60304502741137,0.0,103.76704237611267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,16.785946311063263,0.004775480921943344,2.8771622115922426,17.788052547755264,0.3705044250126874,0.004775480921943344,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004182800557361668,11.5,2.2,0.00621144618492455,0.004182800557361668,4.5,3064960.257918031,1354960.257918031 
 12/04  04:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.74006828839068,2.714849345637254,17.594838352079705,2.6139671963567443,17.719468984186502,2.6593961878315056,17.610983139842027,2.6088285760123053,17.71765009013896,2.664601936453284,18.958757494292332,2.5430057479526016,16.74006828839068,38.969174053155704,539.1923774594572,0.0,17.594838352079705,36.652267648234925,0.0,3.7542931340871633,17.719468984186502,36.48288837807906,0.0,11.540212918113866,17.610983139842027,36.60156748923271,0.0,4.771943510355811,17.71765009013896,36.50057550585179,0.0,12.59960944552489,18.958757494292332,33.47522458262145,0.0,111.61085951279546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,16.545504625920515,0.004717897324644186,2.727206962106315,17.54771669276998,0.3705044250126874,0.004717897324644186,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.00408431218901289,11.5,1.8875000000000002,0.00621144618492455,0.00408431218901289,4.5,3064960.257918031,1354960.257918031 
 12/04  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.529032597032845,2.5228061099220276,17.437696205601775,2.401350052384661,17.558859797667523,2.4594847257271146,17.4537169940049,2.395313580523065,17.55568712623898,2.466726189681689,18.808131905431537,2.3112575122524532,16.529032597032845,38.959935409268866,555.2618024375349,0.0,17.437696205601775,36.46190295868788,0.0,8.325405545357341,17.558859797667523,36.33404058347424,0.0,15.16120577518518,17.4537169940049,36.409353525893785,0.0,9.089900375939294,17.55568712623898,36.36005678626661,0.0,16.49500176707045,18.808131905431537,33.23868448461042,0.0,116.64804825903866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,16.33084983251279,0.004650426984512833,2.549175954248047,17.333185928917523,0.3705044250126874,0.004650426984512833,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.004022650787037383,11.5,1.7,0.00621144618492455,0.004022650787037383,4.5,3064960.257918031,1354960.257918031 
 12/04  06:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.34178457044281,2.2944388471693853,17.336896416641885,2.1348569447979444,17.448556348982724,2.2026999721592584,17.35270631740345,2.127813036963677,17.443784323184275,2.211053573064477,18.727716011544064,2.025779019625454,16.34178457044281,38.791228386030745,582.8709815556906,0.0,17.336896416641885,36.00466856095927,0.0,15.974284323934398,17.448556348982724,35.924864101090215,0.0,20.97228516962042,17.35270631740345,35.950615260419376,0.0,16.31500842869889,17.443784323184275,35.957105890046186,0.0,22.78895510559238,18.727716011544064,32.73314449449336,0.0,125.8352783402334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.13932478298026,0.0,7.388455909335568,0.0,16.133846161835606,0.004566188118848089,2.3138128841018313,17.136337156017525,0.3705044250126874,0.004566188118848089,16.0,81.99999999998896,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0036443210709581272,11.5,1.3249999999999997,0.00621144618492455,0.0036443210709581272,4.5,3064960.257918031,1354960.257918031 
 12/04  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.74308516386202,1.626457683908038,20.884712477762374,1.1041582979026785,21.230121678887926,0.6653255542622258,20.810075169026224,1.1307946343594648,21.23600852007832,0.5891501133500712,20.819185470479745,1.3065857413274218,16.74308516386202,36.08057066254891,1562.9009620447266,0.0,20.884712477762374,26.929498370570357,3377.424922244094,0.0,21.230121678887926,25.56715374684731,1624.971456924417,0.0,20.810075169026224,27.099056653893424,3251.175135044078,0.0,21.23600852007832,25.415883180855374,1627.7438455418892,0.0,20.819185470479745,27.361618729622176,2868.1239430248374,0.0,0.0,19196.064700592717,0.0,0.0,3761.7409685366138,1974.0060954275236,3609.28853750645,2013.5584072460936,3244.8516335380036,1067.4435060146966,3195.223873174593,0.0,0.0,0.0,0.0,19196.064700592717,23995.080875740896,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.45917951474294,0.4342815870649894,7.388455909335568,0.0,6.46998312750107,0.0035755483863735803,-0.9045194687243865,16.000344419882275,0.3705044250126874,0.0035755483863735803,16.0,81.99999999999974,0.007789751360705642,0.06189766084211644,0.0,7.219999999999999,0.0,4.498957398408034,0.31057230924622753,0.0034205171490228558,11.5,4.498957398408034,0.31057230924622753,0.0034205171490228558,4.5,3473858.038652668,1354960.257918031 
 12/04  08:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.471347805894624,0.2580417948809157,22.20140876339277,-0.2601905753850286,22.200450812702964,-0.8145714472601813,22.198727441060754,-0.21134710534663068,22.201084201994703,-0.8797890276329349,22.085715558684125,0.24889403250110012,17.471347805894624,31.193398614099564,1823.6765724851605,0.0,22.20140876339277,22.33803026364598,2791.836391295212,0.0,22.200450812702964,21.348282445848945,1089.113746590748,0.0,22.198727441060754,22.429109743761984,2724.6649536321097,0.0,22.201084201994703,21.231839995465563,1197.1123820491148,0.0,22.085715558684125,23.409785754384874,2677.5154538033166,0.0,0.0,16800.77593048462,0.0,0.0,3282.6447587660878,1504.2632147795466,3188.976441197115,1655.326934882733,3155.0543405402577,1165.6605192657787,3153.7550311358186,0.0,0.0,0.0,0.0,16800.77593048462,21000.96991310577,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.65807460394223,0.303942905953535,7.388455909335568,0.0,6.578585043172185,0.0034492729846263967,-1.3193703668193135,16.000477624093442,0.3705044250126874,0.0034492729846263967,16.0,82.0,0.008701930938024235,0.05971904110178422,0.0,7.22,0.0,4.499762705929694,0.31057230924622753,0.003339426424215541,11.5,4.499762705929694,0.31057230924622753,0.003339426424215541,4.5,3350695.1982576353,1354960.257918031 
 12/04  09:00:00,-0.4625000000000001,11.0,5.0,11.0,5.0,20.0,18.505331251052237,0.19197830000942107,22.201770819054435,1.3922032719210495,22.200286891494656,0.5431318247848851,22.201324630220235,1.4712690868255391,22.20180000876442,0.40341149953000355,22.201635114372078,2.1802292388657323,18.505331251052237,29.04685828689293,2734.7823246529797,0.0,22.201770819054435,25.295903912429367,999.9885334863252,0.0,22.200286891494656,23.744330131027375,151.62827965198395,12.59288805751828,22.201324630220235,25.446123023672577,883.549266198298,0.0,22.20180000876442,23.495716767560957,367.45815485218225,0.0,22.201635114372078,26.792475959893906,29.04253778919707,253.9368831901018,0.0,8838.650017859154,0.0,0.0,1491.218033461875,554.3849334469121,1348.6429521945706,825.619481829272,264.9428287356855,1557.5198886263997,3093.338089395789,0.0,0.0,0.0,0.0,8838.650017859154,11048.31252232394,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.30173894519756,0.10228702815006033,7.388455909335568,0.0,6.735388349765027,0.003212392240463372,-2.1494083596698426,16.000059063155316,0.3705044250126874,0.003212392240463372,16.0,82.0,0.012689263742771136,0.05672272409090451,0.0,7.22,0.0,4.4999758673949675,0.31057230924622753,0.0030986998271728006,11.5,4.4999758673949675,0.31057230924622753,0.0030986998271728006,4.5,32950718.03949577,1354960.257918031 
 12/04  10:00:00,0.275,11.0,5.0,11.0,5.0,20.0,19.36078805223346,2.434999412970157,22.20135003300682,3.3751625473925904,22.265570352172567,1.7096318415079717,22.2012378698836,3.526539700196274,22.201684902372627,1.449698718566824,22.957099455027517,4.929588519948293,19.36078805223346,32.40217019918127,2537.3495808596936,0.0,22.20135003300682,29.081169869692463,62.97332296230775,78.51653495641608,22.265570352172567,25.725604256069804,0.0,382.7670121595138,22.2012378698836,29.3945908274278,31.431054434220044,73.00593525266294,22.201684902372627,25.35040264664562,4.92545758437717,60.580009155116585,22.957099455027517,30.98033276200828,0.0,550.9683139746154,0.0,5793.482882632203,0.0,0.0,477.3769155703478,37.83328562044841,425.1429019937528,403.11445316789263,0.0,1326.0729614071238,3038.659941174913,0.0,0.0,0.0,0.0,5793.482882632203,7241.853603290255,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.78815441790441,0.07184819361750125,7.388455909335568,0.0,6.884398116837103,0.0033854612863332017,-1.5173042968119808,16.000180322852806,0.3705044250126874,0.0033854612863332017,16.0,81.1558674237983,0.010315121756762162,0.054155130764874826,0.0,7.22,0.0,4.499481671734719,0.31057230924622753,0.0031755201035214625,11.5,4.499481671734719,0.31057230924622753,0.0031755201035214625,4.5,43272273.37279484,1354960.257918031 
 12/04  11:00:00,2.4749999999999996,11.0,5.0,11.0,5.0,20.0,20.143758981595614,3.719162324347293,22.394994455391476,4.3725741053321086,22.961232401255344,2.6593709675224684,22.235726552280767,4.545506299199957,22.20098875086505,2.3197690920050045,23.486085910731582,6.64674854440317,20.143758981595614,33.79943090443078,2408.0017966272126,0.0,22.394994455391476,30.823336613820736,0.0,499.436142213296,22.961232401255344,26.389835771490688,0.0,467.62321927481474,22.235726552280767,31.505170300712464,0.0,433.8510345195591,22.20098875086505,26.979965762169964,0.0,250.36920349410332,23.486085910731582,33.79428771237656,0.0,593.6041109436273,0.0,4055.207726150892,0.0,0.0,10.504778330333748,0.0,36.86595557276982,208.90599331622226,0.0,636.0618906213552,2995.6346299118477,0.0,0.0,0.0,0.0,3513.539359219762,4391.924199024702,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.5440651579067,0.058776724576842604,7.388455909335568,0.0,7.003889264158666,0.0036867084510734437,-0.4860335263661117,15.99984082585689,0.3705044250126874,0.0036867084510734437,16.0,77.47840066853277,0.00423654713854776,0.053208696399061076,0.0,7.22,0.0,4.500330699754612,0.31057230924622753,0.0034481475314006925,11.5,4.500330699754612,0.31057230924622753,0.0034481475314006925,4.5,44610112.26403947,1354960.257918031 
 12/04  12:00:00,3.3,8.8,4.0,8.8,4.0,16.0,20.927972073894654,4.5520543571540895,23.272338370665203,4.686992398703776,23.459156266811394,2.9186574538235432,22.340611053536445,4.764429689384562,22.200486318596646,2.385780849137315,23.73059130679517,7.348010611896138,20.927972073894654,34.144391078426125,2176.8784974137925,0.0,23.272338370665203,29.88612022616425,0.0,589.0264878207915,23.459156266811394,26.085542999450382,0.0,508.72767034137144,22.340611053536445,31.78615635807784,0.0,487.30741352044595,22.200486318596646,27.106390006501684,0.0,300.37205199553637,23.73059130679517,34.93676763742958,0.0,622.3113614837587,0.0,5933.725396857227,0.0,0.0,0.0,0.0,0.0,167.24283809642878,0.0,376.7703863133672,2904.0555576078887,0.0,0.0,0.0,0.0,2378.107059044464,2972.6338238055796,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.47198906757152,0.07614719413832029,7.388455909335568,0.0,7.1366535717501645,0.0036725156784192473,-0.5266994283377964,15.88849267513248,0.3705044250126874,0.0036725156784192473,16.0,70.14905052811837,0.002702633446125993,0.07240821988568631,0.0,7.22,0.0,4.499839955934234,0.31057230924622753,0.0033632228588318606,11.5,4.499839955934234,0.31057230924622753,0.0033632228588318606,4.5,43276326.61988244,1354960.257918031 
 12/04  13:00:00,3.675,4.4,2.0,4.4,2.0,8.0,21.651378564675362,4.120396540306713,23.89770827734503,3.2539754859631373,23.0560026671957,1.720853979910649,22.204602338865108,3.6037389225402348,22.201947779578322,1.2523199823273499,23.573402242844857,6.451074722809668,21.651378564675362,31.709230988641323,1819.8837308864997,0.0,23.89770827734503,26.047473818256726,0.0,978.3387367112111,23.0560026671957,24.54109841276864,0.0,482.94103145479556,22.204602338865108,29.55498618560854,0.0,357.7269260524953,22.201947779578322,24.99515096180651,0.0,203.82490785148417,23.573402242844857,33.173552627320596,0.0,611.4683739474549,0.0,6562.734338967605,0.0,0.0,0.0,0.0,120.50708504925322,265.3476940381406,0.0,259.01367412408587,2600.136756852212,0.0,0.0,0.0,0.0,2757.3403781382094,3446.675472672761,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.96927169003186,0.06585285734947205,7.388455909335568,0.0,8.668038046762243,0.0036880026715417976,-0.4763804921428769,15.861372432842755,0.4125422022090075,0.0036880026715417976,16.0,66.07812095035607,0.0019422107876051469,0.06118455110936191,0.0,7.22,0.0,4.500101303775334,0.31057230924622753,0.0031838609611606747,11.5,4.500101303775334,0.31057230924622753,0.0031838609611606747,4.5,39242159.87776831,1380613.3765927488 
 12/04  14:00:00,3.5249999999999995,8.8,4.0,8.8,4.0,16.0,22.402148929408952,2.9463925973279723,23.899220321447764,2.1825779167391124,22.68581193623393,2.133146457606027,22.320141131173866,3.5239087241678253,22.200089859908758,1.8129931162843427,23.845286386222877,6.052236667582458,22.402148929408952,27.865165929189345,1770.5164019384638,0.0,23.899220321447764,24.105250302165455,0.0,1606.0595047248082,22.68581193623393,25.858585547276075,0.0,450.2880067919808,22.320141131173866,29.174717407063508,0.0,478.35863267777023,22.200089859908758,26.026066443439866,0.0,330.8289309009079,23.845286386222877,31.738079269688143,0.0,691.821242675939,0.0,4705.479186189026,0.0,0.0,0.0,0.0,0.0,129.86685550522364,0.0,305.9227237309683,1998.1272890152502,0.0,0.0,0.0,0.0,1912.7909326414,2390.98866580175,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.59199267353212,0.038374427339240305,7.388455909335568,0.0,11.23316471500665,0.003806056045615039,-0.08769699726851801,15.97889673886715,0.500584922231045,0.003806056045615039,16.0,63.54255769389699,0.002534884383031207,0.034901901274130454,0.0,7.22,0.0,4.499487820054748,0.31057230924622753,0.0032101306810430295,11.5,4.499487820054748,0.31057230924622753,0.0032101306810430295,4.5,41977794.104480475,1442025.7518121393 
 12/04  15:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,22.966086661231525,3.6977550046484415,23.899283265513887,2.766321979636481,22.402885820883228,3.2352103648180868,22.398717541185878,4.765048572109036,22.21188922036412,2.92508879182634,23.899151879927683,6.484539195777535,22.966086661231525,28.395934390772556,1701.3867562633623,0.0,23.899283265513887,25.130076468546005,0.0,1802.0924092265077,22.402885820883228,28.443543185677058,0.0,431.35496256796273,22.398717541185878,31.682216171772875,0.0,484.3860907569938,22.21188922036412,28.148790222058285,0.0,434.22466035126007,23.899151879927683,32.59328239929394,0.0,1087.1348490352161,0.0,2831.7367449231106,0.0,0.0,0.0,0.0,0.0,27.48501458349404,0.0,474.7065951925659,1352.4639794896998,0.0,0.0,0.0,0.0,2230.6529720187227,2788.316215023404,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,48.714161767558366,0.02040818674705451,7.388455909335568,0.0,12.927049914411521,0.003943744454032944,0.39081247118518697,15.983114445147125,0.5736218001273699,0.003943744454032944,16.0,68.54656646749724,0.0038341886150592523,0.016398533021898667,0.0,7.22,0.0,4.499914439587545,0.31057230924622753,0.0031194120526950725,11.5,4.499914439587545,0.31057230924622753,0.0031194120526950725,4.5,42924883.34952975,1505894.9121494093 
 12/04  16:00:00,2.1125,11.0,5.0,11.0,5.0,20.0,23.1656537119498,4.4317781680451,23.89914616664274,3.2011716092912783,22.20581555157809,3.4441928628588836,22.253912772630294,5.5225309984262205,22.246937393433306,3.1474945174849576,23.899074835794032,6.563381275351105,23.1656537119498,29.538758520983258,1526.9225734052902,0.0,23.89914616664274,25.914979734431217,0.0,1331.9419973221022,22.20581555157809,29.21041654339829,0.0,337.86560088817083,22.253912772630294,33.68653738733431,0.0,430.29258269743457,22.246937393433306,28.53204125176929,0.0,459.5205978459227,23.899074835794032,32.77073853696014,0.0,1049.1490748251108,0.0,3204.272452078634,0.0,0.0,0.0,76.90891683869552,39.62538014606356,1.3340116478795412,0.0,748.745564001372,1758.882355439997,0.0,0.0,0.0,0.0,3142.055525782566,3927.569407228207,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.788659219826386,0.02476309875467053,7.388455909335568,0.0,11.816410498510457,0.0037502723723700656,-0.2532548193361146,16.030029120585912,0.5120954114614384,0.0037502723723700656,16.0,76.31930818374236,0.005448526637826211,0.018740113259045246,0.0,7.22,0.0,4.49938477447664,0.31057230924622753,0.0028120771937281542,11.5,4.49938477447664,0.31057230924622753,0.0028120771937281542,4.5,41075127.71286049,1452063.6606866491 
 12/04  17:00:00,1.0125,11.0,5.0,11.0,5.0,20.0,23.00479694573834,4.379082630121272,23.28851961153581,3.9529003437554096,22.2015921052463,2.2310607729811562,22.201858798678877,5.033399407917836,22.20138620238699,1.8827589480989735,23.899395414345044,6.806703432876482,23.00479694573834,29.717023657046507,1440.6625421093668,0.0,23.28851961153581,28.375403867811876,0.0,577.7263668591927,22.2015921052463,26.811403903423372,0.0,145.38716885178323,22.201858798678877,32.664294592896546,0.0,99.14495315514927,22.20138620238699,26.153353562897315,0.0,230.48126568267125,23.899395414345044,33.32625564197372,0.0,694.1468745294959,0.0,5018.983378837808,0.0,0.0,0.0,267.7127557573889,364.63424526247775,225.4898201305258,0.0,1093.6760806965522,2750.80231621883,0.0,0.0,0.0,0.0,5018.983378837808,6273.72922354726,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.075286837198654,0.054809147978631706,7.388455909335568,0.0,7.877002261326048,0.0032103118376291253,-2.1099332036555443,16.035937596673023,0.3794053555407896,0.0032103118376291253,16.0,80.3191376114898,0.008073705724343596,0.0421866743767565,0.0,7.22,0.0,4.499241259795899,0.31057230924622753,0.002754114325301593,11.5,4.499241259795899,0.31057230924622753,0.002754114325301593,4.5,37411404.38370626,1360127.4236448354 
