Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/04  18:00:00,0.225,11.0,5.0,11.0,5.0,20.0,22.654847581149514,4.152619408331191,22.30793073305636,4.254092617332779,22.20247247265111,1.6200261048683144,22.202850210200232,4.571905595168888,22.20186723773076,1.277266116640757,23.841514116825202,7.596562893264765,22.654847581149514,29.8760916211787,1479.721156321205,0.0,22.30793073305636,30.730838555361295,0.0,391.6879507291703,22.20247247265111,25.658251243262153,0.0,54.50590997917061,22.202850210200232,31.624440275355308,50.663014974974715,0.39617194597150274,22.20186723773076,25.0355009582901,0.0,92.56876044858615,23.841514116825202,35.302569746161616,0.0,622.1819126360056,0.0,5459.299482968696,0.0,0.0,110.79859303947127,361.06005544896266,516.4773387402886,366.0082581393292,0.0,1340.8355352954432,2821.5483226461583,0.0,0.0,0.0,0.0,5459.299482968696,6824.12435371087,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.36100790630745,0.0631711845846673,7.388455909335568,0.0,7.461817293018125,0.0031543886121082783,-2.3114073595470055,16.001684724834835,0.3705044250126874,0.0031543886121082783,16.0,81.87505594955151,0.010403512358042648,0.045220791824992224,0.0,7.22,0.0,4.49963758979949,0.31057230924622753,0.0027663889382975775,11.5,4.49963758979949,0.31057230924622753,0.0027663889382975775,4.5,37414098.96549639,1354960.257918031 
 12/04  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,21.94934684609845,3.62325642668213,22.202702757433322,2.8548569032667275,22.20143196601605,0.28037896189449607,22.203477432611592,3.1334056382650552,22.2015832654151,-0.004401869195598401,22.748320124800944,6.703190875161757,21.94934684609845,30.049641644628384,1056.853866957191,0.0,22.202702757433322,28.04686696931938,664.3565499116495,0.0,22.20143196601605,23.291023705319084,322.3791801568419,0.0,22.203477432611592,28.604979248223966,850.226447939394,0.0,22.2015832654151,22.786303468750365,305.1986012534503,0.0,22.748320124800944,35.47468073845828,0.0,535.3849664313029,0.0,8126.561464252654,0.0,0.0,1155.093106246332,737.3408615895456,1314.005663494567,763.2431728748329,0.0,1411.365646725196,2860.6554046993724,0.0,0.0,0.0,0.0,8126.561464252654,10158.201830315817,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.44572457698338,0.08606583642842515,7.388455909335568,0.0,7.355267637568354,0.003121840060275358,-2.430111695897445,16.000086232276818,0.3705044250126874,0.003121840060275358,16.0,81.99999940764158,0.011112540221851921,0.04669849070229001,0.0,7.22,0.0,4.499630269270445,0.31057230924622753,0.002748998579912103,11.5,4.499630269270445,0.31057230924622753,0.002748998579912103,4.5,23035449.269021664,1354960.257918031 
 12/04  20:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,21.108290793925885,1.6075536685306615,22.20288657765113,0.10596720348784439,22.201509217322766,-1.7528723079614394,22.203042789604655,0.34149478752473184,22.201035192092874,-1.916975007076652,22.20257066393317,3.754625892661056,21.108290793925885,27.42913101909364,712.3302841993492,0.0,22.20288657765113,22.972398478258786,1551.6899730008033,0.0,22.201509217322766,19.76357976662863,665.8954903570825,0.0,22.203042789604655,23.392670431418253,1590.0396967027946,0.0,22.201035192092874,19.492564508387076,658.0825123755092,0.0,22.20257066393317,29.934454519575127,616.7982846146764,0.0,0.0,11815.090061825797,0.0,0.0,2041.4851817321291,1080.7822877622923,2053.284270193609,1115.9922069509353,1103.4457815385317,1528.9419867531913,2910.893907314481,0.0,0.0,0.0,0.0,11815.090061825797,14768.862577282245,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.12691230811414,0.12920451608115102,7.388455909335568,0.0,7.219271037171123,0.0030153806640102095,-2.8419038456375443,15.99997740497001,0.3705044250126874,0.0030153806640102095,16.0,81.99999999992805,0.012346761261935402,0.048676843390233586,0.0,7.22,0.0,4.499612702961029,0.31057230924622753,0.0027344463805756627,11.5,4.499612702961029,0.31057230924622753,0.0027344463805756627,4.5,12275837.574289747,1354960.257918031 
 12/04  21:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,20.2366677429847,-0.27568769784110414,19.941232078304484,-0.9162987739420853,20.15916740193373,-1.4446897479444392,19.909090533957674,-0.7951862259386266,20.179199214630874,-1.4212713874115686,21.095985162219318,1.6136803296269402,20.2366677429847,25.172541785289518,397.2920667665245,0.0,19.941232078304484,24.339399829550572,85.4091076975509,0.6981262537270709,20.15916740193373,23.006756119846813,57.44449572331928,0.6353056103134691,19.909090533957674,24.632301528327872,83.27882655524228,0.6576295588901871,20.179199214630874,23.026088382345396,61.91775078504885,0.7105909221720481,21.095985162219318,27.441777956665103,0.45618788773765573,7.51399706871675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,20.00272186623453,0.0037473498354659088,-0.24372694853858531,21.00672104624993,0.3705044250126874,0.0037473498354659088,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.00621144618492455,0.0026381159231544807,11.5,-1.2874999999999999,0.00621144618492455,0.0026381159231544807,4.5,7114960.257918031,1354960.257918031 
 12/04  22:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,19.20455793884858,-0.48481682776133495,18.841173963947,-0.8462542652491508,19.143608381424684,-0.7964781414395044,18.809666557483602,-0.8092368815420626,19.16714288694287,-0.761653808074536,20.315863829021623,0.47244012589651063,19.20455793884858,26.3818273062587,162.51859639400618,0.0,18.841173963947,26.190988282096423,99.03478317013742,0.0,19.143608381424684,25.808886613411318,63.238428871630106,0.0,18.809666557483602,26.3227128567792,96.13115397828244,0.0,19.16714288694287,25.845250037234635,68.04284387192291,0.0,20.315863829021623,26.522333898567194,0.0,18.09696031161377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,19.082617677822086,0.003658720603429288,-0.5342757010686376,20.086780348118662,0.3705044250126874,0.003658720603429288,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.002500060128660782,11.5,-2.3874999999999997,0.00621144618492455,0.002500060128660782,4.5,3064960.257918031,1354960.257918031 
 12/04  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,18.356524326471103,-0.6115404331627566,18.244024680031192,-0.8828212632894875,18.530141900007905,-0.7692329892081533,18.231226864420215,-0.8788315947590173,18.548214927100965,-0.7526677836982666,19.867762052424283,-0.2909750550419542,18.356524326471103,27.52695180426131,249.42766999763194,0.0,18.244024680031192,27.10529921409956,76.29599277676334,0.0,18.530141900007905,26.87500132031216,45.16035191476294,0.0,18.231226864420215,27.13593028479769,73.19347935376265,0.0,18.548214927100965,26.881418849325502,48.49695827390576,0.0,19.867762052424283,25.721988099263736,0.0,52.44359345459725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,18.19941915583841,0.0036259394389238056,-0.6349834450999723,19.203642318401002,0.3705044250126874,0.0036259394389238056,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0024471645017894736,11.5,-2.8,0.00621144618492455,0.0024471645017894736,4.5,3064960.257918031,1354960.257918031 
 12/04  24:00:00,-1.0499999999999998,0.0,0.0,0.0,0.0,0.0,17.63778715684983,-0.8233452360538286,17.919953675399576,-1.0164478190267985,18.149223133451557,-0.9170649347975408,17.920518051946146,-1.0222179979475587,18.160788375506357,-0.9066495069373433,19.54206038647737,-0.7807649389755597,17.63778715684983,28.298597332226436,363.9309390584119,0.0,17.919953675399576,27.357667931301748,45.424334166448205,0.0,18.149223133451557,27.189206842870707,22.936982093075244,0.0,17.920518051946146,27.34360387360695,42.96088480357139,0.0,18.160788375506357,27.19292712364657,24.45505470183167,0.0,19.54206038647737,25.205707919904217,0.0,82.94963609601587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,17.48698955553343,0.0035697568536514983,-0.8255849821299044,18.49131641024519,0.3705044250126874,0.0035697568536514983,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0499999999999998,0.00621144618492455,0.0025685783621310844,11.5,-1.0499999999999998,0.00621144618492455,0.0025685783621310844,4.5,3064960.257918031,1354960.257918031 
 12/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.10655719085635,-1.0219392974987378,17.767391272231016,-1.1511977076125661,17.933224347022623,-1.0818480371004244,17.774275392438575,-1.1581641191002476,17.937932896457564,-1.0757311274804189,19.338718298169077,-1.0835768953235227,17.10655719085635,28.7868191265661,488.36505103695504,0.0,17.767391272231016,27.31458374446013,13.569350743517418,0.0,17.933224347022623,27.186866145158252,2.369547221061623,2.0437508972358387,17.774275392438575,27.286943546686214,12.328036531986982,0.0,17.937932896457564,27.192613407756326,2.385591736511685,2.3744218318062167,19.338718298169077,24.893477511691877,0.0,110.55180927359015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,16.933647243324124,0.0035112953547685594,-1.028092682029209,17.938082018162373,0.3705044250126874,0.0035112953547685594,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0026339719095895896,11.5,0.0,0.00621144618492455,0.0026339719095895896,4.5,3064960.257918031,1354960.257918031 
 12/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.73398861925345,-1.197088019275776,17.589155574596603,-1.3219180757019493,17.725136708104692,-1.2673229006578794,17.600144529847583,-1.3282674573662547,17.7250016496159,-1.2619005291271672,19.141654642799935,-1.3346182495625094,16.73398861925345,29.04957854394367,556.7670333395072,0.0,17.589155574596603,27.23424118360215,0.09524428197687484,4.122756939951444,17.725136708104692,27.12446634022735,0.0,12.512230422028722,17.600144529847583,27.200995770753735,0.0,4.639798859789096,17.7250016496159,27.136923935917842,0.0,13.797085385979358,19.141654642799935,24.680816453940487,0.0,126.52054582018292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,16.533955641934313,0.003458988307798736,-1.2003392427730037,17.538486995785583,0.3705044250126874,0.003458988307798736,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0025844416118630874,11.5,0.0,0.00621144618492455,0.0025844416118630874,4.5,3064960.257918031,1354960.257918031 
 12/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.453907127536148,-1.4150577031615241,17.474981876716964,-1.5285446063545094,17.586830816547828,-1.4711872110550008,17.48689551214539,-1.5350562668966623,17.583138548891004,-1.4648427041525762,19.023305735024493,-1.5900345505671423,16.453907127536148,29.040556959454417,602.0067367281608,0.0,17.474981876716964,26.96372502282209,0.0,18.251354500038246,17.586830816547828,26.902108593590125,0.0,22.889185042955205,17.48689551214539,26.92882986249594,0.0,18.17502235362548,17.583138548891004,26.92259116221213,0.0,24.98481876649896,19.023305735024493,24.340786342918676,0.0,140.2948286733842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,16.240701747689208,0.003398057134962323,-1.4084651837191924,17.245345627766675,0.3705044250126874,0.003398057134962323,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002554745742296301,11.5,0.0,0.00621144618492455,0.002554745742296301,4.5,3064960.257918031,1354960.257918031 
 12/05  04:00:00,-1.0625,0.0,0.0,0.0,0.0,0.0,16.242563189910015,-1.6026098870536496,17.400109655937573,-1.6875063053782398,17.489137516485364,-1.6476796440259767,17.408786379980338,-1.6927642165116294,17.48215285561611,-1.6441746605481509,18.99321862065205,-1.7595934026459525,16.242563189910015,28.978186875137315,656.9295192105128,0.0,17.400109655937573,26.734975383314833,0.0,31.345820764493965,17.489137516485364,26.67344018379103,0.0,32.40184218292501,17.408786379980338,26.70860117058809,0.0,30.32798223205816,17.48215285561611,26.69300825555457,0.0,35.23839018937025,18.99321862065205,24.044110098105943,0.0,156.81677679452605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,16.000936146949357,0.0033387170704149384,-1.61881197230337,17.005689638182968,0.3705044250126874,0.0033387170704149384,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0625,0.00621144618492455,0.0023838437860317697,11.5,-1.0625,0.00621144618492455,0.0023838437860317697,4.5,3064960.257918031,1354960.257918031 
 12/05  05:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,16.050643682014268,-1.7763334923265606,17.26457438042579,-1.8629672208260595,17.34879474382613,-1.8310750095490127,17.269843668816222,-1.8671913670220137,17.339753480784154,-1.8278497484233083,18.933760015375746,-1.934469050348675,16.050643682014268,28.913458984611648,684.851716235487,0.0,17.26457438042579,26.573208756090413,0.0,37.34940837290685,17.34879474382613,26.502493705856676,0.0,37.14191932280545,17.269843668816222,26.55498228435384,0.0,35.7552142867828,17.339753480784154,26.524788552206974,0.0,40.316935330708134,18.933760015375746,23.783767698520386,0.0,168.7681086903596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,15.789727378114588,0.00328993717736871,-1.7943608499397776,16.794570992367934,0.3705044250126874,0.00328993717736871,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.0022732111083231814,11.5,-2.3874999999999997,0.00621144618492455,0.0022732111083231814,4.5,3064960.257918031,1354960.257918031 
 12/05  06:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,15.84654984138584,-1.9461782157408132,17.10693293812856,-2.0330533370320456,17.191132901737657,-2.0012311181969147,17.11166868329435,-2.0369725619916395,17.180581584847992,-1.9976971444300586,18.848265852508742,-2.105127708699824,15.84654984138584,28.880699211199737,710.3665829386969,0.0,17.10693293812856,26.4610408365038,0.0,41.87812481295765,17.191132901737657,26.390421108359714,0.0,40.95920998746709,17.11166868329435,26.444437671838017,0.0,40.002401480171784,17.180581584847992,26.415856741488696,0.0,44.41766296219964,18.848265852508742,23.572429097116988,0.0,178.9439832570926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.68346567963624,0.0,7.388455909335568,0.0,15.57496234414706,0.003242466425796488,-1.9600292448407477,16.57989367820694,0.3705044250126874,0.003242466425796488,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.0023123314768632264,11.5,-3.4875,0.00621144618492455,0.0023123314768632264,4.5,3064960.257918031,1354960.257918031 
 12/05  07:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,16.18484889277066,-2.5022967787966657,20.561124867009624,-2.9808009252306524,20.983345285008085,-3.500399620139331,20.474328303502,-2.9479459627003544,20.990761439978215,-3.5920907065899486,20.905171190321195,-2.7075662970381287,16.18484889277066,27.0014615112987,1687.6708442570073,0.0,20.561124867009624,19.793589506629942,3399.7288870306584,0.0,20.983345285008085,18.497384113876887,1679.6985406456538,0.0,20.474328303502,19.949512024386472,3273.05746622274,0.0,20.990761439978215,18.35087653554299,1683.6209065241487,0.0,20.905171190321195,19.772438771390913,2859.2217333126223,0.0,0.0,20915.49736702932,0.0,0.0,3757.8057529523817,2011.5671588777604,3605.4304184124603,2050.593463400224,3242.1180056376843,2730.2997028262753,3220.9464855851065,0.0,0.0,0.0,0.0,20915.49736702932,26144.371708786646,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.18152203340014,0.4610902974989757,7.388455909335568,0.0,6.380840297981748,0.0024133173449973483,-5.429896921502405,16.000385380960296,0.3705044250126874,0.0024133173449973483,16.0,82.0,0.028297801009993608,0.0632891925849658,0.0,7.219999999999999,0.0,4.499677176965207,0.31057230924622753,0.0022754089700510356,11.5,4.499677176965207,0.31057230924622753,0.0022754089700510356,4.5,3499028.272687189,1354960.257918031 
 12/05  08:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,16.887550288540233,-4.023389764482162,22.135126929797703,-4.575705161157867,22.198962078366613,-5.320557779706352,22.089204441778662,-4.508689192828233,22.19751944522165,-5.404236526764322,22.113482701801665,-3.8708434229800797,16.887550288540233,22.714567803554505,2015.2363680796132,0.0,22.135126929797703,15.633626594076812,3061.319515560668,0.0,22.198962078366613,14.60703233514377,732.2052097516155,0.0,22.089204441778662,15.76879959617613,3008.764905766461,0.0,22.19751944522165,14.503191189148845,1326.73316117343,0.0,22.113482701801665,16.617822349850027,2643.051552912736,0.0,0.0,18750.97553476954,0.0,0.0,3546.1188423441163,1146.649721529508,3464.1313802461277,1783.889564354286,3122.1619769142762,2788.8440050710096,3181.135496555472,0.0,0.0,0.0,0.0,18750.97553476954,23438.719418461922,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.59672336952386,0.36635724667590536,7.388455909335568,0.0,6.485725600771592,0.0023290120896294697,-5.834403095794214,16.000291545915076,0.3705044250126874,0.0023290120896294697,16.0,82.0,0.029264413726719538,0.06113720248126894,0.0,7.22,0.0,4.4995979695337125,0.31057230924622753,0.002237743424065717,11.5,4.4995979695337125,0.31057230924622753,0.002237743424065717,4.5,3409566.356583819,1354960.257918031 
 12/05  09:00:00,-3.3999999999999995,11.0,5.0,11.0,5.0,20.0,17.964362418583747,-3.6586475034490404,22.20120971355375,-2.1151277626619223,22.914680644901473,-2.8448998068464277,22.200806862222144,-2.0357015320912586,22.201884722359583,-3.0323606307428967,22.21435680766567,-1.291125204042592,17.964362418583747,21.90572751189964,2968.18013504163,0.0,22.20120971355375,19.262028317177684,961.7110074245203,0.0,22.914680644901473,17.283054242117775,0.0,463.13371463704345,22.200806862222144,19.393324785502006,1069.7806254100349,0.0,22.201884722359583,17.79677587462718,458.474640471621,0.0,22.21435680766567,20.603297641347677,14.558487436535842,295.65289475877955,0.0,9400.728440915878,0.0,0.0,1452.5127212774546,0.0,1534.0912748777203,915.9395840591703,209.0548259550481,2475.5149680409504,3120.51420872936,0.0,0.0,0.0,0.0,9400.728440915878,11750.910551144847,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.32490513751791,0.11459883646919528,7.388455909335568,0.0,6.648329964860755,0.002375014273996657,-5.605806793959112,15.999978332582092,0.3705044250126874,0.002375014273996657,16.0,82.0,0.02435832798280864,0.05804876635894918,0.0,7.22,0.0,4.498707308605169,0.31057230924622753,0.0023091327814941023,11.5,4.498707308605169,0.31057230924622753,0.0023091327814941023,4.5,32962305.843744613,1354960.257918031 
 12/05  10:00:00,-1.4249999999999998,11.0,5.0,11.0,5.0,20.0,19.18711498736252,-0.31586092958496814,22.312754300274364,1.204826894717833,23.89549622076037,-1.086151872395425,22.201061859324017,1.3594316589953825,22.200891662419757,-0.6539326616447314,23.17839228623072,2.885718876710219,19.18711498736252,26.75305902529048,3060.699233323795,0.0,22.312754300274364,24.757096696425393,0.0,381.39930437766475,23.89549622076037,18.833441177818017,0.0,1095.7725153818992,22.201061859324017,25.214355429449796,66.73723363477075,73.51832539766201,22.200891662419757,21.644669867560395,20.870234499278325,41.91009894034707,23.17839228623072,26.492674277504612,0.0,567.5349721679731,0.0,5544.938284886093,0.0,0.0,120.49958970340201,0.0,459.1221855000372,436.9106204232373,0.0,1857.1967227428456,2812.339612420824,0.0,0.0,0.0,0.0,5544.938284886093,6931.172856107616,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.32992191906666,0.061422735130551895,7.388455909335568,0.0,8.794478550478715,0.0028341457088615317,-3.5450869519452546,15.999668389560597,0.4414913719426107,0.0028341457088615317,16.0,82.0,0.01612452878963297,0.039550787692658934,0.0,7.22,0.0,4.498694115097485,0.31057230924622753,0.002509472662861857,11.5,4.498694115097485,0.31057230924622753,0.002509472662861857,4.5,43306738.85055211,1399265.872611551 
 12/05  11:00:00,0.4625000000000001,11.0,5.0,11.0,5.0,20.0,20.457999260005398,1.7219332154113949,23.386903176524875,3.3665077495850566,23.899359108664402,-0.26395501449425707,22.24366079075734,3.378437939737516,22.20084015694679,1.0005871603525265,23.8472101916472,5.666692004933968,20.457999260005398,28.766513557303185,2911.409072820061,0.0,23.386903176524875,27.04204821900639,0.0,616.5631432175051,23.899359108664402,20.14947281952002,0.0,1376.7804582359086,22.24366079075734,29.015744778305077,0.0,430.4660237182368,22.20084015694679,24.55241915674324,0.0,238.8586973469447,23.8472101916472,30.909533415891865,0.0,773.4303943595837,0.0,3782.950403210688,0.0,0.0,0.0,0.0,40.417771993445804,219.9706951665701,0.0,1266.2288617733384,2382.7092854189405,0.0,0.0,0.0,0.0,3782.950403210688,4728.688004013359,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.431608298598114,0.03852486204471364,7.388455909335568,0.0,10.449575335692995,0.0032822605533254874,-1.8033721638834475,15.998879942412348,0.4988737102286873,0.0032822605533254874,16.0,81.57613847334954,0.009699264089744645,0.02745819601550633,0.0,7.22,0.0,4.499749354709175,0.31057230924622753,0.002708657797304075,11.5,4.499749354709175,0.31057230924622753,0.002708657797304075,4.5,44677174.42888434,1441162.4467331937 
 12/05  12:00:00,1.7875000000000003,8.8,4.0,8.8,4.0,16.0,21.621602160951596,3.3430241117692496,23.89872711366033,3.5719490479930225,23.899502417402076,0.991791815899138,22.399610717590583,4.363282698099243,22.200771237263503,1.9785344614870986,23.899166440710786,6.254441562248698,21.621602160951596,30.05330872764765,2492.552355679767,0.0,23.89872711366033,26.611901519629168,0.0,1271.5984304141994,23.899502417402076,22.138608612987653,0.0,1141.1044383758458,22.399610717590583,30.79483978762529,0.0,484.0741179559186,22.200771237263503,26.329738125094096,0.0,307.2635960380729,23.899166440710786,32.079977349868216,0.0,986.5462145968303,0.0,2590.9745950456136,0.0,0.0,0.0,0.0,0.0,152.92913181378321,0.0,850.8487274708484,1755.7302995226146,0.0,0.0,0.0,0.0,2590.9745950456136,3238.718243807017,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.14112031135454,0.023228679351289565,7.388455909335568,0.0,12.19719744696237,0.003685013206860782,-0.422981222163915,15.987416463103356,0.5712043511754905,0.003685013206860782,16.0,80.87965522750439,0.005908224420597444,0.01653908686229325,0.0,7.22,0.0,4.500033244870712,0.31057230924622753,0.002767354699045814,11.5,4.500033244870712,0.31057230924622753,0.002767354699045814,4.5,43376114.077763945,1504435.4996469507 
 12/05  13:00:00,2.2,4.4,2.0,4.4,2.0,8.0,22.426257018741595,3.0249456771850225,23.898929252502885,1.2215357287092565,23.848788971680552,0.9545953333096212,22.232091681592223,3.6468720802296666,22.201697100612513,1.1818970151561599,23.89323144543872,5.615031190614114,22.426257018741595,28.003061213882003,1720.7391809611108,0.0,23.898929252502885,22.53291728759873,0.0,1713.5551264108153,23.848788971680552,22.14239783450636,0.0,599.3878647015986,22.232091681592223,29.596964151397152,0.0,387.6115275871758,22.201697100612513,24.881259886066502,0.0,215.86832223665067,23.89323144543872,30.706949811432136,0.0,626.0954899901396,0.0,2946.8802809471395,0.0,0.0,0.0,0.0,81.34305167897975,242.03507867103525,0.0,721.4700878715681,1904.7988103854982,0.0,0.0,0.0,0.0,2946.8802809471395,3683.6003511839244,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.30991180543408,0.02545177489248086,7.388455909335568,0.0,11.578782289970098,0.003513706151094438,-0.9966786570296569,16.013733229915807,0.5159079835242539,0.003513706151094438,16.0,80.05481483425775,0.004831165954295188,0.018941046801432205,0.0,7.22,0.0,4.500658899988103,0.31057230924622753,0.002628154090001176,11.5,4.500658899988103,0.31057230924622753,0.002628154090001176,4.5,39278092.51362519,1454351.0821765503 
 12/05  14:00:00,2.8875,8.8,4.0,8.8,4.0,16.0,23.215034244024267,2.1628888243268927,24.418930791077067,0.9807747617805723,23.466912146749742,1.7808444225900164,22.455509805435433,3.3900587352562677,22.20144538013812,1.3194409718343436,23.898937868026877,4.9486434908957495,23.215034244024267,25.0849880017745,1606.0591949960403,0.0,24.418930791077067,21.437312791828514,0.0,2238.2225780097156,23.466912146749742,24.06255740429615,0.0,502.550876975597,22.455509805435433,28.662133843293716,0.0,488.4744062492191,22.20144538013812,25.122286627561284,0.0,377.12672834554365,23.898937868026877,29.30130093488605,0.0,1254.9697396057268,0.0,1279.7539708168802,0.0,0.0,0.0,0.0,0.0,83.52809005500413,0.0,505.8252792165596,867.9887057740289,0.0,0.0,0.0,0.0,1279.7539708168802,1599.6924635211,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.296393923212314,0.010044663664655035,7.388455909335568,0.0,13.936847439034418,0.003623436833723487,-0.6356340929642701,15.979683989370987,0.6321229816470323,0.003623436833723487,16.0,81.67451890311348,0.0031915564485197286,0.006452827433727464,0.0,7.22,0.0,4.500154850606568,0.31057230924622753,0.0027637044169177456,11.5,4.500154850606568,0.31057230924622753,0.0027637044169177456,4.5,42077211.95618507,1567854.4490587038 
 12/05  15:00:00,2.6125,11.0,5.0,11.0,5.0,20.0,23.834635898332937,3.219824330215902,24.9540313248215,2.445263884013981,23.018558579428404,3.3521664894330403,22.64183012409,4.937295359010033,22.342918106202948,2.801031707547772,23.899081851184548,5.0823259717561005,23.834635898332937,26.05247628372203,1535.1503701625775,0.0,24.9540313248215,23.062172050385783,0.0,2377.936183798156,23.018558579428404,27.63547504969204,0.0,471.875903520809,22.64183012409,31.601054361047424,0.0,501.80950184611174,22.342918106202948,27.68014350349424,0.0,470.45284827826805,23.899081851184548,29.576027708772816,0.0,1548.724141580944,0.0,858.6251357114429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,591.8531835607154,358.07067048415155,0.0,0.0,0.0,0.0,858.6251357114429,1073.2814196393035,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,48.36392897872291,0.006104268631195885,7.388455909335568,0.0,14.80378254255462,0.0038646659401316776,0.15752709345697258,15.9950712363271,0.6689517653245525,0.0038646659401316776,16.0,82.0,0.003833582723947856,0.0022706859072480286,0.0,7.22,0.0,4.498973623619659,0.31057230924622753,0.002876653773160986,11.5,4.498973623619659,0.31057230924622753,0.002876653773160986,4.5,43018219.55949055,1612541.1038666214 
 12/05  16:00:00,1.2,11.0,5.0,11.0,5.0,20.0,24.06915012326166,4.15063562696527,24.583533874689117,3.1893682052573302,22.457517037709053,4.076852831258508,22.407054595680318,6.05870196907774,22.625173331355693,3.6901356160787584,23.899182060889476,5.627440362645517,24.06915012326166,27.428970700066593,1319.9428188561942,0.0,24.583533874689117,24.859501293967327,0.0,2279.6466025855025,22.457517037709053,30.079253246133483,0.0,434.1217278664776,22.407054595680318,34.64247961763503,0.0,484.1813326686298,22.625173331355693,28.972277060385228,0.0,491.34650823621064,23.899182060889476,30.71896544333269,0.0,1468.0651726032936,0.0,1368.0536934385877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1035.3154148789863,317.7617687238836,0.0,0.0,0.0,0.0,1368.0536934385877,1710.0671167982348,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,47.535975175642825,0.009501116732036843,7.388455909335568,0.0,14.85721075684626,0.004046504935508366,0.7769148442012936,15.99978836149316,0.6589354160560457,0.004046504935508366,16.0,82.0,0.007530500390179828,0.001970616341857014,0.0,7.22,0.0,4.499985748927742,0.31057230924622753,0.0028712776976724886,11.5,4.499985748927742,0.31057230924622753,0.0028712776976724886,4.5,41208671.50558228,1599836.290846327 
 12/05  17:00:00,-0.8375,11.0,5.0,11.0,5.0,20.0,23.79042402119356,4.772035840065827,23.810727693919723,4.0079269583019315,22.203834670279747,3.505502473485869,22.20363685314061,6.134675546176171,22.272699423550456,3.2126116314568898,23.899033817873637,6.098805745429219,23.79042402119356,29.135307777506497,1200.167926219532,0.0,23.810727693919723,27.599813704881818,0.0,852.117283323665,22.203834670279747,29.352629231969168,0.0,242.14648479669518,22.20363685314061,35.25508918440605,0.0,223.97488820706042,22.272699423550456,28.628544653025408,0.0,368.4036798530919,23.899033817873637,31.737248368185213,0.0,1107.0724315816547,0.0,4566.7002742030545,0.0,0.0,0.0,170.230060054712,239.17474782272268,91.9590202940654,0.0,1673.9625881207742,2032.1022139209103,0.0,0.0,0.0,0.0,4566.7002742030545,5708.375342753818,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.48374957823237,0.03933695841633436,7.388455909335568,0.0,10.70906575281109,0.0035314752281564218,-0.9647646735201516,16.058123916893397,0.4610834086301492,0.0035314752281564218,16.0,81.9337496249331,0.014005939886111079,0.02283873682322861,0.0,7.22,0.0,4.4999353673390985,0.31057230924622753,0.0026971857117950187,11.5,4.4999353673390985,0.31057230924622753,0.0026971857117950187,4.5,37451761.75092614,1415068.1218764232 
 12/05  18:00:00,-2.0125,11.0,5.0,11.0,5.0,20.0,23.297477212614623,4.757455739247588,22.93486807254047,5.158510613821743,22.202331818388355,2.417662818040542,22.20215986160679,5.609227566983989,22.20308875038372,2.0538628730238475,23.89897467608225,6.341254705108277,23.297477212614623,29.97985654958379,1330.843922778632,0.0,22.93486807254047,31.523111488708846,0.0,552.7890391282444,22.202331818388355,27.163662807811317,0.0,148.82850440462676,22.20215986160679,33.99661184365459,0.0,122.92965242066623,22.20308875038372,26.46662251555893,0.0,204.98932184692654,23.89897467608225,32.273510007241306,0.0,1031.1592647390535,0.0,5292.484942534718,0.0,0.0,0.0,266.76862023085334,343.75957220445633,253.7242736598058,0.0,2042.0564500703408,2388.5903775896604,0.0,0.0,0.0,0.0,5292.484942534718,6615.606178168397,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.851459608540154,0.052390686759673524,7.388455909335568,0.0,9.486688060882503,0.0033314877947340175,-1.6446076552049969,16.001807402973345,0.42106041762871815,0.0033314877947340175,16.0,82.0,0.018332787170734534,0.02948844305340822,0.0,7.22,0.0,4.499675752004191,0.31057230924622753,0.0025974256330664105,11.5,4.499675752004191,0.31057230924622753,0.0025974256330664105,4.5,37434502.96606868,1385546.4277972302 
 12/05  19:00:00,-3.2624999999999997,5.5,2.5,5.5,2.5,10.0,22.39710478333017,3.9848035732312166,22.204467381686094,3.7222043288599114,22.203834654129516,0.39479680192919164,22.203350332928345,3.9694260052158605,22.202183194062613,0.02963320653921714,23.232754538538156,6.035268958627775,22.39710478333017,29.99686529593963,925.6128145393759,0.0,22.204467381686094,29.836421004649853,287.0442779429966,54.286822325334384,22.203834654129516,23.48799007178556,228.92176938165375,0.0,22.203350332928345,30.35898520437765,677.0933405752395,0.0,22.202183194062613,22.839069109796103,199.6832654423331,0.0,23.232754538538156,32.892835354372984,0.0,573.4156848861114,0.0,8446.631681931141,0.0,0.0,724.5415167727623,643.8783953133659,1140.5259755027355,657.6144007319357,0.0,2433.3733644705917,2829.155272848841,0.0,0.0,0.0,0.0,8446.631681931141,10558.289602413926,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.63399426332674,0.09030657401231494,7.388455909335568,0.0,7.4357074917421535,0.0028845273480631447,-3.35764168569387,16.000145442329632,0.3705044250126874,0.0028845273480631447,16.0,82.0,0.023741291370691,0.04550352486796082,0.0,7.22,0.0,4.499954283235413,0.31057230924622753,0.002437077235546486,11.5,4.499954283235413,0.31057230924622753,0.002437077235546486,4.5,23039424.27974792,1354960.257918031 
 12/05  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,21.38870471724375,1.463883883395176,22.202681592323326,0.17019456511483322,22.200947061032473,-2.591535037632862,22.20254870050097,0.464425803538137,22.200745393829408,-2.831079241813444,22.286490231859666,3.7345179565396807,21.38870471724375,26.69557179267147,620.7439361918949,0.0,22.202681592323326,23.09290135957548,1275.2781865083232,0.0,22.200947061032473,18.441248577989334,582.8909541772902,0.0,22.20254870050097,23.621510773913904,1410.2739508909565,0.0,22.200745393829408,18.06896201271445,569.4882271194816,0.0,22.286490231859666,29.71997358584725,89.80883415732956,185.4881777043968,0.0,11538.805721351113,0.0,0.0,1764.639595287402,997.5288480625975,1872.7954010575231,1027.1569942654148,400.3579202477366,2632.777445280521,2890.321383246218,0.0,0.0,0.0,0.0,11538.805721351113,14423.50715168889,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.25124044773401,0.1267990826598498,7.388455909335568,0.0,7.269630338121516,0.002724455933901892,-4.03250342696252,16.0000572271679,0.3705044250126874,0.002724455933901892,16.0,82.0,0.02671947995420282,0.047856361975038,0.0,7.22,0.0,4.4991759256275206,0.31057230924622753,0.002392286877743035,11.5,4.4991759256275206,0.31057230924622753,0.002392286877743035,4.5,12273593.662978446,1354960.257918031 
 12/05  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,20.347235571518464,-0.644526094303848,20.00821686274422,-1.096147536238205,20.1692910363207,-1.87480798503781,19.916503510160766,-0.9344459872597393,20.198435906894154,-1.8409038335879033,21.344439610236204,1.6368260111032158,20.347235571518464,24.25321396230193,389.5465257237111,0.0,20.00821686274422,23.883044889919624,86.00780852274187,0.04352060948171754,20.1692910363207,22.214420496319327,61.73488961964664,0.06285685988243017,19.916503510160766,24.34126320673926,88.29300473194888,0.0,20.198435906894154,22.242669994274067,65.99463480840423,0.09432480728611381,21.344439610236204,27.07116891130789,0.0,20.14936378155828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,20.08533370825342,0.0036234357618230312,-0.6531050633453475,21.089561514566242,0.3705044250126874,0.0036234357618230312,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.002424291470573936,11.5,-3.9,0.00621144618492455,0.002424291470573936,4.5,7114960.257918031,1354960.257918031 
 12/05  22:00:00,-3.2124999999999995,0.0,0.0,0.0,0.0,0.0,19.161477714276632,-0.6623799683535053,18.82730107196586,-1.0142076358259637,19.075733968700185,-1.027323490069741,18.751729136301215,-0.9562883926324031,19.10499060405045,-0.9856178710220045,20.409723091320217,0.5140433341577892,19.161477714276632,26.069134082637383,157.27133552648354,0.0,18.82730107196586,25.85181623346923,92.60179989946656,0.0,19.075733968700185,25.42943810242494,61.434319812006294,0.0,18.751729136301215,26.09846264959242,93.35794532071327,0.0,19.10499060405045,25.470721915243203,65.6290473318744,0.0,20.409723091320217,26.447895199090105,0.0,32.99204548231114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,18.98783600822036,0.0036006327254323478,-0.7265996730024417,19.992105874164693,0.3705044250126874,0.0036006327254323478,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.00621144618492455,0.0025151531843008194,11.5,-3.2124999999999995,0.00621144618492455,0.0025151531843008194,4.5,3064960.257918031,1354960.257918031 
 12/05  23:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,18.25097377190184,-0.7245644551043753,18.268074842609423,-0.9807962402982754,18.504121380885202,-0.8791273243164368,18.223239811822978,-0.9693701243669708,18.52459460135765,-0.861761697560846,19.92230408310814,-0.26706416991960547,18.25097377190184,27.452465089711712,286.89592608859425,0.0,18.268074842609423,26.845606868423598,67.04762200962466,0.0,18.504121380885202,26.675079528614848,40.71861902612483,0.0,18.223239811822978,26.94661994311638,66.84952277428624,0.0,18.52459460135765,26.679220281892523,43.418091563879614,0.0,19.92230408310814,25.6857148603682,0.0,64.03382821117634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,18.10713673947565,0.0035914761247738377,-0.7571871810443624,19.11142350523495,0.3705044250126874,0.0035914761247738377,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002593787484519843,11.5,-2.425,0.00621144618492455,0.002593787484519843,4.5,3064960.257918031,1354960.257918031 
 12/05  24:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.54148487966023,-0.8617395572632738,17.912067566538436,-1.035351336715231,18.10589826863135,-0.9500670915998224,17.88596085263238,-1.0373124649672998,18.11806812815457,-0.941113969548179,19.5808838683376,-0.7122237686239596,17.54148487966023,28.380978300773258,401.11704819433294,0.0,17.912067566538436,27.32851952526161,37.07894234205031,0.0,18.10589826863135,27.189019957577077,18.274959383838507,0.0,17.88596085263238,27.368986381121328,37.06771932515068,0.0,18.11806812815457,27.18841089938629,19.265831012720753,0.0,19.5808838683376,25.287939625300005,0.0,94.92727856502165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,17.374117850384796,0.003558107818475974,-0.8767918543961413,18.378466206828477,0.3705044250126874,0.003558107818475974,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.002678741624318833,11.5,-1.8875000000000002,0.00621144618492455,0.002678741624318833,4.5,3064960.257918031,1354960.257918031 
 12/06  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.002543133292527,-1.013846579588566,17.655775914060438,-1.1324653481886937,17.814104530405796,-1.0717082270255427,17.640895200019287,-1.1374210883082663,17.820298903244947,-1.0662637272935178,19.32790717585652,-1.0068959012061303,17.002543133292527,28.996825418623448,496.8440225266063,0.0,17.655775914060438,27.55037000653891,12.493124950584672,0.0,17.814104530405796,27.414686530026476,1.8637809644005756,1.9426552549853113,17.640895200019287,27.564889246638103,12.947204153771281,0.0,17.820298903244947,27.416381752890686,1.7552514333930276,2.300557889453785,19.32790717585652,25.0692228089939,0.0,119.58299269873334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,16.808506111300254,0.003518851127023707,-1.0218882901387467,17.81292693647643,0.3705044250126874,0.003518851127023707,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0027862954615324124,11.5,-1.7,0.00621144618492455,0.0027862954615324124,4.5,3064960.257918031,1354960.257918031 
 12/06  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.585615071347476,-1.1568805345646092,17.455244260718956,-1.2527469141247722,17.587231853264413,-1.2073781083185327,17.446633841115666,-1.2577250678794194,17.58745672103892,-1.2031570198316257,19.132262548985707,-1.2248689017660601,16.585615071347476,29.42313933073695,568.3293868607548,0.0,17.455244260718956,27.623887239904214,0.10364583384125581,6.40028885335613,17.587231853264413,27.49809214804962,0.0,14.158481544057224,17.446633841115666,27.627484935492582,0.28600529601288827,5.599069078124671,17.58745672103892,27.5073485619953,0.0,15.640319120809977,19.132262548985707,24.921583908691865,0.0,138.60908852772678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,16.371537739801894,0.003478755979680568,-1.163695800666842,17.37603259241311,0.3705044250126874,0.003478755979680568,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002762304256790679,11.5,-1.7,0.00621144618492455,0.002762304256790679,4.5,3064960.257918031,1354960.257918031 
 12/06  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.266975663100723,-1.3056074157516224,17.31320419558481,-1.3921934124005035,17.420322836529046,-1.3530243985326795,17.308975598145754,-1.3968125235184359,17.41638991236058,-1.3490244645702525,18.99450183943908,-1.4136554116148687,16.266975663100723,29.65737467220147,626.7607897433761,0.0,17.31320419558481,27.551693830592882,0.0,21.483688588656094,17.420322836529046,27.455045673509765,0.0,25.29844317916894,17.308975598145754,27.54847589604719,0.0,20.020463393203727,17.41638991236058,27.471007197505593,0.0,27.625545841448854,18.99450183943908,24.74519731801837,0.0,154.01103001887753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,16.038350384157212,0.0034365713406366532,-1.309699628780887,17.042923133766333,0.3705044250126874,0.0034365713406366532,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0027247546776552763,11.5,-1.7,0.00621144618492455,0.0027247546776552763,4.5,3064960.257918031,1354960.257918031 
 12/06  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.008021717651207,-1.4548583622249176,17.193788548038544,-1.530202910044117,17.283359472094627,-1.4947518063047134,17.193108849417214,-1.5344525170974102,17.27612888721835,-1.4910288579810782,18.877320525405526,-1.575569928680586,16.008021717651207,29.77955932700702,675.73526737521,0.0,17.193788548038544,27.4435717490266,0.0,33.27696374981775,17.283359472094627,27.36912392289979,0.0,34.06727924899923,17.193108849417214,27.43504113454649,0.0,31.452257268797496,17.27612888721835,27.390134720502648,0.0,37.05793335648673,18.877320525405526,24.593142242891865,0.0,165.88378043515246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,15.77046010014631,0.003395110711286497,-1.4547908865240116,16.77510942147085,0.3705044250126874,0.003395110711286497,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002787338981503337,11.5,-1.7,0.00621144618492455,0.002787338981503337,4.5,3064960.257918031,1354960.257918031 
 12/06  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.79269426723231,-1.609973748230246,17.069369981114676,-1.6826038914184134,17.14908724958357,-1.6493782318353076,17.070760954890584,-1.6865411542889186,17.1395135381505,-1.645758472368844,18.751081814099493,-1.7385623642422665,15.79269426723231,29.80489176788882,709.0559509374559,0.0,17.069369981114676,27.311640582944662,0.0,40.94105404660246,17.14908724958357,27.249437131523944,0.0,39.8697135559579,17.070760954890584,27.300270393636477,0.0,38.86368312549587,17.1395135381505,27.274191140409645,0.0,43.28756959449055,18.751081814099493,24.453470786782315,0.0,173.33873049298842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,15.549507280182587,0.003356278353972678,-1.6072106866316527,16.554228329816606,0.3705044250126874,0.003356278353972678,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0028284532149032834,11.5,-1.7,0.00621144618492455,0.0028284532149032834,4.5,3064960.257918031,1354960.257918031 
 12/06  06:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,15.614698438206707,-1.7527574990677497,17.023599250818258,-1.8126447730709963,17.085228304894287,-1.779892436057779,17.02506556828015,-1.8164627942919398,17.07340320215203,-1.7763356912589279,18.701048338856413,-1.8737549009785504,15.614698438206707,29.789844992513267,742.0802640179404,0.0,17.023599250818258,27.095522961901676,0.0,51.591053017903675,17.085228304894287,27.063736834327344,0.0,47.63853441752093,17.02506556828015,27.084369619589197,0.0,48.95173714299983,17.07340320215203,27.092060912459928,0.0,51.693901880734245,18.701048338856413,24.254971211792764,0.0,183.5657610435975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.487894479218475,0.0,7.388455909335568,0.0,15.369614956583813,0.0033175850687843906,-1.7470517398440482,16.37440748788017,0.3705044250126874,0.0033175850687843906,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0028541256910564056,11.5,-1.3249999999999997,0.00621144618492455,0.0028541256910564056,4.5,3064960.257918031,1354960.257918031 
 12/06  07:00:00,-0.4125,0.0,0.0,0.0,0.0,0.0,16.065925018192047,-2.001720010941633,20.685913030437654,-2.164298275871452,21.0468069066627,-2.3252006961321534,20.5952706081801,-2.1548264176203844,21.053482851980846,-2.3541526851695638,20.84165469492345,-2.099343962541816,16.065925018192047,28.359207953059993,1752.6090026164552,0.0,20.685913030437654,20.99849076748028,3388.937263292488,0.0,21.0468069066627,20.271872874512432,1663.6311691757865,0.0,20.5952706081801,21.129754020651035,3263.1382511438233,0.0,21.053482851980846,20.214966528394207,1667.9582293313467,0.0,20.84165469492345,20.870663171105107,2862.886330364501,0.0,0.0,19744.516686594197,0.0,0.0,3759.8536331432756,2001.1579610830938,3607.4380383818516,2040.9790240209059,3243.541664131054,1541.4494796930105,3233.3139097761796,0.0,0.0,0.0,0.0,19744.516686594197,24680.645858242744,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.40826014706658,0.44449927114820115,7.388455909335568,0.0,6.358321375930699,0.0030158739299828096,-2.8830707775976947,16.00024231320179,0.3705044250126874,0.0030158739299828096,16.0,82.0,0.012492654671001826,0.06397994384123104,0.0,7.219999999999999,0.0,4.499893974955521,0.31057230924622753,0.0029687918380843716,11.5,4.499893974955521,0.31057230924622753,0.0029687918380843716,4.5,3483465.500133467,1354960.257918031 
 12/06  08:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.89715632598645,-2.39647468548777,22.188484141570445,-2.4415472535366867,22.19861212029543,-2.5483903512579293,22.16554068137952,-2.4303612383233633,22.19958650180415,-2.5563365685481156,22.08620476186969,-2.3247476196959007,16.89715632598645,26.015781968343624,2028.9098997740305,0.0,22.188484141570445,18.649503469947405,2881.431916294011,0.0,22.19861212029543,18.471680859057372,1130.0999257295973,0.0,22.16554068137952,18.693346366196106,2821.7122739095503,0.0,22.19958650180415,18.458309396357254,1250.59930011892,0.0,22.08620476186969,18.95182556726779,2662.9881025179457,0.0,0.0,17227.99039117825,0.0,0.0,3372.9580964724696,1545.4014484591592,3285.2959503404595,1708.9640286509057,3142.7677233309782,1294.7144208789912,3187.5962120279437,0.0,0.0,0.0,0.0,17227.99039117825,21534.98798897281,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.13600558659428,0.32607601825279126,7.388455909335568,0.0,6.482294316760948,0.0031213504224937715,-2.4800837928200217,16.00024982022171,0.3705044250126874,0.0031213504224937715,16.0,82.0,0.009945892217329612,0.06148418595903777,0.0,7.22,0.0,4.499968789444853,0.31057230924622753,0.0031142055422856358,11.5,4.499968789444853,0.31057230924622753,0.0031142055422856358,4.5,3371606.7415127293,1354960.257918031 
