Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/06  09:00:00,1.2874999999999999,11.0,5.0,11.0,5.0,20.0,18.045459561364257,-1.2406672918203017,22.20054097590831,0.5306990668955807,22.200867158303218,0.17824165959853958,22.20098776354772,0.5642712478451719,22.200703353652862,0.09817332204734838,22.200091288870823,0.7903630538740192,18.045459561364257,26.67551861638936,2905.2718111479726,0.0,22.20054097590831,23.761373092895177,940.6146205144971,0.0,22.200867158303218,23.11226195189026,36.531716347226705,100.47918884611903,22.20098776354772,23.822941608250268,884.1650210520515,0.0,22.200703353652862,22.96838712920448,375.437522411052,0.0,22.200091288870823,24.24550815914226,28.6953667355898,219.98517803621468,0.0,8128.058952180824,0.0,0.0,1432.7179309746598,351.74887278641984,1350.07339133543,833.8041962282268,298.21963298430217,1008.7035955880053,3124.0772016218634,0.0,0.0,0.0,0.0,8128.058952180824,10160.07369022603,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.791551412623555,0.09639300598479908,7.388455909335568,0.0,6.655134077636369,0.003328789250491218,-1.73351085123771,15.99989765525623,0.3705044250126874,0.003328789250491218,16.0,82.0,0.007275761348499308,0.05822819758680989,0.0,7.22,0.0,4.499983035404344,0.31057230924622753,0.0033320319709427243,11.5,4.499983035404344,0.31057230924622753,0.0033320319709427243,4.5,32945225.06683872,1354960.257918031 
 12/06  10:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,19.037476675913396,2.287971131053722,22.200745487360233,3.5334092382425317,22.36308831350842,2.2526998461714514,22.2007725806304,3.645406941495895,22.201643479992175,2.0296251730673296,22.970894520021616,4.603971061918509,19.037476675913396,32.731545372053375,2660.0017550630523,0.0,22.200745487360233,29.416448029101748,35.73781856072742,157.12344583843037,22.36308831350842,26.58512593029953,0.0,417.9681811897518,22.2007725806304,29.651092403680593,22.066229952259476,130.64935010472928,22.201643479992175,26.425655197673187,3.8674227446165332,79.54812859177912,22.970894520021616,30.267338828628535,0.0,551.8979667786506,0.0,4896.083062032996,0.0,0.0,371.93684464173657,9.357450939276841,358.4329495553383,383.2732476250199,0.0,565.3773454494004,3061.8185624840344,0.0,0.0,0.0,0.0,4785.4725936541345,5981.840742067667,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.08319508261505,0.06500494936904898,7.388455909335568,0.0,6.826021679940169,0.0035779902652006016,-0.8755971231991082,16.000370862513055,0.3705044250126874,0.0035779902652006016,16.0,79.26665725009335,0.003650334995690373,0.055226164732458984,0.0,7.22,0.0,4.500259188073758,0.31057230924622753,0.0034236026176487667,11.5,4.500259188073758,0.31057230924622753,0.0034236026176487667,4.5,43265904.90800456,1354960.257918031 
 12/06  11:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,20.03560143131895,3.975489283228179,22.626535035127617,4.574069006306292,23.405746796881964,2.952838721486258,22.250830028161865,4.705207879741737,22.20145040437723,2.5068166427124865,23.534409007431695,6.586334038035362,20.03560143131895,34.645324554871,2512.013213411532,0.0,22.626535035127617,30.824216457467205,0.0,555.2739926707491,23.405746796881964,26.231258017284144,0.0,520.1352131135725,22.250830028161865,31.8283324170835,0.0,485.27272833148936,22.20145040437723,27.337746287904828,0.0,270.47225996897237,23.534409007431695,33.55806692987281,0.0,624.0523732195642,0.0,5795.712712795506,0.0,0.0,0.0,0.0,12.050300111198641,213.71480458268888,0.0,160.97527113315374,2875.6015625783816,0.0,0.0,0.0,0.0,1541.1019812320214,1926.3774765400267,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.46293212059787,0.07407940878669714,7.388455909335568,0.0,6.989197426592191,0.003685118753120741,-0.5284136738913207,15.664955893621428,0.3705044250126874,0.003685118753120741,16.0,69.99435844099992,0.0010037990890241128,0.07162705018971789,0.0,7.22,0.0,4.500079402524403,0.31057230924622753,0.003421117761416462,11.5,4.500079402524403,0.31057230924622753,0.003421117761416462,4.5,44624386.161905184,1354960.257918031 
 12/06  12:00:00,5.1499999999999995,8.8,4.0,8.8,4.0,16.0,20.894204445081073,4.595407326742484,22.8831515384014,4.7686911468837065,23.160134592797757,3.0712887456875375,22.247710303169853,4.785889892144053,22.201577534552708,2.4791491903250673,23.636158881543146,7.2662530255889815,20.894204445081073,34.319803269479614,2157.128940053616,0.0,22.8831515384014,30.7646742672155,0.0,659.2540247784116,23.160134592797757,26.847588450735167,0.0,573.952669681951,22.247710303169853,32.013699470091396,0.0,576.1432362602922,22.201577534552708,27.283438800556517,0.0,311.38370343993915,23.636158881543146,34.939750008437265,0.0,715.4845900860521,0.0,9564.139919841436,0.0,0.0,0.0,0.0,0.0,250.30039979047623,0.0,0.0,2228.3760992491666,0.0,0.0,0.0,0.0,800.7021655132057,1000.8777068915069,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.06303611057791,0.07902991253785846,7.388455909335568,0.0,7.672607632609704,0.0038327926821572246,-0.0639566233516695,14.619818123227207,0.3705044250126874,0.0038327926821572246,16.0,56.35740399827194,0.0,0.07658985085057779,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.0035429511205127607,11.5,5.1499999999999995,0.31057230924622753,0.0035429511205127607,4.5,43278638.03004369,1354960.257918031 
 12/06  13:00:00,6.6,4.4,2.0,4.4,2.0,8.0,21.464338513766254,4.333508116739799,22.927990528209065,3.884294895826743,22.554021669075944,2.192994481847325,22.202053840036072,3.8690186553762307,22.201659797897378,1.832245588612101,23.40462195270511,6.456189376890337,21.464338513766254,32.54519090330933,1673.8666749483532,0.0,22.927990528209065,28.84804790303551,0.0,634.254481450623,22.554021669075944,26.16919008125868,0.0,509.16301711283194,22.202053840036072,30.114664192002387,0.0,492.42003309069037,22.201659797897378,26.057522970179214,0.0,255.4387862104458,23.40462195270511,33.523528588492276,0.0,668.7203129736556,0.0,11943.669571068924,0.0,0.0,0.0,0.0,53.0847497566645,279.8346306852739,0.0,0.0,1867.1245863877323,0.0,0.0,0.0,0.0,1589.0012587541569,1986.2515734426959,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,46.57785415644098,0.0806636492110474,7.388455909335568,0.0,8.992098735587955,0.003885539433649769,0.08797198342729899,14.97518734980741,0.3705044250126874,0.003885539433649769,16.0,50.47739989330839,0.0,0.07658985085057779,0.0,7.22,0.0,6.6,0.31057230924622753,0.0036062026215361595,11.5,6.6,0.31057230924622753,0.0036062026215361595,4.5,39229937.86122041,1354960.257918031 
 12/06  14:00:00,6.8875,8.8,4.0,8.8,4.0,16.0,21.972067619955535,3.5508195719940723,22.987442629009337,3.8836201093852663,22.294122463023385,2.354605337565795,22.3833265153353,3.8056132843439303,22.200299617425063,2.1331628494730968,23.697425315745733,6.161458169278659,21.972067619955535,29.85249569628338,1628.9853552826396,0.0,22.987442629009337,28.740189420281407,0.0,657.5112521314771,22.294122463023385,26.899419293537004,0.0,483.91076775403434,22.3833265153353,29.646011669640643,0.0,576.8542400879289,22.200299617425063,26.626271206828243,0.0,361.1158686434042,23.697425315745733,32.2657752601866,0.0,710.1655313986921,0.0,12783.810855672811,0.0,0.0,0.0,23.449219022622614,0.0,191.55958101384869,0.0,0.0,1658.813790356347,0.0,0.0,0.0,0.0,812.0870960285068,1015.1088700356336,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,43.58123285617176,0.07956181905633504,7.388455909335568,0.0,9.312320257441462,0.003891845777866461,0.09854591670394064,14.739821226831847,0.3705044250126874,0.003891845777866461,16.0,46.364507151555,0.0,0.07658985085057779,0.0,7.22,0.0,6.8875,0.31057230924622753,0.003675274007979849,11.5,6.8875,0.31057230924622753,0.003675274007979849,4.5,41928819.41772464,1354960.257918031 
 12/06  15:00:00,6.7,11.0,5.0,11.0,5.0,20.0,22.393184158866035,4.422546697595461,22.99416635403943,5.111700998449953,22.200708169838794,3.332522938148511,22.438816645772164,5.0169924793753315,22.201450948591066,3.1153503552142032,23.88894641156574,7.314083361945369,22.393184158866035,30.93956186970236,1652.1909697930255,0.0,22.99416635403943,31.30360081285847,0.0,700.1703693980019,22.200708169838794,28.99200920899706,0.0,449.6257303871398,22.438816645772164,32.16493964193894,0.0,620.8656473156293,22.201450948591066,28.54855422060096,0.0,411.45031354692674,23.88894641156574,34.53118964154342,0.0,895.2730667484866,0.0,14822.083290437133,0.0,0.0,0.0,86.70670652190185,0.0,180.25689393593623,0.0,0.0,1384.0955982869268,0.0,0.0,0.0,0.0,540.1375342099633,675.171917762454,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,38.282820651831074,0.08109372280166705,7.388455909335568,0.0,9.672254008854935,0.004006564709211084,0.48738479992356276,14.21833351491231,0.38360234614939337,0.004006564709211084,16.0,40.45170146524518,0.0,0.07658985085057779,0.0,7.22,0.0,6.7,0.31057230924622753,0.00372441195467467,11.5,6.7,0.31057230924622753,0.00372441195467467,4.5,42837749.53858158,1362623.640333969 
 12/06  16:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,22.610059234314,5.446856869078702,22.970920037229714,6.039342052902518,22.200706116365467,3.953897609948015,22.251350145163702,5.9285054144046105,22.200910725900478,3.7182452717099443,23.899104623854413,8.286680111196276,22.610059234314,32.79355670140359,1562.020000067947,0.0,22.970920037229714,33.4305086119543,0.0,748.3788902073966,22.200706116365467,30.28701372877621,0.0,352.4762034975473,22.251350145163702,34.65666973625747,0.0,629.7524076768029,22.200910725900478,29.788294325597583,0.0,400.10001920158464,23.899104623854413,36.874808337655786,0.0,888.7156536661357,0.0,16858.667213317094,0.0,0.0,0.0,225.55420126081825,24.22211949788945,237.72001052446515,0.0,0.0,1299.177970876096,0.0,0.0,0.0,0.0,1661.8233305053432,2077.279163131679,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,35.368794861106686,0.08649375626104581,7.388455909335568,0.0,9.211469965099235,0.004143557532965452,0.9355669886636748,13.598164638351571,0.37741734382481756,0.004143557532965452,16.0,38.67385855728908,0.0,0.07658985085057779,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.0038221731999870624,11.5,6.324999999999999,0.31057230924622753,0.0038221731999870624,4.5,41039006.907593995,1358962.7121730195 
 12/06  17:00:00,5.4125,11.0,5.0,11.0,5.0,20.0,22.62298243067136,6.069909540659317,22.357198476503072,6.525216336632789,22.201614380515576,4.404305794070715,22.201121859078853,6.435803825102873,22.201390122360642,4.1659468605258905,23.783804039158273,9.158458291440608,22.62298243067136,34.21401846690082,1494.4025292898932,0.0,22.357198476503072,35.8838544289197,0.0,567.5948710277305,22.201614380515576,31.25818304531758,0.0,196.96147792109838,22.201121859078853,35.99995635861126,0.0,307.3806319556945,22.201390122360642,30.740281071068825,0.0,228.34992929963073,23.783804039158273,39.38805359368497,0.0,715.5485136440591,0.0,12930.376369992731,0.0,0.0,37.51791640456176,301.64075663174094,252.9199636780263,321.8156894345634,0.0,0.0,2090.205105730184,0.0,0.0,0.0,0.0,4922.595224930899,6153.244031163624,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,46.47171149172714,0.08669408448288404,7.388455909335568,0.0,8.207396226346411,0.004290984845499465,1.422336643979015,14.78044660145195,0.3705044250126874,0.004290984845499465,16.0,54.64806712003366,0.0,0.07658985085057779,0.0,7.22,0.0,5.4125,0.31057230924622753,0.00397771565519747,11.5,5.4125,0.31057230924622753,0.00397771565519747,4.5,37435542.29358697,1354960.257918031 
 12/06  18:00:00,4.625,11.0,5.0,11.0,5.0,20.0,22.504988884649705,6.520332358387101,22.20131013881276,6.6893467091996355,22.20203929641009,4.707729100006842,22.20105135504478,6.781063447010377,22.20230328719332,4.466027957956962,23.757644594712207,9.786783766603007,22.504988884649705,35.54730921858626,1508.2965587775152,0.0,22.20131013881276,36.632496154426036,0.0,282.11198637671754,22.20203929641009,31.927454608504682,0.0,134.05871316907087,22.20105135504478,36.865127861229325,0.0,191.36809227474566,22.20230328719332,31.39147191291335,0.0,145.25648075059127,23.757644594712207,41.14983065252051,0.0,623.5466621119219,0.0,7663.398162701901,0.0,0.0,219.21422193855184,288.2142167298947,282.97108725494894,320.7049010526247,0.0,7.876003483902956,2762.788469239184,0.0,0.0,0.0,0.0,5055.844766255797,6319.805957819746,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.664625783791436,0.07795862942235533,7.388455909335568,0.0,7.553005124047638,0.004370899860057698,1.6660986761773686,15.917239254183835,0.3705044250126874,0.004370899860057698,16.0,68.7287422317375,0.00003977754280946488,0.07047432518874805,0.0,7.22,0.0,4.650050595227321,0.31057230924622753,0.004032976421678727,11.5,4.650050595227321,0.31057230924622753,0.004032976421678727,4.5,37427833.633283846,1354960.257918031 
 12/06  19:00:00,4.775,5.5,2.5,5.5,2.5,10.0,22.010525679811227,6.382661383943389,22.202467203920627,5.833320728385921,22.202291814731083,3.9937291877859207,22.202320086733536,5.996488811999173,22.202245153371507,3.783829542441221,22.758918666758184,9.018362479853868,22.010525679811227,36.287799330673124,1033.8870426740332,0.0,22.202467203920627,34.54143280442038,561.2727959548934,0.0,22.202291814731083,30.374470098636525,214.50329361476824,0.0,22.202320086733536,34.933770585136436,569.9578762144838,0.0,22.202245153371507,29.928193548238212,209.66427578211943,0.0,22.758918666758184,41.5069597111516,0.0,537.3546241552383,0.0,6198.748425415198,0.0,0.0,1053.7127161340504,630.7637882723345,1035.9628343541253,669.0649469966952,0.0,0.0,2781.004565082358,0.0,0.0,0.0,0.0,6198.748425415198,7748.435531768998,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.056113567500816,0.06752622331071068,7.388455909335568,0.0,7.58893160237086,0.004472764889566908,1.9659349039100087,16.00014016296699,0.3705044250126874,0.004472764889566908,16.0,81.60553611530642,0.0,0.044782882979902856,0.0,7.22,0.0,4.775,0.31057230924622753,0.004143788306649317,11.5,4.775,0.31057230924622753,0.004143788306649317,4.5,23018131.680801623,1354960.257918031 
 12/06  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,21.336715708384652,5.021787826035779,22.202399397327962,3.8312209702444404,22.200252602952954,2.513711930026794,22.202534702290933,3.9825032555624174,22.200261282846974,2.3957172767353914,22.203491485042193,6.551148674678549,21.336715708384652,34.41825145238207,629.6026511211528,0.0,22.202399397327962,30.053532849601858,1237.9078113653607,0.0,22.200252602952954,27.369574170238185,512.9893826237794,0.0,22.202534702290933,30.375684846797128,1217.0385872472407,0.0,22.200261282846974,27.139020017509594,511.06017413438593,0.0,22.203491485042193,36.33396917505531,399.0065530146928,0.0,0.0,8886.982260790197,0.0,0.0,1729.606242845427,928.9231626644334,1682.3280354903259,970.1251031427576,887.9482473213614,0.0,2747.1974867313506,0.0,0.0,0.0,0.0,8886.982260790197,11108.727825987746,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.08829998997636,0.09269894224312793,7.388455909335568,0.0,7.677352384289989,0.004372515790385826,1.6362660198539138,16.00002784665652,0.3705044250126874,0.004372515790385826,16.0,81.99964065282158,0.0,0.04255273121059376,0.0,7.22,0.0,5.0,0.31057230924622753,0.0041091988822262076,11.5,5.0,0.31057230924622753,0.0041091988822262076,4.5,12241637.208979638,1354960.257918031 
 12/06  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,20.63612034485154,3.515470984850926,20.271568617153456,3.0546470801041092,20.51510842563878,2.77955680367426,20.27590880744524,3.1257791236822476,20.531537062901553,2.804335168923577,21.199151408773837,4.79034451199769,20.63612034485154,32.31962297397123,350.7233582745333,0.0,20.271568617153456,32.0196227203769,96.15028637194231,0.0,20.51510842563878,30.949843842036184,64.70596132899067,0.0,20.27590880744524,32.17081947015361,90.7027057649469,0.0,20.531537062901553,30.974966776965715,70.1850154885449,0.0,21.199151408773837,34.14281976875892,22.740407528467316,0.6483525502416541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,20.4763784627739,0.005016353205351929,3.538187857670944,21.478042282328794,0.3705044250126874,0.005016353205351929,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004050574803108093,11.5,5.0,0.00621144618492455,0.004050574803108093,4.5,7114960.257918031,1354960.257918031 
 12/06  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.811202836126263,3.340139675949046,19.366856590524275,3.0334871741402516,19.648044271655696,3.1055439320069436,19.364867474350813,3.049933217754104,19.676140909045763,3.129699046196523,20.40023654783628,3.8739425082355146,19.811202836126263,33.59347500612146,88.68734630798622,0.0,19.366856590524275,33.792395985117295,110.82175330903158,0.0,19.648044271655696,33.37747856447659,74.56124226434275,0.0,19.364867474350813,33.83577995764682,105.06735565261152,0.0,19.676140909045763,33.37620181232198,80.19478581319385,0.0,20.40023654783628,33.632343144175664,28.282521081693517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,19.755636057068727,0.004945637980170287,3.3264908566526143,20.75742970039203,0.3705044250126874,0.004945637980170287,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004054720710194007,11.5,5.0,0.00621144618492455,0.004054720710194007,4.5,3064960.257918031,1354960.257918031 
 12/06  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.157494880747706,3.1526446170781726,18.93895525918989,2.950947335221361,19.19264342064545,3.053178809706532,18.941023122782564,2.948247701928018,19.214963760616588,3.0661880957833416,20.03752281309732,3.282654134927034,19.157494880747706,34.525515055584535,148.46730964616836,0.0,18.93895525918989,34.502269653216814,90.07824648067424,0.0,19.19264342064545,34.207459848553235,58.919056145406046,0.0,18.941023122782564,34.491177161325986,85.12154148683896,0.0,19.214963760616588,34.191395597075385,63.36143409954195,0.0,20.03752281309732,32.98965626341188,4.735106641806169,2.220370938936753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,19.067390287335456,0.004888393774094795,3.1577701997101983,20.069289071997197,0.3705044250126874,0.004888393774094795,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004056277281993736,11.5,5.0,0.00621144618492455,0.004056277281993736,4.5,3064960.257918031,1354960.257918031 
 12/06  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.640564333065747,2.9747074142632397,18.691571860058282,2.842178116354154,18.908249477373523,2.9170688717198763,18.698280005447046,2.835848845212431,18.924640517505154,2.9242581183676992,19.823454149793836,2.9476780080568585,18.640564333065747,35.21158126107166,237.05487154751313,0.0,18.691571860058282,34.770453599848615,66.86967821533693,0.0,18.908249477373523,34.485361559367874,41.8334168347202,0.0,18.698280005447046,34.740248869751596,62.799574294914464,0.0,18.924640517505154,34.4676455758891,44.94716788481787,0.0,19.823454149793836,32.64640732929724,0.0,23.160577974024818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,18.528718376476274,0.004826580660925561,2.9795431125941843,19.530730718208403,0.3705044250126874,0.004826580660925561,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004056277281993736,11.5,5.0,0.00621144618492455,0.004056277281993736,4.5,3064960.257918031,1354960.257918031 
 12/07  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.2483380442179,2.8067594817079686,18.63214307126238,2.712574716874103,18.797524168968266,2.765480358754178,18.642888229720345,2.706643723149489,18.807924199720418,2.7703606747782095,19.79810938711981,2.7205212164898698,18.2483380442179,35.66035169263327,339.35436371808396,0.0,18.63214307126238,34.58028867358421,38.21642254455179,0.0,18.797524168968266,34.35317963343734,21.116302542178346,0.0,18.642888229720345,34.54247853229475,35.36900076985353,0.0,18.807924199720418,34.34274944969209,22.530374944205562,0.0,19.79810938711981,32.17492289301317,0.0,54.29683542687064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,18.109651597440003,0.004772998092749405,2.8144466795806236,19.111762396515452,0.3705044250126874,0.004772998092749405,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004163842007967194,11.5,5.0,0.00621144618492455,0.004163842007967194,4.5,6304960.257918031,1354960.257918031 
 12/07  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.959732423774597,2.662011134737195,18.542419266072013,2.5918545158345356,18.67964704267908,2.631687915018434,18.555876610224438,2.5869715281179326,18.685401664142677,2.6355065138498937,19.724131101931523,2.5594925440730343,17.959732423774597,35.94169109530945,416.57553377371437,0.0,18.542419266072013,34.47797195081515,21.37924538087202,0.0,18.67964704267908,34.27995018308244,8.809210343177767,0.0,18.555876610224438,34.436957837247114,19.224714630654944,0.0,18.685401664142677,34.276911007949764,9.294156620478816,0.0,19.724131101931523,31.95492730021583,0.0,72.25009995793926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.808552232015476,0.00472564001937913,2.6697631569551437,18.810750067250897,0.3705044250126874,0.00472564001937913,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004228436484228382,11.5,5.0,0.00621144618492455,0.004228436484228382,4.5,6304960.257918031,1354960.257918031 
 12/07  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.73351939604361,2.535262569387461,18.49425706126063,2.4847592095964908,18.6052465902169,2.5143109922723514,18.509004301690098,2.480941415881332,18.607306337155563,2.517094379392689,19.688964432130568,2.440444861837581,17.73351939604361,36.130245010189505,475.3440149842604,0.0,18.49425706126063,34.319691285882655,6.149096710239519,0.0,18.6052465902169,34.15364815764934,0.45402075129817376,2.7254378558978374,18.509004301690098,34.27867301711748,4.835466305662749,0.12638603271813054,18.607306337155563,34.15600642443218,0.4384621512130593,3.0976490973401383,19.688964432130568,31.75459197546656,0.0,88.39175448198313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.569165716721123,0.0046847048525890615,2.539399971184582,18.571438796018942,0.3705044250126874,0.0046847048525890615,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004231148079940628,11.5,5.0,0.00621144618492455,0.004231148079940628,4.5,6304960.257918031,1354960.257918031 
 12/07  04:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.568276757534885,2.4409949021516635,18.44259533154706,2.406474940969291,18.53473694025188,2.4265166179067883,18.458026407316506,2.4037144509799395,18.53403206294478,2.428311257024258,19.642036977852165,2.364554807282686,17.568276757534885,36.26468459505088,520.3027041274761,0.0,18.44259533154706,34.23958492479413,0.0,3.5778750141652154,18.53473694025188,34.091054909551744,0.0,9.207763253624933,18.458026407316506,34.1997512837016,0.0,4.550995074209595,18.53403206294478,34.09691767153703,0.0,10.108367035320953,19.642036977852165,31.67553891705829,0.0,98.41865744966361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.395355783316163,0.00465470154432019,2.444452757738934,18.397684019598266,0.3705044250126874,0.00465470154432019,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.0043379350406164505,11.5,5.0,0.00621144618492455,0.0043379350406164505,4.5,6304960.257918031,1354960.257918031 
 12/07  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.430471246577095,2.375308912343944,18.394271203841953,2.351980728229246,18.474876940152882,2.366400041096821,18.410310803697037,2.3499893606461018,18.472310680550077,2.367728420206923,19.59626046435369,2.316689076638466,17.430471246577095,36.41092774001295,546.0662745369764,0.0,18.394271203841953,34.21042942679889,0.0,11.077791916601598,18.474876940152882,34.07295317015854,0.0,14.757353132423646,18.410310803697037,34.17118404215646,0.0,11.697049357518495,18.472310680550077,34.08165921357384,0.0,16.094259508293362,19.59626046435369,31.65758222094713,0.0,106.06302755637921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.252843375742295,0.004632513272246479,2.377867135586309,18.25521240615286,0.3705044250126874,0.004632513272246479,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004401041676697945,11.5,5.0,0.00621144618492455,0.004401041676697945,4.5,6304960.257918031,1354960.257918031 
 12/07  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.330009719642295,2.3293423790438714,18.398571126740705,2.3137836399677134,18.462019140413148,2.322604719508746,18.41448237177132,2.312455354632802,18.457411543674464,2.323321995916806,19.60997393383875,2.2866056107110078,17.330009719642295,36.52305789583787,581.6273372847029,0.0,18.398571126740705,34.10822321866624,0.0,20.007086333148322,18.462019140413148,33.99416310903372,0.0,21.1347609637823,18.41448237177132,34.07097936992095,0.0,20.14074523379918,18.457411543674464,34.0057220046794,0.0,22.980297050267268,19.60997393383875,31.562852317393688,0.0,115.67074315943358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.145018234840343,0.004616061347588408,2.32831349311571,18.1474175149716,0.3705044250126874,0.004616061347588408,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004401041676697945,11.5,5.0,0.00621144618492455,0.004401041676697945,4.5,6304960.257918031,1354960.257918031 
 12/07  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.255223244337312,2.294771157252273,18.372917187920745,2.2792411007706352,18.42765935563105,2.2852271942756968,18.387856358716895,2.278344902120767,18.421719299366135,2.2857872919940965,19.586694573935205,2.258728579304064,17.255223244337312,36.605930135897935,604.2665181431389,0.0,18.372917187920745,34.07911778951368,0.0,24.165797746357782,18.42765935563105,33.97681522541388,0.0,24.056895482833568,18.387856358716895,34.04502320171378,0.0,24.004490652116885,18.421719299366135,33.9908302910614,0.0,26.106052758488772,19.586694573935205,31.545768447122477,0.0,119.98593896433567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.067131312244115,0.004604251738835248,2.29264354819692,18.06955230753757,0.3705044250126874,0.004604251738835248,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004401041676697945,11.5,5.0,0.00621144618492455,0.004401041676697945,4.5,6304960.257918031,1354960.257918031 
 12/07  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.19637429054244,2.256527071393065,18.34448116123111,2.2358839475343424,18.469802190246494,2.2438374751293706,18.377282042974873,2.2349727108348976,18.406802360139903,2.2448350945164446,19.521740761522942,2.2171565511894338,17.19637429054244,36.64246118870511,612.4899736992475,0.0,18.34448116123111,34.034588963194985,0.0,26.993120109022925,18.469802190246494,33.78758637890522,0.0,31.18235325317579,18.377282042974873,33.96245204613137,0.0,28.028081058285693,18.406802360139903,33.92346734807348,0.0,29.73919246139127,19.521740761522942,31.5796075306618,0.0,119.90277097920932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.003172270371863,0.004592480081103934,2.257003604937326,18.00561491201643,0.3705044250126874,0.004592480081103934,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004401041676697945,11.5,5.0,0.00621144618492455,0.004401041676697945,4.5,6304960.257918031,1354960.257918031 
 12/07  09:00:00,5.375,0.0,0.0,0.0,0.0,0.0,17.19334368481804,2.216498401625245,18.4465726455671,2.2065879109543136,18.677483181837854,2.2152230098895207,18.53600531987834,2.2056105678632045,18.542297448090082,2.2161649368144554,19.521962928566193,2.1885159069397595,17.19334368481804,36.54504085211032,642.1971896628152,0.0,18.4465726455671,33.747006644841186,0.0,36.37344683112019,18.677483181837854,33.28324282417306,0.0,46.18577702823694,18.53600531987834,33.556240630231486,0.0,41.17903216893751,18.542297448090082,33.5681818204965,0.0,40.94443732543624,19.521962928566193,31.514729450259352,0.0,121.1574553428066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.987473286482494,0.00458085426639621,2.2217284028070625,17.98993730717352,0.3705044250126874,0.00458085426639621,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.375,0.00621144618492455,0.004518607902458106,11.5,5.375,0.00621144618492455,0.004518607902458106,4.5,6304960.257918031,1354960.257918031 
 12/07  10:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,17.309299624611768,2.2058029407865565,18.700162024251593,2.2077328983645548,19.064318627242194,2.209688337138897,18.836682033083996,2.20727761661775,18.81095818031853,2.209596979897458,19.581893876569737,2.1967107251145634,17.309299624611768,36.25036736743344,685.8183237115556,0.0,18.700162024251593,33.21813877709151,0.0,49.400007576852715,19.064318627242194,32.47594053188337,0.0,66.12184890319327,18.836682033083996,32.93467176006898,0.0,57.06220289633461,18.81095818031853,32.993101212007204,0.0,54.18376327409544,19.581893876569737,31.41590016281194,0.0,118.77561298414832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.077516031216685,0.004575696132285026,2.206053115813524,18.07998953762715,0.3705044250126874,0.004575696132285026,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.004578846621367679,11.5,5.9125,0.00621144618492455,0.004578846621367679,4.5,6304960.257918031,1354960.257918031 
 12/07  11:00:00,7.1625,0.0,0.0,0.0,0.0,0.0,17.55077354817695,2.192159543795168,19.089120307265535,2.2064739324098372,19.58461243732068,2.205099863574831,19.08458562036763,2.206448166006969,19.054925681663953,2.2047417940034277,19.631657196319914,2.202649155422014,17.55077354817695,35.66717134090415,697.0250043642872,0.0,19.089120307265535,32.41978835309941,0.0,61.605026322925625,19.58461243732068,31.43303441562516,0.0,85.23691704192288,19.08458562036763,32.42673390007582,0.0,57.97977176109367,19.054925681663953,32.48287517216184,0.0,54.79376452911973,19.631657196319914,31.332179385979124,0.0,104.06894692350988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.313261700645327,0.004578701697565465,2.197315238644185,18.315729679848864,0.3705044250126874,0.004578701697565465,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,7.1625,0.00621144618492455,0.0047222714742464755,11.5,7.1625,0.00621144618492455,0.0047222714742464755,4.5,6304960.257918031,1354960.257918031 
 12/07  12:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,18.015415280329126,2.2357674609497344,20.33658489411794,2.260054440421892,20.709891127364344,2.2519768363567616,19.46574220585048,2.2606433020770726,19.444155851513102,2.2506836519192843,19.79823811636603,2.2666702415007944,18.015415280329126,34.74672801750301,755.825029676357,0.0,20.33658489411794,30.125441986266082,0.0,124.81284518630059,20.709891127364344,29.417133372301343,0.0,130.33336035996885,19.46574220585048,31.788920273982523,0.0,52.48779155497431,19.444155851513102,31.809123481179153,0.0,49.993446992922884,19.79823811636603,31.151999775818382,0.0,81.341400149544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.767297215423252,0.004592596704342956,2.2376852463281254,18.769739642673333,0.3705044250126874,0.004592596704342956,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.00621144618492455,0.004814960628111407,11.5,8.487499999999999,0.00621144618492455,0.004814960628111407,4.5,6304960.257918031,1354960.257918031 
 12/07  13:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.55403579673258,2.294573716064176,20.925865870808398,2.3146645845450755,20.7708472240855,2.3060892086241953,19.665336361496077,2.3154252082273983,19.697217969880946,2.3050241999739773,19.994809681864663,2.3265382326905444,18.55403579673258,33.73244746009986,689.1363385815587,0.0,20.925865870808398,29.155384785186577,0.0,131.5904114839995,20.7708472240855,29.417463886458968,0.0,100.55750695852112,19.665336361496077,31.519178566066927,0.0,29.514818855297847,19.697217969880946,31.433567921047402,0.0,31.375388653190214,19.994809681864663,30.90606981685668,0.0,57.01079258248683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,18.271551952476127,0.004606412540904056,2.293813282435085,19.273968974476894,0.3705044250126874,0.004606412540904056,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,9.2125,0.00621144618492455,0.0047730435194688154,11.5,9.2125,0.00621144618492455,0.0047730435194688154,4.5,6304960.257918031,1354960.257918031 
 12/07  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.016838681976374,2.309046393148935,21.293189407710933,2.3183307149349135,20.56232082485045,2.3097817302098225,19.815656728118128,2.319172837268151,19.911249246086406,2.308843686503051,20.123286709809094,2.33222672275705,19.016838681976374,32.80392180716054,556.5322238752983,0.0,21.293189407710933,28.513683372812167,0.0,122.6061845645545,20.56232082485045,29.805183136032152,0.0,54.295479134214474,19.815656728118128,31.23504426895007,0.7248555790446289,5.366792430469275,19.911249246086406,31.0277299406735,0.0,11.64926475635366,20.123286709809094,30.67387805765542,0.0,29.198928433948083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,18.751707806974768,0.004616822027718491,2.303765366508174,19.754105688395132,0.3705044250126874,0.004616822027718491,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,9.4,0.00621144618492455,0.0046613482223423035,11.5,9.4,0.00621144618492455,0.0046613482223423035,4.5,6304960.257918031,1354960.257918031 
 12/07  15:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,19.364486609574985,2.3264306521622453,21.726772183691814,2.345029512610276,20.411985582371265,2.341113217891455,19.905576207211432,2.3454548458687405,20.136770800195926,2.34079050543175,20.303488351063173,2.355735530564533,19.364486609574985,32.13984550273229,493.69293889697747,0.0,21.726772183691814,27.818471342852767,0.0,126.19678284039531,20.411985582371265,30.150421076833616,0.0,18.095422639893286,19.905576207211432,31.119387707482993,17.87779067943592,0.0,20.136770800195926,30.666845833876284,1.2635884665547223,0.82932795134451,20.303488351063173,30.384577276754815,0.0,12.722648511527439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,19.14024746969534,0.004626000042460382,2.3332166279825537,20.142628475533463,0.3705044250126874,0.004626000042460382,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,10.4625,0.00621144618492455,0.004844842989293022,11.5,10.4625,0.00621144618492455,0.004844842989293022,4.5,6304960.257918031,1354960.257918031 
 12/07  16:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,19.561144321121382,2.410609667766615,21.397827666311102,2.4672140118919392,20.21040833045486,2.4507330371714016,19.81568233853358,2.4682203334213444,20.21585620692616,2.4482437978362865,20.403498318118157,2.4885847918203012,19.561144321121382,31.939775807641166,420.92101529015827,0.0,21.397827666311102,28.636370567627424,0.0,81.43549057408478,20.21040833045486,30.768239504765436,11.099571846736978,0.0,19.81568233853358,31.568849671301876,42.23106037232759,0.0,20.21585620692616,30.751853831700764,11.844230848936036,0.0,20.403498318118157,30.48457381871384,0.06421961284456756,2.2692975559172623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,19.373274489185246,0.004645698134516077,2.412088735978723,20.375619278376202,0.3705044250126874,0.004645698134516077,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,10.0375,0.00621144618492455,0.005132288469751048,11.5,10.0375,0.00621144618492455,0.005132288469751048,4.5,6304960.257918031,1354960.257918031 
 12/07  17:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,19.52697931054479,2.5395179402162373,20.569762494689165,2.5929269870407086,19.926774727965594,2.5669375736353346,19.601970763580596,2.5950159419850336,19.98625001973532,2.5637503610606767,20.40291553430864,2.6295791426723767,19.52697931054479,32.303148607890336,324.05534027144813,0.0,20.569762494689165,30.4023862280945,0.8526519005571345,16.27031838866708,19.926774727965594,31.573191855786444,30.199036415609953,0.0,19.601970763580596,32.2801930291425,58.400818959151934,0.0,19.98625001973532,31.450135158889438,28.91455087500998,0.0,20.40291553430864,30.792964280160795,0.10934567046774646,2.219028625906617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,19.373968684222266,0.004682459702127958,2.536289431253593,20.37624589077033,0.3705044250126874,0.004682459702127958,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.00621144618492455,0.005187675746928527,11.5,8.712500000000002,0.00621144618492455,0.005187675746928527,4.5,6304960.257918031,1354960.257918031 
 12/07  18:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.32435977470193,2.628409232075188,19.944173936369985,2.642808922543988,19.671039310359124,2.625418093740522,19.410659525251397,2.644750665500904,19.70755438720709,2.623971690429339,20.322206828624797,2.6782301028435516,19.32435977470193,32.92055829875608,287.6908267566869,0.0,19.944173936369985,31.71043466232776,20.06791787866456,0.0,19.671039310359124,32.21147920780072,35.27543004262145,0.0,19.410659525251397,32.78196135110699,59.24109178424135,0.0,19.70755438720709,32.135263568997345,36.21843375786011,0.0,20.322206828624797,31.054100781726557,0.0,9.980265146173224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,19.193814314404037,0.004708436675821905,2.6188864547321558,20.19604376979492,0.3705044250126874,0.004708436675821905,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.004807735999431909,11.5,7.987500000000001,0.00621144618492455,0.004807735999431909,4.5,6304960.257918031,1354960.257918031 
 12/07  19:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,19.046865303875208,2.6419747578069033,19.50396298552379,2.6183755424470787,19.41940950343434,2.6179680664090266,19.200336899195115,2.6190193067056033,19.44588195250737,2.6187592601950747,20.184112107987882,2.6359372527023477,19.046865303875208,33.52718501921772,290.7402966533393,0.0,19.50396298552379,32.531625875726775,32.679138340022234,0.0,19.41940950343434,32.70184464559051,33.23990465553766,0.0,19.200336899195115,33.153414871233245,53.8396281911281,0.0,19.44588195250737,32.64989106872097,34.716914158829695,0.0,20.184112107987882,31.22624895531168,0.0,21.35751624066438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,18.911895344953585,0.0047110569054754775,2.635602018260471,19.91411998407981,0.3705044250126874,0.0047110569054754775,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.00621144618492455,0.0044612979443469395,11.5,6.737499999999999,0.00621144618492455,0.0044612979443469395,4.5,6304960.257918031,1354960.257918031 
 12/07  20:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.747653653362214,2.605082306541307,19.160738167814422,2.5608661395691814,19.181131299046417,2.5729746739950414,18.990653221520333,2.560127359049854,19.200667141909143,2.5749207863127417,20.054762283650852,2.556986287866132,18.747653653362214,34.070253638137075,313.7712703625198,0.0,19.160738167814422,33.09828336607806,35.60238962239356,0.0,19.181131299046417,33.08457411291779,28.65399322914834,0.0,18.990653221520333,33.44941021251705,46.53374830718087,0.0,19.200667141909143,33.04889659012039,30.170811262694883,0.0,20.054762283650852,31.300982742950126,0.0,35.37049889739865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,18.605346633659714,0.004694452547601632,2.600615057293418,19.607601794152,0.3705044250126874,0.004694452547601632,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004283566855821986,11.5,5.7875,0.00621144618492455,0.004283566855821986,4.5,6304960.257918031,1354960.257918031 
 12/07  21:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,18.444225129969823,2.520765393378441,18.920247347309484,2.4467411167711823,18.990014161505613,2.472556358643054,18.830527740321315,2.444531301149157,19.004344400424234,2.47616243634647,19.903179079386774,2.418881364685255,18.444225129969823,34.51598280204793,350.31587966726875,0.0,18.920247347309484,33.32669446152834,31.512407950943043,0.0,18.990014161505613,33.24285544754069,21.887962096517526,0.0,18.830527740321315,33.508786511115915,36.59963870536632,0.0,19.004344400424234,33.221658538367834,23.09063806670963,0.0,19.903179079386774,31.287233721285187,0.0,46.45777142902182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,18.313490577295827,0.004663747481715216,2.5233156678343063,19.315802183429277,0.3705044250126874,0.004663747481715216,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,6.2875,0.00621144618492455,0.00412308893395804,11.5,6.2875,0.00621144618492455,0.00412308893395804,4.5,6304960.257918031,1354960.257918031 
 12/07  22:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.179461088415632,2.3692680493654277,18.7481228297371,2.2485102242905852,18.838325296217985,2.2932930547482613,18.70405816483715,2.244369662271306,18.846933067826477,2.299316432755788,19.77942351412903,2.190056981828665,18.179461088415632,34.71758582470122,394.3605472306185,0.0,18.7481228297371,33.2146793857939,23.12841791469475,0.0,18.838325296217985,33.13351185823869,13.445406583519798,0.0,18.70405816483715,33.296569973782205,25.218764134297032,0.0,18.846933067826477,33.12990863012175,14.198732844605217,0.0,19.77942351412903,31.018346641686783,0.0,58.59687436643617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,18.036061560791396,0.00461024734771665,2.376661201939198,19.038471532570888,0.3705044250126874,0.00461024734771665,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.00621144618492455,0.00379016803023217,11.5,6.012499999999999,0.00621144618492455,0.00379016803023217,4.5,6304960.257918031,1354960.257918031 
 12/07  23:00:00,5.225,0.0,0.0,0.0,0.0,0.0,17.952316832809437,2.1176017687405815,18.559542409036943,1.9418218439232373,18.667279415097205,2.0139406061155274,18.541501488933104,1.9349566528222826,18.672545576832086,2.0234363868068796,19.653161496299468,1.8417232669495482,17.952316832809437,34.59054839582657,419.93542909873645,0.0,18.559542409036943,32.88114212454046,18.85720911800172,0.0,18.667279415097205,32.82884710648638,8.666829233837973,0.0,18.541501488933104,32.90221431315396,19.212429739939694,0.0,18.672545576832086,32.840294055301,9.173430042830262,0.0,19.653161496299468,30.494099900304903,0.0,67.74892363102282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.793752368621384,0.004528152458347754,2.1406446611613714,18.79631331822201,0.3705044250126874,0.004528152458347754,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,5.225,0.00621144618492455,0.003505052669662961,11.5,5.225,0.00621144618492455,0.003505052669662961,4.5,6304960.257918031,1354960.257918031 
 12/07  24:00:00,3.9375,0.0,0.0,0.0,0.0,0.0,17.7297828726971,1.7535815761711895,18.361349930228034,1.5036774192156677,18.483740794478344,1.6084680648656269,18.358429827779148,1.4934502212073135,18.48697522582547,1.6219758787306149,19.526433472020493,1.3515667727820533,17.7297828726971,34.17779581451627,437.8481548752586,0.0,18.361349930228034,32.264094235453584,15.584566061876046,0.0,18.483740794478344,32.258890601628664,4.924678914641788,0.0,18.358429827779148,32.24639244789789,14.97404776846264,0.0,18.48697522582547,32.283575977810216,5.194660440603741,0.0,19.526433472020493,29.674666417022262,0.0,76.62405578137992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.55429746731131,0.0044097564109999545,1.7865800322471865,18.557076235641212,0.3705044250126874,0.0044097564109999545,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,3.9375,0.00621144618492455,0.003021557000635452,11.5,3.9375,0.00621144618492455,0.003021557000635452,4.5,6304960.257918031,1354960.257918031 
 12/08  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.50208306042967,1.2445142678179466,18.211314897387652,0.9743989775948947,18.335709510533402,1.1118681924660045,18.216987998927603,0.9604891612307448,18.33705547250429,1.1286700082357712,19.452542583004956,0.7638888349542409,17.50208306042967,33.42903242938802,466.49725067820077,0.0,18.211314897387652,31.353331508306947,8.913485993280574,0.0,18.335709510533402,31.418889546496153,0.5953888527211575,1.428898168065814,18.216987998927603,31.310795609987885,8.010886734362543,0.0,18.33705547250429,31.454247994219934,0.5868704073369031,1.6063557083951423,19.452542583004956,28.575978440417476,0.0,89.23305553828004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.320228470205794,0.0042555895646855585,1.2989408945041299,18.323291007401146,0.3705044250126874,0.0042555895646855585,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0027909363456618186,11.5,3.3,0.00621144618492455,0.0027909363456618186,4.5,6304960.257918031,1354960.257918031 
