Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/08  02:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.290610732720552,0.7637167739549676,18.13579671069007,0.5564466056271336,18.24566820055169,0.6796294189058888,18.147046524238682,0.5424947999044406,18.244648020927162,0.6925830126839856,19.428523897226285,0.3305049751449452,17.290610732720552,32.72506330238417,515.9646631000592,0.0,18.13579671069007,30.565789942355426,0.488667458788143,2.9907177457165517,18.24566820055169,30.627079023467203,0.0,9.484226888337048,18.147046524238682,30.5133935420326,0.28125413906832364,3.4974712520536855,18.244648020927162,30.657723526398286,0.0,10.39021141782331,19.428523897226285,27.735047480506996,0.0,104.60808541800617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,17.101007902698527,0.004101991181652069,0.8009261819253222,18.104353317363795,0.3705044250126874,0.004101991181652069,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0027878081705861027,11.5,2.9875,0.00621144618492455,0.0027878081705861027,4.5,6304960.257918031,1354960.257918031 
 12/08  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.10441313097634,0.37770070831043934,18.04743756983511,0.20320185287000248,18.14683328912271,0.29925448737799226,18.061820658315725,0.1914376810251617,18.143741248725924,0.30889167409234675,19.375496531469096,0.0018681338413374868,17.10441313097634,32.20154961681658,558.7213896164442,0.0,18.04743756983511,29.95960263708082,0.0,10.712543314912693,18.14683328912271,29.98106150699786,0.0,15.704076163243087,18.061820658315725,29.90698950414526,0.0,11.224931846099992,18.143741248725924,30.0078333795145,0.0,17.100326620508667,19.375496531469096,27.159263821475967,0.0,115.53061484122208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.909232865999726,0.003983767773661618,0.40443529040638565,17.912796117625344,0.3705044250126874,0.003983767773661618,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.002874398898936542,11.5,2.8,0.00621144618492455,0.002874398898936542,4.5,6304960.257918031,1354960.257918031 
 12/08  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.936052329192933,0.03053695366130774,17.977082219473484,-0.12007492683758635,18.066205232969438,-0.0404697413425392,17.99294029312155,-0.12934557485453876,18.061364437356435,-0.03186008874936684,19.32223008590037,-0.28776625609297113,16.936052329192933,31.728688928231566,588.1202971395246,0.0,17.977082219473484,29.357320590798324,0.0,18.723104315511534,18.066205232969438,29.38090132358127,0.0,21.769292436336002,17.99294029312155,29.305641126596633,0.0,18.919419201863775,18.061364437356435,29.41017664354231,0.0,23.663802029230453,19.32223008590037,26.616007310994984,0.0,124.81430155353274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.73796110721728,0.0038802854520216474,0.05508341324861529,17.74171511354869,0.3705044250126874,0.0038802854520216474,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0028370342692904866,11.5,2.8,0.00621144618492455,0.0028370342692904866,4.5,6304960.257918031,1354960.257918031 
 12/08  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.7994942995146,-0.26287888255936215,17.892427136728138,-0.4263999861957601,17.976011675547618,-0.3522399415985441,17.909643125184495,-0.4350483265263734,17.96967956493769,-0.343916151683498,19.256922789696475,-0.5842350997694483,16.7994942995146,31.255519568270046,617.8149076252241,0.0,17.892427136728138,28.777445623264732,0.0,23.613303420355805,17.976011675547618,28.80229348020795,0.0,25.520766245694972,17.909643125184495,28.725745774989228,0.0,23.651019525355196,17.96967956493769,28.833569120998412,0.0,27.69317742089345,19.256922789696475,26.077859437645937,0.0,131.179232855568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.59160409058763,0.0037835507764616833,-0.24475931893262468,17.595536478375518,0.3705044250126874,0.0037835507764616833,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.002707566939520189,11.5,2.425,0.00621144618492455,0.002707566939520189,4.5,6304960.257918031,1354960.257918031 
 12/08  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.663877552023934,-0.6125240594852919,17.788316168846507,-0.8046715093791974,17.873530973268508,-0.7106399962348419,17.806406123528678,-0.8146692624560867,17.866408822278004,-0.699140172891386,19.169504406296845,-0.975252375528259,16.663877552023934,30.628667819835528,623.5413228923173,0.0,17.788316168846507,28.074738811743753,0.0,26.236713205128126,17.873530973268508,28.142624107939675,0.0,27.841574962737525,17.806406123528678,28.019545494624754,0.0,26.200104271546024,17.866408822278004,28.18205562098631,0.0,30.19584601539748,19.169504406296845,25.38517706855282,0.0,135.07762510554733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.454239248879507,0.003677338944750207,-0.5754115334543912,17.45836756936214,0.3705044250126874,0.003677338944750207,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0026048113915619073,11.5,2.2,0.00621144618492455,0.0026048113915619073,4.5,6304960.257918031,1354960.257918031 
 12/08  07:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.54683592954415,-0.9648747534418148,17.744291593013358,-1.1220599325294138,17.8205638865239,-1.0310031216114528,17.762838921323613,-1.1322818860524957,17.812132078017257,-1.0210446649669889,19.150936931997883,-1.2962474943624445,16.54683592954415,29.96980122849467,650.6902155809537,0.0,17.744291593013358,27.421005424300994,0.0,32.70127630581152,17.8205638865239,27.496599612167557,0.0,32.692849225321254,17.762838921323613,27.36572802829538,0.0,32.35425968182881,17.812132078017257,27.533958049140757,0.0,35.45236612135079,19.150936931997883,24.745669233391865,0.0,143.48311270256073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.328634030742855,0.003566064348992638,-0.9320465452419453,17.332967702811267,0.3705044250126874,0.003566064348992638,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0026490645214156715,11.5,1.8875000000000002,0.00621144618492455,0.0026490645214156715,4.5,6304960.257918031,1354960.257918031 
 12/08  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.45240472848556,-1.248389430850052,17.730277606551844,-1.375065670165303,17.856152333589147,-1.3021985591474547,17.76903126337593,-1.3838650235227123,17.804975976307617,-1.294783878796814,19.12764072142229,-1.5324774347412724,16.45240472848556,29.44895844599963,676.8046422778989,0.0,17.730277606551844,26.874302932711508,0.0,39.81220936267067,17.856152333589147,26.82467280599471,0.0,42.013907196007096,17.76903126337593,26.78924344648189,0.0,40.60657951177194,17.804975976307617,26.927396331561745,0.0,42.57610565371937,19.12764072142229,24.299138799198598,0.0,149.7949059819672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.224936728925066,0.0034760431555109234,-1.2260803267444058,17.22943659180676,0.3705044250126874,0.0034760431555109234,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002693248171999512,11.5,1.7,0.00621144618492455,0.002693248171999512,4.5,6304960.257918031,1354960.257918031 
 12/08  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.417842212822013,-1.504835948270036,17.787381553155157,-1.6335063575466449,18.049100747881305,-1.568176726333651,17.882203355007906,-1.641282894967062,17.898412063943322,-1.560978576239485,19.08706848197979,-1.7748927760624453,16.417842212822013,28.891093346873216,717.0215693483367,0.0,17.787381553155157,26.207803635873876,0.0,48.450293512626445,18.049100747881305,25.92058615554082,0.0,58.40290840947483,17.882203355007906,26.035048084637353,0.0,53.00267292653268,17.898412063943322,26.183066324238446,0.0,53.30111438582804,19.08706848197979,23.87339301761514,0.0,150.65001033090823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.173152408358703,0.0034010964356742043,-1.4821245817145106,17.17779067517056,0.3705044250126874,0.0034010964356742043,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.00269222749464763,11.5,1.7,0.00621144618492455,0.00269222749464763,4.5,6304960.257918031,1354960.257918031 
 12/08  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.450547787644442,-1.7671344475034425,17.88147576762768,-1.8996368928489071,18.189368728451306,-1.8313297325514848,18.027442693213356,-1.9073914005195807,18.03095614167163,-1.8233965621339305,19.091945148780894,-2.03563319394374,16.450547787644442,28.207744393417386,734.1993616419034,0.0,17.88147576762768,25.48122180811285,0.0,54.722885054946744,18.189368728451306,25.135731238055612,0.0,66.78495952225529,18.027442693213356,25.232081193967083,0.0,62.78776525343625,18.03095614167163,25.403933730044987,0.0,61.98096723536935,19.091945148780894,23.352297332487325,0.0,149.8248070414303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.18808856057303,0.0033255709308283943,-1.7426413233604496,17.192866339234044,0.3705044250126874,0.0033255709308283943,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0026088330690941016,11.5,1.7,0.00621144618492455,0.0026088330690941016,4.5,6304960.257918031,1354960.257918031 
 12/08  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.582071007836483,-2.029506611966274,18.102341102572726,-2.1668861735868497,18.50438872952444,-2.09964167366614,18.277852556976853,-2.1745956671142683,18.264918025794532,-2.09192843500602,19.14307810402426,-2.300231129082886,16.582071007836483,27.366798066322232,760.822880061552,0.0,18.102341102572726,24.574635201325908,0.0,63.94651438078853,18.50438872952444,24.097818680781426,0.0,80.87011682896161,18.277852556976853,24.289556445769165,0.0,73.74078104071958,18.264918025794532,24.47797664237759,0.0,71.53150578820197,19.14307810402426,22.76820885908867,0.0,145.58031721674257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.292642597308244,0.0032507512707255918,-2.0091848867727697,17.297558621749165,0.3705044250126874,0.0032507512707255918,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002504407078894109,11.5,1.7,0.00621144618492455,0.002504407078894109,4.5,6304960.257918031,1354960.257918031 
 12/08  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.759879042763597,-2.322057444987381,18.23165985030057,-2.485041278272454,18.640955521685445,-2.4086221650698194,18.40856086084075,-2.4934440984299577,18.409187347543437,-2.3993149249621,19.172824683429575,-2.6251004608711503,16.759879042763597,26.4051125549252,746.0099015291862,0.0,18.23165985030057,23.734507623207715,0.0,60.658191387375496,18.640955521685445,23.281697510116604,0.0,78.57875192599778,18.40856086084075,23.45588522810901,0.0,70.73025479112988,18.409187347543437,23.640829209943043,0.0,69.57507431561834,19.172824683429575,22.115455853821416,0.0,134.4499540779056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.463089371670467,0.0031737168104233617,-2.2944168324187566,17.468147774623077,0.3705044250126874,0.0031737168104233617,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0023901341721793983,11.5,1.7,0.00621144618492455,0.0023901341721793983,4.5,6304960.257918031,1354960.257918031 
 12/08  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.94259072247121,-2.6503750394278858,18.40599878063542,-2.8061489522178396,18.75064623848386,-2.7217643331545323,18.546272438689954,-2.8154167372174284,18.557673212821907,-2.7118423317694007,19.246778961843848,-2.9571585198685493,16.94259072247121,25.391673914404965,720.4498354588206,0.0,18.40599878063542,22.851705395401012,0.0,60.17028439108685,18.75064623848386,22.522554260411603,0.0,73.83250417794443,18.546272438689954,22.63381023726813,0.0,67.51186566379488,18.557673212821907,22.815457873657095,0.0,67.20817581557651,19.246778961843848,21.407706918798365,0.0,126.03703657852367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.643290219560726,0.0030885491507247273,-2.617203052129093,17.64850607984062,0.3705044250126874,0.0030885491507247273,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0023411702298202375,11.5,1.7,0.00621144618492455,0.0023411702298202375,4.5,6304960.257918031,1354960.257918031 
 12/08  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.093128588151863,-2.947042133977081,18.464772511614346,-3.098929291422551,18.71122098775325,-3.0229281032870854,18.55203153361046,-3.1077141399585915,18.588448973132436,-3.0145169625009736,19.293585986962775,-3.2470551825639027,17.093128588151863,24.53047338025378,692.2605615437178,0.0,18.464772511614346,22.212735805276818,0.0,51.982784593111376,18.71122098775325,22.01283583200886,0.0,60.34676665761674,18.55203153361046,22.07512828140026,0.0,55.77319237566246,18.588448973132436,22.198537071133906,0.0,57.51745825138897,19.293585986962775,20.829980169731634,0.0,116.95645480221492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.80490621212262,0.003009685876469843,-2.9233219364834793,17.81026791745818,0.3705044250126874,0.003009685876469843,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002286778172953808,11.5,1.7,0.00621144618492455,0.002286778172953808,4.5,6304960.257918031,1354960.257918031 
 12/08  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.158702916479864,-3.256933101205644,18.438205255565407,-3.405359154634814,18.59624112731543,-3.3233953980388344,18.464541253541945,-3.414434858401533,18.544370890202735,-3.3138681123472926,19.322912259938896,-3.5569919512894055,17.158702916479864,23.798896092720703,644.9300081616357,0.0,18.438205255565407,21.681904350531873,0.0,42.970143348031684,18.59624112731543,21.617164972947556,0.0,46.82252233888613,18.464541253541945,21.629419197375167,0.0,42.65983914190315,18.544370890202735,21.705080736056935,0.0,47.834752558728155,19.322912259938896,20.254863268133615,0.0,112.40581024900291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.891590260060944,0.002932512373213729,-3.22282021939655,17.897094727474535,0.3705044250126874,0.002932512373213729,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002252725993412379,11.5,1.7,0.00621144618492455,0.002252725993412379,4.5,6304960.257918031,1354960.257918031 
 12/08  16:00:00,0.6375,0.0,0.0,0.0,0.0,0.0,17.144250898196105,-3.50787504873888,18.372491521767127,-3.601986094597212,18.4429052242549,-3.5397230728092577,18.327071212383352,-3.6096730304449096,18.453264550445716,-3.533771863100926,19.390760299542023,-3.7387630110613634,17.144250898196105,23.320727799136122,634.0549340002603,0.0,18.372491521767127,21.41225825645998,0.0,38.72847870538163,18.4429052242549,21.430439815199726,0.0,37.37646724219201,18.327071212383352,21.45940052838991,0.0,33.25009149587811,18.453264550445716,21.4273211613422,0.0,42.00987655981584,19.390760299542023,19.86122596526758,0.0,118.71649823408808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.879112227593055,0.002863646010272389,-3.4909177053109044,17.8847441227171,0.3705044250126874,0.002863646010272389,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,0.6375,0.00621144618492455,0.002308240320061954,11.5,0.6375,0.00621144618492455,0.002308240320061954,4.5,6304960.257918031,1354960.257918031 
 12/08  17:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,17.018045177611043,-3.6859330565878077,18.071565983080088,-3.7626809976579016,18.156448854126527,-3.720826488074907,18.032667588448106,-3.768288598545753,18.17065977687355,-3.716995059522881,19.360614217321775,-3.872963898540855,17.018045177611043,23.15645130114925,607.3573072088645,0.0,18.071565983080088,21.526111246618317,0.0,23.893249954115674,18.156448854126527,21.48749842636341,0.0,25.833451825630732,18.032667588448106,21.568516668981747,0.0,19.695968517617246,18.17065977687355,21.475300881705362,0.0,29.55684201705435,19.360614217321775,19.673508420208602,0.0,125.32763164300013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.76491424638585,0.00281705401139424,-3.679480605345449,17.7706323721955,0.3705044250126874,0.00281705401139424,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0023179931237386807,11.5,-0.6875,0.00621144618492455,0.0023179931237386807,4.5,6304960.257918031,1354960.257918031 
 12/08  18:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.786072160615525,-3.8358930262390603,17.800984579548484,-3.878483501666364,17.91430436846826,-3.843667442249932,17.796684054377312,-3.882958240906432,17.917345167496002,-3.8402245588094295,19.280560434116296,-3.9683021273887302,16.786072160615525,23.203335601601864,603.8176601357679,0.0,17.800984579548484,21.68208511739156,0.0,20.030590178843852,17.91430436846826,21.59148060298633,0.0,24.479466228705235,17.796684054377312,21.679716882489696,0.0,18.63979048898301,17.917345167496002,21.593651148176043,0.0,27.23738506434728,19.280560434116296,19.6126289294431,0.0,136.5047362876208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.54290161241285,0.002782645314062809,-3.8165304077711717,17.54868343009239,0.3705044250126874,0.002782645314062809,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0025716125107240776,11.5,-1.4749999999999999,0.00621144618492455,0.0025716125107240776,4.5,6304960.257918031,1354960.257918031 
 12/08  19:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.51671242295218,-3.895156693162902,17.57972111065999,-3.9061405681739263,17.6967054075439,-3.8936934887040033,17.590292863994037,-3.9084905983893496,17.694382468256617,-3.8933145495745567,19.167974809032465,-3.963246983867444,16.51671242295218,23.486036574212893,635.6718502416306,0.0,17.57972111065999,21.935296298441827,0.0,23.822569012043346,17.6967054075439,21.79695167760172,0.0,27.92232322518356,17.590292863994037,21.916286896531854,0.0,23.34748386101677,17.694382468256617,21.8008477875777,0.0,30.640207573802172,19.167974809032465,19.759244462602588,0.0,148.8351167527776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.27383407392954,0.002763073002535163,-3.8949746673744956,17.27965212423876,0.3705044250126874,0.002763073002535163,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002654452684841308,11.5,-2.0125,0.00621144618492455,0.002654452684841308,4.5,6304960.257918031,1354960.257918031 
 12/08  20:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.247340204754668,-3.9358285290764305,17.45156271839415,-3.94122955363089,17.555861674029195,-3.932842186438242,17.469351916435546,-3.942587427495182,17.549478966559853,-3.932075197216203,19.101930084981607,-3.977533048048897,16.247340204754668,23.810247022184903,674.1414029210559,0.0,17.45156271839415,22.04771622221283,0.0,34.931368240113045,17.555861674029195,21.918554479209156,0.0,36.44102839522503,17.469351916435546,22.02041633167211,0.0,34.40668130261997,17.549478966559853,21.928815031963317,0.0,39.740531721666116,19.101930084981607,19.816696905646285,0.0,164.75898498616493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,16.005727124408608,0.002755648029602299,-3.926573079280357,17.011558920725395,0.3705044250126874,0.002755648029602299,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0027443716282983923,11.5,-1.8875000000000002,0.00621144618492455,0.0027443716282983923,4.5,6304960.257918031,1354960.257918031 
 12/08  21:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,16.028854242328084,-3.9364814213663117,17.341312634043593,-3.9427236814975135,17.431229473343492,-3.9421846634717985,17.363636253731766,-3.9432021550654097,17.42135833594768,-3.9424508975562205,19.037395179627808,-3.9622984074313425,16.028854242328084,24.143335746598883,731.6076945797131,0.0,17.341312634043593,22.199224376146248,0.0,44.779937207182854,17.431229473343492,22.07438947929552,0.0,43.783476539259425,17.363636253731766,22.16700738986638,0.0,44.07117766987432,17.42135833594768,22.087668122894602,0.0,47.58506671397453,19.037395179627808,19.922462434284057,0.0,178.14114904517027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,15.771411768094465,0.0027501714674082168,-3.942545062397879,16.777253703514194,0.3705044250126874,0.0027501714674082168,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.0026655859309307984,11.5,-2.3874999999999997,0.00621144618492455,0.0026655859309307984,4.5,6304960.257918031,1354960.257918031 
 12/08  22:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.823767647241567,-3.971946496969931,17.2313002539409,-3.9987203888945615,17.313462353752662,-3.989161006992438,17.25388302805525,-3.9996160145332604,17.301398050349185,-3.9876320378606227,18.96257046777074,-4.018448761655771,15.823767647241567,24.388381771236283,751.166457302405,0.0,17.2313002539409,22.248228311572795,0.0,52.41004808231958,17.313462353752662,22.150808516761536,0.0,49.69886332523214,17.25388302805525,22.214765419197544,0.0,51.31407643357596,17.301398050349185,22.17059239001866,0.0,53.95062191558793,18.96257046777074,19.920586700622124,0.0,188.4869312281545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,15.56525917006773,0.0027431999105207105,-3.9679246137665594,16.571114012729776,0.3705044250126874,0.0027431999105207105,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0025963947069113694,11.5,-2.425,0.00621144618492455,0.0025963947069113694,4.5,6304960.257918031,1354960.257918031 
 12/08  23:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.664828055110716,-4.0202262274577,17.196464969993876,-4.048451427500182,17.254673268028135,-4.038142351856264,17.21451413583855,-4.049566369972117,17.240106357391106,-4.036961161000622,18.946828836889875,-4.06959289843339,15.664828055110716,24.537119693706792,803.7862120927712,0.0,17.196464969993876,22.20342476910765,0.0,62.64158281484873,17.254673268028135,22.14113905673078,0.0,56.723623359254304,17.21451413583855,22.175974150027635,0.0,60.65955648980008,17.240106357391106,22.16378025819879,0.0,61.51746767895264,18.946828836889875,19.853771378166748,0.0,200.14698428823868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,15.40150256161953,0.002730200745360629,-4.023668139338543,16.40738147190761,0.3705044250126874,0.002730200745360629,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0025302821339054566,11.5,-2.2,0.00621144618492455,0.0025302821339054566,4.5,6304960.257918031,1354960.257918031 
 12/08  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.530431786590807,-4.091339472460257,17.13220799008106,-4.138349330258004,17.180162889009402,-4.121215563075147,17.14621304701907,-4.14003154281367,17.164065953063076,-4.118916995999356,18.891159403997168,-4.166551041345169,15.530431786590807,24.600461398609994,821.9607222656236,0.0,17.13220799008106,22.12449691267184,0.0,68.51072140143071,17.180162889009402,22.089507248666855,0.0,60.986743057828505,17.14621304701907,22.101721608596034,0.0,65.91191709297425,17.164065953063076,22.116347793792652,0.0,66.10878200103787,18.891159403997168,19.759644404911406,0.0,206.6454999087524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,15.263253506378508,0.0027145396359324328,-4.091172251023179,16.269161414446096,0.3705044250126874,0.0027145396359324328,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002422445325678153,11.5,-2.2,0.00621144618492455,0.002422445325678153,4.5,6304960.257918031,1354960.257918031 
 12/09  01:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.411041905213663,-4.177977784991255,16.960020825428018,-4.229125796140046,17.011906664050017,-4.2077333594114705,16.9704964451604,-4.231346534652911,16.99547955157821,-4.205150012033687,18.709783972550618,-4.265498282940135,15.411041905213663,24.60793005719252,821.3973293020595,0.0,16.960020825428018,22.195437650589437,0.0,64.47585854358988,17.011906664050017,22.162773994800382,0.0,57.84720806555936,16.9704964451604,22.176512976742977,0.0,61.826802679810385,16.99547955157821,22.19073840461481,0.0,62.620023890025095,18.709783972550618,19.817639656444637,0.0,201.90912262337895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.29013007472271,0.0,7.388455909335568,0.0,15.141821762214201,0.0026928559055834416,-4.177844292254861,16.147769822076764,0.3705044250126874,0.0026928559055834416,16.0,81.99999972267892,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002368780205471702,11.5,-2.5749999999999997,0.00621144618492455,0.002368780205471702,4.5,3064960.257918031,1354960.257918031 
 12/09  02:00:00,-2.1125,0.0,0.0,0.0,0.0,0.0,15.280071831314853,-4.275493296671222,16.861946476948756,-4.325679411933544,16.91284728402935,-4.301951319823884,16.874070732569205,-4.32823376244759,16.896275793236885,-4.299187788968933,18.594035242998316,-4.367999377372714,15.280071831314853,24.611003363843675,814.5060567135663,0.0,16.861946476948756,22.151405870858326,0.0,66.20255087587043,16.91284728402935,22.12455630457816,0.0,59.23734662502767,16.874070732569205,22.129562464463774,0.0,63.58531171621979,16.896275793236885,22.153036206677378,0.0,64.14341186209464,18.594035242998316,19.788480034115242,0.0,202.22409813494323,0.0,0.5718567370017206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396694652192631,0.0,0.0,0.0,0.0,0.5718567370017206,0.7148209212521507,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.2876717679752,0.000006014769698365515,7.388455909335568,0.0,15.018183749093417,0.002670361428581419,-4.271721635331147,16.027906635893764,0.3705044250126874,0.002670361428581419,16.0,81.9999997226999,0.0,0.000006014769698365514,0.0,7.22,0.0,-2.1125,0.00621144618492455,0.002376922399349162,11.5,-2.1125,0.00621144618492455,0.002376922399349162,4.5,3064965.8824944664,1354960.257918031 
 12/09  03:00:00,-2.6999999999999997,0.0,0.0,0.0,0.0,0.0,15.179760180480734,-4.372916493086716,16.81298377446832,-4.424009805111384,16.860935714580155,-4.401649540499815,16.824892118845025,-4.426563631393647,16.84435083094995,-4.399193390874935,18.55001089021728,-4.468194490326442,15.179760180480734,24.565853202639182,835.7765632126409,0.0,16.81298377446832,22.03523345125771,0.0,64.53289293439752,16.860935714580155,22.010101226278778,0.0,57.63173756056466,16.824892118845025,22.013791645574823,0.0,61.988380716410745,16.84435083094995,22.037890167852836,0.0,62.37069949062436,18.55001089021728,19.674666695647346,0.0,200.94992235332768,0.0,16.179145237429896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.16187562505685,0.0,0.0,0.0,0.0,16.179145237429896,20.223931546787366,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.09605188523797,0.00016846496548347163,7.388455909335568,0.0,14.902601237981127,0.002647094233081876,-4.374191426065841,15.999946845227715,0.3705044250126874,0.002647094233081876,16.0,81.99999972467896,0.0,0.00016846496548347163,0.0,7.22,0.0,-2.6999999999999997,0.00621144618492455,0.002308362409394867,11.5,-2.6999999999999997,0.00621144618492455,0.002308362409394867,4.5,3065117.7756653638,1354960.257918031 
 12/09  04:00:00,-3.9875000000000003,0.0,0.0,0.0,0.0,0.0,15.088067088569142,-4.473899100674104,16.721130915070702,-4.5311947176622125,16.775817427976968,-4.506860769853898,16.726983181841085,-4.53390776415621,16.760339827883055,-4.504024571435639,18.513169806263633,-4.5786733727505755,15.088067088569142,24.499735228782335,841.1792026716278,0.0,16.721130915070702,21.962831491597896,0.0,46.02781217477735,16.775817427976968,21.9320609171258,0.0,51.92905046494087,16.726983181841085,21.949589365453992,0.0,46.863755531917775,16.760339827883055,21.958936791627472,0.0,56.15971909130053,18.513169806263633,19.535434643358823,0.0,198.0341479210419,0.0,47.25322479208512,0.0,0.0,11.208679201164207,0.0,7.761977450261408,0.0,0.0,0.0,75.4575131644389,0.0,0.0,0.0,0.0,45.81817624785566,57.27272030981956,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.40904870114143,0.0004764422387935267,7.388455909335568,0.0,14.79220843577873,0.0026230261872812423,-4.473729287131986,15.99998804652931,0.3705044250126874,0.0026230261872812423,16.0,81.97543887759517,0.0,0.00039781620228874066,0.0,7.22,0.0,-3.9875000000000003,0.00621144618492455,0.0022498228374529246,11.5,-3.9875000000000003,0.00621144618492455,0.0022498228374529246,4.5,3065405.5696459967,1354960.257918031 
 12/09  05:00:00,-5.1499999999999995,0.0,0.0,0.0,0.0,0.0,14.979985690677161,-4.586243811481776,16.700367430748727,-4.649338400473121,16.70685624092514,-4.623771788473644,16.69967943874797,-4.652213831928932,16.702428659658246,-4.620851037152768,18.481799892036413,-4.700245001463255,14.979985690677161,24.435878316827008,861.0952699478178,0.0,16.700367430748727,21.771632728648,36.34037947413623,0.0,16.70685624092514,21.810104428714475,0.0,38.08887121262802,16.69967943874797,21.767248218909515,30.266006986495313,0.0,16.702428659658246,21.821693590264545,0.0,36.62669672409834,18.481799892036413,19.37213117220493,0.0,195.55261934560093,0.0,181.72138837861468,0.0,0.0,91.92715162264334,9.222189886794968,82.83858930641425,15.253295735521984,0.0,0.0,120.90294200407416,0.0,0.0,0.0,0.0,181.72138837861468,227.15173547326833,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.179616451749666,0.001664512339632329,7.388455909335568,0.0,14.670662493211914,0.0025959808754647254,-4.590512344279596,15.99998639018833,0.3705044250126874,0.0025959808754647254,16.0,81.96860279089472,0.0,0.0006697874200385383,0.0,7.22,0.0,-5.1499999999999995,0.00621144618492455,0.0021487114870084724,11.5,-5.1499999999999995,0.00621144618492455,0.0021487114870084724,4.5,3066514.1241178284,1354960.257918031 
 12/09  06:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,14.860605486946248,-4.7197896043318845,16.69992184550861,-4.793270416863457,16.70076499023249,-4.7647910396479425,16.69967361300782,-4.796428237828304,16.699592605003396,-4.761450725126003,18.459874795038342,-4.849328369560595,14.860605486946248,24.345837129268205,902.321707073726,0.0,16.69992184550861,21.506617965149967,103.14146086160997,0.0,16.70076499023249,21.55778466253333,1.360250436604474,6.05133910029997,16.69967361300782,21.501163360476014,96.75032951283993,0.0,16.699592605003396,21.56553379415664,1.3777426660689116,5.977775907478531,18.459874795038342,19.1535709364968,0.0,193.81343055321406,0.0,432.36809903578364,0.0,0.0,158.6903178479035,42.209385044681,149.32017831833838,47.06727270784975,0.0,0.0,168.66264111967195,0.0,0.0,0.0,0.0,432.36809903578364,540.4601237947295,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.74879628450475,0.0035187432089034366,7.388455909335568,0.0,14.542916916836013,0.002566200241449114,-4.7253038480323655,15.999991255961728,0.3705044250126874,0.002566200241449114,16.0,81.9756896703814,0.0,0.0009712337887841196,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.002038244093175075,11.5,-5.9125,0.00621144618492455,0.002038244093175075,4.5,3068239.9422407327,1354960.257918031 
 12/09  07:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,15.280289769391723,-5.276062054508636,20.111569666622156,-5.644576638439144,20.53549598955125,-6.051973432795863,20.026483138756447,-5.6173558610624434,20.551137478787673,-6.119510295168944,20.564169938030737,-5.409884625296123,15.280289769391723,22.61834773018998,1861.5173411258834,0.0,20.111569666622156,16.21972821962534,3401.000791493144,0.0,20.53549598955125,15.285067849207818,1690.3887607499812,0.0,20.026483138756447,16.339628359038947,3273.724741784828,0.0,20.551137478787673,15.18432825067038,1696.2411805633665,0.0,20.564169938030737,16.052128426704165,2855.9110209567752,0.0,0.0,22861.934206252772,0.0,0.0,3728.1188544235156,1995.5057143527142,3576.9615489627595,2034.199492658816,3216.394178365817,3320.624622144479,3259.101232250385,0.0,0.0,0.0,0.0,22199.18099146033,27748.976239325406,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.58385080379585,0.4765065188228212,7.388455909335568,0.0,6.233797873636231,0.0020804789843164887,-7.153800979915872,15.961337546619712,0.3705044250126874,0.0020804789843164887,16.0,81.67849080944919,0.03992166876974078,0.06708154614906416,0.0,7.219999999999999,0.0,4.501124393397731,0.31057230924622753,0.002005354929321058,11.5,4.501124393397731,0.31057230924622753,0.002005354929321058,4.5,3513383.357372764,1354960.257918031 
 12/09  08:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,16.051492727610263,-6.336431843530953,21.84515749839944,-6.636883220195342,22.132758873734055,-7.064088516523331,21.754597978636465,-6.595404185555344,22.133091073567257,-7.1065509576011845,21.835729644194544,-6.1845226189607585,16.051492727610263,19.64332965000975,2211.825997177163,0.0,21.84515749839944,13.329856614583079,3262.662979320372,0.0,22.132758873734055,12.616037342525402,1212.060556274708,0.0,21.754597978636465,13.452412708036608,3173.2192882856534,0.0,22.133091073567257,12.569080692349287,1469.8135581157721,0.0,21.835729644194544,13.866375384512294,2783.113494451548,0.0,0.0,20383.38782673458,0.0,0.0,3725.207356502008,1621.9627941559493,3604.2468564732953,1922.1795810218796,3241.279837655199,3222.441332619327,3231.4757141532205,0.0,0.0,0.0,0.0,20383.38782673458,25479.234783418222,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.96630786581177,0.4413756175905299,7.388455909335568,0.0,6.34626831654568,0.0020562667857940867,-7.280785809659942,16.000319958230733,0.3705044250126874,0.0020562667857940867,16.0,82.0,0.03723669105254162,0.06386790800766108,0.0,7.22,0.0,4.499995113638917,0.31057230924622753,0.0020148095792689676,11.5,4.499995113638917,0.31057230924622753,0.0020148095792689676,4.5,3480419.400327313,1354960.257918031 
 12/09  09:00:00,-4.5375,11.0,5.0,11.0,5.0,20.0,17.232957159581563,-5.3019812440948755,22.201334697647255,-3.2208920708009225,22.21168797263731,-3.8343770111177498,22.201722164217326,-3.1689447399977446,22.20106369349178,-3.9511124251667633,22.199953955806098,-2.674148381376883,17.232957159581563,19.96674640844816,3204.6963155792846,0.0,22.201334697647255,17.610798029817804,1205.837501038634,0.0,22.21168797263731,16.66370778429878,6.664794391070586,254.86981861197972,22.201722164217326,17.69138085930339,1305.8462725650504,0.0,22.20106369349178,16.50276503472839,547.4912029296974,0.0,22.199953955806098,18.469733629263374,98.93333174683679,116.47184932562027,0.0,10687.557827417962,0.0,0.0,1696.5328596311579,167.50989901387567,1770.2147541960348,1004.739173487696,470.79226408943356,2831.435464183268,3166.156808951649,0.0,0.0,0.0,0.0,10687.557827417962,13359.447284272454,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.67498877649177,0.1328941050055949,7.388455909335568,0.0,6.5226969978158955,0.0021739552261167538,-6.642713977029613,15.999917088945718,0.3705044250126874,0.0021739552261167538,16.0,82.0,0.03006104784455959,0.06036176884446595,0.0,7.22,0.0,4.499556533383416,0.31057230924622753,0.0021481127577116675,11.5,4.499556533383416,0.31057230924622753,0.0021481127577116675,4.5,32979469.94027354,1354960.257918031 
 12/09  10:00:00,-2.8374999999999995,11.0,5.0,11.0,5.0,20.0,18.26208499270178,-1.2264310913769607,22.201121624720265,0.20368828750420223,23.041919656317592,-1.2483441504662365,22.201877173308937,0.3475615979190031,22.202538785941258,-1.6151032316886968,22.82274300295517,1.655624268010933,18.26208499270178,26.34671027572506,2981.207845612814,0.0,22.201121624720265,23.152172094411267,87.85895972514419,66.17600785585023,23.041919656317592,19.565901857313783,0.0,471.9671074113008,22.201877173308937,23.403214470143222,289.37638299726916,0.0,22.202538785941258,19.97337200362596,96.40036313670993,0.0,22.82274300295517,24.800582489349537,0.0,539.1272324667137,0.0,7229.576440310372,0.0,0.0,513.6758065752966,0.0,754.5416084616486,554.2267654722802,0.0,2299.2860372379882,3102.6683036904924,0.0,0.0,0.0,0.0,7229.576440310372,9036.970550387965,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.79971453110981,0.08985837914768284,7.388455909335568,0.0,6.698231977272382,0.0024772979752137403,-5.122560726434473,16.000403448266262,0.3705044250126874,0.0024772979752137403,16.0,82.0,0.02181656479412311,0.05716683213063347,0.0,7.22,0.0,4.498759114323208,0.31057230924622753,0.002321077911510038,11.5,4.498759114323208,0.31057230924622753,0.002321077911510038,4.5,43289148.735869616,1354960.257918031 
 12/09  11:00:00,-1.8875000000000002,11.0,5.0,11.0,5.0,20.0,19.232404930369384,0.7624974826907236,22.2009740243893,1.4453400481059722,23.34679872614624,-0.3456955442493559,22.201384801501806,1.6574678811338144,22.20129593730512,-1.0229208828920386,23.26885521256257,3.9574692238961298,19.232404930369384,28.967135843108803,2768.770679437908,0.0,22.2009740243893,25.34165662454271,0.0,424.6047900112055,23.34679872614624,20.696955816448884,0.0,492.7010542833106,22.201384801501806,25.72976339908808,2.599451172377883,74.75083983341159,22.20129593730512,20.97571547353526,0.0,76.16474126126337,23.26885521256257,28.39897082077939,0.0,575.2231559678769,0.0,5875.458149732479,0.0,0.0,68.77560882453993,0.0,393.9709306057559,381.9180463653238,0.0,2001.6808730492453,3045.3070766137944,0.0,0.0,0.0,0.0,5875.458149732479,7344.322687165597,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.749873347012354,0.07686998031901988,7.388455909335568,0.0,6.852071018902225,0.0025266248385953298,-4.8837957000354635,16.00003260292691,0.3705044250126874,0.0025266248385953298,16.0,82.0,0.017821643852004083,0.0544574098057319,0.0,7.22,0.0,4.4999235527672985,0.31057230924622753,0.0022556341941172646,11.5,4.4999235527672985,0.31057230924622753,0.0022556341941172646,4.5,44627018.05364475,1354960.257918031 
 12/09  12:00:00,-1.7,8.8,4.0,8.8,4.0,16.0,19.947306906567363,1.2104948787030942,22.201486072779403,1.0459315667612965,22.478801856818748,-1.085205580499072,22.201509990525377,1.3007435975684292,22.20175497726815,-1.7068612087602224,23.377662851830202,4.351683337106959,19.947306906567363,28.62163093930981,2391.3919268327127,0.0,22.201486072779403,24.626766597973937,0.0,159.22400857164578,22.478801856818748,20.520195123715155,0.0,427.5292870282073,22.201509990525377,25.08207154796789,14.020761223758996,20.885008922132727,22.20175497726815,19.82044368574104,0.0,50.62878705568036,23.377662851830202,28.999699981731265,0.0,584.1509907978059,0.0,6061.90456316584,0.0,0.0,333.3118664575527,6.8444284528258565,458.9612052512275,407.3465710695934,0.0,1942.6328995754425,2993.093107928861,0.0,0.0,0.0,0.0,6061.90456316584,7577.380703957299,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.884454693678904,0.07574808652055295,7.388455909335568,0.0,6.989858941720886,0.002418566617873574,-5.400708312634626,16.000018337443326,0.3705044250126874,0.002418566617873574,16.0,82.0,0.017083419366407428,0.052117802001890645,0.0,7.22,0.0,4.50104329684982,0.31057230924622753,0.0020779736371444634,11.5,4.50104329684982,0.31057230924622753,0.0020779736371444634,4.5,43275932.77963793,1354960.257918031 
 12/09  13:00:00,-1.7,4.4,2.0,4.4,2.0,8.0,20.30070814733134,0.22099261789594138,22.20212137256845,-0.7553778051848848,22.202935302421864,-3.044587259242869,22.202589374783937,-0.5036261387828559,22.200468415236585,-3.38919384857438,23.01106295880204,2.917499304454872,20.30070814733134,26.055953780170356,1988.7139207988344,0.0,22.20212137256845,21.46611039877703,172.18325483974166,0.0,22.202935302421864,17.7343752913345,0.0,132.22586517077656,22.202589374783937,21.902527377452518,277.79655096018894,0.0,22.200468415236585,17.225358429666986,74.69811920234787,0.0,23.01106295880204,26.815633335097445,0.0,554.7398165744962,0.0,7008.9137724823195,0.0,0.0,663.6119346247428,282.85447846261786,742.719520412464,532.2179105718916,0.0,1942.2594257224177,2968.1561149968165,0.0,0.0,0.0,0.0,7008.9137724823195,8761.142215602897,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.37586041923589,0.08117298664437685,7.388455909335568,0.0,7.0551939835212725,0.0022833640343808337,-6.072071638161566,16.000898967969995,0.3705044250126874,0.0022833640343808337,16.0,82.0,0.017078760810061842,0.05104293344110243,0.0,7.22,0.0,4.50126341080085,0.31057230924622753,0.00195439308284847,11.5,4.50126341080085,0.31057230924622753,0.00195439308284847,4.5,39230952.393589914,1354960.257918031 
 12/09  14:00:00,-1.7,8.8,4.0,8.8,4.0,16.0,20.599716772605156,-1.2978349604503625,22.20074507240127,-1.2856554885424498,22.201028792824772,-3.176886821470857,22.201194223970585,-1.0736034947535926,22.202326193468956,-3.4144712857949435,23.19206726867636,2.012606471221903,20.599716772605156,22.619454609332998,2018.076747589209,0.0,22.20074507240127,20.52837513337695,28.125008373781554,6.441302125474806,22.201028792824772,17.524142647012017,0.0,130.36223765918118,22.201194223970585,20.892297762052603,35.082235311244915,0.0,22.202326193468956,17.174924315163995,0.0,37.6665040857406,23.19206726867636,24.851853552445142,0.0,568.4744786391949,0.0,6597.063127063063,0.0,0.0,513.3176130234272,284.4497281546019,500.51547900252257,420.041481359925,0.0,1942.1458424008147,2951.752842188481,0.0,0.0,0.0,0.0,6597.063127063063,8246.328908828827,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.51485487894685,0.07693474205340807,7.388455909335568,0.0,7.098548286425652,0.002223088206986691,-6.3794962826974615,16.001368507658157,0.3705044250126874,0.002223088206986691,16.0,82.0,0.017077207957946646,0.050351069501830076,0.0,7.22,0.0,4.5006165241190725,0.31057230924622753,0.001979263414092408,11.5,4.5006165241190725,0.31057230924622753,0.001979263414092408,4.5,41926990.31125723,1354960.257918031 
 12/09  15:00:00,-2.0125,11.0,5.0,11.0,5.0,20.0,20.881518259786503,-0.6753251592810994,22.201752152153002,-0.13714673905913052,22.201376268867648,-2.113556456132286,22.20119013399558,0.08018860423525813,22.201586320558956,-2.391601166828493,23.479790173426817,3.27110701068059,20.881518259786503,23.41035117412399,2090.3231689197773,0.0,22.201752152153002,22.56059873247908,0.0,19.76781167920757,22.201376268867648,19.157262382589664,0.0,103.95732325849542,22.20119013399558,22.94289422163035,6.578659372832419,21.902550010929758,22.201586320558956,18.71575720160427,0.0,74.06797967358841,23.479790173426817,26.717577054189732,0.0,591.5774114864282,0.0,6548.732936205473,0.0,0.0,472.0799908529941,310.92249600167315,450.2563091412932,383.6870117545038,0.0,2039.8325821125295,2934.391711321895,0.0,0.0,0.0,0.0,6548.732936205473,8185.916170256841,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.624339320615064,0.0767783203308643,7.388455909335568,0.0,7.145381290295763,0.00225286660576761,-6.233153878065824,16.001274333095118,0.3705044250126874,0.00225286660576761,16.0,82.0,0.018303780727201402,0.0496297461876235,0.0,7.22,0.0,4.499677292741129,0.31057230924622753,0.0020060286081888656,11.5,4.499677292741129,0.31057230924622753,0.0020060286081888656,4.5,42826848.16730615,1354960.257918031 
 12/09  16:00:00,-2.2,11.0,5.0,11.0,5.0,20.0,21.021153922101778,0.30157619534928237,22.201930582476468,0.5349880235756687,22.201928627810894,-1.8052055955056177,22.202385714290735,0.789252975114006,22.201478405098023,-2.130004630832699,23.445032382639145,4.307608625731648,21.021153922101778,25.08222547954196,2041.6130875694282,0.0,22.201930582476468,23.730544197638118,89.9963097549716,0.0,22.201928627810894,19.653026961399643,16.027613682938238,5.06574236723776,22.202385714290735,24.169917634573622,197.61837426361615,0.0,22.201478405098023,19.127398476703522,6.231018513724962,7.530848271098307,23.445032382639145,28.794289152119397,0.0,589.3355416106838,0.0,7068.740716825378,0.0,0.0,581.5223435907592,425.6945732997849,662.5977861426766,456.34437192887674,0.0,2098.5167842779447,2921.928446204953,0.0,0.0,0.0,0.0,7068.740716825378,8835.925896031724,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.01737113333069,0.08048034305409717,7.388455909335568,0.0,7.177568591605903,0.002214307660624945,-6.430148166087603,16.000750230257275,0.3705044250126874,0.002214307660624945,16.0,82.0,0.01905463923476165,0.0491178954159182,0.0,7.22,0.0,4.500850463498335,0.31057230924622753,0.0018987664248901848,11.5,4.500850463498335,0.31057230924622753,0.0018987664248901848,4.5,41030289.20804079,1354960.257918031 
 12/09  17:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.033011275524007,0.5698777360751103,22.202394819644738,0.5654590734847089,22.201785309158808,-2.0167960624759234,22.203537714518255,0.8467190340361687,22.203099275378868,-2.3663225760383257,23.21992266619328,4.649217011770128,21.033011275524007,25.553867125796963,2022.982214227712,0.0,22.202394819644738,23.78201876028059,493.16821932926103,0.0,22.201785309158808,19.309063839674874,150.74949624416615,0.0,22.203537714518255,24.268371433517625,484.5447007784475,0.0,22.203099275378868,18.75090618596796,149.21187858517436,0.0,23.21992266619328,29.893564412762505,0.0,571.6700284024021,0.0,8160.892763039512,0.0,0.0,983.2588277042155,565.1126173415888,948.4710488266614,606.6118228025098,0.0,2215.0548909295785,2919.056542683048,0.0,0.0,0.0,0.0,8160.892763039512,10201.11595379939,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.21262782437476,0.08949527410532779,7.388455909335568,0.0,7.184238197061056,0.002136403039726194,-6.837994513062917,16.001003116060858,0.3705044250126874,0.002136403039726194,16.0,82.0,0.020607500431562457,0.04900097831369519,0.0,7.22,0.0,4.499509176467317,0.31057230924622753,0.0017815369480948693,11.5,4.499509176467317,0.31057230924622753,0.0017815369480948693,4.5,37438690.10118,1354960.257918031 
